time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4581.0,-30.14686811060054,5.009169683118779,35.00568956601889,24.102106026280694,4.994809016254185,-26.632726452079876,-40.15333280023185,1.4806673577335054,-0.07555655693596464,-5.018221034286968,40.01133044473029,42244.039120318914,25751.072942835188,25751.072942835188,67995.1120631541,77351.10582367015,77351.10582367015,25751.072942835188,103102.17876650534,103102.17876650534,103102.17876650534,127903.58199394416,91577.22807462019,56470.16137126894,39007.85189261249,24801.403227438812,0.0,63809.2551200513,21081.19274332299,1535.6898244609897,0.0,0.8867849790049113,2.8156172708041094,0.0014959135982669303,354404.181089403,1555021.821936459,4.3877073265797195,1555021.821936459,4.3877073265797195,0.85,0.0955984707889048,4.027634451161993,1.267272564531304,1.0,0.0,4.027634451160347,1.284820922170453,1.2851151365463513,3.1347827402733253,19326.640688796804,1970.7688852765016,4632.441516551485,4632.441516551485,5.558855487074769,5.009169683118779,-2.3497728498649995,7.358942532983779,3.4818804518759645,3.4818804518759645,0.9948229862502755,0.0,0.0,0.00022898059528507614,0.9960480403495714,0.00022988910776302866,199.0438612827444,0.0,0.0,0.0,0.0519700836671574,7.749830652626713e-05,0.000151482288758809,0.0006101152849458482,0.09559847078890714,0.07172501264791223,0.023873458140994914,0.0955984200744566,0.07172501264791047,0.023873458140994324,0.37547733724969357,0.37547733724969357,0.12497655466826817,0.0,4.9422262378042205,4.921775219717745,5.003679836743061,4.942664477351002,4.922312142648934,5.003821488462222,24801.403227438812,21081.19274332299,0.85,1.0655995268276912,0.6620362366061256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523768647047814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.665532412624,1535.6898244609897,0.37547733724969357,0.12497655466826817,6.112874298809886,3.4818804518759645
4582.0,-30.146799785486635,5.0091608133720245,35.0056877467019,24.10210861070084,4.994818288825353,-26.632664032113453,-40.15326696736736,1.4806825354521629,-0.07546239154538625,-5.018207697387462,40.01132614056017,42244.04262253938,25751.064369610533,25751.064369610533,67995.10699214991,77351.07873376114,77351.07873376114,25751.064369610533,103102.14310337167,103102.14310337167,103102.14310337167,127903.52750947312,91577.17707920079,56470.14096797902,39007.81790135751,24801.384406101446,0.0,63809.20230745896,21081.17674518623,1535.6885009372504,0.0,0.8867850624781655,2.81561759038441,0.0014959135982669303,354404.36534995254,1555021.6363090212,4.387704521566863,1555021.6363090212,4.387704521566863,0.85,0.09559841603626822,4.027634451161993,1.2672723661689087,1.0,0.0,4.027634451158464,1.2848208511636363,1.2851150655232746,3.1347829135200023,19326.62992662188,1970.7677878400762,4632.441516551485,4632.441516551485,5.5588536363822945,5.0091608133720245,-2.349752638722765,7.358913452094789,3.4818930523240743,3.4818930523240743,0.9948265863783069,0.0,0.0,0.00022898059528507614,0.9960409486298144,0.00022989074455228886,199.04380531766049,0.0,0.0,0.0,0.0519700836671574,7.749888464421538e-05,0.00015148171064086074,0.000610112956498083,0.09559841603627053,0.07172495910179444,0.023873456934476088,0.09559835753298068,0.0717249591017927,0.02387345693447551,0.37547711252340643,0.37547711252340643,0.12497656685362052,0.0,4.942324992091528,4.9219079655169935,5.003676388548854,4.942745305842095,4.922464280735483,5.003687957614829,24801.384406101446,21081.17674518623,0.85,1.065600329314909,0.6620368394356385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452376456373751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.662003199734,1535.6885009372504,0.37547711252340643,0.12497656685362052,6.112874298809886,3.4818930523240743
4583.0,-30.146731484219718,5.009152008998035,35.00568595689149,24.102110845875018,4.994829651541306,-26.63260142465045,-40.15320109957827,1.4806995919720345,-0.07541412629109345,-5.018194568996116,40.01132336137109,42244.045914334434,25751.056524878804,25751.056524878804,67995.10243921324,77351.04184021457,77351.04184021457,25751.056524878804,103102.09836509338,103102.09836509338,103102.09836509338,127903.4733426972,91577.11713571523,56470.12120983514,39007.77325097788,24801.37497760381,0.0,63809.14822858169,21081.168730963236,1535.687720348725,0.0,0.8867851393676058,2.8156184886651165,0.0014959135982669303,354404.5467298592,1555021.516449976,4.38770193779504,1555021.516449976,4.38770193779504,0.85,0.09559836393866858,4.027634451161993,1.2672721787961199,1.0,0.0,4.027634451163164,1.2848207713671227,1.2851149857084883,3.1347831082123307,19326.617276029247,1970.7664978386347,4632.441516551485,4632.441516551485,5.558851942948778,5.009152008998035,-2.349732556544955,7.35888456554299,3.4819056594223348,3.4819056594223348,0.9948301884063814,0.0,0.0,0.00022898059528507614,0.9960338594396683,0.0002298923807810029,199.04374937214106,0.0,0.0,0.0,0.0519700836671574,7.749946307284786e-05,0.00015148113221222828,0.0006101106267989954,0.0955983639386727,0.07172490761583487,0.02387345632283783,0.09559834772860178,0.07172490761583178,0.023873456322836797,0.37547688864576834,0.37547688864576834,0.12497657884593644,0.0,4.942411102078097,4.922032193341863,5.0036478950596575,4.942780442705043,4.92255404057903,5.003558886453106,24801.37497760381,21081.168730963236,0.85,1.0656011610691984,0.6620374521064721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523760480096362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.65847637583,1535.687720348725,0.37547688864576834,0.12497657884593644,6.112874298809886,3.4819056594223348
4584.0,-30.146663137795347,5.009143180796611,35.005684183724,24.102108855173014,4.994834677806425,-26.632539410223995,-40.153135371487565,1.4807109502350635,-0.0752972917609327,-5.018185625295613,40.01132026650979,42244.04974902033,25751.05938417076,25751.05938417076,67995.10913319109,77351.01337833055,77351.01337833055,25751.05938417076,103102.07276250131,103102.07276250131,103102.07276250131,127903.43812160738,91577.06304032385,56470.09941101363,39007.73736590024,24801.365359106076,0.0,63809.10272500632,21081.160555240163,1535.687025891039,0.0,0.886785196099576,2.815617997629003,0.0014959135982669303,354404.6702947406,1555021.3829768382,4.387700031389555,1555021.3829768382,4.387700031389555,0.85,0.09559831337059302,4.027634451161993,1.2672719952696934,1.0,0.0,4.027634451163496,1.2848207182291025,1.2851149325582998,3.1347832378616785,19326.60585963006,1970.7653336899004,4632.441516551485,4632.441516551485,5.558852560180953,5.009143180796611,-2.349715546847725,7.3588587276443365,3.4819182714584676,3.4819182714584676,0.9948337918452764,0.0,0.0,0.00022898059528507614,0.9960267656169722,0.0002298940181022524,199.0436933896647,0.0,0.0,0.0,0.0519700836671574,7.750004027867524e-05,0.0001514805550064009,0.0006101083020249196,0.09559831337059745,0.0717248575296199,0.023873455840977543,0.09559829394161022,0.07172485752961659,0.023873455840976433,0.3754766650187896,0.3754766650187896,0.12497658916210987,0.0,4.942503158139857,4.922158924116729,5.0036356968374776,4.942888333534654,4.9226828350619485,5.0036039115394715,24801.365359106076,21081.160555240163,0.85,1.0656020258774819,0.6620379843151312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523756397882788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.654951351695,1535.687025891039,0.3754766650187896,0.12497658916210987,6.112874298809886,3.4819182714584676
4585.0,-30.146594804905817,5.009134372543679,35.00568241101122,24.102106515225046,4.994841833547685,-26.632477194994248,-40.15306957354767,1.4807242236361107,-0.07523452628521454,-5.018174649002609,40.01131673341821,42244.05340694664,25751.056990351906,25751.056990351906,67995.11039729854,77350.97492762686,77350.97492762686,25751.056990351906,103102.03191797876,103102.03191797876,103102.03191797876,127903.38409829943,91576.99982380694,56470.07830312672,39007.69057853358,24801.35218032066,0.0,63809.04275885424,21081.14935327256,1535.6860790922674,0.0,0.8867852647646242,2.8156184542054667,0.0014959135982669303,354404.8219416729,1555021.2306040009,4.387697723988424,1555021.2306040009,4.387697723988424,0.85,0.09559826100269418,4.027634451161993,1.267271780972369,1.0,0.0,4.027634451161888,1.2848206561313866,1.285114870446364,3.134783389371446,19326.592518290367,1970.7639732518614,4632.441516551485,4632.441516551485,5.558852043429939,5.009134372543679,-2.349697062421214,7.358831434964893,3.481930861632702,3.481930861632702,0.9948373890379149,0.0,0.0,0.00022898059528507614,0.9960196732535644,0.00022989565510999978,199.0436374183062,0.0,0.0,0.0,0.0519700836671574,7.750061810187947e-05,0.00015147997718319666,0.0006101059747642755,0.0955982610026957,0.07172480616702516,0.02387345483567054,0.09559825790666972,0.07172480616702402,0.023873454835670164,0.3754764418270025,0.3754764418270025,0.12497659910695318,0.0,4.9425863884206365,4.922275563456196,5.003618477133841,4.942940122717403,4.922762969174187,5.003570471143632,24801.35218032066,21081.14935327256,0.85,1.0656030471145634,0.6620386638081135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452375231297255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.651429508922,1535.6860790922674,0.3754764418270025,0.12497659910695318,6.112874298809886,3.481930861632702
4586.0,-30.146526498657252,5.009125536830855,35.00568063654565,24.102104699146025,4.994845781926877,-26.632415324499775,-40.153003845456965,1.4807346077693988,-0.07509277826272864,-5.01816592860914,40.011313136938725,42244.05716632804,25751.060285538824,25751.060285538824,67995.11745186687,77350.9515252094,77350.9515252094,25751.060285538824,103102.01181074823,103102.01181074823,103102.01181074823,127903.35139047142,91576.95036785098,56470.0560089696,39007.660398757085,24801.339579723197,0.0,63808.99997848028,21081.138642764716,1535.6852190627062,0.0,0.8867853221763993,2.815617609792271,0.0014959135982669303,354404.9424214485,1555021.0754974252,4.387695794739334,1555021.0754974252,4.387695794739334,0.85,0.09559820962445113,4.027634451161993,1.267271613380872,1.0,0.0,4.027634451162936,1.2848206075507027,1.2851148218545556,3.1347835079015502,19326.582081006873,1970.7629089451416,4632.441516551485,4632.441516551485,5.558852754758276,5.009125536830855,-2.3496802497606644,7.358805786591519,3.4819434431110614,3.4819434431110614,0.9948409837460176,0.0,0.0,0.00022898059528507614,0.9960125837097064,0.00022989729149025878,199.04358146880065,0.0,0.0,0.0,0.0519700836671574,7.750119531565998e-05,0.00015147939996941614,0.0006101036499581674,0.09559820962445448,0.07172475562578366,0.02387345399867082,0.09559818188777292,0.07172475562578115,0.023873453998669983,0.37547621845564216,0.37547621845564216,0.12497660844196369,0.0,4.942680435286832,4.922401357198794,5.003617070045152,4.943073150346436,4.922921095923357,5.003628024620696,24801.339579723197,21081.138642764716,0.85,1.0656038720995216,0.6620391665842583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523748228873559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.647909673215,1535.6852190627062,0.37547621845564216,0.12497660844196369,6.112874298809886,3.4819434431110614
4587.0,-30.14645821363957,5.0091166698186465,35.00567884684084,24.102097749151312,4.994848780102029,-26.632353568124522,-40.152934345509834,1.480744134586986,-0.07501737475513437,-5.018157453458333,40.011309144131644,42244.04522960546,25751.064041465102,25751.064041465102,67995.10927107056,77350.91129122983,77350.91129122983,25751.064041465102,103101.97533269493,103101.97533269493,103101.97533269493,127903.3000244502,91576.88370429793,56470.01764267354,39007.62895736043,24801.324691755268,0.0,63808.9536491157,21081.125987991978,1535.6842316160798,0.0,0.8867853797750627,2.815617608389265,0.0014959135982669303,354405.05951301585,1555020.9032983098,4.38769385921027,1555020.9032983098,4.38769385921027,0.85,0.09559815793481036,4.027634451161993,1.2672713710600512,1.0,0.0,4.027634451162431,1.284820562980851,1.2851147772744975,3.134783616645791,19326.568012197804,1970.7614743258712,4632.441516551485,4632.441516551485,5.558853565545905,5.0091166698186465,-2.3496636487810667,7.358780318599713,3.4819560016252655,3.4819560016252655,0.994844571892933,0.0,0.0,0.00022898059528507614,0.9960054964238152,0.00022989892737262715,199.04352553671683,0.0,0.0,0.0,0.0519700836671574,7.75018056576154e-05,0.00015147878962746072,0.0006101011917238807,0.09559815793481177,0.07172470480833792,0.023873453126473855,0.09559812657975066,0.07172470480833686,0.0238734531264735,0.37547599557374994,0.37547599557374994,0.12497661823692681,0.0,4.942769151660059,4.922515592715115,5.003629049498727,4.943140078703209,4.922988632636816,5.00369308389395,24801.324691755268,21081.125987991978,0.85,1.06560451758815,0.662039460197149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523744146369126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.644391581563,1535.6842316160798,0.37547599557374994,0.12497661823692681,6.112874298809886,3.4819560016252655
4588.0,-30.146389977978448,5.0091078602703,35.00567705873453,24.10210029864686,4.99485831335438,-26.63229120262955,-40.15286851264534,1.4807595380054863,-0.07492760175375679,-5.018144809537149,40.01130561128277,42244.0484025825,25751.057145801606,25751.057145801606,67995.1055483841,77350.88298477897,77350.88298477897,25751.057145801606,103101.94013058058,103101.94013058058,103101.94013058058,127903.2509350511,91576.83163394984,56469.99705175348,39007.593980218175,24801.310804470522,0.0,63808.9047846887,21081.114183799942,1535.683206827553,0.0,0.886785456927553,2.815617904793318,0.0014959135982669303,354405.23419982207,1555020.7509359757,4.3876912666002506,1555020.7509359757,4.3876912666002506,0.85,0.09559810486273602,4.027634451161993,1.2672712106117978,1.0,0.0,4.027634451160107,1.2848204909181697,1.2851147051953145,3.134783792468728,19326.55702316779,1970.760353756664,4632.441516551485,4632.441516551485,5.558852076986693,5.0091078602703,-2.3496439977460954,7.3587518580163955,3.481968535971301,3.481968535971301,0.9948481531346574,0.0,0.0,0.00022898059528507614,0.9959984143149723,0.00022990056208328845,199.04346964509222,0.0,0.0,0.0,0.0519700836671574,7.750238379969646e-05,0.0001514782114853797,0.0006100988631789176,0.09559810486274119,0.07172465277393326,0.02387345208880792,0.09559808116648383,0.07172465277392939,0.02387345208880663,0.3754757724660956,0.3754757724660956,0.12497662921103085,0.0,4.942853966621044,4.922633091329999,5.003615594683026,4.943217207783391,4.923127101675561,5.00358581943118,24801.310804470522,21081.114183799942,0.85,1.0656052752796958,0.6620400169087245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523740065135915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.640875341463,1535.683206827553,0.3754757724660956,0.12497662921103085,6.112874298809886,3.481968535971301
4589.0,-30.146321707992048,5.009099053439615,35.00567528611772,24.102092754934006,4.994864920544002,-26.632229098889454,-40.15280274963004,1.480772311441397,-0.07493795888274235,-5.01813471735548,40.01130248623565,42244.05187343246,25751.056819682155,25751.056819682155,67995.10869311461,77350.82582123402,77350.82582123402,25751.056819682155,103101.88264091617,103101.88264091617,103101.88264091617,127903.18317677682,91576.74950790133,56469.975560099774,39007.5266086684,24801.300535860642,0.0,63808.827144529045,21081.105455481546,1535.6824455606147,0.0,0.8867855196145993,2.815619218858901,0.0014959135982669303,354405.3736321686,1555020.616161053,4.3876891600830605,1555020.616161053,4.3876891600830605,0.85,0.09559805374489315,4.027634451161993,1.2672710040071982,1.0,0.0,4.027634451162177,1.2848204311594906,1.2851146454229512,3.134783938271623,19326.539691122867,1970.758586379943,4632.441516551485,4632.441516551485,5.558852006587651,5.009099053439615,-2.349626216134618,7.358725269574233,3.4819810728739142,3.4819810728739142,0.9948517351068327,0.0,0.0,0.00022898059528507614,0.9959913286979025,0.0002299021976269926,199.04341372538326,0.0,0.0,0.0,0.0519700836671574,7.75029613323453e-05,0.00015147763395273082,0.0006100965370885242,0.09559805374489871,0.07172460229500048,0.02387345144989824,0.0955980851507413,0.0717246022949963,0.023873451449896846,0.3754755494519499,0.3754755494519499,0.12497663959342159,0.0,4.94291869829874,4.92272293153502,5.003604823514934,4.943196758472709,4.9231014613535535,5.003580930393184,24801.300535860642,21081.105455481546,0.85,1.0656066211513888,0.6620408768484072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452373598685492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.637360388753,1535.6824455606147,0.3754755494519499,0.12497663959342159,6.112874298809886,3.4819810728739142
4590.0,-30.146253495015213,5.009090289971459,35.00567352548616,24.102100647892826,4.994874060302361,-26.63216679317915,-40.152736951690144,1.4807873584662945,-0.07474841723364989,-5.018122703515059,40.011299290097384,42244.054990817815,25751.05161617878,25751.05161617878,67995.10660699659,77350.82065304033,77350.82065304033,25751.05161617878,103101.87226921911,103101.87226921911,103101.87226921911,127903.16120062441,91576.72042561899,56469.95476339625,39007.517402469704,24801.288931405303,0.0,63808.80633387501,21081.095591694506,1535.6815687194314,0.0,0.8867855923405035,2.815618130959407,0.0014959135982669303,354405.5396139721,1555020.4783201674,4.387686716223276,1555020.4783201674,4.387686716223276,0.85,0.09559800110517075,4.027634451161993,1.2672708078427237,1.0,0.0,4.0276344511625,1.2848203607641604,1.285114575011501,3.1347841100264904,19326.533553540055,1970.757960520673,4632.441516551485,4632.441516551485,5.558850883313161,5.009090289971459,-2.349607026873256,7.358697316844715,3.4819935959137744,3.4819935959137744,0.9948553131182213,0.0,0.0,0.00022898059528507614,0.995984249052053,0.00022990383181562639,199.04335785240198,0.0,0.0,0.0,0.0519700836671574,7.750353917568474e-05,0.0001514770561093914,0.000610094209746783,0.09559800110517461,0.07172455064730074,0.023873450457873865,0.09559800146919298,0.07172455064729785,0.0238734504578729,0.375475324913,0.375475324913,0.12497664965627978,0.0,4.9430052589759725,4.922846677799612,5.003579584790316,4.943374286281426,4.9233644821275675,5.003501475724249,24801.288931405303,21081.095591694506,0.85,1.0656069359959042,0.6620411416220329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523731906524675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.633848398214,1535.6815687194314,0.375475324913,0.12497664965627978,6.112874298809886,3.4819935959137744
4591.0,-30.146185290855296,5.009081399639325,35.00567174841174,24.102089437097334,4.994870747091769,-26.63210574076225,-40.152671293448634,1.4807911969987724,-0.07460421148806518,-5.018118773223723,40.01129528989954,42244.05883352475,25751.06683985608,25751.06683985608,67995.12567338083,77350.78874212968,77350.78874212968,25751.06683985608,103101.85558198576,103101.85558198576,103101.85558198576,127903.13151437973,91576.65956266785,56469.929654063046,39007.47767622756,24801.27593239396,0.0,63808.75360862152,21081.084542534867,1535.6807952120555,0.0,0.8867856268320207,2.81561669514629,0.0014959135982669303,354405.593914428,1555020.3058023574,4.387685557180625,1555020.3058023574,4.387685557180625,0.85,0.09559795159183218,4.027634451161993,1.2672706111287697,1.0,0.0,4.027634451162129,1.2848203428061424,1.2851145570493707,3.134784153841573,19326.520708901575,1970.756650732062,4632.441516551485,4632.441516551485,5.558854169631454,5.009081399639325,-2.349593805363073,7.358675205002399,3.482006117356614,3.482006117356614,0.9948588906733182,0.0,0.0,0.00022898059528507614,0.9959771703755599,0.0002299054658037321,199.04330198667404,0.0,0.0,0.0,0.0519700836671574,7.750411579615135e-05,0.0001514764794889248,0.0006100918873303265,0.09559795159183289,0.07172450155149007,0.02387345004034282,0.0955979082859288,0.07172450155148954,0.023873450040342643,0.3754751012710678,0.3754751012710678,0.12497665857863272,0.0,4.943105634057019,4.922969717185367,5.00361180382788,4.94351456173564,4.9234693404361565,5.003748153963613,24801.27593239396,21081.084542534867,0.85,1.0656081153134085,0.6620417488897158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523727829604038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.630337541252,1535.6807952120555,0.3754751012710678,0.12497665857863272,6.112874298809886,3.482006117356614
4592.0,-30.14611708231514,5.0090726761080635,35.00566997195446,24.102096107695274,4.994887345183618,-26.63204269313619,-40.15260161887852,1.4808129560046936,-0.07460194379649465,-5.018101033451181,40.01129175372722,42244.04580293415,25751.04682375143,25751.04682375143,67995.09262668558,77350.74858572248,77350.74858572248,25751.04682375143,103101.79540947391,103101.79540947391,103101.79540947391,127903.05521156744,91576.59851359269,56469.89573080447,39007.447536431355,24801.259802093526,0.0,63808.70733852488,21081.070831779496,1535.679522849652,0.0,0.8867857299348003,2.8156187359981284,0.0014959135982669303,354405.83900517714,1555020.1532967382,4.3876820925459485,1555020.1532967382,4.3876820925459485,0.85,0.09559789585061598,4.027634451161993,1.267270394633524,1.0,0.0,4.02763445116239,1.2848202410097957,1.2851144552297133,3.1347844022106166,19326.507824983106,1970.755336938007,4632.441516551485,4632.441516551485,5.5588498487771965,5.0090726761080635,-2.349570458803415,7.358643134911478,3.482018585923039,3.482018585923039,0.9948624531208683,0.0,0.0,0.00022898059528507614,0.9959700912987286,0.00022990709990747734,199.04324611738954,0.0,0.0,0.0,0.0519700836671574,7.75047276929519e-05,0.00015147586759212424,0.0006100894228336921,0.09559789585061787,0.07172444745280171,0.023873448397816167,0.09559790948711426,0.0717244474528003,0.023873448397815696,0.37547487838636334,0.37547487838636334,0.12497667005752654,0.0,4.943177592552615,4.923079641022696,5.00356961941975,4.943499089654665,4.923553031211441,5.0034346162193515,24801.259802093526,21081.070831779496,0.85,1.0656083701233852,0.6620420247477583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452372375321266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.626828781422,1535.679522849652,0.37547487838636334,0.12497667005752654,6.112874298809886,3.482018585923039
4593.0,-30.146048887141845,5.009063899888927,35.005668226490485,24.10209432654085,4.994891063356537,-26.631980945674115,-40.152539662644244,1.4808231218887962,-0.07445187643094187,-5.01809354935218,40.01128910356021,42244.06486657238,25751.053146296366,25751.053146296366,67995.11801286874,77350.72627115386,77350.72627115386,25751.053146296366,103101.77941745023,103101.77941745023,103101.77941745023,127903.03288022598,91576.55009708037,56469.88869249887,39007.40156064611,24801.253462775738,0.0,63808.655023421845,21081.065443359377,1535.6790506278112,0.0,0.8867857776266475,2.8156176379888627,0.0014959135982669303,354405.94240470685,1555020.0390021561,4.387680489923704,1555020.0390021561,4.387680489923704,0.85,0.09559784666553314,4.027634451161993,1.2672702303389087,1.0,0.0,4.027634451162845,1.2848201934501897,1.2851144076592167,3.1347845182495084,19326.497607065867,1970.75429500042,4632.441516551485,4632.441516551485,5.558851213617944,5.009063899888927,-2.3495546166666186,7.358618516555546,3.482031089990507,3.482031089990507,0.9948660257115735,0.0,0.0,0.00022898059528507614,0.9959630136634408,0.00022990873370168548,199.0431902590852,0.0,0.0,0.0,0.0519700836671574,7.750527180944722e-05,0.00015147532347562891,0.0006100872313313501,0.09559784666553804,0.07172439861857341,0.023873448046964636,0.09559784795165231,0.07172439861856973,0.02387344804696341,0.3754746553937907,0.3754746553937907,0.12497667908932339,0.0,4.943267572736943,4.923202764584573,5.003559950041051,4.943641672921217,4.923709474553675,5.00353550446124,24801.253462775738,21081.065443359377,0.85,1.0656096416373326,0.6620428663018537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452371967656177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.623322382813,1535.6790506278112,0.3754746553937907,0.12497667908932339,6.112874298809886,3.482031089990507
4594.0,-30.145980711204736,5.009055022453647,35.005666448440415,24.102082976046972,4.994888673348445,-26.631919826310003,-40.15247403932733,1.4808277884537033,-0.07433361684729789,-5.018088479735656,40.01128466348921,42244.06855427792,25751.065292233587,25751.065292233587,67995.13384651151,77350.69003134535,77350.69003134535,25751.065292233587,103101.75532357894,103101.75532357894,103101.75532357894,127902.99254683826,91576.48529050367,56469.86381343634,39007.35719674147,24801.237223259322,0.0,63808.594420000794,21081.051639770423,1535.678064035474,0.0,0.8867858195103077,2.815616676044287,0.0014959135982669303,354406.01244601235,1555019.847513839,4.387679082478092,1555019.847513839,4.387679082478092,0.85,0.09559779612182621,4.027634451161993,1.2672700198879467,1.0,0.0,4.027634451159665,1.284820171618348,1.2851143858223757,3.1347845715161995,19326.483930156788,1970.752900343827,4632.441516551485,4632.441516551485,5.558853835547908,5.009055022453647,-2.349540604323659,7.358595626777306,3.4820435636245812,3.4820435636245812,0.9948695896070232,0.0,0.0,0.00022898059528507614,0.9959559380788162,0.00022991036704573116,199.04313441656845,0.0,0.0,0.0,0.0519700836671574,7.750584813511132e-05,0.0001514747471499648,0.0006100849101022502,0.0955977961218282,0.07172434880447985,0.02387344731734834,0.09559775838966642,0.07172434880447837,0.02387344731734785,0.3754744331889894,0.3754744331889894,0.12497668810789818,0.0,4.943363112296936,4.923319007579039,5.003593227383249,4.9437548628883405,4.9237936092296195,5.0037359773020285,24801.237223259322,21081.051639770423,0.85,1.065610901863064,0.6620435528828468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523715600712077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.619817990042,1535.678064035474,0.3754744331889894,0.12497668810789818,6.112874298809886,3.4820435636245812
4595.0,-30.14591252447256,5.009046246886013,35.00566466051844,24.102085176296555,4.994900456713368,-26.63185727980457,-40.15240820646284,1.4808452120453468,-0.07430289434779525,-5.018073886624876,40.01128081985046,42244.07141903926,25751.05306811607,25751.05306811607,67995.12448715534,77350.65117267183,77350.65117267183,25751.05306811607,103101.7042407879,103101.7042407879,103101.7042407879,127902.92478455367,91576.42359878526,56469.84384515247,39007.31083736976,24801.220543765765,0.0,63808.53138113553,21081.0374622009,1535.6768325847834,0.0,0.8867859077095727,2.815617975769188,0.0014959135982669303,354406.2140630054,1555019.6817480542,4.387676118657465,1555019.6817480542,4.387676118657465,0.85,0.09559774183516298,4.027634451161993,1.2672698731767014,1.0,0.0,4.027634451160531,1.2848200901046274,1.2851143042899889,3.1347847703984835,19326.47091061361,1970.7515727199004,4632.441516551485,4632.441516551485,5.558851196741251,5.009046246886013,-2.34951962177941,7.358565868665423,3.4820559920980867,3.4820559920980867,0.9948731405994533,0.0,0.0,0.00022898059528507614,0.9959488614280689,0.00022991200065909605,199.04307856524085,0.0,0.0,0.0,0.0519700836671574,7.750642630507274e-05,0.0001514741689800034,0.000610082581444995,0.09559774183516426,0.0717242958252532,0.023873446009911044,0.09559773536763985,0.07172429582525225,0.023873446009910725,0.37547421127906633,0.37547421127906633,0.12497669971488345,0.0,4.943439151275129,4.923425401225074,5.003577997256173,4.943770992277052,4.923878694082532,5.0035448273445695,24801.220543765765,21081.0374622009,0.85,1.0656118079416812,0.6620442518369632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523711526014365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.616315485076,1535.6768325847834,0.37547421127906633,0.12497669971488345,6.112874298809886,3.4820559920980867
4596.0,-30.145844362996865,5.009037494442966,35.005662902231236,24.10208786549049,4.994908939364812,-26.631795086182752,-40.152338636666514,1.4808596625507184,-0.07418584385521854,-5.018062926073806,40.01127810718446,42244.058716367406,25751.050293165605,25751.050293165605,67995.10900953301,77350.62780007397,77350.62780007397,25751.050293165605,103101.67809323958,103101.67809323958,103101.67809323958,127902.89039376171,91576.37606682556,56469.806983118986,39007.29898189619,24801.21230052213,0.0,63808.511282418316,21081.030455443808,1535.6761706875386,0.0,0.8867859733231416,2.8156177173195984,0.0014959135982669303,354406.3654929669,1555019.5647580856,4.387673913799792,1555019.5647580856,4.387673913799792,0.85,0.09559769112104394,4.027634451161993,1.2672696401970462,1.0,0.0,4.027634451160935,1.284820022500063,1.2851142366699435,3.134784935344355,19326.46087937412,1970.750549818146,4632.441516551485,4632.441516551485,5.558850597715777,5.009037494442966,-2.3495012828136153,7.358538777256581,3.48206843650594,3.48206843650594,0.9948766961445542,0.0,0.0,0.00022898059528507614,0.9959417874527255,0.00022991363367805788,199.043022734632,0.0,0.0,0.0,0.0519700836671574,7.750703729856375e-05,0.0001514735579865124,0.0006100801205865612,0.09559769112104727,0.07172424563466032,0.023873445486386948,0.09559769246199211,0.07172424563465782,0.02387344548638612,0.37547398908501417,0.37547398908501417,0.12497671047199556,0.0,4.943522580673118,4.923543270954781,5.003557879047719,4.943877082218592,4.924035568700219,5.003498249050381,24801.21230052213,21081.030455443808,0.85,1.0656119010297027,0.6620442612960202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523707450673746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.612815468905,1535.6761706875386,0.37547398908501417,0.12497671047199556,6.112874298809886,3.48206843650594
4597.0,-30.145776237610015,5.009028688478587,35.0056611420388,24.10208109011876,4.994911030674928,-26.631733564187204,-40.152276715356834,1.480868357252134,-0.07408869797075113,-5.018055612028416,40.01127453511404,42244.07763428537,25751.056715725434,25751.056715725434,67995.1343500108,77350.59183177147,77350.59183177147,25751.056715725434,103101.64854749691,103101.64854749691,103101.64854749691,127902.84890096933,91576.31336634752,56469.79916886143,39007.237997206765,24801.200353472417,0.0,63808.43835067918,21081.020300451553,1535.6753786467887,0.0,0.8867860234878018,2.8156172947442775,0.0014959135982669303,354406.4665431711,1555019.4107043305,4.3876722280825255,1555019.4107043305,4.3876722280825255,0.85,0.09559764096628745,4.027634451161993,1.2672694995300846,1.0,0.0,4.027634451161491,1.2848199818231847,1.2851141959837507,3.134785034590372,19326.447646940298,1970.7492004854155,4632.441516551485,4632.441516551485,5.558851984146627,5.009028688478587,-2.3494856419713233,7.3585143304499105,3.4820808732637643,3.4820808732637643,0.9948802495039326,0.0,0.0,0.00022898059528507614,0.9959347172769392,0.00022991526584307593,199.0429669336146,0.0,0.0,0.0,0.0519700836671574,7.75075811233238e-05,0.00015147301416175234,0.0006100779302592222,0.0955976409662956,0.07172419603089664,0.023873444935398957,0.09559763421682403,0.07172419603089053,0.023873444935396927,0.3754737674308035,0.3754737674308035,0.1249767202425121,0.0,4.943608676053145,4.923655949142358,5.0035640425133465,4.9439669140576825,4.924120554597266,5.003602604922719,24801.200353472417,21081.020300451553,0.85,1.0656135161359432,0.6620453144789388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523703376844925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.609317219652,1535.6753786467887,0.3754737674308035,0.1249767202425121,6.112874298809886,3.4820808732637643
4598.0,-30.1457081142609,5.009019901440513,35.00565937077948,24.10207885494458,4.994917365040999,-26.631671619669792,-40.15221098726613,1.4808808704499026,-0.07401095278459024,-5.018044940012606,40.01127069238251,42244.08060791026,25751.05444456888,25751.05444456888,67995.13505247913,77350.5572492866,77350.5572492866,25751.05444456888,103101.61169385549,103101.61169385549,103101.61169385549,127902.79700033719,91576.25377041019,56469.77712903399,39007.196268195774,24801.1853064817,0.0,63808.38157467748,21081.007510509444,1535.674331417121,0.0,0.8867860917249449,2.815617519007094,0.0014959135982669303,354406.61398683867,1555019.2449777073,4.3876699350635,1555019.2449777073,4.3876699350635,0.85,0.0955975887244676,4.027634451161993,1.2672692973213273,1.0,0.0,4.027634451162945,1.2848199232820385,1.285114137429199,3.1347851774227684,19326.435069694937,1970.7479179633144,4632.441516551485,4632.441516551485,5.558851493874587,5.009019901440513,-2.3494675630522965,7.358487464492809,3.482093279288581,3.482093279288581,0.9948837940824518,0.0,0.0,0.00022898059528507614,0.9959276473667673,0.00022991689796994874,199.04291113429755,0.0,0.0,0.0,0.0519700836671574,7.750815838505037e-05,0.00015147243690002575,0.0006100756052600048,0.09559758872446808,0.07172414475711746,0.023873443967350624,0.09559758399595142,0.0717241447571171,0.023873443967350503,0.3754735459720923,0.3754735459720923,0.12497673080476161,0.0,4.943689691064833,4.923764857320464,5.003561187271771,4.944033987228011,4.9242207607932755,5.003570060438108,24801.1853064817,21081.007510509444,0.85,1.065614475316252,0.6620459501620541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523699305175326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.60582051947,1535.674331417121,0.3754735459720923,0.12497673080476161,6.112874298809886,3.482093279288581
4599.0,-30.14563999206823,5.009011177190385,35.005657615805994,24.102081299666338,4.994927810604786,-26.63160926507854,-40.15214515440164,1.480897083615077,-0.07394431220802744,-5.0180321693054735,40.01126762422469,42244.08332780966,25751.046910015277,25751.046910015277,67995.13023782494,77350.52467109072,77350.52467109072,25751.046910015277,103101.57158110599,103101.57158110599,103101.57158110599,127902.74565997429,91576.19784352474,56469.75650024369,39007.15704809006,24801.17407886829,0.0,63808.33112695835,21080.997967038045,1535.6734553173285,0.0,0.8867861678396106,2.8156181341273796,0.0014959135982669303,354406.7904259111,1555019.112656364,4.387667377331026,1555019.112656364,4.387667377331026,0.8499999999999999,0.09559753657276165,4.027634451161993,1.2672691236855465,1.0,0.0,4.027634451161894,1.2848198474311494,1.2851140615609404,3.134785362488592,19326.423266773592,1970.746714400289,4632.441516551485,4632.441516551485,5.558849867398878,5.009011177190385,-2.34944793645075,7.3584591136411355,3.482105676346227,3.482105676346227,0.994887336098922,0.0,0.0,0.00022898059528507614,0.9959205776307333,0.00022991853007979258,199.04285533595902,0.0,0.0,0.0,0.0519700836671574,7.75087365709445e-05,0.00015147185871413162,0.0006100732765385784,0.09559753657276321,0.07172409353814113,0.02387344303462208,0.09559755854794516,0.07172409353813997,0.02387344303462169,0.3754733245161856,0.3754733245161856,0.12497674145737157,0.0,4.943764479570916,4.923873443615321,5.003534359983121,4.944087857097429,4.924332045803226,5.003451335888883,24801.17407886829,21080.997967038045,0.85,1.0656152423503473,0.6620465162105138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523695233629796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.60232604931,1535.6734553173285,0.3754733245161856,0.12497674145737157,6.112874298809886,3.482105676346227
4600.0,-30.145571848668837,5.009002350808901,35.005655855868845,24.102069774549477,4.994926529394179,-26.63154806414253,-40.15207953108472,1.4809027448678487,-0.07385197217439554,-5.018027200474673,40.01126396969914,42244.08683406983,25751.059165778173,25751.059165778173,67995.145999848,77350.48323199124,77350.48323199124,25751.059165778173,103101.54239776942,103101.54239776942,103101.54239776942,127902.70503975936,91576.12829960136,56469.73190167997,39007.10710880155,24801.16264198994,0.0,63808.26975079149,21080.98824569145,1535.672745986681,0.0,0.8867862063654643,2.815617500951738,0.0014959135982669303,354406.8590749002,1555018.955046579,4.387666082720882,1555018.955046579,4.387666082720882,0.85,0.09559748752998945,4.027634451161993,1.267268897299655,1.0,0.0,4.027634451162365,1.2848198209458201,1.2851140350695462,3.134785427109188,19326.40859008543,1970.7452177946018,4632.441516551485,4632.441516551485,5.558852513036789,5.009002350808901,-2.3494340582418682,7.3584364090507695,3.482118077699839,3.482118077699839,0.9948908793428111,0.0,0.0,0.00022898059528507614,0.9959135057480272,0.00022992016270839666,199.04279952028156,0.0,0.0,0.0,0.0519700836671574,7.750931292042824e-05,0.0001514712823646479,0.0006100709552135419,0.0955974875299949,0.07172404485269462,0.02387344267730028,0.09559749704646286,0.07172404485269053,0.023873442677298917,0.37547310311560034,0.37547310311560034,0.12497675072606221,0.0,4.943844749084349,4.923973434839297,5.00355531853279,4.944175228300253,4.924382837909263,5.003648601581574,24801.16264198994,21080.98824569145,0.85,1.0656165143704524,0.6620472079725344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523691162155667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.59883382676,1535.672745986681,0.37547310311560034,0.12497675072606221,6.112874298809886,3.482118077699839
4601.0,-30.145503745964593,5.008993652239866,35.00565409586999,24.102076864242576,4.994940449126607,-26.631485379626312,-40.152013663295634,1.4809220827883012,-0.07378569771412913,-5.018011427530453,40.011260448028004,42244.08927466873,25751.043828284182,25751.043828284182,67995.13310295291,77350.45564786733,77350.45564786733,25751.043828284182,103101.49947615151,103101.49947615151,103101.49947615151,127902.64681595394,91576.07878130038,56469.71240810166,39007.073747998584,24801.14733980242,0.0,63808.22108780101,21080.975238832056,1535.6715673003443,0.0,0.8867862994039901,2.8156184713131545,0.0014959135982669303,354407.076992769,1555018.8031664554,4.387662956285104,1555018.8031664554,4.387662956285104,0.8499999999999999,0.09559743301648582,4.027634451161993,1.2672687198175123,1.0,0.0,4.027634451162204,1.2848197304762428,1.285113944579252,3.134785647842654,19326.39813964452,1970.7441521461988,4632.441516551485,4632.441516551485,5.558849202149013,5.008993652239866,-2.349412263394126,7.358405915633992,3.4821304337034085,3.4821304337034085,0.9948944096295452,0.0,0.0,0.00022898059528507614,0.995906438142764,0.00022992179437266735,199.04274373796838,0.0,0.0,0.0,0.0519700836671574,7.750989142102023e-05,0.00015147070386405592,0.0006100686252246277,0.09559743301648566,0.07172399178915524,0.02387344122733041,0.09559746664781169,0.07172399178915537,0.023873441227330452,0.37547288131022877,0.37547288131022877,0.12497676176874006,0.0,4.94391495973548,4.924078718588078,5.003520080703083,4.94422572981631,4.9245298130485935,5.003409123562619,24801.14733980242,21080.975238832056,0.85,1.0656171249374067,0.6620477511281857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523687089416357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.595344299792,1535.6715673003443,0.37547288131022877,0.12497676176874006,6.112874298809886,3.4821304337034085
4602.0,-30.14543563904598,5.008984809072038,35.005652335500024,24.102071031834953,4.994936559655071,-26.63142447237539,-40.151948074903316,1.4809253929844808,-0.07354185352897957,-5.0180084922897645,40.01125691722063,42244.09281151849,25751.061180139433,25751.061180139433,67995.15399165792,77350.4477379356,77350.4477379356,25751.061180139433,103101.50891807504,103101.50891807504,103101.50891807504,127902.64641411381,91576.04172531731,56469.68679890033,39007.0610293522,24801.13749603878,0.0,63808.19852539098,21080.96687163296,1535.670999745003,0.0,0.8867863271306611,2.8156156103319296,0.0014959135982669303,354407.11754585576,1555018.6508923222,4.387662024567333,1555018.6508923222,4.387662024567333,0.85,0.09559738518449112,4.027634451161993,1.2672685318952426,1.0,0.0,4.027634451161502,1.2848197149899847,1.2851139290894478,3.134785685627021,19326.390319276015,1970.7433546905434,4632.441516551485,4632.441516551485,5.558852947874715,5.008984809072038,-2.3493999039762117,7.358384713048249,3.482142813553098,3.482142813553098,0.9948979467294565,0.0,0.0,0.00022898059528507614,0.9958993701542427,0.0002299234261485798,199.04268795223456,0.0,0.0,0.0,0.0519700836671574,7.751046747170564e-05,0.0001514701278133705,0.0006100663051030414,0.09559738518449422,0.07172394402482782,0.0238734411596664,0.09559733716816318,0.0717239440248255,0.023873441159665623,0.37547265956876885,0.37547265956876885,0.12497677083533303,0.0,4.944024187969831,4.9242136209255705,5.003552109087934,4.944466638760787,4.9247588062469845,5.003685804385498,24801.13749603878,21080.96687163296,0.85,1.0656178291039018,0.6620480406559109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452368301911156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.591856229012,1535.670999745003,0.37547265956876885,0.12497677083533303,6.112874298809886,3.482142813553098
4603.0,-30.145367550806498,5.008976161071586,35.00565058028318,24.102082661725603,4.994955091661967,-26.631361339616745,-40.151878365408606,1.4809488804721958,-0.07350356017968807,-5.017989573198157,40.011253546576846,42244.0792418513,25751.037760054238,25751.037760054238,67995.11700190554,77350.41980842434,77350.41980842434,25751.037760054238,103101.45756847858,103101.45756847858,103101.45756847858,127902.57925362585,91575.99373478338,56469.653168210214,39007.04507397018,24801.121685147267,0.0,63808.16675911745,21080.953432375176,1535.669718957176,0.0,0.8867864356363115,2.815617315533344,0.0014959135982669303,354407.37893083383,1555018.505525619,4.387658378380142,1555018.505525619,4.387658378380142,0.85,0.09559732965388004,4.027634451161993,1.2672683340823276,1.0,0.0,4.027634451163463,1.2848196051072955,1.2851138191815963,3.1347859537258884,19326.380191258108,1970.7423219201366,4632.441516551485,4632.441516551485,5.558847892206962,5.008976161071586,-2.3493758217842435,7.3583519828558295,3.482155135284536,3.482155135284536,0.9949014672241532,0.0,0.0,0.00022898059528507614,0.9958923041582852,0.00022992505748762408,199.04263218183192,0.0,0.0,0.0,0.0519700836671574,7.75110797216084e-05,0.00015146951556346773,0.0006100638391842403,0.09559732965388534,0.07172389022103541,0.023873439432849926,0.09559732703062078,0.07172389022103144,0.023873439432848607,0.37547243974548844,0.37547243974548844,0.12497678237838322,0.0,4.944109371901959,4.92434511828219,5.003498063655854,4.944486013018491,4.924907043343524,5.003317858923197,24801.121685147267,21080.953432375176,0.85,1.0656177799088677,0.6620481575865853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523678948557166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.588370512749,1535.669718957176,0.37547243974548844,0.12497678237838322,6.112874298809886,3.482155135284536
4604.0,-30.145299476956968,5.008967331840455,35.00564883547082,24.10206659641119,4.994949324623755,-26.631300649915477,-40.15181277701629,1.4809504975822727,-0.07338849800464686,-5.0179883568781145,40.01125033919611,42244.08277686765,25751.059507735717,25751.059507735717,67995.14228460337,77350.37812750868,77350.37812750868,25751.059507735717,103101.4376352444,103101.4376352444,103101.4376352444,127902.55212748732,91575.9221609929,56469.62681035196,39006.99483404548,24801.114492242916,0.0,63808.109326288395,21080.947318406477,1535.6693391467102,0.0,0.8867864534423082,2.815615945837458,0.0014959135982669303,354407.3957354405,1555018.3672000193,4.387657780033507,1555018.3672000193,4.387657780033507,0.85,0.09559728377495537,4.027634451161993,1.267268126378767,1.0,0.0,4.027634451161229,1.2848195975418888,1.2851138116144571,3.1347859721844573,19326.36508618275,1970.7407816311124,4632.441516551485,4632.441516551485,5.558852586854785,5.008967331840455,-2.3493647344181503,7.358332066258605,3.482167501152853,3.482167501152853,0.9949050003293866,0.0,0.0,0.00022898059528507614,0.9958852397097274,0.0002299266884925592,199.04257642324708,0.0,0.0,0.0,0.0519700836671574,7.751165578045846e-05,0.0001514689395046177,0.00061006151902977,0.0955972837749565,0.07172384418764582,0.023873439587310686,0.09559725880184568,0.07172384418764496,0.023873439587310405,0.3754722213401177,0.3754722213401177,0.12497679070213988,0.0,4.9442070147136405,4.924464353516271,5.003530774787748,4.94459985887346,4.924943605349995,5.003663932340487,24801.114492242916,21080.947318406477,0.85,1.0656191352874007,0.6620488088880492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523674879121453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.584886692512,1535.6693391467102,0.3754722213401177,0.12497679070213988,6.112874298809886,3.482167501152853
4605.0,-30.145231444131465,5.008958594452842,35.00564706487095,24.10206376751887,4.994959653336953,-26.631238387383366,-40.15174697907639,1.4809665965888497,-0.07341453946190768,-5.017974392718887,40.01124609845319,42244.08519069494,25751.048486513486,25751.048486513486,67995.13367720842,77350.324813219,77350.324813219,25751.048486513486,103101.37329973248,103101.37329973248,103101.37329973248,127902.46878501828,91575.84548711577,56469.60586459184,39006.93291391548,24801.09548528579,0.0,63808.02839920127,21080.93116249292,1535.6679860928757,0.0,0.8867865398777918,2.8156179179046372,0.0014959135982669303,354407.5886634892,1555018.1843083329,4.38765487548526,1555018.1843083329,4.38765487548526,0.85,0.09559722984557203,4.027634451161993,1.2672679126309232,1.0,0.0,4.027634451161042,1.2848195222251122,1.2851137362804335,3.134786155947212,19326.348904774943,1970.7391315867237,4632.441516551485,4632.441516551485,5.558850207715794,5.008958594452842,-2.349344337696042,7.358302932148884,3.482179797936581,3.482179797936581,0.9949085136961661,0.0,0.0,0.00022898059528507614,0.9958781795725012,0.0002299283185252339,199.04252069829593,0.0,0.0,0.0,0.0519700836671574,7.751223368373005e-05,0.00015146836160134607,0.0006100591914466437,0.09559722984557463,0.07172379175699788,0.02387343808857675,0.09559725084712106,0.07172379175699593,0.0238734380885761,0.3754720034128375,0.3754720034128375,0.12497680167766298,0.0,4.944272284046008,4.924555451458673,5.003518380100161,4.944559853256976,4.9249463671527565,5.003495355847804,24801.09548528579,21080.93116249292,0.85,1.0656203519063685,0.6620496863874851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452367081054806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.581404853603,1535.6679860928757,0.3754720034128375,0.12497680167766298,6.112874298809886,3.482179797936581
