time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4606.0,-30.145163357612898,5.008949910021388,35.00564532506951,24.102066142391436,4.994970034701685,-26.631176071334853,-40.151681181136496,1.4809827484236078,-0.07334729917164395,-5.01796217334754,40.01124345432645,42244.08778935615,25751.042131774473,25751.042131774473,67995.12992113062,77350.29253873129,77350.29253873129,25751.042131774473,103101.33467050576,103101.33467050576,103101.33467050576,127902.42166169055,91575.78985232566,56469.58510295042,39006.89416597249,24801.086991184788,0.0,63807.98115715728,21080.92394250707,1535.6672791643673,0.0,0.8867866116503405,2.8156184607946297,0.0014959135982669303,354407.75748571305,1555018.0702743616,4.387652463665522,1555018.0702743616,4.387652463665522,0.85,0.09559717905328709,4.027634451161993,1.2672677400941033,1.0,0.0,4.027634451160689,1.2848194466611957,1.2851136606992135,3.134786340312976,19326.337163497978,1970.7379343096754,4632.441516551485,4632.441516551485,5.558848835925346,5.008949910021388,-2.349325194204744,7.3582751042261325,3.4821921077110525,3.4821921077110525,0.9949120307745865,0.0,0.0,0.00022898059528507614,0.995871113917304,0.00022992994985502756,199.04246492939654,0.0,0.0,0.0,0.0519700836671574,7.751281159098452e-05,0.00015146778369409163,0.0006100568638474762,0.09559717905329071,0.07172374170564902,0.023873437347641694,0.09559723300961213,0.0717237417056463,0.02387343734764079,0.3754717842405242,0.3754717842405242,0.12497681205998694,0.0,4.944336166670553,4.924650426139067,5.003488780383748,4.9446148741758975,4.9250535347888444,5.003393618110067,24801.086991184788,21080.92394250707,0.85,1.0656210820032137,0.662050217280972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523666744428834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.577924461977,1535.6672791643673,0.3754717842405242,0.12497681205998694,6.112874298809886,3.4821921077110525
4607.0,-30.145095341949936,5.008941202433988,35.00564359775267,24.102064221538626,4.994974687324017,-26.631114391958736,-40.15161545304579,1.4809937373328077,-0.07322625193256727,-5.017953531540556,40.011240338363116,42244.0904877555,25751.04491048809,25751.04491048809,67995.13539824358,77350.26585331166,77350.26585331166,25751.04491048809,103101.31076379976,103101.31076379976,103101.31076379976,127902.38789322911,91575.73751603591,56469.56215047976,39006.86151728461,24801.077129429348,0.0,63807.938646713956,21080.915560014946,1535.6665766488904,0.0,0.8867866669214751,2.8156178791940842,0.0014959135982669303,354407.8768805244,1555017.9358913717,4.387650606353732,1555017.9358913717,4.387650606353732,0.85,0.09559712905622156,4.027634451161993,1.26726756261196,1.0,0.0,4.02763445116239,1.284819395251251,1.2851136092774962,3.13478646574632,19326.326118343106,1970.7368080173258,4632.441516551485,4632.441516551485,5.558849435763167,5.008941202433988,-2.349308680925409,7.358249883359397,3.4822044188983186,3.4822044188983186,0.9949155482566624,0.0,0.0,0.00022898059528507614,0.995864055669115,0.00022993157949779147,199.0424092185654,0.0,0.0,0.0,0.0519700836671574,7.751338888872672e-05,0.0001514672063963494,0.000610054538703201,0.09559712905622363,0.07172369243632228,0.023873436619901347,0.09559717548868775,0.07172369243632072,0.02387343661990083,0.37547156436810514,0.37547156436810514,0.12497682091571671,0.0,4.944411113149329,4.924754519721944,5.003476090574338,4.944727279608003,4.925187308840464,5.00344176474141,24801.077129429348,21080.915560014946,0.85,1.065621877784094,0.6620507006447705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523662675102809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.574447413761,1535.6665766488904,0.37547156436810514,0.12497682091571671,6.112874298809886,3.4822044188983186
4608.0,-30.14502732995493,5.00893251771106,35.00564186979334,24.102067155204736,4.994981751395779,-26.631052474699423,-40.151553496811516,1.4810068961402627,-0.07307877181784761,-5.017942748821859,40.01123686501443,42244.10870628915,25751.042166751264,25751.042166751264,67995.15087304042,77350.24914626345,77350.24914626345,25751.042166751264,103101.29131301472,103101.29131301472,103101.29131301472,127902.3554492519,91575.69613597673,56469.555696002535,39006.82271108244,24801.064136237183,0.0,63807.88684731962,21080.904515801605,1535.6656460176337,0.0,0.8867867343841522,2.815617200218432,0.0014959135982669303,354408.02585411933,1555017.786095339,4.387648339361852,1555017.786095339,4.387648339361852,0.85,0.09559707728527525,4.027634451161993,1.2672673966689039,1.0,0.0,4.027634451163058,1.2848193336897717,1.28511354770192,3.134786615948054,19326.31738541296,1970.73591750628,4632.441516551485,4632.441516551485,5.558848843475748,5.00893251771106,-2.349290612294767,7.358223130005827,3.482216708626155,3.482216708626155,0.9949190596074728,0.0,0.0,0.00022898059528507614,0.9958569978555097,0.00022993320906331498,199.04235351076983,0.0,0.0,0.0,0.0519700836671574,7.751393306143901e-05,0.00015146666222363712,0.0006100523469744377,0.09559707728527989,0.07172364186963745,0.02387343541564243,0.0955971017754268,0.07172364186963398,0.023873435415641273,0.3754713445521313,0.3754713445521313,0.12497682955630568,0.0,4.944497596227961,4.924875773947917,5.003458035401991,4.94486397700399,4.925381272308755,5.003406319304133,24801.064136237183,21080.904515801605,0.85,1.0656229853801638,0.6620515236207623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452365861001389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.57097121562,1535.6656460176337,0.3754713445521313,0.12497682955630568,6.112874298809886,3.482216708626155
4609.0,-30.144959297550702,5.00892381801273,35.0056401426077,24.102065234351926,4.99498638921955,-26.63099078171505,-40.151483996864386,1.481017873383869,-0.07295924414563615,-5.017933760706188,40.01123343163148,42244.09578466782,25751.043963799664,25751.043963799664,67995.13974846748,77350.22252908596,77350.22252908596,25751.043963799664,103101.26649288562,103101.26649288562,103101.26649288562,127902.31864340992,91575.64385524626,56469.517110828005,39006.807493798064,24801.05215052429,0.0,63807.85964432235,21080.894327945647,1535.6648134141474,0.0,0.8867867925674351,2.8156166790069355,0.0014959135982669303,354408.15003359027,1555017.6380229287,4.387646384191635,1555017.6380229287,4.387646384191635,0.85,0.09559702668881484,4.027634451161993,1.267267173030414,1.0,0.0,4.027634451161293,1.284819282334412,1.2851134963348,3.1347867412482393,19326.306351983432,1970.7347924095827,4632.441516551485,4632.441516551485,5.558849231402589,5.00892381801273,-2.3492738724204307,7.35819769043316,3.482228990738795,3.482228990738795,0.9949225687825128,0.0,0.0,0.00022898059528507614,0.9958499379779693,0.000229934839128485,199.04229778628851,0.0,0.0,0.0,0.0519700836671574,7.75145434961368e-05,0.00015146605178893935,0.0006100498883666188,0.09559702668881648,0.0717235923117908,0.02387343437702568,0.09559703852067496,0.07172359231178957,0.02387343437702527,0.3754711258917885,0.3754711258917885,0.12497683769082345,0.0,4.94458957242739,4.925000471499004,5.003451634319504,4.944974516560535,4.92551633453229,5.00344312192226,24801.05215052429,21080.894327945647,0.85,1.0656232653388762,0.6620516033627327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523654545146467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.567497211188,1535.6648134141474,0.3754711258917885,0.12497683769082345,6.112874298809886,3.482228990738795
4610.0,-30.14489134049568,5.008915069866207,35.00563839923859,24.10206376751887,4.994988017581221,-26.63092945749725,-40.1514221104793,1.481026134582799,-0.07276928711502251,-5.017926413635806,40.01122950588109,42244.114140848236,25751.049777582775,25751.049777582775,67995.163918431,77350.21003529598,77350.21003529598,25751.049777582775,103101.25981287876,103101.25981287876,103101.25981287876,127902.29762507962,91575.6045100761,56469.50861562835,39006.77321605305,24801.03781220085,0.0,63807.8110282539,21080.882140370722,1535.6638847913691,0.0,0.886786844180679,2.8156150409644454,0.0014959135982669303,354408.2515404661,1555017.468716073,4.3876446497987995,1555017.468716073,4.3876446497987995,0.85,0.0955969765026122,4.027634451161993,1.2672670395066965,1.0,0.0,4.027634451161425,1.2848192436856551,1.285113457677193,3.1347868355460258,19326.29804850032,1970.7339456899474,4632.441516551485,4632.441516551485,5.5588504864174855,5.008915069866207,-2.3492583690576145,7.358173438923822,3.4822412538593173,3.4822412538593173,0.9949260725312336,0.0,0.0,0.00022898059528507614,0.9958428859734754,0.00022993646739890967,199.0422421235559,0.0,0.0,0.0,0.0519700836671574,7.75150870628345e-05,0.00015146550822224162,0.0006100476990786605,0.09559697650261711,0.07172354307809978,0.023873433424517334,0.09559693066124424,0.0717235430780961,0.02387343342451611,0.3754709084456816,0.3754709084456816,0.12497684611546225,0.0,4.944700298903456,4.925142817620838,5.003467294748646,4.945157126520769,4.925726158147768,5.003543907777441,24801.03781220085,21080.882140370722,0.85,1.0656244560454042,0.6620523954683648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523650479061525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.56402588269,1535.6638847913691,0.3754709084456816,0.12497684611546225,6.112874298809886,3.4822412538593173
4611.0,-30.14482331929763,5.0089064003599235,35.005636657423416,24.102060868777357,4.994998715858036,-26.630867168505294,-40.15135254068298,1.4810425650657157,-0.07280322734868605,-5.017913093438086,40.011226064405676,42244.10081187546,25751.04034075405,25751.04034075405,67995.14115262951,77350.15498811488,77350.15498811488,25751.04034075405,103101.19532886893,103101.19532886893,103101.19532886893,127902.21919032023,91575.5262574945,56469.47208125508,39006.726862488234,24801.0238614513,0.0,63807.750723939535,21080.870282233605,1535.6628361519654,0.0,0.8867869244437545,2.8156170416350115,0.0014959135982669303,354408.435571925,1555017.3202946798,4.387641952667627,1555017.3202946798,4.387641952667627,0.85,0.09559692450304609,4.027634451161993,1.2672668208135294,1.0,0.0,4.027634451161041,1.2848191668181588,1.2851133807920947,3.134787023092431,19326.281533919573,1970.7322616713734,4632.441516551485,4632.441516551485,5.5588484492997585,5.0089064003599235,-2.349238491010898,7.358144891370822,3.482253487865137,3.482253487865137,0.9949295679614678,0.0,0.0,0.00022898059528507614,0.9958358273667065,0.00022993809721685816,199.04218640831579,0.0,0.0,0.0,0.0519700836671574,7.751569811944728e-05,0.00015146489716562887,0.0006100452379659954,0.09559692450305121,0.07172349236080819,0.02387343214224302,0.09559694196220488,0.07172349236080434,0.023873432142241746,0.37547069312477516,0.37547069312477516,0.12497685610632889,0.0,4.94477715836797,4.925251451470899,5.003448622907001,4.94510986608941,4.92571128804218,5.003399265425969,24801.0238614513,21080.870282233605,0.85,1.06562510637315,0.6620528122773371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523646417482243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.560555312439,1535.6628361519654,0.37547069312477516,0.12497685610632889,6.112874298809886,3.482253487865137
4612.0,-30.144755339228116,5.008897639226778,35.00563491520903,24.10205447757619,4.994998192306942,-26.630806038800014,-40.151290654297895,1.481048891878857,-0.07264827409329655,-5.0179078070610075,40.01122256914735,42244.11937928014,25751.05133597747,25751.05133597747,67995.17071525761,77350.13129703545,77350.13129703545,25751.05133597747,103101.18263301291,103101.18263301291,103101.18263301291,127902.19562590451,91575.47483443121,56469.462916676006,39006.67990861689,24801.0129928916,0.0,63807.69290150849,21080.86104395786,1535.662152686562,0.0,0.8867869640089849,2.8156156229359492,0.0014959135982669303,354408.50860837573,1555017.1695537884,4.387640623132146,1555017.1695537884,4.387640623132146,0.85,0.09559687663292255,4.027634451161993,1.267266671904363,1.0,0.0,4.027634451162463,1.2848191372191358,1.2851133511862936,3.134787095310092,19326.270681493832,1970.7311550319255,4632.441516551485,4632.441516551485,5.558850822826414,5.008897639226778,-2.3492245237403346,7.358122162967113,3.482265731013852,3.482265731013852,0.9949330660039577,0.0,0.0,0.00022898059528507614,0.9958287730817933,0.0002299397260599826,199.04213072679462,0.0,0.0,0.0,0.0519700836671574,7.751624169363099e-05,0.00015146435359144516,0.0006100430486478863,0.09559687663292105,0.07172344484721264,0.023873431785708398,0.09559685551260115,0.07172344484721377,0.023873431785708776,0.3754704775537153,0.3754704775537153,0.12497686527779363,0.0,4.944871632007505,4.925369535722098,5.003472100644331,4.945259532967725,4.92585191440395,5.0035760642713285,24801.0129928916,21080.86104395786,0.85,1.065626535349159,0.6620537032186199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452364235207161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.557088292424,1535.662152686562,0.3754704775537153,0.12497686527779363,6.112874298809886,3.482265731013852
4613.0,-30.144687337244434,5.008888997118864,35.00563317522544,24.102061672043078,4.995011522500289,-26.630743503890827,-40.151221049576975,1.4810676891466803,-0.07257425657974181,-5.0178926221083415,40.01121914969556,42244.10582312476,25751.03705294981,25751.03705294981,67995.14287607456,77350.10648575316,77350.10648575316,25751.03705294981,103101.14353870298,103101.14353870298,103101.14353870298,127902.14181949402,91575.4278910674,56469.427228438995,39006.66740292045,24800.998280791046,0.0,63807.6656837115,21080.848538672388,1535.6610202316974,0.0,0.8867870536839324,2.815616422942344,0.0014959135982669303,354408.7184033603,1555017.022082236,4.38763760972843,1555017.022082236,4.38763760972843,0.85,0.09559682388422878,4.027634451161993,1.2672664152970539,1.0,0.0,4.027634451162934,1.2848190492790141,1.2851132632260345,3.1347873098722583,19326.260774472794,1970.730144796928,4632.441516551485,4632.441516551485,5.558847739565113,5.008888997118864,-2.349203303542373,7.358092300661237,3.48227793207262,3.48227793207262,0.9949365520207485,0.0,0.0,0.00022898059528507614,0.9958217165767795,0.000229941355438819,199.04207502735503,0.0,0.0,0.0,0.0519700836671574,7.751685306541936e-05,0.00015146374221965678,0.000610040586265809,0.09559682388423495,0.07172339342390106,0.02387343046033388,0.09559682184507527,0.07172339342389644,0.023873430460332343,0.3754702624282797,0.3754702624282797,0.12497687633836342,0.0,4.9449552161931365,4.925490826050179,5.003442326466427,4.945318365528578,4.926004830711747,5.003352105694546,24800.998280791046,21080.848538672388,0.85,1.0656265536043896,0.6620537731708406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452363828912137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.553622715839,1535.6610202316974,0.3754702624282797,0.12497687633836342,6.112874298809886,3.48227793207262
4614.0,-30.144619414581253,5.00888034647457,35.0056314643395,24.102054233104013,4.995017820135147,-26.630681743719173,-40.15115535641087,1.4810801492730665,-0.07258434566568894,-5.017883374252604,40.0112165172606,42244.10809575278,25751.038077315196,25751.038077315196,67995.14617306797,77350.0507991905,77350.0507991905,25751.038077315196,103101.0888765057,103101.0888765057,103101.0888765057,127902.07982433587,91575.34725720153,56469.40455376369,39006.60300381982,24800.990947830167,0.0,63807.59395164999,21080.842305655642,1535.6604448888759,0.0,0.8867871102887225,2.8156176349263538,0.0014959135982669303,354408.84617158637,1555016.9085525637,4.387635707602246,1555016.9085525637,4.387635707602246,0.85,0.09559677544241864,4.027634451161993,1.2672662136377766,1.0,0.0,4.027634451164176,1.2848189909862395,1.2851132049199112,3.1347874520988688,19326.24375734107,1970.7284095324164,4632.441516551485,4632.441516551485,5.558847960693731,5.00888034647457,-2.3491864209884543,7.358066767463025,3.4822901544354434,3.4822901544354434,0.9949400441244124,0.0,0.0,0.00022898059528507614,0.9958146683566179,0.0002299429829276971,199.04201939291693,0.0,0.0,0.0,0.0519700836671574,7.751743008422725e-05,0.0001514631652008489,0.0006100382622449793,0.09559677544242369,0.07172334550611925,0.023873429936304442,0.09559683328103769,0.07172334550611546,0.02387342993630318,0.3754700479325682,0.3754700479325682,0.1249768856952529,0.0,4.945020472046622,4.9255838579318265,5.003424068347044,4.9452990285869305,4.925973551478421,5.0033686217167315,24800.990947830167,21080.842305655642,0.85,1.0656278032453486,0.662054553064062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523634224863664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.550159844272,1535.6604448888759,0.3754700479325682,0.1249768856952529,6.112874298809886,3.4822901544354434
4615.0,-30.144551445812674,5.00887169434057,35.005629754524264,24.1020574112423,4.995023331201642,-26.630620020678148,-40.151089628320165,1.4810919060671388,-0.07240278449211246,-5.017873824194243,40.01121312667347,42244.110577542255,25751.038256080068,25751.038256080068,67995.14883362233,77350.04138068906,77350.04138068906,25751.038256080068,103101.07963676912,103101.07963676912,103101.07963676912,127902.05841495654,91575.31255443636,56469.38175128969,39006.58978127407,24800.978778187422,0.0,63807.56855946149,21080.83196145931,1535.6595896431893,0.0,0.8867871711771885,2.815616364330757,0.0014959135982669303,354408.9781150779,1555016.762325882,4.387633661529202,1555016.762325882,4.387633661529202,0.85,0.09559672528723273,4.027634451161993,1.2672660240670668,1.0,0.0,4.027634451162777,1.2848189359839008,1.2851131499049773,3.134787586297265,19326.236433600363,1970.7276627187025,4632.441516551485,4632.441516551485,5.558847999283506,5.00887169434057,-2.3491693343591646,7.358041028699734,3.482302359819613,3.482302359819613,0.9949435313770323,0.0,0.0,0.00022898059528507614,0.9958076154060495,0.0002299446115319245,199.04196372074563,0.0,0.0,0.0,0.0519700836671574,7.751800741377084e-05,0.00015146258787130529,0.0006100359369726198,0.09559672528723386,0.07172329634700417,0.023873428940229684,0.09559674346506601,0.07172329634700333,0.023873428940229403,0.3754698323071506,0.3754698323071506,0.12497689436798956,0.0,4.945106964044555,4.925703389202397,5.003411228888638,4.945471039702113,4.926199654594825,5.003378031563898,24800.978778187422,21080.83196145931,0.85,1.0656282690079075,0.6620548554232322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523630165348964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.546697650385,1535.6595896431893,0.3754698323071506,0.12497689436798956,6.112874298809886,3.482302359819613
4616.0,-30.144483508368204,5.008862967891253,35.005628026380485,24.102045746427052,4.995023141929415,-26.630558895879968,-40.15102774193508,1.4810985294411736,-0.07234502765606976,-5.017867773600372,40.01120917318418,42244.12897525092,25751.047173917985,25751.047173917985,67995.1761491689,77349.99483381408,77349.99483381408,25751.047173917985,103101.04200773206,103101.04200773206,103101.04200773206,127902.00675160292,91575.2384282696,56469.372569706335,39006.51762062585,24800.964743870867,0.0,63807.48236449671,21080.820032290238,1535.6587041594491,0.0,0.8867872162916252,2.8156163117788613,0.0014959135982669303,354409.06171002967,1555016.5918227958,4.387632145520813,1555016.5918227958,4.387632145520813,0.85,0.09559667626765968,4.027634451161993,1.2672658702125776,1.0,0.0,4.027634451161611,1.284818904997474,1.2851131189114549,3.1347876619000337,19326.220789866424,1970.7260675017897,4632.441516551485,4632.441516551485,5.558849924367261,5.008862967891253,-2.34915485071279,7.3580178186040435,3.482314550336647,3.482314550336647,0.9949470143818991,0.0,0.0,0.00022898059528507614,0.9958005657597474,0.00022994623939621392,199.04190807426255,0.0,0.0,0.0,0.0519700836671574,7.751855100292662e-05,0.0001514620442821495,0.0006100337475942087,0.09559667626766408,0.07172324810952099,0.023873428158143084,0.09559669142171824,0.07172324810951769,0.023873428158141988,0.3754696174476188,0.3754696174476188,0.12497690280996397,0.0,4.945187828619453,4.925804201498295,5.003432106765558,4.945522745944288,4.926218943829497,5.003527124175207,24800.964743870867,21080.820032290238,0.85,1.0656301366154868,0.6620560380980661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523626103080962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.543238644228,1535.6587041594491,0.3754696174476188,0.12497690280996397,6.112874298809886,3.482314550336647
4617.0,-30.144415626161432,5.008854284664712,35.00562628428404,24.10205384893345,4.995030727344295,-26.63049704327343,-40.15096201384438,1.4811121444563082,-0.0721315759508343,-5.01785624315132,40.01120531049608,42244.13102787796,25751.041987184944,25751.041987184944,67995.1730150629,77349.99698101437,77349.99698101437,25751.041987184944,103101.03896819931,103101.03896819931,103101.03896819931,127901.987816318,91575.2161661435,56469.35021300719,39006.51772570701,24800.94884811869,0.0,63807.4665738257,21080.806520900886,1535.6575906201,0.0,0.886787288969918,2.8156148533760055,0.0014959135982669303,354409.2210146556,1555016.4252357269,4.3876297032672955,1555016.4252357269,4.3876297032672955,0.85,0.0955966246469336,4.027634451161993,1.2672656971262772,1.0,0.0,4.027634451162895,1.2848188413017454,1.2851130552011405,3.134787817309168,19326.216091622973,1970.7255884142876,4632.441516551485,4632.441516551485,5.5588488047129685,5.008854284664712,-2.3491363716658427,7.357990656330554,3.4823267040150045,3.4823267040150045,0.9949504868614298,0.0,0.0,0.00022898059528507614,0.9957935218990489,0.0002299478659475449,199.04185247305492,0.0,0.0,0.0,0.0519700836671574,7.751912834018826e-05,0.00015146146694488787,0.0006100314222907638,0.09559662464693292,0.07172319763384967,0.023873427013083242,0.09559658042116677,0.07172319763385018,0.023873427013083412,0.3754694021448655,0.3754694021448655,0.12497691310428728,0.0,4.945290822345328,4.925941748855564,5.003431217515811,4.945724667200466,4.926513840487075,5.003449586954957,24800.94884811869,21080.806520900886,0.85,1.065630351212769,0.6620562341086085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452362204268737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.539781276171,1535.6575906201,0.3754694021448655,0.12497691310428728,6.112874298809886,3.4823267040150045
4618.0,-30.144347760621244,5.008845570647347,35.005624543835104,24.10204686401414,4.99503415562524,-26.630435621429413,-40.15089635560287,1.4811220164333962,-0.07207719884729613,-5.017848204141466,40.01120187429112,42244.13327457781,25751.045682083724,25751.045682083724,67995.17895666153,77349.95475927809,77349.95475927809,25751.045682083724,103101.00044136182,103101.00044136182,103101.00044136182,127901.9375229337,91575.14785871752,56469.32637401726,39006.46831633362,24800.93708157188,0.0,63807.4053979055,21080.796519336098,1535.6567897538828,0.0,0.886787342332207,2.815615077320572,0.0014959135982669303,354409.33208160836,1555016.2770417123,4.387627910101546,1555016.2770417123,4.387627910101546,0.85,0.09559657602634661,4.027634451161993,1.2672654910711576,1.0,0.0,4.0276344511622195,1.2848187951172414,1.2851130090060605,3.1347879299932457,19326.201675887685,1970.7241184183881,4632.441516551485,4632.441516551485,5.558849602326658,5.008845570647347,-2.3491204645696984,7.3579660352170455,3.4823388561881496,3.4823388561881496,0.9949539589108999,0.0,0.0,0.00022898059528507614,0.9957864798214933,0.0002299494921101195,199.0417968855296,0.0,0.0,0.0,0.0519700836671574,7.751970506788403e-05,0.0001514608902171921,0.0006100290994424274,0.09559657602635138,0.07172314947658769,0.02387342654976369,0.09559654392219083,0.0717231494765841,0.0238734265497625,0.37546918878333685,0.37546918878333685,0.1249769235738693,0.0,4.9453838116352244,4.926061593399368,5.003443460307608,4.945771005294148,4.92655624182845,5.003507718558069,24800.93708157188,21080.796519336098,0.85,1.065631466013089,0.6620569040715842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452361798559742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.536325066103,1535.6567897538828,0.37546918878333685,0.1249769235738693,6.112874298809886,3.4823388561881496
4619.0,-30.144279906435383,5.008836906976297,35.005622806782334,24.1020442446694,4.995042960893802,-26.63037367206729,-40.15083059258757,1.4811367265257014,-0.07206894695644905,-5.0178363594120725,40.01119849231402,42244.13515495203,25751.039640526003,25751.039640526003,67995.17479547803,77349.9086045087,77349.9086045087,25751.039640526003,103100.9482450347,103100.9482450347,103100.9482450347,127901.87221455204,91575.07779974827,56469.30435019148,39006.41494395198,24800.923969517342,0.0,63807.33891346933,21080.78537408974,1535.6558233641485,0.0,0.8867874148693509,2.8156163514583867,0.0014959135982669303,354409.4957284285,1555016.1311864017,4.387625472591615,1555016.1311864017,4.387625472591615,0.85,0.09559652568622448,4.027634451161993,1.2672652998520064,1.0,0.0,4.027634451162274,1.2848187262983766,1.2851129401714367,3.1347880979021827,19326.186890503217,1970.7226107287624,4632.441516551485,4632.441516551485,5.55884829814231,5.008836906976297,-2.3491017754701216,7.357938682446418,3.482350984600686,3.482350984600686,0.9949574241716246,0.0,0.0,0.00022898059528507614,0.9957794389758288,0.00022995111801121887,199.04174130733546,0.0,0.0,0.0,0.0519700836671574,7.75202827198656e-05,0.00015146031256521055,0.0006100267728714057,0.09559652568622796,0.07172309992224679,0.023873425763981174,0.09559653484265565,0.07172309992224418,0.0238734257639803,0.3754689759925155,0.3754689759925155,0.12497693497974263,0.0,4.945456038423686,4.926161523115923,5.003432392875254,4.945767412455609,4.926583740811964,5.003410647220392,24800.923969517342,21080.78537408974,0.85,1.065632511139321,0.6620576233752723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523613929505839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.532870784884,1535.6558233641485,0.3754689759925155,0.12497693497974263,6.112874298809886,3.482350984600686
4620.0,-30.144211999553704,5.008828257158713,35.0056210862184,24.102041904721432,4.995050008858926,-26.630311851037632,-40.15076105771584,1.4811498603428697,-0.07201500544465489,-5.017826205087947,40.011195498481584,42244.1216470564,25751.037978110093,25751.037978110093,67995.1596251665,77349.87068982802,77349.87068982802,25751.037978110093,103100.90866793811,103100.90866793811,103100.90866793811,127901.82261241094,91575.01524801989,56469.266205248525,39006.387825301514,24800.913944472813,0.0,63807.30176977433,21080.77685280189,1535.6550740106452,0.0,0.8867874773966645,2.8156168280310307,0.0014959135982669303,354409.63602065097,1555016.0020707066,4.387623371448337,1555016.0020707066,4.387623371448337,0.85,0.09559647663678711,4.027634451161993,1.267265087752603,1.0,0.0,4.027634451162373,1.2848186648538744,1.2851128787128643,3.1347882478186646,19326.17368946182,1970.7212645971683,4632.441516551485,4632.441516551485,5.5588479392784365,5.008828257158713,-2.34908432256754,7.3579125797262535,3.482363113677665,3.482363113677665,0.99496088962219,0.0,0.0,0.00022898059528507614,0.9957723927159753,0.0002299527451856043,199.04168568601023,0.0,0.0,0.0,0.0519700836671574,7.752089350757044e-05,0.00015145970177750568,0.0006100243128418033,0.09559647663679231,0.07172305139838257,0.023873425238409744,0.09559651111565586,0.07172305139837866,0.023873425238408442,0.3754687625299901,0.3754687625299901,0.12497694572865727,0.0,4.945523219592758,4.926255675412335,5.003418479464472,4.945811199643288,4.9266515725722115,5.003382135395896,24800.913944472813,21080.77685280189,0.85,1.065632893716499,0.6620577970759381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452360987409513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.529418538388,1535.6550740106452,0.3754687625299901,0.12497694572865727,6.112874298809886,3.482363113677665
4621.0,-30.144144147453073,5.008819648315489,35.00561938033024,24.102049867529445,4.9950587925326175,-26.630249905731983,-40.150699101481564,1.4811645508114832,-0.07182856281787053,-5.017814758092284,40.011192484816696,42244.13920088046,25751.03306118689,25751.03306118689,67995.17226206735,77349.86721787672,77349.86721787672,25751.03306118689,103100.9002790636,103100.9002790636,103100.9002790636,127901.80345874258,91574.98786388921,56469.25984689261,39006.364463329555,24800.90317967898,0.0,63807.267643008534,21080.76770272713,1535.6542559312188,0.0,0.8867875465755057,2.8156157147293577,0.0014959135982669303,354409.7941724859,1555015.8720997015,4.387621046789974,1555015.8720997015,4.387621046789974,0.85,0.09559642655326693,4.027634451161993,1.2672649388434363,1.0,0.0,4.027634451160717,1.2848185961268301,1.285112809970082,3.1347884155036057,19326.167910260316,1970.7206752826212,4632.441516551485,4632.441516551485,5.55884687786769,5.008819648315489,-2.349065920635605,7.357885568951094,3.482375232494321,3.482375232494321,0.9949643521412346,0.0,0.0,0.00022898059528507614,0.9957653521941259,0.00022995437105792775,199.0416301095862,0.0,0.0,0.0,0.0519700836671574,7.752143772899184e-05,0.00015145915755608428,0.0006100221209168574,0.09559642655327048,0.07172300216062727,0.023873424392643214,0.09559642984762098,0.0717230021606246,0.02387342439264233,0.37546854824622455,0.37546854824622455,0.12497695577197064,0.0,4.945611472357712,4.926382254650548,5.003391511697657,4.945986195274429,4.926910315290911,5.003305408373251,24800.90317967898,21080.76770272713,0.85,1.065633661709031,0.6620584262788005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523605815537246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.525969609369,1535.6542559312188,0.37546854824622455,0.12497695577197064,6.112874298809886,3.482375232494321
4622.0,-30.1440762761023,5.0088109758514,35.00561767217264,24.102037923317425,4.995059978520519,-26.630188702901343,-40.150633443240054,1.4811724053196036,-0.07180529225036025,-5.017808265062775,40.01118900693715,42244.14160396866,25751.0406956907,25751.0406956907,67995.18229965935,77349.81422408712,77349.81422408712,25751.0406956907,103100.85491977782,103100.85491977782,103100.85491977782,127901.74668113074,91574.90787426573,56469.235254147505,39006.30291124247,24800.89176135292,0.0,63807.19467259539,21080.75799714998,1535.6535092320628,0.0,0.8867875922195283,2.8156161668916915,0.0014959135982669303,354409.88388028723,1555015.722108415,4.387619512986464,1555015.722108415,4.387619512986464,0.85,0.0955963784608577,4.027634451161993,1.2672647234471515,1.0,0.0,4.027634451160866,1.2848185593807533,1.2851127732155905,3.1347885051592037,19326.15102909079,1970.7189538823952,4632.441516551485,4632.441516551485,5.558848525919541,5.0088109758514,-2.34905117318378,7.35786214903518,3.4823873492552124,3.4823873492552124,0.9949678140729178,0.0,0.0,0.00022898059528507614,0.9957583097285354,0.00022995599740212164,199.0415745174258,0.0,0.0,0.0,0.0519700836671574,7.752201447257159e-05,0.00015145858081250455,0.0006100197980045462,0.09559637846085793,0.07172295467797261,0.023873423782885313,0.09559640363702257,0.07172295467797243,0.023873423782885258,0.3754683353354695,0.3754683353354695,0.12497696444956312,0.0,4.94568731240571,4.926481499200179,5.003396977319369,4.946002972812437,4.926890811024009,5.003431187012495,24800.89176135292,21080.75799714998,0.85,1.0656350376874142,0.6620592210757721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523601760255698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.522521846467,1535.6535092320628,0.3754683353354695,0.12497696444956312,6.112874298809886,3.4823873492552124
4623.0,-30.14400845740068,5.008802383371238,35.00561596359381,24.102045606728666,4.995070599605993,-26.630126603874608,-40.15056768022475,1.4811887460799111,-0.07166610588132016,-5.017795032595676,40.0111855783528,42244.143249684406,25751.03109761942,25751.03109761942,67995.17434730382,77349.80213487126,77349.80213487126,25751.03109761942,103100.83323249068,103100.83323249068,103100.83323249068,127901.71091698718,91574.872630379,56469.21374519214,39006.287650207625,24800.8776844965,0.0,63807.16533470413,21080.746031822026,1535.6524588890277,0.0,0.8867876719889393,2.815615882835218,0.0014959135982669303,354410.06670032337,1555015.574243104,4.387616832447286,1555015.574243104,4.387616832447286,0.8500000000000001,0.09559632681244656,4.027634451161993,1.2672645481629297,1.0,0.0,4.027634451163033,1.2848184829330922,1.2851126967504234,3.1347886916814653,19326.143591150707,1970.718195423586,4632.441516551485,4632.441516551485,5.5588464539945655,5.008802383371238,-2.349031492919089,7.357833876290327,3.4823994324757384,3.4823994324757384,0.9949712664216396,0.0,0.0,0.00022898059528507614,0.9957512727795905,0.00022995762249531263,199.0415189684203,0.0,0.0,0.0,0.0519700836671574,7.752259214046414e-05,0.000151458003144612,0.0006100174713694408,0.09559632681245038,0.07172290438185171,0.023873422430598673,0.09559633720667855,0.07172290438184885,0.023873422430597722,0.3754681219492046,0.3754681219492046,0.12497697398422596,0.0,4.94577061431977,4.926601619665746,5.003369591223077,4.94612892671438,4.927107236632025,5.003285209833109,24800.8776844965,21080.746031822026,0.85,1.065635403024586,0.6620595512759475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523597703825903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.519076730947,1535.6524588890277,0.3754681219492046,0.12497697398422596,6.112874298809886,3.4823994324757384
4624.0,-30.143940682198533,5.008793707649039,35.00561425591406,24.102039110753708,4.995070604794819,-26.630065605673636,-40.15050205690784,1.4811955282699136,-0.07152695798214381,-5.017789495603823,40.011182187382744,42244.145387734025,25751.04108666395,25751.04108666395,67995.18647439798,77349.7759780007,77349.7759780007,25751.04108666395,103100.81706466465,103100.81706466465,103100.81706466465,127901.68422618895,91574.81903851684,56469.18844825017,39006.25621140741,24800.867161524307,0.0,63807.12337293172,21080.73708729566,1535.651788310137,0.0,0.8867877124519458,2.8156147010501664,0.0014959135982669303,354410.14319953823,1555015.4280000038,4.387615472744827,1555015.4280000038,4.387615472744827,0.85,0.09559627938929169,4.027634451161993,1.2672643503500152,1.0,0.0,4.027634451160603,1.2848184512036922,1.2851126650137576,3.134788769097044,19326.132281017333,1970.7170421109486,4632.441516551485,4632.441516551485,5.558848610318502,5.008793707649039,-2.349017472253049,7.357811179902088,3.4824115253706416,3.4824115253706416,0.994974721534469,0.0,0.0,0.00022898059528507614,0.9957442403977937,0.00022995924655672603,199.04146345507544,0.0,0.0,0.0,0.0519700836671574,7.752316858520108e-05,0.00015145742669987506,0.000610015149660759,0.09559627938929643,0.07172285748807761,0.02387342190121883,0.09559625970004051,0.07172285748807404,0.02387342190121764,0.375467909515167,0.375467909515167,0.12497698221518459,0.0,4.945866902115085,4.926725371575401,5.003383304809404,4.946262537621692,4.927230897163781,5.003448688353501,24800.867161524307,21080.73708729566,0.85,1.0656362938819293,0.6620600201772276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523593650545021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.515632823064,1535.651788310137,0.375467909515167,0.12497698221518459,6.112874298809886,3.4824115253706416
4625.0,-30.143872892472736,5.008785074908524,35.00561253524433,24.102031462267064,4.995078183725709,-26.630003836947694,-40.15043255696071,1.4812091282006548,-0.07157741051349831,-5.017778077126121,40.011178393661716,42244.131437153206,25751.035928861733,25751.035928861733,67995.16736601494,77349.71429015925,77349.71429015925,25751.035928861733,103100.75021902098,103100.75021902098,103100.75021902098,127901.60188719927,91574.7329761656,56469.150123159445,39006.20317000684,24800.851668178293,0.0,63807.05483818513,21080.72391795155,1535.6506930965331,0.0,0.8867877843102974,2.8156166966721994,0.0014959135982669303,354410.3009575459,1555015.264387388,4.387613058046132,1555015.264387388,4.387613058046132,0.85,0.09559622856974045,4.027634451161993,1.2672641305578876,1.0,0.0,4.027634451161817,1.2848183875785781,1.285112601374074,3.134788924333998,19326.114118247235,1970.7151900238343,4632.441516551485,4632.441516551485,5.558847496909471,5.008785074908524,-2.348999164202932,7.3577842391114565,3.482423578833397,3.482423578833397,0.9949781653809706,0.0,0.0,0.00022898059528507614,0.9957372065626015,0.0002299608709767342,199.04140792986544,0.0,0.0,0.0,0.0519700836671574,7.752377908714081e-05,0.0001514568161979353,0.0006100126907821141,0.09559622856974054,0.07172280789150891,0.02387342067823163,0.09559626702365938,0.07172280789150885,0.02387342067823161,0.3754676981432993,0.3754676981432993,0.12497699187830322,0.0,4.945929323323867,4.9268106694487415,5.00337693809081,4.94620066661264,4.9271735502011325,5.003373184684278,24800.851668178293,21080.72391795155,0.85,1.0656371390036865,0.6620605126546656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523589599866213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.512190304367,1535.6506930965331,0.3754676981432993,0.12497699187830322,6.112874298809886,3.482423578833397
4626.0,-30.143805126357716,5.0087764077910935,35.0056108148779,24.10203505950051,4.995081253493701,-26.629942540441476,-40.150370670575626,1.4812186675774657,-0.07134115050178025,-5.017770309894601,40.01117496115721,42244.14903671264,25751.040054091733,25751.040054091733,67995.18909080437,77349.71633875935,77349.71633875935,25751.040054091733,103100.75639285108,103100.75639285108,103100.75639285108,127901.59629213338,91574.70883417495,56469.141532128255,39006.18589116299,24800.83989928231,0.0,63807.0257904453,21080.713914389962,1535.6499025168189,0.0,0.886787836275643,2.8156144993836496,0.0014959135982669303,354410.4082698657,1555015.1163530443,4.387611311824055,1555015.1163530443,4.387611311824055,0.85,0.09559618005091747,4.027634451161993,1.267263976703398,1.0,0.0,4.027634451161607,1.284818342950124,1.2851125567354003,3.1347890332215966,19326.109023273424,1970.7146704810946,4632.441516551485,4632.441516551485,5.558848387418284,5.0087764077910935,-2.3489835462817563,7.35775995407285,3.482435630802757,3.482435630802757,0.9949816088007877,0.0,0.0,0.00022898059528507614,0.9957301752308253,0.00022996249484153172,199.04135242402558,0.0,0.0,0.0,0.0519700836671574,7.752432271371556e-05,0.00015145627257136056,0.000610010501252993,0.0955961800509236,0.07172275996337434,0.023873420087549266,0.09559614880827276,0.07172275996336973,0.023873420087547732,0.37546748537079044,0.37546748537079044,0.12497700147808707,0.0,4.946026346293252,4.92693670152596,5.0033867432918555,4.946429159392835,4.927455584099221,5.003440734329956,24800.83989928231,21080.713914389962,0.85,1.065637964604616,0.6620610898782627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523585548321631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.5087503358,1535.6499025168189,0.37546748537079044,0.12497700147808707,6.112874298809886,3.482435630802757
4627.0,-30.143737354273878,5.008767779019594,35.005609093478206,24.10203261477875,4.995088997146418,-26.629880771133127,-40.150301170628495,1.4812324140056643,-0.07130867718979061,-5.0177591436334295,40.01117149032843,42244.13501429106,25751.035452579923,25751.035452579923,67995.17046687099,77349.6751701144,77349.6751701144,25751.035452579923,103100.71062269431,103100.71062269431,103100.71062269431,127901.53706865832,91574.6433647971,56469.103208973764,39006.155728692596,24800.826445964005,0.0,63806.9821746566,21080.702479069405,1535.6489322527596,0.0,0.8867879056808701,2.81561537611542,0.0014959135982669303,354410.5625433327,1555014.9666658922,4.38760897955959,1555014.9666658922,4.38760897955959,0.85,0.09559613004760988,4.027634451161993,1.2672637547133494,1.0,0.0,4.027634451163138,1.2848182786396563,1.2851124924102058,3.1347891901307507,19326.095206485472,1970.713261560826,4632.441516551485,4632.441516551485,5.5588473940950465,5.008767779019594,-2.3489654490375433,7.357733228057137,3.482447658013846,3.482447658013846,0.9949850451468132,0.0,0.0,0.00022898059528507614,0.9957231433332977,0.00022996411885992452,199.0412969133277,0.0,0.0,0.0,0.0519700836671574,7.752493322405886e-05,0.00015145566206101728,0.0006100080423405016,0.09559613004761475,0.07172271085588343,0.023873419191731325,0.09559612565692625,0.07172271085587976,0.023873419191730107,0.37546727400584234,0.37546727400584234,0.12497701200405507,0.0,4.946106934500392,4.927046666892977,5.003379007578758,4.94645046644365,4.9275077388254545,5.003369298571556,24800.826445964005,21080.702479069405,0.85,1.0656384011509932,0.6620613226724573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523581498190445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.50531215389,1535.6489322527596,0.37546727400584234,0.12497701200405507,6.112874298809886,3.482447658013846
4628.0,-30.143669588094674,5.008759186189149,35.005607389365046,24.1020301002078,4.9950974493507445,-26.62981893630532,-40.15023921439422,1.4812467975613868,-0.07129144345140048,-5.017748058250079,40.01116855103702,42244.152287161836,25751.031139653445,25751.031139653445,67995.18342681529,77349.63067791371,77349.63067791371,25751.031139653445,103100.66181756716,103100.66181756716,103100.66181756716,127901.47807189997,91574.57486100608,56469.096470254095,39006.08710083554,24800.81625433281,0.0,63806.90335516835,21080.693816182888,1535.6481506649006,0.0,0.886787972749562,2.8156164436190227,0.0014959135982669303,354410.71569944086,1555014.8399024722,4.387606725811326,1555014.8399024722,4.387606725811326,0.85,0.09559608091504115,4.027634451161993,1.2672636102000254,1.0,0.0,4.0276344511620765,1.2848182113484956,1.285112425103636,3.134789354312423,19326.080749308916,1970.711787339093,4632.441516551485,4632.441516551485,5.558846463068401,5.008759186189149,-2.348947404572414,7.357706590761563,3.482459682347429,3.482459682347429,0.994988480670694,0.0,0.0,0.00022898059528507614,0.9957161121019767,0.0002299657427473916,199.04124140749715,0.0,0.0,0.0,0.0519700836671574,7.752547747169943e-05,0.00015145511781337672,0.0006100058503099546,0.09559608091504176,0.07172266245829173,0.023873418456750034,0.09559612047610547,0.07172266245829127,0.02387341845674988,0.3754670628762505,0.3754670628762505,0.12497702221335841,0.0,4.946172665439349,4.92714086434961,5.003359151679604,4.946456614798706,4.9275387108963855,5.003300808132849,24800.81625433281,21080.693816182888,0.85,1.0656399206263578,0.6620624112099316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523577447704783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.501876350423,1535.6481506649006,0.3754670628762505,0.12497702221335841,6.112874298809886,3.482459682347429
4629.0,-30.143601835571708,5.008750604763452,35.00560569899783,24.102027795184426,4.995104182971103,-26.629757285635836,-40.15017352122811,1.481259633035251,-0.07123087169986775,-5.017738113328556,40.011165543190366,42244.153937037976,25751.029771083704,25751.029771083704,67995.18370812168,77349.59424891471,77349.59424891471,25751.029771083704,103100.62401999842,103100.62401999842,103100.62401999842,127901.4301370091,91574.5137301814,56469.073418304884,39006.0447909739,24800.806117010674,0.0,63806.850907984575,21080.685199459072,1535.6473992973738,0.0,0.8867880342615133,2.815616808646416,0.0014959135982669303,354410.8530989265,1555014.7101824638,4.387604658789649,1555014.7101824638,4.387604658789649,0.85,0.095596031978611,4.027634451161993,1.2672634030459449,1.0,0.0,4.027634451162274,1.2848181512997938,1.2851123650411835,3.1347895008234534,19326.067848137864,1970.7104717857642,4632.441516551485,4632.441516551485,5.558846167636773,5.008750604763452,-2.3489301976363897,7.357680802399841,3.482471703141944,3.482471703141944,0.9949919151834126,0.0,0.0,0.00022898059528507614,0.9957090823411319,0.00022996736631817417,199.0411859128831,0.0,0.0,0.0,0.0519700836671574,7.752605454986043e-05,0.0001514545407352157,0.0006100035260500722,0.0955960319786141,0.07172261431713647,0.023873417661477624,0.09559609272694349,0.07172261431713414,0.02387341766147685,0.3754668510516673,0.3754668510516673,0.12497703142888159,0.0,4.946235808851327,4.927231404102088,5.003339924936654,4.946507241628694,4.927612453555298,5.003281929296406,24800.806117010674,21080.685199459072,0.85,1.065640800956892,0.6620629812613379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523573397574274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.498442687738,1535.6473992973738,0.3754668510516673,0.12497703142888159,6.112874298809886,3.482471703141944
4630.0,-30.14353410491542,5.008742020895433,35.00560401163624,24.102025769557827,4.995109539466002,-26.629695792355324,-40.150107828062005,1.4812712269058677,-0.07113641341811672,-5.017728834261473,40.011162250000176,42244.15559393287,25751.030064162307,25751.030064162307,67995.18565809517,77349.56428186079,77349.56428186079,25751.030064162307,103100.59434602309,103100.59434602309,103100.59434602309,127901.38887413716,91574.45851267451,56469.04982474638,39006.00965325348,24800.79452811407,0.0,63806.80418136755,21080.67534889696,1535.6465806828485,0.0,0.8867880934175327,2.815616650765412,0.0014959135982669303,354410.98129897495,1555014.568156395,4.387602670935898,1555014.568156395,4.387602670935898,0.85,0.09559598267284149,4.027634451161993,1.267263215673156,1.0,0.0,4.027634451163076,1.2848180970597385,1.2851123107887077,3.134789633162153,19326.056194925186,1970.7092834887742,4632.441516551485,4632.441516551485,5.558846230903325,5.008742020895433,-2.348913491080327,7.35765551197576,3.4824837130555073,3.4824837130555073,0.9949953465872878,0.0,0.0,0.00022898059528507614,0.9957020549026061,0.00022996898937551526,199.0411304362105,0.0,0.0,0.0,0.0519700836671574,7.752663163199363e-05,0.0001514539636530825,0.0006100012017741914,0.09559598267284433,0.07172256597513306,0.02387341669771128,0.09559604278375049,0.07172256597513092,0.023873416697710568,0.3754666385119887,0.3754666385119887,0.12497703987431218,0.0,4.946303612382451,4.927326057190783,5.003327001928881,4.946592420843331,4.927722295271963,5.0032929550238805,24800.79452811407,21080.67534889696,0.85,1.0656416119011753,0.6620634920667087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523569348262209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.495011010344,1535.6465806828485,0.3754666385119887,0.12497703987431218,6.112874298809886,3.4824837130555073
