time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4631.0,-30.143466383240067,5.008733434732205,35.00560232161741,24.102029017545306,4.995114620253737,-26.629634334723615,-40.150042169820495,1.4812825717373033,-0.07094866085134299,-5.017719573266882,40.01115879787913,42244.1572360862,25751.030339587276,25751.030339587276,67995.18757567348,77349.55689953995,77349.55689953995,25751.030339587276,103100.58723912723,103100.58723912723,103100.58723912723,127901.36919127796,91574.42577194163,56469.02610848812,39005.999626059456,24800.781952150734,0.0,63806.78157821019,21080.664659328122,1535.6457081736369,0.0,0.8867881530570658,2.815615265112633,0.0014959135982669303,354411.1092493682,1555014.4192760973,4.387600666834541,1555014.4192760973,4.387600666834541,0.85,0.09559593302816308,4.027634451161993,1.26726303269621,1.0,0.0,4.02763445116393,1.284818043984777,1.2851122577015923,3.1347897626581855,19326.04928525568,1970.7085788985721,4632.441516551485,4632.441516551485,5.558846290359009,5.008733434732205,-2.3488968137237762,7.3576302484559815,3.4824957079299272,3.4824957079299272,0.9949987736942649,0.0,0.0,0.00022898059528507614,0.9956950284493875,0.00022997061222819546,199.0410749669249,0.0,0.0,0.0,0.0519700836671574,7.752720841129902e-05,0.00015145338687377712,0.0006099988787179902,0.09559593302816687,0.07172251740167666,0.023873415626490202,0.09559594785227755,0.07172251740167382,0.02387341562648925,0.3754664257101359,0.3754664257101359,0.12497704807327746,0.0,4.946393560328943,4.9274485401400625,5.003319137236474,4.946770912415559,4.927956063631598,5.003305289215916,24800.781952150734,21080.664659328122,0.85,1.0656420194510112,0.6620637523349469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452356530025929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.491581153306,1535.6457081736369,0.3754664257101359,0.12497704807327746,6.112874298809886,3.4824957079299272
4632.0,-30.1433986759521,5.008724787356223,35.00560061507236,24.10202248664575,4.995115168069775,-26.629573343355858,-40.14997654650358,1.481289835473496,-0.07082673154621943,-5.017713148895295,40.01115493647933,42244.15910309698,25751.037685117928,25751.037685117928,67995.1967882149,77349.52820196387,77349.52820196387,25751.037685117928,103100.5658870818,103100.5658870818,103100.5658870818,127901.33399370853,91574.36988664526,56469.00078777815,39005.96566540789,24800.76810662673,0.0,63806.733772034626,21080.65289063272,1535.6448257652025,0.0,0.8867881997402485,2.8156144131243392,0.0014959135982669303,354411.19800884975,1555014.252744765,4.3875990981129664,1555014.252744765,4.3875990981129664,0.85,0.09559588460939586,4.027634451161993,1.2672628271905704,1.0,0.0,4.02763445116269,1.2848180100025626,1.2851122237115964,3.1347898455703933,19326.037491111376,1970.7073762305554,4632.441516551485,4632.441516551485,5.558847876030543,5.008724787356223,-2.3488822495187645,7.357607036874987,3.482507687805513,3.482507687805513,0.9950021965158609,0.0,0.0,0.00022898059528507614,0.9956880035423971,0.00022997223474665072,199.04101950945454,0.0,0.0,0.0,0.0519700836671574,7.752778488777166e-05,0.0001514528103973045,0.0006099965568814889,0.09559588460939643,0.07172246980704015,0.02387341480235627,0.09559586902691035,0.07172246980703972,0.02387341480235613,0.3754662144499907,0.3754662144499907,0.1249770563733263,0.0,4.946489697531717,4.927570128890295,5.003338749847046,4.946886417349049,4.928068687495681,5.003429416922643,24800.76810662673,21080.65289063272,0.85,1.065642962248226,0.6620642776360361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452356125279538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.488153374039,1535.6448257652025,0.3754662144499907,0.1249770563733263,6.112874298809886,3.482507687805513
4633.0,-30.143330967803507,5.008716170109111,35.00559889545228,24.102025490161054,4.995121761164887,-26.62951174663683,-40.1499146251939,1.481302539998223,-0.0706818391579418,-5.017702475812408,40.0111511425515,42244.17628548718,25751.034069653397,25751.034069653397,67995.21035514057,77349.51372608461,77349.51372608461,25751.034069653397,103100.547795738,103100.547795738,103100.547795738,127901.30058369836,91574.33067017401,56468.99322957659,39005.93048955269,24800.752787960355,0.0,63806.683277513046,21080.639869766303,1535.6437621596374,0.0,0.8867882678050378,2.8156137553783473,0.0014959135982669303,354411.3454688039,1555014.089123324,4.38759681089329,1555014.089123324,4.38759681089329,0.8500000000000001,0.09559583453423244,4.027634451161993,1.2672627101512628,1.0,0.0,4.02763445116314,1.2848179505665038,1.2851121642619272,3.1347899905866994,19326.02921478914,1970.7065322805588,4632.441516551485,4632.441516551485,5.558847095564234,5.008716170109111,-2.348864592817748,7.35758076292686,3.4825196349049783,3.4825196349049783,0.9950056099728509,0.0,0.0,0.00022898059528507614,0.9956809785995769,0.0002299738572962766,199.04096405131023,0.0,0.0,0.0,0.0519700836671574,7.752832884711826e-05,0.00015145226643795788,0.0006099943660120845,0.09559583453423717,0.07172242078007356,0.02387341375416362,0.0955957878216723,0.07172242078007,0.023873413754162437,0.3754660044506188,0.3754660044506188,0.12497706641595524,0.0,4.9465918367297945,4.927705087739525,5.003342220876277,4.947020636654486,4.928265197273106,5.003376400977629,24800.752787960355,21080.639869766303,0.85,1.0656440181886662,0.6620650708602966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523557206193605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.484727563933,1535.6437621596374,0.3754660044506188,0.12497706641595524,6.112874298809886,3.4825196349049783
4634.0,-30.143263260508004,5.008707601221459,35.00559719211319,24.102022835891717,4.995130886875453,-26.62944989744413,-40.149845090322174,1.4813175238115912,-0.07068479356212265,-5.017690910692384,40.011148177531645,42244.16195204186,25751.028266518297,25751.028266518297,67995.19021856016,77349.46607854038,77349.46607854038,25751.028266518297,103100.49434505869,103100.49434505869,103100.49434505869,127901.23647482264,91574.25930756806,56468.95518106955,39005.89347388724,24800.742129763956,0.0,63806.6356036512,21080.63081029936,1535.6429418303674,0.0,0.8867883374085845,2.815615144100073,0.0014959135982669303,354411.5052532517,1555013.9612503618,4.387594471966128,1555013.9612503618,4.387594471966128,0.85,0.09559578572596761,4.027634451161993,1.2672624683799225,1.0,0.0,4.027634451163558,1.2848178804671704,1.2851120941465415,3.1347901616200358,19326.014154282588,1970.704996536288,4632.441516551485,4632.441516551485,5.558845842847913,5.008707601221459,-2.3488462741256475,7.357553875347106,3.4825315766810268,3.4825315766810268,0.9950090219088648,0.0,0.0,0.00022898059528507614,0.9956739537987243,0.00022997547983600726,199.04090859389555,0.0,0.0,0.0,0.0519700836671574,7.752893969343432e-05,0.00015145165559164183,0.0006099919057464176,0.09559578572597272,0.07172237273297273,0.023873412992999984,0.09559579140827845,0.0717223727329689,0.02387341299299871,0.3754657963520441,0.3754657963520441,0.12497707688646739,0.0,4.946670305209125,4.927815010628876,5.00332612437677,4.947006117130286,4.928276670492892,5.003283730664009,24800.742129763956,21080.63081029936,0.85,1.0656444988092943,0.6620653408910425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452355315954265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.481304027979,1535.6429418303674,0.3754657963520441,0.12497707688646739,6.112874298809886,3.4825315766810268
4635.0,-30.14319561738698,5.008699038290445,35.00559550505717,24.10202067056673,4.995137287595504,-26.629388378534575,-40.149783169012494,1.4813300487431078,-0.07062012959505637,-5.017681320611246,40.01114524513235,42244.1789183736,25751.027551721712,25751.027551721712,67995.2064700953,77349.43121905539,77349.43121905539,25751.027551721712,103100.4587707771,103100.4587707771,103100.4587707771,127901.19123020866,91574.19965574688,56468.9473550652,39005.83588964632,24800.732459431558,0.0,63806.568349077876,21080.622590516825,1535.6422248336514,0.0,0.8867883968410255,2.81561541395018,0.0014959135982669303,354411.6377504776,1555013.8347842405,4.387592474824552,1555013.8347842405,4.387592474824552,0.85,0.09559573791231564,4.027634451161993,1.267262312327512,1.0,0.0,4.027634451160614,1.284817821871321,1.2851120355372743,3.1347903045863683,19326.001565243383,1970.7037128115498,4632.441516551485,4632.441516551485,5.558845688545567,5.008699038290445,-2.3488294030122634,7.357528441302708,3.4825435186834337,3.4825435186834337,0.9950124339095525,0.0,0.0,0.00022898059528507614,0.9956669357095258,0.00022997710084838907,199.04085318907553,0.0,0.0,0.0,0.0519700836671574,7.752948366027258e-05,0.00015145111162480357,0.0006099897148468395,0.09559573791231712,0.07172232555721599,0.02387341235510114,0.09559576234305496,0.07172232555721487,0.02387341235510077,0.3754655883452314,0.3754655883452314,0.1249770865145034,0.0,4.946744845201465,4.927919085685801,5.0033118680854045,4.947061191016189,4.928353602632399,5.003273079453493,24800.732459431558,21080.622590516825,0.85,1.065645876739553,0.6620663046359255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523549112944936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.477882731871,1535.6422248336514,0.3754655883452314,0.1249770865145034,6.112874298809886,3.4825435186834337
4636.0,-30.143127988142286,5.00869045856045,35.00559381753538,24.102013545949035,4.995141464447758,-26.629327094491824,-40.149717510770984,1.4813405707972873,-0.07058892173824916,-5.017672829364531,40.01114185745252,42244.180291597186,25751.02956759937,25751.02956759937,67995.20985919656,77349.3855025028,77349.3855025028,25751.02956759937,103100.41507010217,103100.41507010217,103100.41507010217,127901.13556404182,91574.12825223386,56468.92304132802,39005.783567673156,24800.72049393965,0.0,63806.50406161281,21080.6124198487,1535.6414002596969,0.0,0.88678845232906,2.8156159950736064,0.0014959135982669303,354411.7550661631,1555013.6886831615,4.387590610229237,1555013.6886831615,4.387590610229237,0.85,0.09559568983283906,4.027634451161993,1.2672620958322662,1.0,0.0,4.027634451162433,1.2848177726456111,1.285111986300292,3.1347904246907765,19325.986496103716,1970.7021761869464,4632.441516551485,4632.441516551485,5.558846123710836,5.00869045856045,-2.348813355447819,7.357503814008268,3.4825554482012797,3.4825554482012797,0.9950158423432228,0.0,0.0,0.00022898059528507614,0.9956599191133567,0.00022997872153876118,199.04079779565203,0.0,0.0,0.0,0.0519700836671574,7.753006045919571e-05,0.00015145053482588044,0.0006099873917116253,0.09559568983284628,0.07172227825423443,0.023873411578611843,0.0955957367241301,0.07172227825422901,0.023873411578610042,0.3754653801303418,0.3754653801303418,0.12497709556946679,0.0,4.946809438031096,4.9280064147036455,5.003308097374429,4.947083907626279,4.9283718601465125,5.003309161506991,24800.72049393965,21080.6124198487,0.85,1.0656470035333554,0.6620669932144437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523545070184931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.474462407046,1535.6414002596969,0.3754653801303418,0.12497709556946679,6.112874298809886,3.4825554482012797
4637.0,-30.14306039001656,5.008681843365248,35.00559211626636,24.10201724795627,4.995143751789047,-26.62926602740481,-40.149651922378666,1.481349389177335,-0.07033857112770647,-5.017665274804128,40.01113808199104,42244.18167055517,25751.03382342418,25751.03382342418,67995.21549397934,77349.39123363949,77349.39123363949,25751.03382342418,103100.42505706367,103100.42505706367,103100.42505706367,127901.13158178533,91574.10754409584,56468.897981011745,39005.78840342677,24800.70652472167,0.0,63806.494928148444,21080.60054601342,1535.6404876592196,0.0,0.8867885044535965,2.8156135878675994,0.0014959135982669303,354411.8594405475,1555013.5258581657,4.387588858659565,1555013.5258581657,4.387588858659565,0.85,0.0955956414739868,4.027634451161993,1.2672619535168637,1.0,0.0,4.027634451164484,1.284817731390265,1.2851119450354984,3.1347905253485284,19325.982125817005,1970.7017305417248,4632.441516551485,4632.441516551485,5.558847042411007,5.008681843365248,-2.34879802436306,7.357479867728308,3.482567358379882,3.482567358379882,0.995019245251395,0.0,0.0,0.00022898059528507614,0.99565290579911,0.00022998034149390297,199.04074242774817,0.0,0.0,0.0,0.0519700836671574,7.753063664846356e-05,0.0001514499586366126,0.0006099850710318797,0.09559564147398576,0.07172223066444228,0.02387341080954349,0.09559560380317932,0.07172223066444305,0.02387341080954375,0.3754651708024477,0.3754651708024477,0.1249771047925931,0.0,4.946910027432693,4.928136539055174,5.003319891105207,4.947326703676424,4.928671387040993,5.003381431810396,24800.70652472167,21080.60054601342,0.85,1.0656472443839418,0.6620671095963776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523541028256504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.471044059002,1535.6404876592196,0.3754651708024477,0.1249771047925931,6.112874298809886,3.482567358379882
4638.0,-30.1429927562472,5.008673294279234,35.00559041750804,24.10201976252722,4.995153366903899,-26.629204195423487,-40.14958619428796,1.4813648060801679,-0.07026887907409218,-5.0176529458461125,40.01113475258348,42244.18272930311,25751.025890321747,25751.025890321747,67995.20861962486,77349.36258615574,77349.36258615574,25751.025890321747,103100.38847647748,103100.38847647748,103100.38847647748,127901.08170543342,91574.05540952664,56468.87555267411,39005.75539650281,24800.693228955937,0.0,63806.448625458754,21080.589244612547,1535.6394999866022,0.0,0.8867885792644888,2.8156141113505044,0.0014959135982669303,354412.0297784263,1555013.382270228,4.387586344747953,1555013.382270228,4.387586344747953,0.85,0.09559559173798891,4.027634451161993,1.267261751308106,1.0,0.0,4.027634451162034,1.2848176592648173,1.2851118728935347,3.1347907013253824,19325.971123233638,1970.7006085904604,4632.441516551485,4632.441516551485,5.558845329901005,5.008673294279234,-2.3487791975868264,7.35745249186606,3.482579243560264,3.482579243560264,0.9950226410172183,0.0,0.0,0.00022898059528507614,0.9956458888401635,0.00022998196231374752,199.04068703068032,0.0,0.0,0.0,0.0519700836671574,7.753121406894325e-05,0.00015144938121613289,0.0006099827453932629,0.09559559173799367,0.07172218197134388,0.023873409766649804,0.09559556815713703,0.0717221819713403,0.023873409766648614,0.3754649632386195,0.3754649632386195,0.12497711509197872,0.0,4.947000157326954,4.928262337586034,5.003302792021486,4.947384066772031,4.92878895122351,5.003257840464983,24800.693228955937,21080.589244612547,0.85,1.0656479099589753,0.6620676066344757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523536988190184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.467627341848,1535.6394999866022,0.3754649632386195,0.12497711509197872,6.112874298809886,3.482579243560264
4639.0,-30.142925180920624,5.008664654118682,35.00558871548215,24.102008202485763,4.995152451437755,-26.62914346917515,-40.149520605895646,1.4813707396922386,-0.07020260127558231,-5.017648043797991,40.01113125989156,42244.18422287067,25751.036819266228,25751.036819266228,67995.2210421369,77349.3194718587,77349.3194718587,25751.036819266228,103100.35629112493,103100.35629112493,103100.35629112493,127901.0384164371,91573.98456845233,56468.849319464076,39005.70583220917,24800.682125312178,0.0,63806.38795752135,21080.57980651535,1535.6388075616194,0.0,0.8867886168637434,2.815613812802932,0.0014959135982669303,354412.097505537,1555013.2316403075,4.387585081279607,1555013.2316403075,4.387585081279607,0.85,0.09559554589567681,4.027634451161993,1.2672615205263718,1.0,0.0,4.027634451161513,1.28481763150539,1.2851118451277508,3.1347907690548347,19325.95617279216,1970.699084069704,4632.441516551485,4632.441516551485,5.558847689120097,5.008664654118682,-2.34876583942443,7.357430493543113,3.482591134324925,3.482591134324925,0.9950260383785501,0.0,0.0,0.00022898059528507614,0.9956388779978858,0.00022998358174354294,199.04063168151225,0.0,0.0,0.0,0.0519700836671574,7.753179026613764e-05,0.0001514488050189385,0.0006099804246815921,0.0955955458956776,0.07172213638517258,0.02387340951050503,0.09559551896969763,0.07172213638517198,0.02387340951050483,0.3754647569103605,0.3754647569103605,0.12497712450740353,0.0,4.947087358524868,4.928370566747617,5.003326763826237,4.947445442522394,4.928812795340434,5.003431972818078,24800.682125312178,21080.57980651535,0.85,1.0656491178814922,0.6620682595447094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523532945995836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.46421359203,1535.6388075616194,0.3754647569103605,0.12497712450740353,6.112874298809886,3.482591134324925
4640.0,-30.142857592757494,5.008656074977456,35.00558700242834,24.102005652990215,4.99516104313741,-26.62908178057161,-40.14945487780494,1.4813852309515383,-0.07019845820252613,-5.01763603707969,40.01112753462785,42244.185183993955,25751.02949694719,25751.02949694719,67995.21468094115,77349.27433800316,77349.27433800316,25751.02949694719,103100.30383495035,103100.30383495035,103100.30383495035,127900.97037102,91573.91555170708,56468.8263976981,39005.65461556552,24800.666536069642,0.0,63806.321151635166,21080.566555659196,1535.6376937099596,0.0,0.8867886914678693,2.815615159824498,0.0014959135982669303,354412.26339141256,1555013.0709802364,4.387582574316514,1555013.0709802364,4.387582574316514,0.85,0.09559549611712556,4.027634451161993,1.2672613743646068,1.0,0.0,4.027634451162673,1.284817563710424,1.2851117773172602,3.1347909344658937,19325.94160736072,1970.697598809045,4632.441516551485,4632.441516551485,5.55884610845923,5.008656074977456,-2.348747293914009,7.357403368891465,3.482602983366957,3.482602983366957,0.9950294238191306,0.0,0.0,0.00022898059528507614,0.9956318658770977,0.00022998520149147359,199.04057632186087,0.0,0.0,0.0,0.0519700836671574,7.753236769456054e-05,0.0001514482275905156,0.0006099780990109829,0.09559549611712619,0.07172208759197418,0.023873408525152007,0.09559550340722363,0.07172208759197371,0.023873408525151848,0.37546455058854755,0.37546455058854755,0.12497713569589422,0.0,4.947152847120947,4.928460021240596,5.003320193139302,4.947437578877157,4.928840646346941,5.003316742390325,24800.666536069642,21080.566555659196,0.85,1.0656501339318891,0.6620689678002438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523528907296623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.460800925863,1535.6376937099596,0.37546455058854755,0.12497713569589422,6.112874298809886,3.482602983366957
4641.0,-30.142790054660157,5.008647566865239,35.005585318954815,24.102007958013587,4.995172179338798,-26.629019882608553,-40.14938914971424,1.481402007287159,-0.07016402664567067,-5.017623485803587,40.01112497011108,42244.18581527544,25751.020973465962,25751.020973465962,67995.2067887414,77349.23856160676,77349.23856160676,25751.020973465962,103100.25953507272,103100.25953507272,103100.25953507272,127900.91733880872,91573.85694264021,56468.804196308774,39005.614162590486,24800.657803736005,0.0,63806.27196632649,21080.559133175604,1535.6369620541986,0.0,0.8867887646404062,2.815616172492954,0.0014959135982669303,354412.4368010116,1555012.9603799,4.387580115460162,1555012.9603799,4.387580115460162,0.85,0.09559544759453939,4.027634451161993,1.2672611501766369,1.0,0.0,4.027634451162323,1.2848174852251142,1.2851116988139777,3.134791125960048,19325.929238386463,1970.6963375246862,4632.441516551485,4632.441516551485,5.558844268504811,5.008647566865239,-2.348728325907013,7.357375892772252,3.4826148364162184,3.4826148364162184,0.9950328104046339,0.0,0.0,0.00022898059528507614,0.995624859003747,0.00022998682005007508,199.04052100324785,0.0,0.0,0.0,0.0519700836671574,7.753294512696019e-05,0.00015144765015811596,0.0006099757733243569,0.09559544759454572,0.07172203975041908,0.023873407844126636,0.09559550013065346,0.07172203975041433,0.023873407844125057,0.37546434320504757,0.37546434320504757,0.12497714646590766,0.0,4.947209407109767,4.928546408789089,5.003287078310109,4.947459459157926,4.9289158005091736,5.003178486550041,24800.657803736005,21080.559133175604,0.85,1.065650831702338,0.6620694880523602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452352486783247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.457390769365,1535.6369620541986,0.37546434320504757,0.12497714646590766,6.112874298809886,3.4826148364162184
4642.0,-30.142722476372303,5.008639036785147,35.00558365288112,24.10201127585026,4.995176780291759,-26.628958602037862,-40.14932349147273,1.4814129059573216,-0.06996779178808765,-5.017615291015344,40.01112210997044,42244.18698413017,25751.023609611068,25751.023609611068,67995.21059374124,77349.23344051301,77349.23344051301,25751.023609611068,103100.25705012408,103100.25705012408,103100.25705012408,127900.90613505793,91573.82632681601,56468.779870433056,39005.607173758835,24800.649084933848,0.0,63806.25625869268,21080.55172219377,1535.6363346532187,0.0,0.8867888167089848,2.81561455097018,0.0014959135982669303,354412.55002100545,1555012.8370301493,4.387578365771715,1555012.8370301493,4.387578365771715,0.85,0.09559540044124397,4.027634451161993,1.267260974342935,1.0,0.0,4.027634451161439,1.2848174342374947,1.2851116478146825,3.1347912503633544,19325.92277716192,1970.6956786631438,4632.441516551485,4632.441516551485,5.558844837566525,5.008639036785147,-2.3487125534237006,7.3573515902088475,3.4826266965939956,3.4826266965939956,0.9950361990268559,0.0,0.0,0.00022898059528507614,0.9956178480139752,0.00022998843958235468,199.04046565174656,0.0,0.0,0.0,0.0519700836671574,7.753352194969179e-05,0.00015144707333538434,0.0006099734500932508,0.09559540044124655,0.07172199316904135,0.023873407272205206,0.09559541163330688,0.0717219931690394,0.02387340727220456,0.375464134845773,0.375464134845773,0.12497715528641419,0.0,4.947293918409855,4.928664380518114,5.003270998046219,4.94764749922723,4.929151834099457,5.003222260209725,24800.649084933848,21080.55172219377,0.85,1.0656511536747288,0.6620696693574623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523520831362786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.453981862824,1535.6363346532187,0.375464134845773,0.12497715528641419,6.112874298809886,3.4826266965939956
4643.0,-30.14265497621343,5.00863045367134,35.00558197051501,24.10199943641203,4.995177775555965,-26.628897752337128,-40.14926167493684,1.481420551679693,-0.06994828842124434,-5.017608632004981,40.01111830326958,42244.20377784821,25751.029973656907,25751.029973656907,67995.23375150512,77349.18136797646,77349.18136797646,25751.029973656907,103100.21134163337,103100.21134163337,103100.21134163337,127900.84664162665,91573.7473315653,56468.76974143717,39005.53065569793,24800.635299993268,0.0,63806.16595569119,21080.540004994276,1535.635446864735,0.0,0.886788864388181,2.815615071999264,0.0014959135982669303,354412.64202256256,1555012.6728579574,4.387576763582159,1555012.6728579574,4.387576763582159,0.85,0.09559535275683417,4.027634451161993,1.267260804004036,1.0,0.0,4.0276344511624345,1.2848173984682538,1.2851116120372508,3.134791337635759,19325.906105846807,1970.6939786621128,4632.441516551485,4632.441516551485,5.558846211366025,5.00863045367134,-2.3486979431950283,7.357328396866368,3.4826385359646097,3.4826385359646097,0.9950395817041742,0.0,0.0,0.00022898059528507614,0.9956108451829531,0.0002299900572527399,199.04041036426935,0.0,0.0,0.0,0.0519700836671574,7.753406502578309e-05,0.00015144653025929303,0.0006099712627812759,0.09559535275683624,0.07172194632468064,0.023873406432155606,0.09559537919698882,0.07172194632467908,0.02387340643215509,0.3754639276795775,0.3754639276795775,0.12497716355866895,0.0,4.947364679844952,4.928755551631923,5.003280389050303,4.9476603435837205,4.9291328853005325,5.003330615844163,24800.635299993268,21080.540004994276,0.85,1.0656530247989346,0.6620708695642955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523516792493325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.450576012703,1535.635446864735,0.3754639276795775,0.12497716355866895,6.112874298809886,3.4826385359646097
4644.0,-30.142587456945265,5.008621946651566,35.00558028701648,24.102001881133788,4.995187843252258,-26.62883597814077,-40.14919217498971,1.4814363644477633,-0.06988966784223294,-5.0175959091093,40.01111490555421,42244.188728424466,25751.020842372836,25751.020842372836,67995.2095707973,77349.1506055252,77349.1506055252,25751.020842372836,103100.17144789803,103100.17144789803,103100.17144789803,127900.79284693222,91573.69331163015,56468.73143452919,39005.51319677885,24800.621399034197,0.0,63806.13459581304,21080.528189179066,1535.6344150698712,0.0,0.8867889414513728,2.8156157869165273,0.0014959135982669303,354412.81780342193,1555012.526324157,4.387574173986725,1555012.526324157,4.387574173986725,0.85,0.09559530248085715,4.027634451161993,1.267260595201515,1.0,0.0,4.027634451162438,1.2848173244908543,1.285111538042911,3.134791518131232,19325.89470537205,1970.6928161372184,4632.441516551485,4632.441516551485,5.558844240205885,5.008621946651566,-2.3486788937049643,7.35730084035653,3.4826503451199198,3.4826503451199198,0.9950429557485485,0.0,0.0,0.00022898059528507614,0.9956038404225852,0.00022999167539157448,199.040355061171,0.0,0.0,0.0,0.0519700836671574,7.753467560705777e-05,0.00015144591967801836,0.0006099688035830987,0.09559530248086064,0.07172189735061342,0.023873405130247216,0.09559534754649171,0.07172189735061081,0.023873405130246342,0.37546371992058897,0.37546371992058897,0.12497717292685903,0.0,4.947428164327562,4.928847662604767,5.003257809229751,4.947706241267042,4.929240274156541,5.003191683810826,24800.621399034197,21080.528189179066,0.85,1.0656531695818972,0.6620709591017371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452351275829555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.447170850006,1535.6344150698712,0.37546371992058897,0.12497717292685903,6.112874298809886,3.4826503451199198
4645.0,-30.142519969141453,5.008613429959406,35.00557861944704,24.10200509419667,4.995193110231726,-26.62877471239594,-40.1491265167482,1.4814478534862658,-0.06971019970728776,-5.017587190282891,40.01111200252704,42244.18953988432,25751.022003059184,25751.022003059184,67995.2115429435,77349.14236643263,77349.14236643263,25751.022003059184,103100.16436949182,103100.16436949182,103100.16436949182,127900.77658068636,91573.65988409017,56468.70705754198,39005.5031406091,24800.61221119454,0.0,63806.115351803644,21080.520379515357,1535.6337484095568,0.0,0.8867889963425288,2.815614446837895,0.0014959135982669303,354412.93826368003,1555012.4011248602,4.387572329450188,1555012.4011248602,4.387572329450188,0.8499999999999999,0.09559525492079143,4.027634451161993,1.2672604100266476,1.0,0.0,4.027634451161412,1.284817270741308,1.2851114842810563,3.134791649273322,19325.887650757406,1970.6920967667254,4632.441516551485,4632.441516551485,5.558844490761955,5.008613429959406,-2.3486627763005643,7.357276206259971,3.482662162925074,3.482662162925074,0.9950463322643068,0.0,0.0,0.00022898059528507614,0.9955968389795918,0.00022999329278683043,199.04029978387484,0.0,0.0,0.0,0.0519700836671574,7.75352524416922e-05,0.00015144534284338394,0.0006099664803040526,0.09559525492079626,0.07172185054862334,0.023873404372172915,0.09559526646508276,0.07172185054861972,0.023873404372171714,0.3754635118051649,0.3754635118051649,0.12497718123849469,0.0,4.947514623220343,4.928966879391453,5.003245788585559,4.947876990575594,4.929460308695525,5.00321428571857,24800.61221119454,21080.520379515357,0.85,1.0656535218927325,0.6620711715008079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523508722957936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.443768320138,1535.6337484095568,0.3754635118051649,0.12497718123849469,6.112874298809886,3.482662162925074
4646.0,-30.142452501973132,5.008604849566001,35.00557693610368,24.10199335953223,4.995193386853715,-26.628713964255745,-40.14906470021231,1.4814548491363537,-0.06967363769751955,-5.017581085221142,40.01110820793698,42244.20626163058,25751.029647208652,25751.029647208652,67995.23590883923,77349.09366754889,77349.09366754889,25751.029647208652,103100.12331475754,103100.12331475754,103100.12331475754,127900.722041005,91573.58398490408,56468.696578985844,39005.43045102026,24800.59872624746,0.0,63806.029177267716,21080.50891731034,1535.6328908910093,0.0,0.8867890411582261,2.8156146791016377,0.0014959135982669303,354413.0226118992,1555012.2374750038,4.387570823484733,1555012.2374750038,4.387570823484733,0.85,0.09559520761588669,4.027634451161993,1.2672602501278747,1.0,0.0,4.027634451162618,1.2848172380133307,1.2851114515455846,3.1347917291254492,19325.871632841932,1970.6904633939148,4632.441516551485,4632.441516551485,5.558846140896005,5.008604849566001,-2.3486486112526417,7.357253460818642,3.4826739636340247,3.4826739636340247,0.9950497038954357,0.0,0.0,0.00022898059528507614,0.9955898397304876,0.0002299949096980164,199.04024452351138,0.0,0.0,0.0,0.0519700836671574,7.753579552899006e-05,0.00015144479975608607,0.0006099642929469416,0.09559520761588758,0.07172180403733093,0.023873403578556645,0.09559522580027488,0.07172180403733026,0.02387340357855642,0.37546330511041914,0.37546330511041914,0.12497718933042362,0.0,4.947590874911043,4.929062793310891,5.003262916599283,4.947907447523619,4.9294580460594375,5.003343038046978,24800.59872624746,21080.50891731034,0.85,1.0656553430073659,0.6620723277461215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523504689503048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.440367410576,1535.6328908910093,0.37546330511041914,0.12497718933042362,6.112874298809886,3.4826739636340247
4647.0,-30.14238501965585,5.008596299321151,35.00557523880947,24.101996432896726,4.9951997818256855,-26.628652590597987,-40.149002813827224,1.4814673527678188,-0.06952790230451455,-5.017570615287747,40.01110443490238,42244.22266483816,25751.026029382003,25751.026029382003,67995.24869422016,77349.08013723906,77349.08013723906,25751.026029382003,103100.10616662106,103100.10616662106,103100.10616662106,127900.68961999693,91573.54572521649,56468.68825281548,39005.39719155668,24800.58345337588,0.0,63805.980644932555,21080.495935369498,1535.631833819634,0.0,0.8867891081129247,2.815613986582033,0.0014959135982669303,354413.16726571234,1555012.0747547895,4.387568573570966,1555012.0747547895,4.387568573570966,0.85,0.095595158209193,4.027634451161993,1.2672600946249442,1.0,0.0,4.027634451162829,1.2848171795171888,1.2851113930360476,3.1347918718486514,19325.863558441233,1970.6896400341843,4632.441516551485,4632.441516551485,5.558845359919787,5.008596299321151,-2.3486312691753475,7.357227568496498,3.4826857309319466,3.4826857309319466,0.9950530659805562,0.0,0.0,0.00022898059528507614,0.995582838962883,0.0002299965269827365,199.04018925077045,0.0,0.0,0.0,0.0519700836671574,7.753633923346887e-05,0.00015144425605160725,0.0006099621031040515,0.0955951582091955,0.0717217557126177,0.023873402496577795,0.09559514370153248,0.07172175571261583,0.02387340249657717,0.37546309821798657,0.37546309821798657,0.12497719900692532,0.0,4.947677270792212,4.929177401068557,5.003264494601751,4.948042712983238,4.92965572052276,5.003290716218487,24800.58345337588,21080.495935369498,0.85,1.0656563539490138,0.662073088413432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45235006572837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.436968337212,1535.631833819634,0.37546309821798657,0.12497719900692532,6.112874298809886,3.4826857309319466
4648.0,-30.142317541438597,5.008587810620543,35.00557356001384,24.101993638929002,4.995209717630919,-26.628590866561588,-40.14893331388009,1.481483042753934,-0.06955356253104128,-5.017558624873515,40.01110157912641,42244.20747955534,25751.01864407299,25751.01864407299,67995.22612362832,77349.02870574185,77349.02870574185,25751.01864407299,103100.04734981483,103100.04734981483,103100.04734981483,127900.62049853987,91573.47099935924,56468.64977317285,39005.35691798488,24800.573148725027,0.0,63805.9300667099,21080.48717641627,1535.6310229033631,0.0,0.8867891794851882,2.8156157232387997,0.0014959135982669303,354413.33292672195,1555011.9515933297,4.3875661752117034,1555011.9515933297,4.3875661752117034,0.8499999999999999,0.09559510968157635,4.027634451161993,1.2672598413145173,1.0,0.0,4.02763445115914,1.284817106114229,1.2851113196162791,3.1347920509426257,19325.84778814742,1970.688031911756,4632.441516551485,4632.441516551485,5.55884376566134,5.008587810620543,-2.3486128003367233,7.357200610957266,3.482697493024027,3.482697493024027,0.9950564265782934,0.0,0.0,0.00022898059528507614,0.9955758386737197,0.00022999814417967208,199.04013398141853,0.0,0.0,0.0,0.0519700836671574,7.753694983130109e-05,0.00015144364545377503,0.0006099596438391867,0.09559510968158051,0.07172170804894301,0.0238734016326375,0.09559515987735849,0.07172170804893989,0.023873401632636463,0.37546289236544,0.37546289236544,0.12497720901913656,0.0,4.947738279592613,4.929266239178389,5.0032418353806065,4.9480050623424745,4.9296443680192965,5.003173999452713,24800.573148725027,21080.48717641627,0.85,1.065656844944325,0.6620733752393938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523496624161198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.433571816235,1535.6310229033631,0.37546289236544,0.12497720901913656,6.112874298809886,3.482697493024027
4649.0,-30.142250076489677,5.008579320128868,35.00557189879196,24.10200205575677,4.995215530601991,-26.628529566785858,-40.14887142749501,1.4814950208981705,-0.06930262169288426,-5.0175495890796435,40.0110987334077,42244.22385725582,25751.018859000884,25751.018859000884,67995.2427162567,77349.03919761248,77349.03919761248,25751.018859000884,103100.05805661337,103100.05805661337,103100.05805661337,127900.6221122554,91573.45653307046,56468.64119271403,39005.35037817382,24800.564055642026,0.0,63805.914433815844,21080.479447295722,1535.6303558283792,0.0,0.8867892357820781,2.815613481194881,0.0014959135982669303,354413.4577663805,1555011.8288656175,4.387564283438238,1555011.8288656175,4.387564283438238,0.85,0.09559506244055123,4.027634451161993,1.2672597363637763,1.0,0.0,4.027634451159449,1.2848170500765024,1.2851112635657203,3.1347921876676326,19325.844735153012,1970.6877205929663,4632.441516551485,4632.441516551485,5.558843812057587,5.008579320128868,-2.348596495775021,7.35717581590389,3.4827092594315454,3.4827092594315454,0.995059788409013,0.0,0.0,0.00022898059528507614,0.9955688398141131,0.00022999976106908898,199.04007872296492,0.0,0.0,0.0,0.0519700836671574,7.753749354326333e-05,0.0001514431017418128,0.0006099574539661561,0.09559506244055696,0.07172166149139837,0.02387340094915859,0.09559504829842376,0.07172166149139407,0.02387340094915716,0.3754626858578488,0.3754626858578488,0.12497721783057587,0.0,4.9478365902674,4.929402524923546,5.003225988447468,4.948246967386751,4.929964832438259,5.003179783159624,24800.564055642026,21080.479447295722,0.85,1.0656573660861226,0.6620737941319628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523492591285982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.430177462531,1535.6303558283792,0.3754626858578488,0.12497721783057587,6.112874298809886,3.4827092594315454
4650.0,-30.14218261799937,5.008570822454045,35.00557023715915,24.101989587675803,4.995220206385674,-26.62846838652589,-40.14880203232167,1.4815059749121375,-0.06937481787531397,-5.017540834513407,40.01109539899347,42244.2089222468,25751.01972097881,25751.01972097881,67995.22864322561,77348.96986198115,77348.96986198115,25751.01972097881,103099.98958295997,103099.98958295997,103099.98958295997,127900.54173114615,91573.36178159674,56468.60084186204,39005.28993303856,24800.552148186176,0.0,63805.842081224735,21080.46932595825,1535.6295251318004,0.0,0.8867892924171837,2.815615451518516,0.0014959135982669303,354413.57872059563,1555011.685061873,4.387562380299704,1555011.685061873,4.387562380299704,0.85,0.09559501493391938,4.027634451161993,1.267259470964782,1.0,0.0,4.027634451161529,1.284816998830001,1.2851112123074837,3.134792312702663,19325.8247386132,1970.6856815133813,4632.441516551485,4632.441516551485,5.558843998131802,5.008570822454045,-2.3485804144566216,7.357151236910667,3.4827210111509244,3.4827210111509244,0.9950631460431213,0.0,0.0,0.00022898059528507614,0.9955618416775857,0.00023000137781418895,199.04002346983205,0.0,0.0,0.0,0.0519700836671574,7.753810322898485e-05,0.0001514424920560913,0.0006099549983749398,0.09559501493391895,0.07172161493032687,0.02387340000359208,0.09559506958758995,0.0717216149303272,0.023873400003592185,0.37546248176393715,0.37546248176393715,0.1249772260795703,0.0,4.947899155439529,4.929488737980137,5.003217453008347,4.948166016638083,4.929850220074059,5.00319995890294,24800.552148186176,21080.46932595825,0.85,1.0656583539273377,0.662074310820473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523488559205993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.426785092293,1535.6295251318004,0.37546248176393715,0.1249772260795703,6.112874298809886,3.4827210111509244
4651.0,-30.142115209158984,5.008562343486149,35.00556857619455,24.10199789972978,4.995226589655712,-26.628407080188715,-40.148740145936586,1.4815184606854634,-0.06914048125383943,-5.017530876166205,40.011092095191216,42244.22506876217,25751.017476147535,25751.017476147535,67995.2425449097,77348.97768249051,77348.97768249051,25751.017476147535,103099.99515863805,103099.99515863805,103099.99515863805,127900.53496897958,91573.3448976502,56468.59228392185,39005.28068192039,24800.539810341532,0.0,63805.82049226192,21080.458838790302,1535.628649986789,0.0,0.8867893550686127,2.815613535297481,0.0014959135982669303,354413.7163064425,1555011.5425783463,4.38756027499176,1555011.5425783463,4.38756027499176,0.85,0.09559496661633185,4.027634451161993,1.2672593577718363,1.0,0.0,4.027634451162181,1.2848169404174272,1.2851111538815339,3.134792455222022,19325.821175391473,1970.6853181658848,4632.441516551485,4632.441516551485,5.5588435135425724,5.008562343486149,-2.348563461445058,7.357125804931208,3.4827327465525673,3.4827327465525673,0.9950664990150192,0.0,0.0,0.00022898059528507614,0.9955548487447387,0.00023000299337981228,199.03996825739654,0.0,0.0,0.0,0.0519700836671574,7.753864694842444e-05,0.0001514419483366517,0.0006099528084717931,0.09559496661633538,0.07172156771479829,0.02387339890153709,0.09559495680333722,0.07172156771479564,0.023873398901536204,0.3754622766540832,0.3754622766540832,0.12497723431160818,0.0,4.947993625754975,4.929618945291509,5.003204492427983,4.948390394912394,4.930158691470922,5.00317158685931,24800.539810341532,21080.458838790302,0.85,1.0656589323721002,0.6620747878931414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452348452751424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.4233948415,1535.628649986789,0.3754622766540832,0.12497723431160818,6.112874298809886,3.4827327465525673
4652.0,-30.14204781141749,5.0085538443254185,35.005566914382335,24.101985606271796,4.995230358351481,-26.628346045318054,-40.14867452261967,1.4815285922520653,-0.06919125959637995,-5.01752276835867,40.01108874857344,42244.22565560412,25751.019899287716,25751.019899287716,67995.24555489184,77348.9126065314,77348.9126065314,25751.019899287716,103099.93250581912,103099.93250581912,103099.93250581912,127900.4605839964,91573.25406320223,56468.56711227505,39005.20772325242,24800.52807817728,0.0,63805.7358014297,21080.44886645069,1535.6278445597363,0.0,0.8867894084558864,2.8156151487534595,0.0014959135982669303,354413.82832501945,1555011.3982483207,4.3875584809921095,1555011.3982483207,4.3875584809921095,0.85,0.09559491955942005,4.027634451161993,1.26725910556037,1.0,0.0,4.027634451160386,1.2848168930186143,1.285111106471867,3.1347925708691946,19325.80200550858,1970.683363381846,4632.441516551485,4632.441516551485,5.558844036623149,5.0085538443254185,-2.348547880440605,7.357101724766023,3.4827444734346757,3.4827444734346757,0.9950698495527645,0.0,0.0,0.00022898059528507614,0.9955478570162553,0.00023000460868988375,199.03991305408235,0.0,0.0,0.0,0.0519700836671574,7.75392235035325e-05,0.00015144137178154364,0.0006099504863185768,0.09559491955942506,0.07172152157763867,0.023873397981786396,0.09559496719910442,0.07172152157763491,0.023873397981785144,0.3754620734579356,0.3754620734579356,0.12497724225593193,0.0,4.948058127944648,4.929705085882631,5.00320393344623,4.948331508762294,4.930065049618577,5.00321711528693,24800.52807817728,21080.44886645069,0.85,1.0656603940200664,0.6620756758776779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523480498792083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.420005844668,1535.6278445597363,0.3754620734579356,0.12497724225593193,6.112874298809886,3.4827444734346757
4653.0,-30.141980424146134,5.00854537303883,35.00556525194365,24.10199384847658,4.995237246863873,-26.628284707863923,-40.14860886437816,1.4815415305816497,-0.06897064445666956,-5.017512417310073,40.01108540670173,42244.226016288354,25751.016554390622,25751.016554390622,67995.24257067898,77348.9180583887,77348.9180583887,25751.016554390622,103099.93461277933,103099.93461277933,103099.93461277933,127900.44992508572,91573.23502389016,56468.54298178971,39005.21338011161,24800.515312306394,0.0,63805.728692418,21080.438015460433,1535.6269353872008,0.0,0.8867894732439552,2.815613458637819,0.0014959135982669303,354413.97133656166,1555011.2541229874,4.3875563038859555,1555011.2541229874,4.3875563038859555,0.85,0.0955948711726141,4.027634451161993,1.26725898522418,1.0,0.0,4.027634451162767,1.2848168324888432,1.285111045928235,3.1347927185542748,19325.797987414222,1970.6829536502498,4632.441516551485,4632.441516551485,5.558843314563932,5.00854537303883,-2.3485306665134624,7.357076039552292,3.4827561800936655,3.4827561800936655,0.9950731943124759,0.0,0.0,0.00022898059528507614,0.9955408664268741,0.0002300062237594699,199.03985785937456,0.0,0.0,0.0,0.0519700836671574,7.753980036944855e-05,0.0001514407949156276,0.0006099481629135397,0.0955948711726183,0.07172147431874809,0.023873396853870223,0.09559486020363514,0.07172147431874493,0.02387339685386917,0.3754618692061769,0.3754618692061769,0.12497725071380766,0.0,4.948150930085603,4.929832262126581,5.003193400823079,4.948541772853389,4.930360630007897,5.00317095382934,24800.515312306394,21080.438015460433,0.85,1.0656604659819333,0.6620757552966904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523476470735488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.41661887245,1535.6269353872008,0.3754618692061769,0.12497725071380766,6.112874298809886,3.4827561800936655
4654.0,-30.141913069133768,5.008536801203949,35.005563572966786,24.101977224368625,4.995234973353708,-26.62822431569407,-40.14854334583504,1.4815462199140281,-0.06896313564817547,-5.017508175645008,40.01108160011381,42244.22682036034,25751.028620185727,25751.028620185727,67995.25544054607,77348.86004001365,77348.86004001365,25751.028620185727,103099.88866019937,103099.88866019937,103099.88866019937,127900.39107209122,91573.14881819104,56468.51559853784,39005.14802183689,24800.502411891855,0.0,63805.65043372875,21080.427050108075,1535.6261525381105,0.0,0.8867895086183448,2.815613855087154,0.0014959135982669303,354414.0299400154,1555011.0899557907,4.387555115182591,1555011.0899557907,4.387555115182591,0.85,0.09559482569829744,4.027634451161993,1.2672587742237376,1.0,0.0,4.027634451161056,1.2848168105506015,1.2851110239849697,3.1347927720808473,19325.779794391707,1970.6810984782478,4632.441516551485,4632.441516551485,5.558845919193708,5.008536801203949,-2.348517968293863,7.357054769497812,3.4827678809960867,3.4827678809960867,0.9950765374274534,0.0,0.0,0.00022898059528507614,0.9955338792368721,0.00023000783806634642,199.03980269111966,0.0,0.0,0.0,0.0519700836671574,7.754037601194568e-05,0.00015144021927313044,0.0006099458444359866,0.09559482569829811,0.07172142935409985,0.023873396344198255,0.0955948287436548,0.07172142935409935,0.023873396344198085,0.37546166665685266,0.37546166665685266,0.12497725897708474,0.0,4.948228146797078,4.929924088942016,5.003226677961038,4.948545039996816,4.930299453777138,5.003367852493511,24800.502411891855,21080.427050108075,0.85,1.0656619747363727,0.6620765799454859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523472443306882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.413233937074,1535.6261525381105,0.37546166665685266,0.12497725897708474,6.112874298809886,3.4827678809960867
4655.0,-30.141845727163627,5.0085283664347315,35.005561894850764,24.10198434898632,4.995248953791711,-26.628162309761397,-40.148481354676164,1.4815655363894735,-0.06891970944161585,-5.01749276190501,40.01107826723501,42244.24227123078,25751.012172306117,25751.012172306117,67995.25444353689,77348.8322254586,77348.8322254586,25751.012172306117,103099.84439776471,103099.84439776471,103099.84439776471,127900.33194520097,91573.09940202489,56468.5094477972,39005.09994914188,24800.48754743627,0.0,63805.58749657815,21080.41441532083,1535.6250027028937,0.0,0.8867895991426633,2.81561508370238,0.0014959135982669303,354414.24289852416,1555010.9462183174,4.3875520732487825,1555010.9462183174,4.3875520732487825,0.85,0.09559477517240994,4.027634451161993,1.2672585972910748,1.0,0.0,4.027634451161939,1.2848167201817748,1.2851109335954491,3.134792992569529,19325.769365505537,1970.6800350278168,4632.441516551485,4632.441516551485,5.558842368608221,5.0085283664347315,-2.348497080735702,7.357025447170434,3.482779537447629,3.482779537447629,0.9950798678421797,0.0,0.0,0.00022898059528507614,0.9955268934527077,0.00023000945207107435,199.03974753357778,0.0,0.0,0.0,0.0519700836671574,7.754092066666624e-05,0.0001514396746184099,0.0006099436507658702,0.09559477517241682,0.07172138020856833,0.023873394963848497,0.09559480863677108,0.07172138020856317,0.023873394963846776,0.37546146340972814,0.37546146340972814,0.12497726973545331,0.0,4.948291277400699,4.930017962400086,5.003197385845681,4.948573052463416,4.930422735655156,5.003109528093489,24800.48754743627,21080.41441532083,0.85,1.0656630102682376,0.6620774751662041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523468417808478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.409850601682,1535.6250027028937,0.37546146340972814,0.12497726973545331,6.112874298809886,3.482779537447629
