time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4656.0,-30.1417784382054,5.008519851108869,35.00556023373741,24.101977818086766,4.995249492780547,-26.628101695814927,-40.148415801208444,1.4815727503900433,-0.06880364506451997,-5.01748755597127,40.01107540624264,42244.24267316647,25751.021839103436,25751.021839103436,67995.2645122699,77348.8035991482,77348.8035991482,25751.021839103436,103099.82543825163,103099.82543825163,103099.82543825163,127900.30540571232,91573.04375360158,56468.482827619744,39005.06769553538,24800.479967460695,0.0,63805.547662996076,21080.40797234159,1535.6245061323675,0.0,0.8867896360008948,2.815614166566539,0.0014959135982669303,354414.31482449675,1555010.8228319567,4.387550834683374,1555010.8228319567,4.387550834683374,0.85,0.09559473059775445,4.027634451161993,1.267258392334916,1.0,0.0,4.027634451163127,1.28481668643231,1.285110899838256,3.1347930749140276,19325.757621351397,1970.6788374573782,4632.441516551485,4632.441516551485,5.5588444553690115,5.008519851108869,-2.3484836776645204,7.35700352877339,3.4827912209609218,3.4827912209609218,0.9950832059888348,0.0,0.0,0.00022898059528507614,0.995519913220601,0.00023001106481567232,199.03969241948667,0.0,0.0,0.0,0.0519700836671574,7.75414966237031e-05,0.00015143909866137303,0.0006099413310214661,0.09559473059775367,0.0717213357650023,0.023873394832751367,0.09559475055955349,0.07172133576500288,0.02387339483275156,0.3754612597897443,0.3754612597897443,0.12497727871621182,0.0,4.948367832474446,4.930116346284649,5.003208307466309,4.948683910906766,4.930519771144247,5.00326189352802,24800.479967460695,21080.40797234159,0.85,1.0656638333613684,0.6620778947982598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452346439309178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.40646925018,1535.6245061323675,0.3754612597897443,0.12497727871621182,6.112874298809886,3.4827912209609218
4657.0,-30.141711122579853,5.008511424517359,35.00555857319088,24.101985431648814,4.995260350207826,-26.62804002591972,-40.14835007311774,1.4815892535476842,-0.06868261129716302,-5.017474409349094,40.01107210052494,42244.242541814594,25751.011190981204,25751.011190981204,67995.2537327958,77348.7904371454,77348.7904371454,25751.011190981204,103099.80162812662,103099.80162812662,103099.80162812662,127900.2678139151,91573.00773627381,56468.45984094287,39005.05321703437,24800.466185788475,0.0,63805.51940282284,21080.3962579202,1535.6234720236498,0.0,0.8867897148872622,2.8156141109999417,0.0014959135982669303,354414.4964602794,1555010.6802658818,4.387548183825934,1555010.6802658818,4.387548183825934,0.8499999999999999,0.09559468114899677,4.027634451161993,1.2672582143032929,1.0,0.0,4.027634451163944,1.2848166092251236,1.2851108226133898,3.1347932632899806,19325.75002018278,1970.6780623538905,4632.441516551485,4632.441516551485,5.558842156770704,5.008511424517359,-2.3484644631319327,7.356975887649292,3.482802866115011,3.482802866115011,0.9950865331757175,0.0,0.0,0.00022898059528507614,0.9955129302749847,0.0002300126782098412,199.03963728358383,0.0,0.0,0.0,0.0519700836671574,7.754207411896057e-05,0.00015143852116611558,0.0006099390050816717,0.09559468114900146,0.07172128752335899,0.023873393625642468,0.09559469280211855,0.07172128752335548,0.0238733936256413,0.3754610562076878,0.3754610562076878,0.1249772886949875,0.0,4.948447636479955,4.930231801324112,5.003180939354422,4.948791798051957,4.930718594689438,5.003096466460136,24800.466185788475,21080.3962579202,0.85,1.0656641364130577,0.6620781859812844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523460371545582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.403089081403,1535.6234720236498,0.3754610562076878,0.1249772886949875,6.112874298809886,3.482802866115011
4658.0,-30.14164384693709,5.008502899979681,35.00555691277761,24.10197918014603,4.995258984952476,-26.62797961437198,-40.148284554574616,1.4815947523873902,-0.0685223399266306,-5.0174700639229455,40.01106878331318,42244.24301268635,25751.02294452139,25751.02294452139,67995.26595720774,77348.77074499636,77348.77074499636,25751.02294452139,103099.79368951776,103099.79368951776,103099.79368951776,127900.24980747918,91572.96025655537,56468.432524245225,39005.030813677935,24800.45611796143,0.0,63805.48693163936,21080.387700267212,1535.6228530652318,0.0,0.8867897490175953,2.815612512664309,0.0014959135982669303,354414.5564973816,1555010.5372041126,4.387547036927646,1555010.5372041126,4.387547036927646,0.85,0.09559463644939302,4.027634451161993,1.2672580373706301,1.0,0.0,4.0276344511632205,1.2848165834997496,1.285110796882125,3.134793326056706,19325.739999968388,1970.6770405763832,4632.441516551485,4632.441516551485,5.558844693994356,5.008502899979681,-2.3484517202223487,7.35695462020203,3.482814523845087,3.482814523845087,0.9950898639557392,0.0,0.0,0.00022898059528507614,0.9955059515297299,0.00023001429065613963,199.03958218046003,0.0,0.0,0.0,0.0519700836671574,7.754264977706295e-05,0.00015143794550801317,0.0006099366865412665,0.0955946364493932,0.0717212431162564,0.023873393333136806,0.09559460368421592,0.07172124311625626,0.02387339333313676,0.37546085375721255,0.37546085375721255,0.12497729715654757,0.0,4.948546009220308,4.930356500289577,5.003200163739905,4.948947723996298,4.930863551182995,5.003285324533181,24800.45611796143,21080.387700267212,0.85,1.0656648703278022,0.6620785302986005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523456348407835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.39971168983,1535.6228530652318,0.37546085375721255,0.12497729715654757,6.112874298809886,3.482814523845087
4659.0,-30.141576566650702,5.0084943650300255,35.00555522359816,24.101967026386433,4.995261925762311,-26.62791876796627,-40.1482189661823,1.4816041270779339,-0.06856088473119826,-5.017461704571271,40.01106462460889,42244.24323826267,25751.024193958674,25751.024193958674,67995.26743222134,77348.70956123622,77348.70956123622,25751.024193958674,103099.73375519489,103099.73375519489,103099.73375519489,127900.17297177389,91572.8730268404,56468.40670386734,39004.962581081185,24800.43921657901,0.0,63805.40179766019,21080.373334092157,1535.6217448961183,0.0,0.886789806625807,2.8156139947599863,0.0014959135982669303,354414.6719915418,1555010.3578512112,4.387545101090854,1555010.3578512112,4.387545101090854,0.85,0.09559458880869301,4.027634451161993,1.2672578390082343,1.0,0.0,4.027634451161848,1.2848165396418767,1.2851107530142087,3.1347934330644867,19325.721590835532,1970.6751633672593,4632.441516551485,4632.441516551485,5.558844963708994,5.0084943650300255,-2.3484360789810084,7.356930444011034,3.48282613798375,3.48282613798375,0.9950931822810715,0.0,0.0,0.00022898059528507614,0.9954989723555685,0.0002300159032241469,199.03952707356333,0.0,0.0,0.0,0.0519700836671574,7.754322605283158e-05,0.00015143736923224456,0.0006099343655131274,0.09559458880869476,0.0717211963476392,0.023873392461055562,0.09559459122877598,0.07172119634763789,0.023873392461055125,0.3754606528497705,0.3754606528497705,0.12497730721270126,0.0,4.948613801367401,4.9304406451972795,5.0032187792441505,4.948900819840048,4.930793104161239,5.003309137366216,24800.43921657901,21080.373334092157,0.85,1.065666315335621,0.6620794172290881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523452327661897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.39633574112,1535.6217448961183,0.3754606528497705,0.12497730721270126,6.112874298809886,3.48282613798375
4660.0,-30.141509317996206,5.0084859694957755,35.005553557622335,24.10197394145655,4.9952769998927185,-26.62785673667175,-40.148153203167,1.4816244185682101,-0.06854400054658072,-5.017446231816062,40.01106192210805,42244.24261624465,25751.007464109996,25751.007464109996,67995.25008035464,77348.6766225936,77348.6766225936,25751.007464109996,103099.6840867036,103099.6840867036,103099.6840867036,127900.1122143641,91572.8189670234,56468.384960674186,39004.92667372135,24800.4281276605,0.0,63805.35480138185,21080.363908511423,1535.6208096231255,0.0,0.8867898951675819,2.8156155789561224,0.0014959135982669303,354414.8857657179,1555010.241300168,4.387542125778799,1555010.241300168,4.387542125778799,0.8499999999999999,0.09559453958225521,4.027634451161993,1.2672576461406426,1.0,0.0,4.027634451161451,1.2848164447116501,1.285110658062244,3.1347936646825145,19325.71018194403,1970.6739999840954,4632.441516551485,4632.441516551485,5.558841352255159,5.0084859694957755,-2.3484151985621713,7.356901168057947,3.4828377347739035,3.4828377347739035,0.9950964956496867,0.0,0.0,0.00022898059528507614,0.9954919965153987,0.0002300175150444157,199.03947199260566,0.0,0.0,0.0,0.0519700836671574,7.754380386685557e-05,0.00015143679141822058,0.0006099320382894581,0.09559453958226054,0.07172114815542205,0.02387339142683849,0.09559459633735415,0.07172114815541805,0.02387339142683716,0.37546045079960805,0.37546045079960805,0.12497731852040728,0.0,4.94866561433912,4.930523458600021,5.003177396116087,4.9489022312694715,4.930884103843994,5.003041286541247,24800.4281276605,21080.363908511423,0.85,1.0656668283095583,0.6620798951396122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523448306640658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.392962127959,1535.6208096231255,0.37546045079960805,0.12497731852040728,6.112874298809886,3.4828377347739035
4661.0,-30.14144208989934,5.008477518235657,35.00555191841925,24.101972369849705,4.995279592111833,-26.627795972171032,-40.148091421555705,1.4816334743835302,-0.06839098144297395,-5.017439890462044,40.01105936996938,42244.258359795116,25751.014151214164,25751.014151214164,67995.27251100927,77348.65965919677,77348.65965919677,25751.014151214164,103099.67381041092,103099.67381041092,103099.67381041092,127900.09566904261,91572.77583737635,56468.37453797472,39004.890332668474,24800.421858631693,0.0,63805.31219130017,21080.35857983694,1535.6203630327625,0.0,0.8867899366865333,2.815614308865261,0.0014959135982669303,354414.9733789554,1555010.1312338132,4.38754073059755,1555010.1312338132,4.38754073059755,0.85,0.09559449493556729,4.027634451161993,1.2672574999788777,1.0,0.0,4.027634451160101,1.2848164023455897,1.285110615686482,3.1347937680504803,19325.70107977738,1970.673071821405,4632.441516551485,4632.441516551485,5.558842795792901,5.008477518235657,-2.348401005328187,7.356878523563845,3.482849359396121,3.482849359396121,0.9950998169703203,0.0,0.0,0.00022898059528507614,0.9954850228604218,0.00023001912638235823,199.03941692851646,0.0,0.0,0.0,0.0519700836671574,7.75443467026694e-05,0.00015143624858240674,0.0006099298519452329,0.09559449493556763,0.07172110373082223,0.023873391204745395,0.09559452989056182,0.07172110373082198,0.023873391204745315,0.375460247810588,0.375460247810588,0.1249773272018485,0.0,4.94873987007378,4.930625264867103,5.003168824456395,4.949048909019098,4.931044536149216,5.00314659648501,24800.421858631693,21080.35857983694,0.85,1.0656678915251887,0.6620805840294142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452344428751213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.389590123783,1535.6203630327625,0.375460247810588,0.1249773272018485,6.112874298809886,3.482849359396121
4662.0,-30.14137480786456,5.008469047261375,35.005550263033896,24.10197596708315,4.995282564899269,-26.62773512100886,-40.148029605019815,1.4816428780435758,-0.0681654592381733,-5.01743193254512,40.01105562021765,42244.27426904781,25751.016516913813,25751.016516913813,67995.29078596162,77348.66219735428,77348.66219735428,25751.016516913813,103099.67871426808,103099.67871426808,103099.67871426808,127900.0862337448,91572.75234175682,56468.36441345059,39004.87547589581,24800.407519476717,0.0,63805.28299537253,21080.34639155521,1535.6194177419961,0.0,0.8867899907704875,2.815612274969451,0.0014959135982669303,354415.08332692937,1555009.9695178866,4.387538913188611,1555009.9695178866,4.387538913188611,0.85,0.09559444756390786,4.027634451161993,1.2672573483223095,1.0,0.0,4.027634451160827,1.2848163583522005,1.2851105716830187,3.134793875388935,19325.696121215013,1970.672566188761,4632.441516551485,4632.441516551485,5.558843306473854,5.008469047261375,-2.3483856624352786,7.356854709696654,3.482860953215145,3.482860953215145,0.9951031294900414,0.0,0.0,0.00022898059528507614,0.9954780436631578,0.00023002073902350862,199.03936182027923,0.0,0.0,0.0,0.0519700836671574,7.754488984885981e-05,0.00015143570543621633,0.0006099276643509244,0.09559444756391247,0.0717210573033372,0.02387339026057528,0.09559440782112004,0.07172105730333374,0.02387339026057413,0.3754600452779246,0.3754600452779246,0.12497733574525152,0.0,4.948842173121193,4.930761136508238,5.003170215078626,4.9492664733069205,4.931319740423419,5.003190910274611,24800.407519476717,21080.34639155521,0.85,1.0656686655694791,0.6620811363239557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523440269614456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.386219949389,1535.6194177419961,0.3754600452779246,0.12497733574525152,6.112874298809886,3.482860953215145
4663.0,-30.141307576876102,5.008460638567073,35.0055486125816,24.10197331281381,4.995291831166229,-26.627673686420664,-40.14796013999728,1.4816579407107393,-0.06818158489477355,-5.017420111628235,40.01105245313406,42244.25825818189,25751.009043316197,25751.009043316197,67995.2673014981,77348.61392446962,77348.61392446962,25751.009043316197,103099.62296778582,103099.62296778582,103099.62296778582,127900.01806979904,91572.68060359804,56468.3249373101,39004.83962920882,24800.395102013226,0.0,63805.23473122205,21080.33583671124,1535.6184883345825,0.0,0.8867900624068771,2.8156138665757244,0.0014959135982669303,354415.24664683564,1555009.83293076,4.387536505957041,1555009.83293076,4.387536505957041,0.85,0.0955943995609368,4.027634451161993,1.2672571049025287,1.0,0.0,4.027634451161948,1.284816287884137,1.2851105011988184,3.1347940473223512,19325.68098145104,1970.671022362483,4632.441516551485,4632.441516551485,5.558841693156645,5.008460638567073,-2.348367488738055,7.356828127305128,3.4828725270016294,3.4828725270016294,0.9951064362861798,0.0,0.0,0.00022898059528507614,0.9954710698136688,0.00023002235045156707,199.0393067538826,0.0,0.0,0.0,0.0519700836671574,7.754550020208128e-05,0.00015143509508299487,0.0006099252060712623,0.09559439956094154,0.07172101045147224,0.023873389109469303,0.09559441172398629,0.07172101045146867,0.023873389109468117,0.37545984524485,0.37545984524485,0.124977344776888,0.0,4.948916958248276,4.93086847625915,5.003147135267625,4.9492385267334384,4.931320290343365,5.003077294587399,24800.395102013226,21080.33583671124,0.85,1.0656691036076655,0.6620813862081186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45234362484954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.38285309649,1535.6184883345825,0.37545984524485,0.124977344776888,6.112874298809886,3.4828725270016294
4664.0,-30.141240378998067,5.008452138838599,35.00554695769704,24.10196178769695,4.99529064185075,-26.627613327261383,-40.14789462145416,1.4816635901140673,-0.06811560876815292,-5.0174155378333065,40.01104902313003,42244.258445865664,25751.019967416843,25751.019967416843,67995.2784132825,77348.57212182097,77348.57212182097,25751.019967416843,103099.5920892378,103099.5920892378,103099.5920892378,127899.97627625984,91572.61111610946,56468.297440154165,39004.79297328366,24800.384187022042,0.0,63805.1771603057,21080.326558968736,1535.61781272552,0.0,0.8867900981079553,2.8156135336882016,0.0014959135982669303,354415.3098392217,1555009.6850046434,4.387535306276876,1555009.6850046434,4.387535306276876,0.85,0.09559435498765013,4.027634451161993,1.2672569252224641,1.0,0.0,4.027634451162672,1.28481626145439,1.2851104747630193,3.134794111807691,19325.666316672992,1970.6695269712893,4632.441516551485,4632.441516551485,5.558844051330107,5.008452138838599,-2.348354652425321,7.356806791263921,3.482884105457617,3.482884105457617,0.995109744416462,0.0,0.0,0.00022898059528507614,0.9954640994513744,0.00023002396109641037,199.03925171463598,0.0,0.0,0.0,0.0519700836671574,7.754607588369933e-05,0.00015143451940137682,0.0006099228874361445,0.09559435498764962,0.07172096634656332,0.0238733886410863,0.09559436221284562,0.0717209663465637,0.02387338864108643,0.37545964557109285,0.37545964557109285,0.1249773527154987,0.0,4.948991820704919,4.930961615005685,5.003167042190682,4.949299929065148,4.931342858590938,5.003255367385748,24800.384187022042,21080.326558968736,0.85,1.0656702393043984,0.6620819865405302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452343223042936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.379487463697,1535.61781272552,0.37545964557109285,0.1249773527154987,6.112874298809886,3.482884105457617
4665.0,-30.1411732132572,5.008443760794258,35.00554530446343,24.101969052013033,4.995303580946065,-26.627551584079452,-40.14783266521988,1.4816819517683277,-0.06804915108392606,-5.017400966218984,40.01104576144844,42244.273342574765,25751.005365320998,25751.005365320998,67995.27870789576,77348.54920500224,77348.54920500224,25751.005365320998,103099.55457032323,103099.55457032323,103099.55457032323,127899.92453050963,91572.5662474191,56468.290384991626,39004.75095825276,24800.3699601864,0.0,63805.120918439156,21080.314466158437,1535.6167186288676,0.0,0.8867901840877079,2.8156143614380267,0.0014959135982669303,354415.51116336614,1555009.5443377981,4.387532417058981,1555009.5443377981,4.387532417058981,0.85,0.09559430541392155,4.027634451161993,1.2672567636752503,1.0,0.0,4.0276344511630064,1.284816175552604,1.2851103888415625,3.1347943213975284,19325.656847495175,1970.6685613838747,4632.441516551485,4632.441516551485,5.558840899191912,5.008443760794258,-2.34833448962661,7.356778250420867,3.4828956424371396,3.4828956424371396,0.9951130406963256,0.0,0.0,0.00022898059528507614,0.9954571324752419,0.00023002557098135125,199.03919670174207,0.0,0.0,0.0,0.0519700836671574,7.754662026856568e-05,0.00015143397501651045,0.000609920694852902,0.09559430541392525,0.07172091821981597,0.023873387194109277,0.09559433147559768,0.0717209182198132,0.023873387194108354,0.37545944539482196,0.37545944539482196,0.1249773623721641,0.0,4.949058288732772,4.931061225568158,5.00313387852259,4.94935181513506,4.931487348022017,5.003028933118628,24800.3699601864,21080.314466158437,0.85,1.0656711832708976,0.6620828036134403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452342821434439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.376123408623,1535.6167186288676,0.37545944539482196,0.1249773623721641,6.112874298809886,3.4828956424371396
4666.0,-30.141106061225923,5.008435328508257,35.00554366988154,24.101962276641302,4.9953058653552045,-26.62749091881281,-40.14776711175216,1.4816907229421084,-0.0679785052780062,-5.017394634600104,40.011042998253146,42244.273158718046,25751.011874320102,25751.011874320102,67995.28503303815,77348.51240035532,77348.51240035532,25751.011874320102,103099.52427467542,103099.52427467542,103099.52427467542,127899.88662078415,91572.50318273027,56468.26394109309,39004.71026848575,24800.362346108734,0.0,63805.07261459449,21080.307994192422,1535.6161925440015,0.0,0.8867902263213028,2.815614172380465,0.0014959135982669303,354415.59864222264,1555009.425169226,4.387530997863853,1555009.425169226,4.387530997863853,0.85,0.095594260822093,4.027634451161993,1.267256575203501,1.0,0.0,4.027634451161211,1.2848161345182063,1.2851103477977681,3.134794421516443,19325.643538197575,1970.6672042132202,4632.441516551485,4632.441516551485,5.5588423042823125,5.008435328508257,-2.348320364831785,7.356755693340041,3.4829072019584943,3.4829072019584943,0.9951163434167126,0.0,0.0,0.00022898059528507614,0.9954501669737598,0.00023002718054806665,199.03914170010756,0.0,0.0,0.0,0.0519700836671574,7.754719626474313e-05,0.00015143339902033302,0.0006099183749508541,0.09559426082209671,0.07172087409586171,0.023873386726235,0.09559429685997967,0.07172087409585894,0.023873386726234073,0.375459245271256,0.375459245271256,0.12497737019692869,0.0,4.9491274571335,4.931154108963483,5.003131747427915,4.949416129322117,4.931537670272917,5.003135263189051,24800.362346108734,21080.307994192422,0.85,1.0656720891731297,0.6620833019639144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523424200182316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.372760949665,1535.6161925440015,0.375459245271256,0.12497737019692869,6.112874298809886,3.4829072019584943
4667.0,-30.141038907306676,5.008426943079422,35.00554203318687,24.101965070609026,4.995313797898458,-26.62742968695938,-40.14770145351065,1.481704577551154,-0.06787501942142171,-5.01738357824877,40.01103966754895,42244.272638419745,25751.00625146021,25751.00625146021,67995.27888987996,77348.49168043902,77348.49168043902,25751.00625146021,103099.49793189924,103099.49793189924,103099.49793189924,127899.84711754475,91572.45848881404,56468.23944679476,39004.687824465866,24800.34918564551,0.0,63805.03701011138,21080.296807798684,1535.615240779335,0.0,0.886790294658493,2.815614103373092,0.0014959135982669303,354415.75139892707,1555009.2815256536,4.387528701497665,1555009.2815256536,4.387528701497665,0.85,0.09559421275097855,4.027634451161993,1.2672563982708382,1.0,0.0,4.027634451164391,1.2848160697018545,1.285110282966574,3.134794579660432,19325.634105904443,1970.666242386997,4632.441516551485,4632.441516551485,5.558841090481798,5.008426943079422,-2.3483027914703802,7.356729734549802,3.482918731153541,3.482918731153541,0.9951196374724403,0.0,0.0,0.00022898059528507614,0.9954432013290118,0.0002300287901704137,199.0390866969571,0.0,0.0,0.0,0.0519700836671574,7.75477731854974e-05,0.00015143282209957874,0.0006099160513249486,0.09559421275098237,0.07172082729062716,0.023873385460355202,0.095594242634985,0.0717208272906243,0.02387338546035425,0.3754590448481463,0.3754590448481463,0.1249773784167063,0.0,4.94919948231302,4.931256665572334,5.003111988585431,4.949508558827347,4.931687894812001,5.00305397785678,24800.34918564551,21080.296807798684,0.85,1.0656725875592634,0.6620836632650987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523420186841811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.369400454918,1535.615240779335,0.3754590448481463,0.1249773784167063,6.112874298809886,3.482918731153541
4668.0,-30.140971774782592,5.008418524321809,35.00554039915831,24.10196342915299,4.9953167095692965,-26.627368976497742,-40.14763586511833,1.481713911284443,-0.06773453654187733,-5.017376301553839,40.011036471816176,42244.27234808517,25751.01025091357,25751.01025091357,67995.28259899875,77348.47322527821,77348.47322527821,25751.01025091357,103099.48347619179,103099.48347619179,103099.48347619179,127899.82194739052,91572.41403554216,56468.213158349114,39004.6676413256,24800.33847119873,0.0,63805.00611252433,21080.287700518922,1535.6145167028203,0.0,0.8867903432687273,2.815613107158478,0.0014959135982669303,354415.8519351901,1555009.143703014,4.38752706802564,1555009.143703014,4.38752706802564,0.85,0.09559416690654389,4.027634451161993,1.2672562010074038,1.0,0.0,4.02763445116291,1.2848160260356285,1.2851102392903486,3.1347946862007037,19325.624724397367,1970.6652857395102,4632.441516551485,4632.441516551485,5.558841953839348,5.008418524321809,-2.3482880003990605,7.356706524720869,3.4829302604300225,3.4829302604300225,0.995122931551435,0.0,0.0,0.00022898059528507614,0.995436237956072,0.00023003039929030686,199.039031711361,0.0,0.0,0.0,0.0519700836671574,7.754834949646798e-05,0.00015143224578860817,0.0006099137301550289,0.09559416690654857,0.07172078228368828,0.023873384622860296,0.09559416897733408,0.07172078228368477,0.023873384622859126,0.3754588448341655,0.3754588448341655,0.12497738588165688,0.0,4.949285179911044,4.931370956792421,5.003111726099974,4.949641765011961,4.931841944874407,5.003124513436262,24800.33847119873,21080.287700518922,0.85,1.065673161743525,0.6620839793289043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523416173390695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.366042236392,1535.6145167028203,0.3754588448341655,0.12497738588165688,6.112874298809886,3.4829302604300225
4669.0,-30.140904706690904,5.008410077414864,35.005538749031594,24.101961857546144,4.995319052460743,-26.62730838088128,-40.147574118431635,1.4817227266511177,-0.06758383321022166,-5.017368847105423,40.011032734864706,42244.2875462137,25751.0136288334,25751.0136288334,67995.3011750471,77348.45744299782,77348.45744299782,25751.0136288334,103099.47107183123,103099.47107183123,103099.47107183123,127899.7954115154,91572.37205106695,56468.20215428284,39004.63321864902,24800.32433968418,0.0,63804.9575583332,21080.27568873155,1535.613592438447,0.0,0.886790394743559,2.815611997425134,0.0014959135982669303,354415.9549273536,1555008.9825392037,4.387525338293367,1555008.9825392037,4.387525338293367,0.85,0.0955941204268839,4.027634451161993,1.2672560586920008,1.0,0.0,4.027634451162267,1.2848159847944918,1.285110198039768,3.1347947868240595,19325.61586391006,1970.6643822212543,4632.441516551485,4632.441516551485,5.558842683027148,5.008410077414864,-2.3482731108238477,7.356683188238712,3.4829417656766086,3.4829417656766086,0.9951262187647453,0.0,0.0,0.00022898059528507614,0.9954292813188929,0.00023003200687615754,199.03897677856924,0.0,0.0,0.0,0.0519700836671574,7.754889205482379e-05,0.00015143170323025234,0.0006099115449283032,0.09559412042688352,0.07172073677191732,0.0238733836549662,0.09559407931240681,0.07172073677191759,0.023873383654966294,0.3754586459277585,0.3754586459277585,0.1249773939123523,0.0,4.949382320202233,4.931496407457132,5.003123757566925,4.949785013895223,4.932012371114752,5.003186058732126,24800.32433968418,21080.27568873155,0.85,1.065674263835736,0.6620847213571482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523412161220477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.362685827715,1535.613592438447,0.3754586459277585,0.1249773939123523,6.112874298809886,3.4829417656766086
4670.0,-30.14083762051247,5.00840162297058,35.005537086280114,24.10194956408816,4.995322820145557,-26.6272476264984,-40.14750853003932,1.4817328261314755,-0.06764435614758213,-5.017360471026046,40.011029066888526,42244.2870415282,25751.01453331411,25751.01453331411,67995.3015748423,77348.39239405372,77348.39239405372,25751.01453331411,103099.40692736783,103099.40692736783,103099.40692736783,127899.71720900724,91572.28136943467,56468.17601690915,39004.56150280613,24800.31028163941,0.0,63804.87178444554,21080.263739393497,1535.6126459435407,0.0,0.8867904506596275,2.8156137702004482,0.0014959135982669303,354416.0706529849,1555008.824350106,4.387523459320339,1555008.824350106,4.387523459320339,0.85,0.09559407409154978,4.027634451161993,1.2672558070300148,1.0,0.0,4.027634451161432,1.2848159375458594,1.285110150780316,3.134794902104982,19325.596726277694,1970.662430725854,4632.441516551485,4632.441516551485,5.558842878276393,5.00840162297058,-2.348257569890373,7.356659192860953,3.4829532484002166,3.4829532484002166,0.9951294995429191,0.0,0.0,0.00022898059528507614,0.9954223228581237,0.000230033614905894,199.03892183099364,0.0,0.0,0.0,0.0519700836671574,7.754946837348141e-05,0.00015143112691159473,0.0006099092237274229,0.0955940740915538,0.07172069127490974,0.023873382816644063,0.09559408660765098,0.07172069127490673,0.023873382816643057,0.3754584486606111,0.3754584486606111,0.1249774031413017,0.0,4.949445902487128,4.931576818283418,5.003136735445878,4.94971611487847,4.931914372911706,5.0032045748240535,24800.31028163941,21080.263739393497,0.85,1.06567570270423,0.6620856034981735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452340815290327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.359330365993,1535.6126459435407,0.3754584486606111,0.1249774031413017,6.112874298809886,3.4829532484002166
4671.0,-30.1407705333599,5.008393279481581,35.005535443616864,24.10196210201832,4.995335815748253,-26.62718594841744,-40.147442801948614,1.4817512308057865,-0.06749293299128567,-5.017346472602415,40.01102632650001,42244.28597985031,25751.001218679947,25751.001218679947,67995.28719853026,77348.39050843434,77348.39050843434,25751.001218679947,103099.39172711429,103099.39172711429,103099.39172711429,127899.69110035553,91572.25758654383,56468.15305795978,39004.5605873156,24800.29937324125,0.0,63804.85996055685,21080.25446725506,1535.6117572776323,0.0,0.8867905318339623,2.8156134148348597,0.0014959135982669303,354416.26405814406,1555008.7061651652,4.387520731582614,1555008.7061651652,4.387520731582614,0.85,0.09559402607282938,4.027634451161993,1.2672556449333205,1.0,0.0,4.027634451163175,1.284815851442855,1.2851100646575946,3.1347951121858735,19325.59170708902,1970.6619189110472,4632.441516551485,4632.441516551485,5.558840004061119,5.008393279481581,-2.3482378905342602,7.3566311700158415,3.4829647147718825,3.4829647147718825,0.9951327756491093,0.0,0.0,0.00022898059528507614,0.9954153643487906,0.00023003522296933526,199.0388668826506,0.0,0.0,0.0,0.0519700836671574,7.755004592362856e-05,0.0001514305493614476,0.000609906897566553,0.0955940260728358,0.0717206443043594,0.023873381768476407,0.09559402797217689,0.07172064430435458,0.023873381768474804,0.37545825005608835,0.37545825005608835,0.12497741339429091,0.0,4.949522116777928,4.931689691597683,5.003102751397137,4.9498535396111265,4.932167776593474,5.00299343446693,24800.29937324125,21080.25446725506,0.85,1.0656756748712224,0.6620857095519849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452340414350732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.35597750221,1535.6117572776323,0.37545825005608835,0.12497741339429091,6.112874298809886,3.4829647147718825
4672.0,-30.140703491548244,5.008384765704931,35.005533794193326,24.101951450016372,4.995329254738655,-26.627126266926236,-40.1473811949603,1.4817520301166438,-0.06729826800210503,-5.017345755280457,40.01102284426413,42244.3016265945,25751.021653198026,25751.021653198026,67995.32327979253,77348.37391663535,77348.37391663535,25751.021653198026,103099.39556983337,103099.39556983337,103099.39556983337,127899.68521561107,91572.21119833109,56468.13890829024,39004.52476671206,24800.28964577769,0.0,63804.81441248975,21080.246198911038,1535.6112406163509,0.0,0.8867905480949434,2.8156109412025248,0.0014959135982669303,354416.2739688168,1555008.555986524,4.387520185157584,1555008.555986524,4.387520185157584,0.85,0.09559398398041156,4.027634451161993,1.2672554971231151,1.0,0.0,4.0276344511622275,1.2848158477034213,1.2851100609173047,3.1347951213096388,19325.581917228174,1970.6609206230644,4632.441516551485,4632.441516551485,5.558844415237817,5.008384765704931,-2.3482279822526246,7.356612747957556,3.4829762005243188,3.4829762005243188,0.9951360572926625,0.0,0.0,0.00022898059528507614,0.9954084105947887,0.00023003682995631193,199.03881197147464,0.0,0.0,0.0,0.0519700836671574,7.755058726542058e-05,0.00015143000801965556,0.0006099047172397016,0.09559398398040815,0.07172060211521662,0.023873381865191525,0.09559391357890638,0.07172060211521919,0.023873381865192375,0.37545805240466334,0.37545805240466334,0.12497742162614028,0.0,4.949626924527365,4.931815079584169,5.00314568094899,4.950047487278368,4.932317994828168,5.003318763285847,24800.28964577769,21080.246198911038,0.85,1.065677001114864,0.6620864274205177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452340013405537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.35262689415,1535.6112406163509,0.37545805240466334,0.12497742162614028,6.112874298809886,3.4829762005243188
4673.0,-30.14063647250536,5.008376350112323,35.00553212072314,24.10194865604865,4.995339308672907,-26.627064944274156,-40.14731553671879,1.4817677804416927,-0.06734378175661959,-5.017332494575971,40.011018845006255,42244.300504959756,25751.009871112878,25751.009871112878,67995.31037607264,77348.32196381634,77348.32196381634,25751.009871112878,103099.33183492922,103099.33183492922,103099.33183492922,127899.60320187062,91572.13618510074,56468.114726244174,39004.4682876184,24800.271366941393,0.0,63804.739654559795,21080.230661900183,1535.6099402325754,0.0,0.88679063007291,2.8156130869371365,0.0014959135982669303,354416.45718157414,1555008.383510254,4.3875174304154685,1555008.383510254,4.3875174304154685,0.85,0.0955939350530292,4.027634451161993,1.2672553306305785,1.0,0.0,4.0276344511592335,1.2848157740183284,1.2851099872153384,3.134795301092355,19325.56608628657,1970.6593063162825,4632.441516551485,4632.441516551485,5.558841871852195,5.008376350112323,-2.3482089100958263,7.356585260208149,3.4829876210008317,3.4829876210008317,0.9951393202859519,0.0,0.0,0.00022898059528507614,0.9954014592547946,0.00023003843640786103,199.03875707897805,0.0,0.0,0.0,0.0519700836671574,7.755116420949864e-05,0.00015142943107557749,0.0006099023935198564,0.09559393505303376,0.07172055444050288,0.02387338061253089,0.09559391431587293,0.07172055444049945,0.02387338061252975,0.37545785635018897,0.37545785635018897,0.12497743288451353,0.0,4.949694249389324,4.931907238574411,5.00313834314079,4.949988712819334,4.932301064800015,5.0031342082994,24800.271366941393,21080.230661900183,0.85,1.0656780474961685,0.6620871855863889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523396127315418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.349277613997,1535.6099402325754,0.37545785635018897,0.12497743288451353,6.112874298809886,3.4829876210008317
4674.0,-30.140569449978177,5.008367912524123,35.005530463674496,24.10194156635555,4.995343365752722,-26.62700421827372,-40.147249948326476,1.4817781340482465,-0.06732368739449157,-5.01732484769521,40.01101597638069,42244.29975970757,25751.012510584118,25751.012510584118,67995.31227029169,77348.27685247088,77348.27685247088,25751.012510584118,103099.289363055,103099.289363055,103099.289363055,127899.55179908188,91572.0655838442,56468.08849108075,39004.41899195939,24800.26243602689,0.0,63804.68142798628,21080.223070622855,1535.6093066807618,0.0,0.8867906793827236,2.815613715509093,0.0014959135982669303,354416.5628325639,1555008.2597948487,4.38751577343601,1555008.2597948487,4.38751577343601,0.85,0.09559389076438221,4.027634451161993,1.2672550751222302,1.0,0.0,4.027634451163055,1.2848157255808277,1.285109938766746,3.1347954192740106,19325.55118645671,1970.6577869564744,4632.441516551485,4632.441516551485,5.558842441631916,5.008367912524123,-2.3481939474835904,7.356561860007713,3.48299905690657,3.48299905690657,0.9951425876875915,0.0,0.0,0.00022898059528507614,0.9953945076057644,0.00023004004295326704,199.03870218365782,0.0,0.0,0.0,0.0519700836671574,7.755174054376902e-05,0.0001514288547413071,0.0006099000722560936,0.0955938907643871,0.07172051030076994,0.02387338046361716,0.09559390153271458,0.07172051030076627,0.02387338046361594,0.37545765964097455,0.37545765964097455,0.1249774435431724,0.0,4.94975273209343,4.931983977676964,5.00314193039992,4.950001160300701,4.932305460290081,5.003170820650496,24800.26243602689,21080.223070622855,0.85,1.0656790496953612,0.6620877781105603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523392121938452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.34593011244,1535.6093066807618,0.37545765964097455,0.1249774435431724,6.112874298809886,3.48299905690657
4675.0,-30.14050242879806,5.008359572785316,35.00552882502774,24.101949005294614,4.995355379979423,-26.62694269771186,-40.14718425516037,1.4817956488932305,-0.0672366813820986,-5.017311534875976,40.01101319827741,42244.29852648286,25751.000768656817,25751.000768656817,67995.29929513967,77348.25828470914,77348.25828470914,25751.000768656817,103099.25905336595,103099.25905336595,103099.25905336595,127899.51062147124,91572.02474820698,56468.06498998094,39004.39973136227,24800.251568105286,0.0,63804.65129946756,21080.213832889494,1535.608434156344,0.0,0.8867907572038329,2.8156141263848236,0.0014959135982669303,354416.74676546664,1555008.1399834112,4.387513158379137,1555008.1399834112,4.387513158379137,0.8500000000000001,0.09559384326961302,4.027634451161993,1.2672549273120244,1.0,0.0,4.0276344511614175,1.2848156436407587,1.2851098568079133,3.1347956191979094,19325.54256842246,1970.6569081615498,4632.441516551485,4632.441516551485,5.558839906915125,5.008359572785316,-2.3481748223433248,7.356534395128641,3.4830104721509834,3.4830104721509834,0.9951458491859952,0.0,0.0,0.00022898059528507614,0.9953875561488256,0.00023004164947671904,199.03864728947119,0.0,0.0,0.0,0.0519700836671574,7.755231780266944e-05,0.00015142827748240668,0.0006098977472682591,0.09559384326961502,0.07172046366339202,0.023873379606223002,0.0955938695555117,0.07172046366339052,0.0238733796062225,0.37545746153393433,0.37545746153393433,0.1249774543799553,0.0,4.949812103781142,4.932075405129751,5.003104937594628,4.950074853493902,4.9324664042515565,5.0029822818959815,24800.251568105286,21080.213832889494,0.85,1.0656793495509171,0.662088071419887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523388116355453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.34258491465,1535.608434156344,0.37545746153393433,0.1249774543799553,6.112874298809886,3.4830104721509834
4676.0,-30.140435427012747,5.008351182322211,35.00552720237434,24.101942194998287,4.995357648453141,-26.626882169253555,-40.147122473549075,1.481804390693906,-0.06716926209236362,-5.017305191112408,40.0110103868242,42244.31349676339,25751.006855572585,25751.006855572585,67995.32035233597,77348.22156555661,77348.22156555661,25751.006855572585,103099.2284211292,103099.2284211292,103099.2284211292,127899.47194768285,91571.96182341181,56468.053754618464,39004.34229865927,24800.243526553644,0.0,63804.58582521291,21080.206997570596,1535.6078825876295,0.0,0.8867907996738245,2.815613981136748,0.0014959135982669303,354416.8344123566,1555008.0187336965,4.387511731241516,1555008.0187336965,4.387511731241516,0.85,0.09559379907907986,4.027634451161993,1.267254739389755,1.0,0.0,4.027634451164174,1.284815602743812,1.2851098159016014,3.134795718981543,19325.529288648304,1970.6555540014485,4632.441516551485,4632.441516551485,5.558841220890864,5.008351182322211,-2.3481608087834784,7.356511991105689,3.48302190285065,3.48302190285065,0.9951491151001858,0.0,0.0,0.00022898059528507614,0.9953806067558626,0.00023004325554560286,199.03859241120028,0.0,0.0,0.0,0.0519700836671574,7.755286069358667e-05,0.00015142773459148946,0.0006098955607020975,0.09559379907908301,0.07172041982872575,0.023873379250357266,0.09559383486634725,0.07172041982872338,0.02387337925035648,0.3754572632508861,0.3754572632508861,0.12497746289977171,0.0,4.949874464395805,4.932160993257128,5.003097464840323,4.950135929020064,4.932515396669999,5.00307963703267,24800.243526553644,21080.206997570596,0.85,1.0656807731438491,0.6620889854608256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523384110855173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.339241923959,1535.6078825876295,0.3754572632508861,0.12497746289977171,6.112874298809886,3.48302190285065
4677.0,-30.14036846394644,5.008342838396495,35.005525577713634,24.101945023890607,4.995365441442189,-26.62682112312592,-40.14705688515676,1.4818181006216575,-0.06706512863587477,-5.017294300597651,40.01100708304938,42244.312316312134,25751.001271085934,25751.001271085934,67995.31358739806,77348.20151395058,77348.20151395058,25751.001271085934,103099.20278503651,103099.20278503651,103099.20278503651,127899.43328231906,91571.91781856169,56468.02862092311,39004.32133070953,24800.230497282548,0.0,63804.55182799208,21080.195922690164,1535.6069416929013,0.0,0.8867908670691261,2.81561388427122,0.0014959135982669303,354416.9848782418,1555007.876251608,4.387509466528031,1555007.876251608,4.387509466528031,0.8499999999999999,0.0955937515083847,4.027634451161993,1.2672545646550133,1.0,0.0,4.027634451162166,1.2848155386043791,1.2851097517474812,3.1347958754740617,19325.52000177705,1970.6546070041302,4632.441516551485,4632.441516551485,5.5588400153739395,5.008342838396495,-2.3481434762501783,7.3564863146466735,3.4830333043489223,3.4830333043489223,0.9951523726711207,0.0,0.0,0.00022898059528507614,0.9953736614310981,0.00023004486069669493,199.0385375646727,0.0,0.0,0.0,0.0519700836671574,7.755343703951206e-05,0.00015142715824556407,0.0006098932393913927,0.09559375150838714,0.07172037344986197,0.023873378058525165,0.09559378027060463,0.07172037344986014,0.023873378058524554,0.37545706453373057,0.37545706453373057,0.12497747133223613,0.0,4.949941273613433,4.932258034680046,5.003073390830195,4.95022917196178,4.932666888383039,5.002997804045094,24800.230497282548,21080.195922690164,0.85,1.0656812349486238,0.6620893197431547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523380106516222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.335900778764,1535.6069416929013,0.37545706453373057,0.12497747133223613,6.112874298809886,3.4830333043489223
4678.0,-30.140301521881277,5.008334463325486,35.00552395582177,24.10193810882049,4.995368371125711,-26.626760582274024,-40.14699133168904,1.481827431518476,-0.06701452325035007,-5.01728707057769,40.01100391437667,42244.31135763346,25751.00500852112,25751.00500852112,67995.31636615458,77348.16169720725,77348.16169720725,25751.00500852112,103099.16670572836,103099.16670572836,103099.16670572836,127899.38661870568,91571.85208810981,56468.00174853601,39004.278155082,24800.219912977318,0.0,63804.498068059314,21080.18692603072,1535.6062235105612,0.0,0.886790915343604,2.815614063357016,0.0014959135982669303,354417.0847699068,1555007.739596084,4.387507844340009,1555007.739596084,4.387507844340009,0.8500000000000001,0.09559370603566913,4.027634451161993,1.2672543673915788,1.0,0.0,4.0276344511625535,1.2848154949514592,1.285109708084565,3.1347959819819566,19325.506129891513,1970.6531924654714,4632.441516551485,4632.441516551485,5.558840822169919,5.008334463325486,-2.348128837971085,7.3564633012965714,3.4830447059018685,3.4830447059018685,0.9951556302576767,0.0,0.0,0.00022898059528507614,0.9953667183368047,0.0002300464653546869,199.03848273537642,0.0,0.0,0.0,0.0519700836671574,7.75540130825023e-05,0.00015142658220257383,0.0006098909193007998,0.09559370603567034,0.07172032881940558,0.023873377216264754,0.09559374684675985,0.07172032881940468,0.023873377216264455,0.37545686622118135,0.37545686622118135,0.12497747868269429,0.0,4.9500047870058665,4.932344198497674,5.003068805804446,4.9502725473273586,4.932702588240147,5.003064214191625,24800.219912977318,21080.18692603072,0.85,1.0656821764137223,0.6620898625763355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452337610449351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.332561091293,1535.6062235105612,0.37545686622118135,0.12497747868269429,6.112874298809886,3.4830447059018685
4679.0,-30.14023458277792,5.008326067438363,35.00552231939724,24.10193650228905,4.995371129152215,-26.62670006123108,-40.14692955007774,1.481836607605394,-0.06687503128711114,-5.017279413788294,40.01100024729684,42244.326078577345,25751.0075064548,25751.0075064548,67995.33358503215,77348.1439766592,77348.1439766592,25751.0075064548,103099.151483114,103099.151483114,103099.151483114,127899.35756559193,91571.80838565178,56467.99048756993,39004.24210897983,24800.20608247794,0.0,63804.44819145777,21080.17517010625,1535.6053114470412,0.0,0.8867909675951069,2.8156131245357816,0.0014959135982669303,354417.19055794383,1555007.5814457417,4.3875060885104356,1555007.5814457417,4.3875060885104356,0.85,0.09559365954448602,4.027634451161993,1.267254219031893,1.0,0.0,4.02763445116198,1.284815452022792,1.2851096651460674,3.1347960867227687,19325.49690683769,1970.6522519757195,4632.441516551485,4632.441516551485,5.558841361396085,5.008326067438363,-2.3481139157785944,7.356439983216957,3.483056084152775,3.483056084152775,0.9951588811865071,0.0,0.0,0.00022898059528507614,0.9953597756019301,0.00023004806995199627,199.03842790853625,0.0,0.0,0.0,0.0519700836671574,7.75545559843907e-05,0.00015142603930068545,0.0006098887326904507,0.09559365954449148,0.07172028336879259,0.02387337617569889,0.09559366382785538,0.0717202833687885,0.02387337617569753,0.3754566676371034,0.3754566676371034,0.12497748633382981,0.0,4.950081802579064,4.932444880021706,5.003074671129639,4.950404382501176,4.9328621514168844,5.003112692462196,24800.20608247794,21080.17517010625,0.85,1.065683279338124,0.6620906108585871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523372103728125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.3292232152,1535.6053114470412,0.3754566676371034,0.12497748633382981,6.112874298809886,3.483056084152775
4680.0,-30.140167641369523,5.008317639012276,35.005520665962656,24.101935035455995,4.995372942166871,-26.626639632618463,-40.14686403153462,1.4818449334158341,-0.06671432821275403,-5.017272367626031,40.01099647899401,42244.32518533421,25751.01141113046,25751.01141113046,67995.33659646467,77348.13068918973,77348.13068918973,25751.01141113046,103099.14210032018,103099.14210032018,103099.14210032018,127899.33399137578,91571.76873275975,56467.963228904475,39004.22833761697,24800.191891055594,0.0,63804.42022867256,21080.163107397253,1535.6043931301353,0.0,0.8867910171051083,2.8156118357894937,0.0014959135982669303,354417.28790943127,1555007.41892996,4.387504424804838,1555007.41892996,4.387504424804838,0.8499999999999999,0.09559361353307026,4.027634451161993,1.2672539964923635,1.0,0.0,4.027634451161204,1.2848154130719924,1.2851096261863484,3.134796181758065,19325.488538412344,1970.6513986338196,4632.441516551485,4632.441516551485,5.558842204294078,5.008317639012276,-2.3480994708919085,7.356417109904184,3.483067442165702,3.483067442165702,0.9951621263330577,0.0,0.0,0.00022898059528507614,0.9953528326802331,0.00023004967461486936,199.03837307983835,0.0,0.0,0.0,0.0519700836671574,7.755513172816311e-05,0.00015142546355691302,0.0006098864138049978,0.09559361353306908,0.07172023818762234,0.023873375345446746,0.09559356824377362,0.07172023818762321,0.023873375345447045,0.3754564697739858,0.3754564697739858,0.12497749485643848,0.0,4.950174378488555,4.932562096313063,5.0030931683573385,4.950558039413295,4.933044347012697,5.003180556155485,24800.191891055594,21080.163107397253,0.85,1.0656837935800063,0.6620908870252592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523368103141956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.325887511175,1535.6043931301353,0.3754564697739858,0.12497749485643848,6.112874298809886,3.483067442165702
