time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4681.0,-30.14010073975381,5.008309289397785,35.005519017929245,24.101937550026946,4.995383002603022,-26.626578415039614,-40.14679837329311,1.4818606778887957,-0.0666694710831166,-5.017260076178827,40.010993329446876,42244.32365187859,25751.001953738876,25751.001953738876,67995.32560561747,77348.10000491896,77348.10000491896,25751.001953738876,103099.10195865783,103099.10195865783,103099.10195865783,127899.28114746272,91571.71503809,56467.93868504951,39004.195947822765,24800.179188804887,0.0,63804.375136627656,21080.152310484154,1535.6034374156475,0.0,0.8867910910724192,2.8156126811693976,0.0014959135982669303,354417.45773109904,1555007.2830992967,4.387501939250126,1555007.2830992967,4.387501939250126,0.8500000000000001,0.09559356621134599,4.027634451161993,1.2672538305493073,1.0,0.0,4.02763445116297,1.2848153394143278,1.2851095525118168,3.134796361473981,19325.477206582247,1970.6502431087322,4632.441516551485,4632.441516551485,5.558840162737471,5.008309289397785,-2.348081180433907,7.356390469831693,3.4830787763695628,3.4830787763695628,0.9951653646770179,0.0,0.0,0.00022898059528507614,0.9953458939378723,0.00023005127833417144,199.03831828376303,0.0,0.0,0.0,0.0519700836671574,7.75557087034984e-05,0.00015142488658157773,0.0006098840899592599,0.09559356621135214,0.07172019189165572,0.02387337431969641,0.09559354542434022,0.0717201918916511,0.023873374319694877,0.3754562735578667,0.3754562735578667,0.12497750484647133,0.0,4.950252959124498,4.9326724347932895,5.003076281302299,4.9505906050957265,4.933137138186908,5.003032106306591,24800.179188804887,21080.152310484154,0.85,1.0656843744651603,0.6620913309066754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523364102420233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.32255408463,1535.6034374156475,0.3754562735578667,0.12497750484647133,6.112874298809886,3.4830787763695628
4682.0,-30.140033850852333,5.0083009171094615,35.00551738555889,24.101930460333847,4.995386939153278,-26.626517821356085,-40.14673662660641,1.481870909657026,-0.06664701933476636,-5.017252534306392,40.01099048960029,42244.33812539549,25751.004674598837,25751.004674598837,67995.34279999432,77348.05546854831,77348.05546854831,25751.004674598837,103099.06014314714,103099.06014314714,103099.06014314714,127899.2305383214,91571.64501710619,56467.927673953265,39004.13038128102,24800.170395174257,0.0,63804.300776455275,21080.144835898118,1535.6028138336721,0.0,0.8867911397433762,2.815613266515409,0.0014959135982669303,354417.5619315014,1555007.1606251118,4.3875003037396025,1555007.1606251118,4.3875003037396025,0.85,0.09559352199600588,4.027634451161993,1.2672536651557316,1.0,0.0,4.027634451162551,1.284815291546858,1.2851095046333858,3.134796478264909,19325.4624292143,1970.6487362365642,4632.441516551485,4632.441516551485,5.558840750086485,5.0083009171094615,-2.348066371276419,7.356367288385881,3.483090120300879,3.483090120300879,0.9951686058002511,0.0,0.0,0.00022898059528507614,0.9953389565663411,0.0002300528817589932,199.03826349813147,0.0,0.0,0.0,0.0519700836671574,7.755625130945639e-05,0.00015142434397561974,0.00060988190454081,0.09559352199601101,0.07172014811060262,0.023873373885408385,0.09559353172526074,0.07172014811059878,0.023873373885407105,0.3754560783202368,0.3754560783202368,0.1249775138761285,0.0,4.950320610436279,4.932763615092483,5.003073194211481,4.950605514971642,4.933142663274509,5.003075187345473,24800.170395174257,21080.144835898118,0.85,1.0656858859440022,0.6620923293776502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523360104078904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.319222092287,1535.6028138336721,0.3754560783202368,0.1249775138761285,6.112874298809886,3.483090120300879
4683.0,-30.139967017493895,5.0082925654383095,35.0055157533672,24.10193356862294,4.995393016950535,-26.626457063500244,-40.146671038214095,1.4818830629569009,-0.06650468576526691,-5.017242980476394,40.01098723006266,42244.33659471682,25751.002200538223,25751.002200538223,67995.33879525504,77348.04347251676,77348.04347251676,25751.002200538223,103099.04567305498,103099.04567305498,103099.04567305498,127899.20377385459,91571.60842592402,56467.90154812417,39004.11875311094,24800.158100799617,0.0,63804.27685391056,21080.134385679674,1535.6019461710496,0.0,0.886791200174743,2.8156125117935837,0.0014959135982669303,354417.6939296489,1555007.0200508994,4.387498273039282,1555007.0200508994,4.387498273039282,0.85,0.09559347596194641,4.027634451161993,1.2672534689912576,1.0,0.0,4.027634451162245,1.284815234689856,1.285109447763364,3.1347966169892367,19325.454706938304,1970.6479487835607,4632.441516551485,4632.441516551485,5.558840216013772,5.0082925654383095,-2.348050101445727,7.356342666884037,3.483101443476231,3.483101443476231,0.9951718409932088,0.0,0.0,0.00022898059528507614,0.9953320250075298,0.00023005448386265263,199.03820875802282,0.0,0.0,0.0,0.0519700836671574,7.755682767867888e-05,0.00015142376760639726,0.000609879583136273,0.09559347596194842,0.07172010294218047,0.023873373019767954,0.09559345860259007,0.07172010294217895,0.02387337301976745,0.3754558827766942,0.3754558827766942,0.12497752296342493,0.0,4.950400522832638,4.932873582428385,5.003062757098348,4.95073829471113,4.933331600887868,5.003039176046684,24800.158100799617,21080.134385679674,0.85,1.0656862227424118,0.6620925536299322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523356106499632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.315892075287,1535.6019461710496,0.3754558827766942,0.12497752296342493,6.112874298809886,3.483101443476231
4684.0,-30.139900191677814,5.008284206538743,35.00551412385485,24.101931682694726,4.995397387923122,-26.6263964831303,-40.146605484746374,1.4818936793755961,-0.0664076592197489,-5.017234746494164,40.01098404372097,42244.33514124908,25751.003067947964,25751.003067947964,67995.33820919704,77348.01819339175,77348.01819339175,25751.003067947964,103099.02126133972,103099.02126133972,103099.02126133972,127899.16807956374,91571.5578636748,56467.87481153227,39004.092280158366,24800.146818224013,0.0,63804.23909838238,21080.12479549041,1535.601165508929,0.0,0.886791253623148,2.8156121982238216,0.0014959135982669303,354417.80769247434,1555006.8826334216,4.387496476990483,1555006.8826334216,4.387496476990483,0.85,0.09559343087559183,4.027634451161993,1.267253297553398,1.0,0.0,4.027634451161944,1.284815185022877,1.2851093980850115,3.1347967381707726,19325.44403618048,1970.646860669085,4632.441516551485,4632.441516551485,5.558840403260549,5.008284206538743,-2.348034809900065,7.356319016438809,3.483112758917282,3.483112758917282,0.9951750739763663,0.0,0.0,0.00022898059528507614,0.9953250942830351,0.00023005608579578543,199.0381540241219,0.0,0.0,0.0,0.0519700836671574,7.755740374495238e-05,0.00015142319154012374,0.0006098772629519036,0.09559343087559309,0.07172005858797699,0.023873372287616098,0.09559340512074319,0.07172005858797605,0.023873372287615786,0.37545568818895525,0.37545568818895525,0.12497753164887335,0.0,4.95048271275482,4.932984589990383,5.00305831617419,4.950827087274433,4.933444262186356,5.00305621007152,24800.146818224013,21080.12479549041,0.85,1.0656868441664546,0.6620929226365477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523352112242058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.312563175205,1535.601165508929,0.37545568818895525,0.12497753164887335,6.112874298809886,3.483112758917282
4685.0,-30.1398334035697,5.008275868047995,35.00551249647742,24.101924278680258,4.995403520467348,-26.62633576052699,-40.14653989635406,1.48190587742461,-0.06644174686027782,-5.017225225132635,40.010980846880265,42244.333448728765,25751.00061888977,25751.00061888977,67995.33406761853,77347.96336238441,77347.96336238441,25751.00061888977,103098.96398127418,103098.96398127418,103098.96398127418,127899.09891613729,91571.47847799084,56467.848564335065,39004.0332373953,24800.134934863105,0.0,63804.1681722584,21080.114694633638,1535.6003175451488,0.0,0.8867913136621679,2.815613757384845,0.0014959135982669303,354417.9392421011,1555006.7447631632,4.38749445947471,1555006.7447631632,4.38749445947471,0.85,0.09559338524337593,4.027634451161993,1.2672531002899636,1.0,0.0,4.027634451162666,1.2848151279565339,1.2851093410056007,3.134796877405891,19325.427282467554,1970.645152265815,4632.441516551485,4632.441516551485,5.55883987458508,5.008275868047995,-2.3480185846860273,7.356294452734022,3.4831240582583103,3.4831240582583103,0.9951783023595172,0.0,0.0,0.00022898059528507614,0.9953181675213699,0.00023005768683525995,199.0380993211359,0.0,0.0,0.0,0.0519700836671574,7.75579801220931e-05,0.00015142261516298304,0.0006098749415154749,0.09559338524337896,0.07172001386216076,0.023873371381218197,0.09559341174114336,0.0717200138621585,0.02387337138121744,0.37545549450227783,0.37545549450227783,0.12497754036965408,0.0,4.950539253656814,4.93306359337538,5.003047324346255,4.950783478272342,4.93339769414132,5.003021462683876,24800.134934863105,21080.114694633638,0.85,1.065687963896729,0.6620936321068801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452334811843745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.309236351806,1535.6003175451488,0.37545549450227783,0.12497754036965408,6.112874298809886,3.4831240582583103
4686.0,-30.13976660411152,5.008267594546306,35.005510887984165,24.101932066865288,4.995413362216618,-26.626274656779596,-40.14647427303714,1.4819214148846946,-0.0663028841379969,-5.017213567802808,40.01097814216797,42244.331570679555,25750.992820202566,25750.992820202566,67995.32439088212,77347.95500199108,77347.95500199108,25750.992820202566,103098.94782219364,103098.94782219364,103098.94782219364,127899.07289741427,91571.44705993883,56467.823628627404,39004.02603479047,24800.125075220618,0.0,63804.15111001109,21080.106313937526,1535.5995414070214,0.0,0.8867913827909084,2.815613293785588,0.0014959135982669303,354418.1003028773,1555006.6281169495,4.387492136513563,1555006.6281169495,4.387492136513563,0.85,0.09559333892552041,4.027634451161993,1.267252896432765,1.0,0.0,4.027634451162062,1.2848150552673734,1.2851092682997949,3.1347970547588515,19325.420651939254,1970.6444761400942,4632.441516551485,4632.441516551485,5.5588381910911435,5.008267594546306,-2.348000782837675,7.356268377383982,3.483135349824499,3.483135349824499,0.9951815285212854,0.0,0.0,0.00022898059528507614,0.9953112396345628,0.00023005928815708778,199.03804460888358,0.0,0.0,0.0,0.0519700836671574,7.755855681010649e-05,0.00015142203847496964,0.0006098726188269645,0.09559333892552183,0.07171996862056025,0.023873370304961575,0.09559335513751564,0.0717199686205592,0.02387337030496122,0.37545529966886787,0.37545529966886787,0.12497754871831857,0.0,4.9506091157165315,4.933167828186072,5.003013862318539,4.950910683664802,4.933606912413666,5.0029021816004615,24800.125075220618,21080.106313937526,0.85,1.0656880972155653,0.662093779726681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523344126888629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.305911000514,1535.5995414070214,0.37545529966886787,0.12497754871831857,6.112874298809886,3.483135349824499
4687.0,-30.139699818021118,5.008259287007126,35.00550929028131,24.101925116870575,4.99541642760566,-26.626214242743597,-40.146412526350446,1.4819308523281112,-0.06625834123832419,-5.0172065625075435,40.01097523947433,42244.34573693346,25750.99690470164,25750.99690470164,67995.3426416351,77347.91455976137,77347.91455976137,25750.99690470164,103098.911464463,103098.911464463,103098.911464463,127899.02749537915,91571.38082204334,56467.81199921521,39003.96535869792,24800.11603091615,0.0,63804.08138961407,21080.098626278726,1535.5989158241516,0.0,0.88679142895823,2.815613526287444,0.0014959135982669303,354418.1970899312,1555006.5029323944,4.3874905851344375,1555006.5029323944,4.3874905851344375,0.85,0.09559329466149692,4.027634451161993,1.2672527436772363,1.0,0.0,4.027634451162796,1.2848150111160277,1.2851092241383388,3.1347971624829265,19325.406672961806,1970.6430506810998,4632.441516551485,4632.441516551485,5.558839072807419,5.008259287007126,-2.347986397792428,7.356245684799554,3.4831466470982364,3.4831466470982364,0.9951847563137818,0.0,0.0,0.00022898059528507614,0.9953043131861584,0.0002300608891687264,199.03798990761032,0.0,0.0,0.0,0.0519700836671574,7.755909943448722e-05,0.0001514214958505889,0.0006098704333343147,0.09559329466150382,0.0717199251907302,0.02387336947077362,0.09559332906444981,0.07171992519072502,0.0238733694707719,0.37545510550144734,0.37545510550144734,0.12497755539877002,0.0,4.9506742805944555,4.933258158023818,5.003003374312698,4.950948221269243,4.933632785152895,5.002974743421419,24800.11603091615,21080.098626278726,0.85,1.0656895477646244,0.6620947252413532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523340134663667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.302588102875,1535.5989158241516,0.37545510550144734,0.12497755539877002,6.112874298809886,3.4831466470982364
4688.0,-30.13963304233692,5.008250961771861,35.00550767939928,24.101918236725055,4.99541942801861,-26.626153844540188,-40.14634700780732,1.4819402302218918,-0.06621488010603116,-5.017198847571251,40.01097166019571,42244.34419101227,25750.999028231905,25750.999028231905,67995.34321924418,77347.87442311326,77347.87442311326,25750.999028231905,103098.87345134516,103098.87345134516,103098.87345134516,127898.9760117513,91571.31486776164,56467.78463566053,39003.92248011234,24800.102560406136,0.0,63804.02504051848,21080.087176345216,1535.59801986807,0.0,0.8867914811875617,2.815613855831043,0.0014959135982669303,354418.3036816023,1555006.3485687517,4.387488830051278,1555006.3485687517,4.387488830051278,0.85,0.09559324889663993,4.027634451161993,1.2672525453148409,1.0,0.0,4.027634451162065,1.284814967243277,1.2851091802555414,3.1347972695272697,19325.392753838776,1970.6416313255575,4632.441516551485,4632.441516551485,5.558839531211533,5.008250961771861,-2.347971521212755,7.356222482984616,3.4831579203148277,3.4831579203148277,0.9951879772328079,0.0,0.0,0.00022898059528507614,0.9952973878689751,0.00023006248994116726,199.03793521489033,0.0,0.0,0.0,0.0519700836671574,7.755967520944404e-05,0.0001514209200756321,0.0006098681143232625,0.09559324889664034,0.07171988061808018,0.023873368278560157,0.09559329010837798,0.07171988061807988,0.023873368278560056,0.3754549110927399,0.3754549110927399,0.12497756211610038,0.0,4.9507332920620115,4.933336672168309,5.003003748618028,4.95098396746522,4.93366538450266,5.003019916403332,24800.102560406136,21080.087176345216,0.85,1.0656904979907462,0.6620952857470227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523336143239822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.299267164082,1535.59801986807,0.3754549110927399,0.12497756211610038,6.112874298809886,3.4831579203148277
4689.0,-30.139566304699684,5.008242677224406,35.005506068632045,24.10192637415605,4.995426810468656,-26.62609304235694,-40.14628519127143,1.4819535481259516,-0.06601679583985742,-5.017188393153878,40.0109684417762,42244.35792536057,25750.99414569451,25750.99414569451,67995.35207105508,77347.87760422107,77347.87760422107,25750.99414569451,103098.87174991558,103098.87174991558,103098.87174991558,127898.96182569888,91571.29402067047,56467.77434181022,39003.910754289165,24800.090075783304,0.0,63804.00083007247,21080.07656441581,1535.5971219797032,0.0,0.8867915460537659,2.815612473828873,0.0014959135982669303,354418.44812273304,1555006.2097678978,4.387486650326419,1555006.2097678978,4.387486650326419,0.85,0.09559320216431012,4.027634451161993,1.2672523771738633,1.0,0.0,4.027634451160566,1.2848149049379176,1.2851091179359149,3.134797421545019,19325.388354227114,1970.641182690023,4632.441516551485,4632.441516551485,5.558838477223615,5.008242677224406,-2.34795464321204,7.356197320436447,3.483169174347201,3.483169174347201,0.9951911926706288,0.0,0.0,0.00022898059528507614,0.9952904665495712,0.0002300640898117872,199.03788055336275,0.0,0.0,0.0,0.0519700836671574,7.756021845489672e-05,0.0001514203768301794,0.0006098659263291618,0.09559320216431359,0.07171983518138213,0.023873366982931462,0.09559319428531989,0.07171983518137953,0.023873366982930595,0.37545471583440404,0.37545471583440404,0.12497756951492207,0.0,4.950816986179348,4.933452990024421,5.002989375366894,4.951171597314044,4.933938121549602,5.002951762268083,24800.090075783304,21080.07656441581,0.85,1.0656910411017222,0.6620957522376828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452333215244009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.295948243021,1535.5971219797032,0.37545471583440404,0.12497756951492207,6.112874298809886,3.483169174347201
4690.0,-30.13949959174425,5.008234356867809,35.00550445874851,24.10191432517024,4.995429221480303,-26.626032759571775,-40.14621967272831,1.4819623893078138,-0.06604554003956764,-5.017181550899389,40.010965245981346,42244.35619552245,25750.99844279166,25750.99844279166,67995.35463831411,77347.8189463529,77347.8189463529,25750.99844279166,103098.81738914456,103098.81738914456,103098.81738914456,127898.89672703465,91571.20933186905,56467.74658103836,39003.84750092299,24800.079337890078,0.0,63803.926838813066,21080.067437206566,1535.5964010133648,0.0,0.8867915924525487,2.8156136500815667,0.0014959135982669303,354418.54265724454,1555006.0719427892,4.387485091169803,1555006.0719427892,4.387485091169803,0.85,0.09559315770619387,4.027634451161993,1.2672521876031535,1.0,0.0,4.027634451161832,1.2848148635760814,1.285109076564607,3.1347975224630433,19325.37048133371,1970.6393601621055,4632.441516551485,4632.441516551485,5.558839404833199,5.008234356867809,-2.3479404268706756,7.356174783738485,3.483180426778339,3.483180426778339,0.9951944076509539,0.0,0.0,0.00022898059528507614,0.9952835478417895,0.00023006568910096658,199.0378259120809,0.0,0.0,0.0,0.0519700836671574,7.756079423753377e-05,0.00015141980104754237,0.0006098636072871765,0.09559315770619696,0.07171979158046937,0.02387336612572759,0.09559319434080941,0.07171979158046705,0.023873366125726818,0.3754545222421334,0.3754545222421334,0.12497757656450127,0.0,4.950878196827489,4.933532873869979,5.002994441691783,4.951136010859841,4.933865407280791,5.00302771807992,24800.079337890078,21080.067437206566,0.85,1.065692317184329,0.6620964929359874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523328163916394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.29263078561,1535.5964010133648,0.3754545222421334,0.12497757656450127,6.112874298809886,3.483180426778339
4691.0,-30.139432859624733,5.008226100989065,35.005502852272784,24.101916944514983,4.9954382890442695,-26.625971793832736,-40.14615408433599,1.4819772232523047,-0.06597672405564481,-5.0171699958473095,40.01096212547412,42244.3541285183,25750.99070544927,25750.99070544927,67995.34483396757,77347.79293195538,77347.79293195538,25750.99070544927,103098.78363740465,103098.78363740465,103098.78363740465,127898.85061539942,91571.15997372416,56467.72117028719,39003.82089270775,24800.066977994786,0.0,63803.887870702536,21080.056931295567,1535.595481725271,0.0,0.8867916625662364,2.8156140947598036,0.0014959135982669303,354418.7023051373,1555005.9373646183,4.387482735112081,1555005.9373646183,4.387482735112081,0.85,0.09559311079235581,4.027634451161993,1.2672519947355614,1.0,0.0,4.027634451161714,1.2848147941782182,1.2851090071508522,3.1347976917856966,19325.360064692464,1970.638297960309,4632.441516551485,4632.441516551485,5.5588377345817,5.008226100989065,-2.347922760356453,7.356148861345518,3.4831916545994726,3.4831916545994726,0.9951976155998493,0.0,0.0,0.00022898059528507614,0.9952766271984289,0.00023006728885980774,199.03777125513267,0.0,0.0,0.0,0.0519700836671574,7.756137063796933e-05,0.00015141922464710682,0.0006098612857569246,0.09559311079235971,0.07171974597136457,0.02387336482099514,0.0955931597690659,0.07171974597136165,0.023873364820994166,0.37545432784993016,0.37545432784993016,0.12497758450443859,0.0,4.950936826649013,4.933617905413541,5.002973701972451,4.951193271791681,4.933979982257142,5.0029127159423865,24800.066977994786,21080.056931295567,0.85,1.0656928143902287,0.6620968649140276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452332417686998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.289315058328,1535.595481725271,0.37545432784993016,0.12497758450443859,6.112874298809886,3.4831916545994726
4692.0,-30.13936613900289,5.0082177607700595,35.0055012422957,24.101915931701683,4.995437310694762,-26.625911843106067,-40.146092407498486,1.4819830147979343,-0.06574831970328887,-5.017165469460944,40.01095881053772,42244.368310932994,25751.00082628058,25751.00082628058,67995.36913721357,77347.79275509574,77347.79275509574,25751.00082628058,103098.79358137632,103098.79358137632,103098.79358137632,127898.85000644898,91571.13239063977,56467.707946477254,39003.80493795835,24800.05642507266,0.0,63803.861363031014,21080.04796131176,1535.5948307142837,0.0,0.8867916976089396,2.81561162251702,0.0014959135982669303,354418.7648429967,1555005.7944013074,4.387481557558489,1555005.7944013074,4.387481557558489,0.85,0.09559306722190236,4.027634451161993,1.2672518546180802,1.0,0.0,4.02763445116294,1.2848147670835464,1.285108980049976,3.134797757893525,19325.354243503374,1970.6377043642196,4632.441516551485,4632.441516551485,5.558839919354304,5.0082177607700595,-2.3479102679910375,7.356128028761097,3.4832028880041648,3.4832028880041648,0.9952008251440471,0.0,0.0,0.00022898059528507614,0.9952697077993709,0.00023006888835326098,199.0377166076316,0.0,0.0,0.0,0.0519700836671574,7.756191266669967e-05,0.00015141868261837646,0.0006098591026633367,0.09559306722190417,0.07171970297938358,0.023873364242520585,0.0955930390848253,0.07171970297938222,0.023873364242520134,0.3754541331833305,0.3754541331833305,0.12497759159447326,0.0,4.951031177036327,4.93373715167445,5.002993208443797,4.951417149757674,4.934222735820583,5.003079841623787,24800.05642507266,21080.04796131176,0.85,1.0656936380438438,0.6620973622673261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523320188680429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.286001938728,1535.5948307142837,0.3754541331833305,0.12497759159447326,6.112874298809886,3.4832028880041648
4693.0,-30.13929946007669,5.008209476451934,35.0054996207442,24.1019187955186,4.995445059071629,-26.625851057150747,-40.14602681910617,1.481996656145642,-0.06565136808632133,-5.017154394102113,40.010955253453794,42244.36613769879,25750.99411817505,25750.99411817505,67995.36025587383,77347.7729330841,77347.7729330841,25750.99411817505,103098.76705125914,103098.76705125914,103098.76705125914,127898.8085887286,91571.0887124119,56467.68191702647,39003.78532820603,24800.041537469453,0.0,63803.82686567548,21080.035306849033,1535.5937776493467,0.0,0.8867917668619184,2.8156116415864627,0.0014959135982669303,354418.91786338494,1555005.640994908,4.387479230423879,1555005.640994908,4.387479230423879,0.8499999999999999,0.09559302036505468,4.027634451161993,1.2672516809822993,1.0,0.0,4.027634451163072,1.2848147032650357,1.2851089162168512,3.1347979136032347,19325.345025563132,1970.6367643959081,4632.441516551485,4632.441516551485,5.558838471283021,5.008209476451934,-2.3478929952475847,7.3561024716995185,3.483214082206413,3.483214082206413,0.9952040234875466,0.0,0.0,0.00022898059528507614,0.9952627927762783,0.0002300704868573821,199.03766199431135,0.0,0.0,0.0,0.0519700836671574,7.756248907481991e-05,0.00015141810621025623,0.0006098567811021337,0.09559302036505822,0.07171965736251522,0.023873363002543,0.09559298164263365,0.07171965736251257,0.023873363002542117,0.3754539404295942,0.3754539404295942,0.12497760043236157,0.0,4.951121343915133,4.933859600026551,5.002986336812853,4.951503026015814,4.934370433273045,5.002979910946465,24800.041537469453,21080.035306849033,0.85,1.0656940750438477,0.6620976861879263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523316201180216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.2826908132,1535.5937776493467,0.3754539404295942,0.12497760043236157,6.112874298809886,3.483214082206413
4694.0,-30.139232797664448,5.0082011421669455,35.005497999719815,24.101906886231177,4.995446441459394,-26.625790922721418,-40.14596510734407,1.4820045665163477,-0.0656591051997566,-5.017148310364311,40.01095202570459,42244.37997285803,25751.00011419865,25751.00011419865,67995.38008705668,77347.71910431079,77347.71910431079,25751.00011419865,103098.71921850945,103098.71921850945,103098.71921850945,127898.75004089707,91571.00845673494,56467.66932528205,39003.710146058766,24800.030822387624,0.0,63803.74096844639,21080.02619902948,1535.5930753753264,0.0,0.8867918095155919,2.815612453330717,0.0014959135982669303,354419.00191810366,1555005.5017917394,4.387477797116131,1555005.5017917394,4.387477797116131,0.85,0.09559297708386431,4.027634451161993,1.267251506247558,1.0,0.0,4.0276344511594555,1.2848146662578392,1.2851088792011804,3.1347980038964773,19325.32808824515,1970.6350372701331,4632.441516551485,4632.441516551485,5.558839765637968,5.0082011421669455,-2.3478793954638046,7.35608053763075,3.4832252793717284,3.4832252793717284,0.9952072226776367,0.0,0.0,0.00022898059528507614,0.9952558795175944,0.00023007208497583976,199.0376073945468,0.0,0.0,0.0,0.0519700836671574,7.756303141770584e-05,0.0001514175638673703,0.000609854596743242,0.09559297708386633,0.07171961454146822,0.02387336254239811,0.09559297008251098,0.0717196145414667,0.023873362542397608,0.3754537494799063,0.3754537494799063,0.12497760908126557,0.0,4.95119261013474,4.933949311540914,5.003002143674166,4.951489205164535,4.934319714867399,5.003076939833136,24800.030822387624,21080.02619902948,0.85,1.065695820573957,0.6620987943912197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523312216174096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.279381076389,1535.5930753753264,0.3754537494799063,0.12497760908126557,6.112874298809886,3.4832252793717284
4695.0,-30.139166120223983,5.00819280378846,35.00549636404395,24.10190514000135,4.9954500476664085,-26.625730552346702,-40.14590336065737,1.4820144797891421,-0.06555031881009654,-5.017140130922196,40.01094835689969,42244.393725552574,25751.00060541823,25751.00060541823,67995.3943309708,77347.69742347312,77347.69742347312,25751.00060541823,103098.69802889135,103098.69802889135,103098.69802889135,127898.7144901094,91570.96124332122,56467.65754540077,39003.670775467166,24800.016461218056,0.0,63803.68723668522,21080.013992035347,1535.592118768939,0.0,0.8867918644332471,2.8156119789116776,0.0014959135982669303,354419.1149277158,1555005.3435671716,4.387475951697235,1555005.3435671716,4.387475951697235,0.85,0.0955929320964494,4.027634451161993,1.2672513463487851,1.0,0.0,4.027634451163566,1.2848146198804409,1.285108832813162,3.134798117051927,19325.31812423224,1970.634021223582,4632.441516551485,4632.441516551485,5.558839871676993,5.00819280378846,-2.3478642883978447,7.356057092186305,3.4832364476565103,3.4832364476565103,0.9952104136161458,0.0,0.0,0.00022898059528507614,0.9952489647522124,0.00023007368346480576,199.03755278250333,0.0,0.0,0.0,0.0519700836671574,7.756357407102973e-05,0.0001514170212140464,0.0006098524111340197,0.09559293209645281,0.07171957024345928,0.023873361852993536,0.09559290034524143,0.07171957024345671,0.023873361852992683,0.37545355806905456,0.37545355806905456,0.12497761895022956,0.0,4.951268948177528,4.934046485738122,5.00301583718317,4.951589812112104,4.934450720961308,5.00308616507607,24800.016461218056,21080.013992035347,0.85,1.0656969412870463,0.6620995675194036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523308232157102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.276073231378,1535.592118768939,0.37545355806905456,0.12497761895022956,6.112874298809886,3.4832364476565103
4696.0,-30.13909947479613,5.00818457001558,35.005494747772694,24.10191250909122,4.995462317748486,-26.625669344376178,-40.14583396548403,1.4820321873285256,-0.06547735546098465,-5.017126791408045,40.01094565075043,42244.37548070282,25750.988052745655,25750.988052745655,67995.36353344849,77347.67768228453,77347.67768228453,25750.988052745655,103098.66573503018,103098.66573503018,103098.66573503018,127898.67146670251,91570.91948994886,56467.61728836704,39003.669112868694,24800.005731672318,0.0,63803.67484454101,21080.00487192147,1535.591251916701,0.0,0.8867919421290069,2.8156125773923737,0.0014959135982669303,354419.2992304839,1555005.2268590664,4.387473340857278,1555005.2268590664,4.387473340857278,0.85,0.0955928859866907,4.027634451161993,1.2672511073248467,1.0,0.0,4.027634451161175,1.2848145370390285,1.2851087499527796,3.134798319175343,19325.30931251734,1970.6331226787272,4632.441516551485,4632.441516551485,5.55883716194552,5.00818457001558,-2.347845382699213,7.356029952714793,3.4832476008159454,3.4832476008159454,0.9952136002331272,0.0,0.0,0.00022898059528507614,0.9952420533584719,0.00023007528119654386,199.0374981967097,0.0,0.0,0.0,0.0519700836671574,7.756418394634626e-05,0.00015141641133872987,0.0006098499547791839,0.09559288598669363,0.07171952498723405,0.023873360999459588,0.09559287507672945,0.07171952498723184,0.023873360999458856,0.37545336680181546,0.37545336680181546,0.12497762967756942,0.0,4.95133998248275,4.934151581993376,5.002984482381521,4.951649435947047,4.934597307855029,5.002884429323615,24800.005731672318,21080.00487192147,0.85,1.065696665577972,0.6620994101614386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523304247244146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.272767909513,1535.591251916701,0.37545336680181546,0.12497762967756942,6.112874298809886,3.4832476008159454
4697.0,-30.139032836604283,5.008176339235927,35.00549316206495,24.101905070152156,4.99546856442847,-26.625608745318473,-40.14576837709171,1.482044473142674,-0.06551458006686062,-5.017118169748559,40.01094330843568,42244.373255931634,25750.987693558323,25750.987693558323,67995.36094948996,77347.62232652814,77347.62232652814,25750.987693558323,103098.61002008646,103098.61002008646,103098.61002008646,127898.60928035295,91570.8396862705,56467.59061567411,39003.610078440426,24799.99926026649,0.0,63803.60933870691,21079.999371226517,1535.5907343461504,0.0,0.8867919944939902,2.8156140727448498,0.0014959135982669303,354419.4183499822,1555005.125842057,4.387471581217144,1555005.125842057,4.387471581217144,0.85,0.09559284278512455,4.027634451161993,1.2672509084129713,1.0,0.0,4.027634451161325,1.2848144795621501,1.2851086924627393,3.13479845941226,19325.29247059004,1970.631405280095,4632.441516551485,4632.441516551485,5.558837084408151,5.008176339235927,-2.34782992007027,7.356006259306197,3.483258771634107,3.483258771634107,0.9952167918954592,0.0,0.0,0.00022898059528507614,0.995235142766899,0.000230076878765029,199.03744361687268,0.0,0.0,0.0,0.0519700836671574,7.75647603700718e-05,0.00015141583491500433,0.0006098476331551284,0.095592842785129,0.07171948223636035,0.023873360548768652,0.09559289927063391,0.071719482236357,0.023873360548767538,0.3754531761948542,0.3754531761948542,0.12497763836780813,0.0,4.951389433402596,4.934225664277051,5.002959884773816,4.951603589681724,4.9345383717663935,5.002877889106969,24799.99926026649,21079.999371226517,0.85,1.0656977192078707,0.6621000550560356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452330026424658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.269464168909,1535.5907343461504,0.3754531761948542,0.12497763836780813,6.112874298809886,3.483258771634107
4698.0,-30.138966255090498,5.00816809739378,35.00549157802044,24.101908527687215,4.995472613529844,-26.625548417008286,-40.145706630405016,1.4820547754476174,-0.06532495776724545,-5.017110235107509,40.010940185463525,42244.38664574492,25750.989021057656,25750.989021057656,67995.37566680257,77347.61986550878,77347.61986550878,25750.989021057656,103098.60888656644,103098.60888656644,103098.60888656644,127898.59713156796,91570.81191072274,56467.578690959,39003.59246640415,24799.98824500153,0.0,63803.58071140568,21079.990008251298,1535.5899772276673,0.0,0.8867920461890184,2.8156125078082304,0.0014959135982669303,354419.52797745116,1555004.9911576442,4.387469844089901,1555004.9911576442,4.387469844089901,0.85,0.09559279824306266,4.027634451161993,1.2672507424699146,1.0,0.0,4.027634451162204,1.2848144313647518,1.2851086442543043,3.1347985770083318,19325.2866087831,1970.6308075421373,4632.441516551485,4632.441516551485,5.558837370973955,5.00816809739378,-2.3478149775451103,7.35598307493889,3.483269929632271,3.483269929632271,0.9952199798949346,0.0,0.0,0.00022898059528507614,0.9952282381047166,0.00023007847498493416,199.0373890834875,0.0,0.0,0.0,0.0519700836671574,7.756530303457899e-05,0.00015141529225049714,0.0006098454475008639,0.09559279824306584,0.07171943859635299,0.023873359646712847,0.09559280458023485,0.0717194385963506,0.023873359646712052,0.375452984304665,0.375452984304665,0.12497764581739916,0.0,4.9514655926464,4.934331767454125,5.002946031370982,4.951785277340264,4.934771253701911,5.002905706083425,24799.98824500153,21079.990008251298,0.85,1.065698428029566,0.6621005619860644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452329628168365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.266162504859,1535.5899772276673,0.375452984304665,0.12497764581739916,6.112874298809886,3.483269929632271
4699.0,-30.13889967466484,5.008159870678121,35.0054899927787,24.101901228446536,4.995478228360838,-26.625487933091105,-40.14564111186189,1.4820664867870597,-0.06534850681674698,-5.017101087481355,40.01093698250246,42244.384256977784,25750.9872058791,25750.9872058791,67995.37146285689,77347.56747803753,77347.56747803753,25750.9872058791,103098.55468391662,103098.55468391662,103098.55468391662,127898.5309742219,91570.73484306433,56467.55162200435,39003.536912288866,24799.976290305272,0.0,63803.51320259414,21079.97984675948,1535.5891331058397,0.0,0.8867921043476024,2.8156138848948973,0.0014959135982669303,354419.65436393215,1555004.8530235586,4.387467889765555,1555004.8530235586,4.387467889765555,0.85,0.0955927530233399,4.027634451161993,1.2672505528992044,1.0,0.0,4.027634451162528,1.2848143765754545,1.2851085894524605,3.1347987106878845,19325.270344270906,1970.6291490234594,4632.441516551485,4632.441516551485,5.558836979133377,5.008159870678121,-2.347799158329833,7.355959029007954,3.4832810705752832,3.4832810705752832,0.9952231630215095,0.0,0.0,0.00022898059528507614,0.9952213336070428,0.000230080071188956,199.03733455102352,0.0,0.0,0.0,0.0519700836671574,7.756587885211346e-05,0.00015141471643296268,0.0006098431283183244,0.09559275302334103,0.07171939454515887,0.023873358478182165,0.09559280505506101,0.07171939454515802,0.023873358478181884,0.37545279337988263,0.37545279337988263,0.12497765290988871,0.0,4.951519519697911,4.934408775969644,5.002930568286672,4.951752580664618,4.9347341875994175,5.00288611085017,24799.976290305272,21079.97984675948,0.85,1.065699489727978,0.6621012250977458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452329230251021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.262861926632,1535.5891331058397,0.37545279337988263,0.12497765290988871,6.112874298809886,3.4832810705752832
4700.0,-30.1388330868701,5.008151637600472,35.0054884076374,24.101899342518323,4.995482476620966,-26.62542757920875,-40.145579365175195,1.482076968959641,-0.06525053959404659,-5.017092963958083,40.01093381494476,42244.397656632136,25750.987969317823,25750.987969317823,67995.38562594996,77347.54279158832,77347.54279158832,25750.987969317823,103098.53076090614,103098.53076090614,103098.53076090614,127898.49574595233,91570.68492018202,56467.539785225934,39003.49459439565,24799.964985046186,0.0,63803.459579441835,21079.970237289257,1535.5883528609377,0.0,0.8867921571654255,2.815613546082938,0.0014959135982669303,354419.76660111547,1555004.7164163215,4.387466114908918,1555004.7164163215,4.387466114908918,0.85,0.0955927081718704,4.027634451161993,1.267250383659266,1.0,0.0,4.0276344511627755,1.2848143275365869,1.2851085404023634,3.134798830337063,19325.259808446343,1970.628074668347,4632.441516551485,4632.441516551485,5.558837143936046,5.008151637600472,-2.3477841016008605,7.355935739201332,3.483292202345049,3.483292202345049,0.9952263435271569,0.0,0.0,0.00022898059528507614,0.9952144283968598,0.0002300816675798494,199.03728001255374,0.0,0.0,0.0,0.0519700836671574,7.756642152385512e-05,0.000151414173761221,0.000609840942634922,0.09559270817187579,0.07171935078253323,0.023873357389342556,0.09559275067417528,0.0717193507825292,0.02387335738934121,0.37545260153308496,0.37545260153308496,0.12497765960980749,0.0,4.951581019239825,4.934493273081387,5.0029229299403255,4.951842424364031,4.934846693725831,5.0029078240388,24799.964985046186,21079.970237289257,0.85,1.0657006073673598,0.6621019915704341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452328832340398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.25956354599,1535.5883528609377,0.37545260153308496,0.12497765960980749,6.112874298809886,3.483292202345049
4701.0,-30.138766557850417,5.008143433568598,35.00548682506827,24.101897107344143,4.995489141434161,-26.625367036554877,-40.14551384663207,1.482089620138613,-0.06521158287398521,-5.017083180722336,40.01093071958193,42244.39502403204,25750.98448382485,25750.98448382485,67995.3795078569,77347.50677279754,77347.50677279754,25750.98448382485,103098.4912566224,103098.4912566224,103098.4912566224,127898.44468607956,91570.624667089,56467.51291832338,39003.457498628464,24799.953429457168,0.0,63803.410928085636,21079.960415038593,1535.5875188972584,0.0,0.8867922181694922,2.8156141762181113,0.0014959135982669303,354419.90176945116,1555004.582922644,4.387464064967121,1555004.582922644,4.387464064967121,0.85,0.09559266250623878,4.027634451161993,1.2672501792525872,1.0,0.0,4.0276344511626565,1.2848142683504373,1.2851084812026607,3.134798974744451,19325.247092513535,1970.626778004062,4632.441516551485,4632.441516551485,5.558836391526554,5.008143433568598,-2.3477678352518008,7.3559112688204,3.483303318484422,3.483303318484422,0.9952295195669778,0.0,0.0,0.00022898059528507614,0.995207529333312,0.00023008326257184758,199.03722552225327,0.0,0.0,0.0,0.0519700836671574,7.756699734906635e-05,0.00015141359793600977,0.0006098386234214633,0.09559266250623974,0.07171930637645878,0.02387335612978097,0.09559272672832064,0.07171930637645806,0.02387335612978073,0.37545240945432223,0.37545240945432223,0.1249776664600617,0.0,4.951635422850757,4.934571035733427,5.002907109439093,4.951871597848367,4.93490067139129,5.00286243098202,24799.953429457168,21079.960415038593,0.85,1.0657013240952922,0.6621024551751116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523284343859522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.256267532322,1535.5875188972584,0.37545240945432223,0.1249776664600617,6.112874298809886,3.483303318484422
4702.0,-30.13870003591261,5.008135200852866,35.00548524161723,24.10190077442678,4.995491869396197,-26.625306893984703,-40.145448328088946,1.4820987274683102,-0.06498883909739561,-5.017076130706994,40.01092752875625,42244.39260567672,25750.987925887886,25750.987925887886,67995.38053156462,77347.51051376679,77347.51051376679,25750.987925887886,103098.49843965468,103098.49843965468,103098.49843965468,127898.44085508338,91570.60258278596,56467.48467469611,39003.46434232205,24799.94241542869,0.0,63803.40675775074,21079.951053114386,1535.5867830767716,0.0,0.886792265607534,2.8156120729149565,0.0014959135982669303,354419.99917475914,1555004.4453119484,4.387462470889514,1555004.4453119484,4.387462470889514,0.85,0.09559261801726171,4.027634451161993,1.2672500325413423,1.0,0.0,4.027634451161858,1.2848142257435198,1.2851084385859866,3.1347990787004307,19325.242431798215,1970.6263027433645,4632.441516551485,4632.441516551485,5.558837134560874,5.008135200852866,-2.3477535871047412,7.355888787957607,3.4833144296641407,3.4833144296641407,0.9952326941897545,0.0,0.0,0.00022898059528507614,0.995200631055728,0.00023008485740424935,199.03717103778305,0.0,0.0,0.0,0.0519700836671574,7.756757317822981e-05,0.00015141302210684634,0.0006098363041920868,0.0955926180172631,0.07171926288216321,0.02387335513509988,0.09559261462690319,0.07171926288216217,0.023873355135099535,0.3754522168377617,0.3754522168377617,0.12497767292910794,0.0,4.951723123120587,4.934687496261176,5.002908354887268,4.952087291609587,4.935166731591437,5.002926742800867,24799.94241542869,21079.951053114386,0.85,1.0657014097966586,0.662102460548393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452328036782987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.252972560787,1535.5867830767716,0.3754522168377617,0.12497767292910794,6.112874298809886,3.4833144296641407
4703.0,-30.13863357515127,5.008126940614785,35.00548364231042,24.10188876036557,4.995493942841239,-26.625246871913397,-40.14538665125144,1.4821072396033288,-0.06501492248423801,-5.017069087467351,40.01092390002038,42244.40569246905,25750.991228569717,25750.991228569717,67995.39692103877,77347.45345752264,77347.45345752264,25750.991228569717,103098.44468609236,103098.44468609236,103098.44468609236,127898.37346526314,91570.51946111825,56467.471696064655,39003.38640561511,24799.928779170772,0.0,63803.31518478588,21079.939462295155,1535.5858903884523,0.0,0.886792314596817,2.815613237667262,0.0014959135982669303,354420.0964864724,1555004.288815516,4.387460824685115,1555004.288815516,4.387460824685115,0.85,0.09559257335220225,4.027634451161993,1.2672498479159553,1.0,0.0,4.027634451162453,1.2848141859211104,1.285108398754458,3.1347991758625366,19325.224889635836,1970.6245139406258,4632.441516551485,4632.441516551485,5.55883784750713,5.008126940614785,-2.3477393739560624,7.355866314570847,3.4833255185175096,3.4833255185175096,0.9952358624335742,0.0,0.0,0.00022898059528507614,0.9951937391736106,0.00023008645078014371,199.0371166034489,0.0,0.0,0.0,0.0519700836671574,7.756811524703429e-05,0.00015141248003804183,0.0006098341209370948,0.09559257335220654,0.0717192192465483,0.023873354105658245,0.09559260388092897,0.07171921924654508,0.023873354105657177,0.37545202619047574,0.37545202619047574,0.1249776801179751,0.0,4.951786660611049,4.934767721924857,5.0029217147796885,4.95205416498311,4.935102004631574,5.002988547593304,24799.928779170772,21079.939462295155,0.85,1.0657031962071541,0.6621036159347151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523276392225635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.249679665012,1535.5858903884523,0.37545202619047574,0.1249776801179751,6.112874298809886,3.4833255185175096
4704.0,-30.138567090118872,5.008118745552428,35.005482046039056,24.101896688248985,4.995502881468639,-26.62518614144623,-40.145321062859125,1.4821219327959612,-0.06486064732945351,-5.017057681494271,40.01092078982137,42244.402767656706,25750.98340748284,25750.98340748284,67995.38617513955,77347.44935633417,77347.44935633417,25750.98340748284,103098.432763817,103098.432763817,103098.432763817,127898.34911464127,91570.49206401392,56467.445475336455,39003.38509853051,24799.91635082426,0.0,63803.30144935477,21079.928898200622,1535.5849719802186,0.0,0.8867923839140247,2.8156125422721043,0.0014959135982669303,354420.25407518866,1555004.1546820265,4.387458495394395,1555004.1546820265,4.387458495394395,0.8500000000000001,0.09559252725504978,4.027634451161993,1.267249657795765,1.0,0.0,4.027634451163207,1.2848141171818015,1.2851083299994084,3.1347993435785715,19325.219107696343,1970.6239243468813,4632.441516551485,4632.441516551485,5.558836159177799,5.008118745552428,-2.347721964747089,7.355840710299518,3.4833365853471094,3.4833365853471094,0.9952390243848884,0.0,0.0,0.00022898059528507614,0.9951868448261278,0.00023008804474810158,199.0370621492655,0.0,0.0,0.0,0.0519700836671574,7.756869169777096e-05,0.0001514119035873052,0.0006098317992042486,0.0955925272550523,0.0717191743225058,0.023873352932546506,0.09559253057142089,0.07171917432250391,0.023873352932545878,0.37545183499800144,0.37545183499800144,0.12497768861847221,0.0,4.951864406574316,4.934876218930242,5.002907023148964,4.95219703416484,4.935331874987526,5.002869945920224,24799.91635082426,21079.928898200622,0.85,1.0657032572070324,0.6621037126298096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523272420279711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.246387761068,1535.5849719802186,0.37545183499800144,0.12497768861847221,6.112874298809886,3.4833365853471094
4705.0,-30.138500653193347,5.00811054379817,35.00548046437575,24.101894732471578,4.995507700741238,-26.62512586625949,-40.145259351097025,1.4821329138073573,-0.06477828858305656,-5.0170496309933785,40.01091802277017,42244.41560419688,25750.984210510916,25750.984210510916,67995.3998147078,77347.42200191472,77347.42200191472,25750.984210510916,103098.40621242563,103098.40621242563,103098.40621242563,127898.31365301632,91570.4397653387,56467.433367620615,39003.34044190898,24799.907440590687,0.0,63803.247882499665,21079.921324502084,1535.584330165641,0.0,0.8867924349097728,2.8156123999893,0.0014959135982669303,354420.3653036194,1555004.03534747,4.387456781766344,1555004.03534747,4.387456781766344,0.85,0.09559248367855529,4.027634451161993,1.2672494803136218,1.0,0.0,4.027634451162419,1.2848140658092315,1.2851082786150745,3.1347994689217655,19325.20807047972,1970.6227988640076,4632.441516551485,4632.441516551485,5.558836332526577,5.00811054379817,-2.347707013440527,7.355817557238698,3.4833476580709903,3.4833476580709903,0.995242188020283,0.0,0.0,0.00022898059528507614,0.9951799555186809,0.00023008963757286795,199.03700773451345,0.0,0.0,0.0,0.0519700836671574,7.756923408075442e-05,0.00015141136120432172,0.0006098296146838586,0.09559248367856027,0.07171913144541658,0.02387335223314368,0.09559249128397673,0.07171913144541285,0.023873352233142436,0.3754516451379883,0.3754516451379883,0.12497769647538749,0.0,4.951942740064737,4.934983011880433,5.002899805928848,4.952271342410313,4.935425477451588,5.002886245655532,24799.907440590687,21079.921324502084,0.85,1.0657043657076581,0.6621044696971286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523268446885433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.243098558713,1535.584330165641,0.3754516451379883,0.12497769647538749,6.112874298809886,3.4833476580709903
