time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4706.0,-30.138434235191774,5.008102284519606,35.00547886906319,24.101888306345813,4.995507887410223,-26.625066071362546,-40.14519390240309,1.4821397235810376,-0.06467326237839188,-5.017044036342087,40.01091446187827,42244.41297607874,25750.991113427728,25750.991113427728,67995.40408950647,77347.39509066162,77347.39509066162,25750.991113427728,103098.38620408936,103098.38620408936,103098.38620408936,127898.28090108682,91570.38604210502,56467.40392752237,39003.31346064739,24799.894696997464,0.0,63803.208157644855,21079.910492447845,1535.583524647821,0.0,0.8867924762802359,2.8156116732760283,0.0014959135982669303,354420.44260122074,1555003.8817769748,4.387455391580223,1555003.8817769748,4.387455391580223,0.85,0.09559244037982237,4.027634451161993,1.2672493237117308,1.0,0.0,4.027634451161522,1.2848140339510044,1.285108246749552,3.1347995466522,19325.196732621433,1970.6216427242161,4632.441516551485,4632.441516551485,5.558837822651556,5.008102284519606,-2.34769389535014,7.3557961798697455,3.48335871511771,3.48335871511771,0.9952453471764885,0.0,0.0,0.00022898059528507614,0.9951730682250135,0.00023009122995408724,199.03695333529075,0.0,0.0,0.0,0.0519700836671574,7.756980931136054e-05,0.0001514107859737156,0.0006098272978652521,0.09559244037982424,0.07171908883629569,0.023873351543528553,0.09559242092627415,0.07171908883629428,0.023873351543528085,0.375451456312896,0.375451456312896,0.12497770426109046,0.0,4.952026226407668,4.935088194750676,5.002918064692494,4.9523707739637075,4.935519554702864,5.003001738397529,24799.894696997464,21079.910492447845,0.85,1.065705096231267,0.6621048407425112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523264476368372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.239810608782,1535.583524647821,0.375451456312896,0.12497770426109046,6.112874298809886,3.48335871511771
4707.0,-30.138367863908837,5.00809405264722,35.00547726145642,24.10188621087002,4.995513594422455,-26.62500576643735,-40.14513219064099,1.4821514969509613,-0.06461897908815217,-5.01703449308504,40.01091091315834,42244.4255287656,25750.987824686425,25750.987824686425,67995.41335345202,77347.36357639231,77347.36357639231,25750.987824686425,103098.35140107873,103098.35140107873,103098.35140107873,127898.23172161836,91570.32996970617,56467.39192207948,39003.264497362994,24799.88032053962,0.0,63803.14481790262,21079.89827245868,1535.582533867338,0.0,0.886792537704389,2.8156120740567507,0.0014959135982669303,354420.57445413095,1555003.7287314318,4.387453327523118,1555003.7287314318,4.387453327523118,0.85,0.09559239536499925,4.027634451161993,1.2672491335915406,1.0,0.0,4.027634451159355,1.2848139788715436,1.2851081916574785,3.1347996810398016,19325.18489899065,1970.6204360296995,4632.441516551485,4632.441516551485,5.558837112714627,5.00809405264722,-2.3476779042514875,7.355771956898707,3.483369741141673,3.483369741141673,0.9952484974690494,0.0,0.0,0.00022898059528507614,0.9951661858272519,0.00023009282122536288,199.03689897436226,0.0,0.0,0.0,0.0519700836671574,7.757035170156927e-05,0.00015141024358350687,0.0006098251133157613,0.09559239536500146,0.0717190447652558,0.023873350599745654,0.0955923794767707,0.07171904476525415,0.0238733505997451,0.37545126828925757,0.37545126828925757,0.12497771353055512,0.0,4.952100463004854,4.935185992876484,5.002921468932527,4.952415513996868,4.935595314857665,5.0029532330869415,24799.88032053962,21079.89827245868,0.85,1.0657062993918929,0.662105694779361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523260506984448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.236524494308,1535.582533867338,0.37545126828925757,0.12497771353055512,6.112874298809886,3.483369741141673
4708.0,-30.13830149150326,5.0080858080902635,35.00547565531943,24.101884464640193,4.9955172925659,-26.62494566142137,-40.14506667209787,1.4821614624839998,-0.0645145374689946,-5.0170268437861365,40.01090774075614,42244.42252768589,25750.98934683475,25750.98934683475,67995.41187452065,77347.34148603817,77347.34148603817,25750.98934683475,103098.33083287292,103098.33083287292,103098.33083287292,127898.19986969944,91570.28250739534,56467.363549042864,39003.24328705831,24799.86903682652,0.0,63803.11232388482,21079.888681302542,1535.58176516881,0.0,0.8867925881258675,2.815611594845145,0.0014959135982669303,354420.6801394935,1555003.5919153416,4.387451633192851,1555003.5919153416,4.387451633192851,0.85,0.09559235209509986,4.027634451161993,1.2672489725938072,1.0,0.0,4.027634451163597,1.2848139322497056,1.2851081450249644,3.134799794791777,19325.174882450003,1970.6194146268097,4632.441516551485,4632.441516551485,5.558837441299095,5.0080858080902635,-2.3476633118272736,7.355749119917537,3.483380761667702,3.483380761667702,0.995251646190772,0.0,0.0,0.00022898059528507614,0.9951593033644187,0.00023009441253369405,199.03684461254406,0.0,0.0,0.0,0.0519700836671574,7.757092755375482e-05,0.00015140966773132133,0.0006098227939936601,0.09559235209510165,0.07171900197321295,0.023873350121888712,0.0955923207896893,0.0717190019732116,0.023873350121888265,0.37545108052889625,0.37545108052889625,0.1249777230980272,0.0,4.95217993050494,4.935289181538565,5.002929624398746,4.952512306317146,4.935716467832151,5.002976791961487,24799.86903682652,21079.888681302542,0.85,1.0657068189613446,0.6621059849438036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523256540394764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.233239657837,1535.58176516881,0.37545108052889625,0.1249777230980272,6.112874298809886,3.483380761667702
4709.0,-30.138235154704223,5.008077595341707,35.005474052742116,24.101887468155496,4.9955239764589825,-26.62488528985598,-40.14500492541117,1.482174111610772,-0.0643972791779106,-5.017017110460976,40.010904632165406,42244.4349002493,25750.985529826863,25750.985529826863,67995.42043007616,77347.32668216241,77347.32668216241,25750.985529826863,103098.31221198928,103098.31221198928,103098.31221198928,127898.16940629447,91570.24355476495,56467.35177285221,39003.21309101415,24799.857194305197,0.0,63803.07028531935,21079.878615159418,1535.5809169373401,0.0,0.8867926489236111,2.8156111905122088,0.0014959135982669303,354420.8146185206,1555003.4578512572,4.38744959018555,1555003.4578512572,4.38744959018555,0.85,0.09559230799615055,4.027634451161993,1.2672488148929553,1.0,0.0,4.027634451161877,1.2848138730731928,1.2851080858349007,3.134799939175741,19325.166661809264,1970.6185763547455,4632.441516551485,4632.441516551485,5.558836617325845,5.008077595341707,-2.347647199670107,7.355724795011813,3.4833917646474326,3.4833917646474326,0.9952547898992664,0.0,0.0,0.00022898059528507614,0.9951524246451003,0.00023009600299847246,199.03679027991876,0.0,0.0,0.0,0.0519700836671574,7.757147025815244e-05,0.00015140912502692368,0.0006098206081787314,0.095592307996153,0.07171895851212856,0.02387334948402443,0.09559226081227543,0.07171895851212673,0.02387334948402382,0.3754508933713813,0.3754508933713813,0.12497773319441577,0.0,4.952264217513573,4.9354037117520875,5.002923000465216,4.952619831283073,4.935880323363278,5.002915013349025,24799.857194305197,21079.878615159418,0.85,1.0657076552273919,0.6621066151101738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452325257374016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.229957056232,1535.5809169373401,0.3754508933713813,0.12497773319441577,6.112874298809886,3.4833917646474326
4710.0,-30.138168824432952,5.008069354746559,35.00547245239984,24.101880622934573,4.9955267114974795,-26.62482531907773,-40.14493947671724,1.4821832061422102,-0.06435780222079757,-5.0170101982097135,40.010901492111046,42244.431810051974,25750.988871417674,25750.988871417674,67995.42068146965,77347.28782224955,77347.28782224955,25750.988871417674,103098.27669366723,103098.27669366723,103098.27669366723,127898.12306631629,91570.1789500379,56467.322937840334,39003.17334688618,24799.84637264906,0.0,63803.01971953524,21079.8694167517,1535.5801896211656,0.0,0.8867926954764624,2.815611478710229,0.0014959135982669303,354420.9101206276,1555003.3224302484,4.387448025854346,1555003.3224302484,4.387448025854346,0.85,0.09559226554637609,4.027634451161993,1.2672486214758827,1.0,0.0,4.027634451160784,1.2848138305261758,1.2851080432781408,3.134800042985634,19325.15302749894,1970.6171860420168,4632.441516551485,4632.441516551485,5.558837338671339,5.008069354746559,-2.347633169101762,7.355702523848321,3.4834027634817684,3.4834027634817684,0.9952579324233624,0.0,0.0,0.00022898059528507614,0.9951455466539462,0.00023009759331687216,199.03673595266963,0.0,0.0,0.0,0.0519700836671574,7.757204550408993e-05,0.0001514085497809862,0.0006098182912983756,0.09559226554637848,0.07171891641454499,0.023873349131833494,0.09559223033846691,0.0717189164145432,0.023873349131832894,0.37545070745299003,0.37545070745299003,0.12497774282275759,0.0,4.95233923208383,4.935501658412704,5.0029290746426796,4.952652395988935,4.9359065765419246,5.002966515496325,24799.84637264906,21079.8694167517,0.85,1.0657085037724443,0.6621070914158872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523248609215693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.226675953721,1535.5801896211656,0.37545070745299003,0.12497774282275759,6.112874298809886,3.4834027634817684
4711.0,-30.13810250959639,5.00806122768834,35.00547087015723,24.101887957099848,4.995539431433465,-26.62476436364546,-40.14487766018135,1.4822012854825002,-0.0643010909504369,-5.016996600571244,40.01089881861854,42244.4437391026,25750.975246986334,25750.975246986334,67995.41898608893,77347.26599432656,77347.26599432656,25750.975246986334,103098.24124131289,103098.24124131289,103098.24124131289,127898.07670521029,91570.13542590919,56467.31317068512,39003.13583913785,24799.83546389739,0.0,63802.97130303524,21079.86014431278,1535.5793049585939,0.0,0.8867927743673101,2.8156123208269417,0.0014959135982669303,354421.0979904669,1555003.207130645,4.387445374858781,1555003.207130645,4.387445374858781,0.85,0.09559222024478256,4.027634451161993,1.2672484643245117,1.0,0.0,4.027634451161597,1.284813745945466,1.2851079586780625,3.1348002493529874,19325.14384208009,1970.6162493899642,4632.441516551485,4632.441516551485,5.558834397580492,5.00806122768834,-2.347614225494929,7.355675453183268,3.483413740227802,3.483413740227802,0.9952610686365148,0.0,0.0,0.00022898059528507614,0.9951386703145217,0.00023009918327533682,199.0366816380918,0.0,0.0,0.0,0.0519700836671574,7.757258882964884e-05,0.0001514080064554273,0.0006098161029816365,0.09559222024478777,0.07171887212419432,0.023873348120593444,0.09559221236144345,0.07171887212419042,0.023873348120592143,0.3754505215961822,0.3754505215961822,0.12497775284259813,0.0,4.952405325843529,4.935603377664393,5.0028880840962415,4.95269550962081,4.936036086325942,5.00274997883912,24799.83546389739,21079.86014431278,0.85,1.0657092859067874,0.6621077808188682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523244645083513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.223396931666,1535.5793049585939,0.3754505215961822,0.12497775284259813,6.112874298809886,3.483413740227802
4712.0,-30.138036158043917,5.008053028710751,35.00546930355343,24.101876152586215,4.995539984333034,-26.624704591966935,-40.14481221148742,1.4822084182560515,-0.06429181649320981,-5.016991708233879,40.01089610964664,42244.44085589609,25750.983877310588,25750.983877310588,67995.42473320669,77347.2160790416,77347.2160790416,25750.983877310588,103098.19995635218,103098.19995635218,103098.19995635218,127898.0280758906,91570.05887365266,56467.28365050704,39003.083581272906,24799.828119538415,0.0,63802.911700811324,21079.853901607654,1535.5788225185738,0.0,0.886792809078085,2.815612770027252,0.0014959135982669303,354421.16558476974,1555003.0903009274,4.387444208461091,1555003.0903009274,4.387444208461091,0.8500000000000001,0.09559217925606714,4.027634451161993,1.2672482604673134,1.0,0.0,4.027634451162269,1.2848137125761627,1.285107925301118,3.1348003307703163,19325.127686339332,1970.6146019628857,4632.441516551485,4632.441516551485,5.5588362605989925,5.008053028710751,-2.347601667628781,7.355654696339533,3.4834247374898166,3.4834247374898166,0.9952642107113762,0.0,0.0,0.00022898059528507614,0.9951317902192238,0.0002301007741242319,199.03662729347184,0.0,0.0,0.0,0.0519700836671574,7.757316408325501e-05,0.00015140743120182113,0.0006098137860703941,0.09559217925607022,0.07171883144973411,0.02387334780633612,0.09559220132115305,0.07171883144973179,0.023873347806335345,0.3754503360828095,0.3754503360828095,0.12497776032442717,0.0,4.952462385341107,4.9356799694595,5.002886420795676,4.952699891740679,4.93599563079357,5.002889070714389,24799.828119538415,21079.853901607654,0.85,1.0657103715274807,0.662108354145206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523240681875929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.22011981141,1535.5788225185738,0.3754503360828095,0.12497776032442717,6.112874298809886,3.4834247374898166
4713.0,-30.137969860122652,5.008044839512679,35.00546772128116,24.101874266658,4.995544415322691,-26.624644480674743,-40.144750534649916,1.4822190358748046,-0.0642067089265197,-5.016983042230808,40.01089252005956,42244.45322900519,25750.98270376867,25750.98270376867,67995.43593277386,77347.19055609529,77347.19055609529,25750.98270376867,103098.17325986395,103098.17325986395,103098.17325986395,127897.9870274097,91570.00830568816,56467.270978598186,39003.04147454441,24799.813767545755,0.0,63802.85524209016,21079.84170241389,1535.577853519964,0.0,0.8867928661850066,2.8156126634788703,0.0014959135982669303,354421.2853174278,1555002.9354929666,4.387442289478383,1555002.9354929666,4.387442289478383,0.85,0.09559213463404082,4.027634451161993,1.267248089029454,1.0,0.0,4.027634451161167,1.2848136629036875,1.285107875617268,3.1348004519655497,19325.117014375344,1970.6135137254155,4632.441516551485,4632.441516551485,5.558836007267805,5.008044839512679,-2.347586374106493,7.355631213619172,3.483435699511058,3.483435699511058,0.9952673427174451,0.0,0.0,0.00022898059528507614,0.995124915736295,0.00023010236369737854,199.03657299280763,0.0,0.0,0.0,0.0519700836671574,7.757370618818184e-05,0.00015140688909689429,0.0006098116026699145,0.09559213463404474,0.07171878794595145,0.023873346688093294,0.09559214353792654,0.0717187879459485,0.023873346688092312,0.3754501493875987,0.3754501493875987,0.1249777681343729,0.0,4.952521887187686,4.935760882576574,5.002881553307134,4.952776333304314,4.936100998021175,5.002878562361332,24799.813767545755,21079.84170241389,0.85,1.065711490101432,0.662109133967674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452323671647624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.216845637193,1535.577853519964,0.3754501493875987,0.1249777681343729,6.112874298809886,3.483435699511058
4714.0,-30.13790359433561,5.008036665405795,35.00546614058625,24.101877479720883,4.995549923751083,-26.624584290574596,-40.14468501610679,1.4822306199900641,-0.06405908648258674,-5.016974129139231,40.01088940146027,42244.44974445591,25750.980892826083,25750.980892826083,67995.430637282,77347.18127163478,77347.18127163478,25750.980892826083,103098.16216446087,103098.16216446087,103098.16216446087,127897.96436602999,91569.97442533118,56467.242898152326,39003.03503019873,24799.802201569124,0.0,63802.83723176785,21079.831871333754,1535.577040629622,0.0,0.8867929228440258,2.815611764518797,0.0014959135982669303,354421.4084639847,1555002.800997285,4.3874403855468564,1555002.800997285,4.3874403855468564,0.85,0.09559209051400588,4.027634451161993,1.2672479022061456,1.0,0.0,4.027634451161452,1.2848136087096493,1.2851078214108198,3.134800584192897,19325.109864197297,1970.6127846101674,4632.441516551485,4632.441516551485,5.558835616341641,5.008036665405795,-2.3475709061965473,7.355607571602342,3.4834466508174904,3.4834466508174904,0.9952704716621401,0.0,0.0,0.00022898059528507614,0.9951180446365618,0.00023010395251018154,199.0365187184923,0.0,0.0,0.0,0.0519700836671574,7.75742820633906e-05,0.00015140631322168555,0.0006098092832550843,0.09559209051400538,0.07171874477902648,0.0238733457349789,0.09559206852144711,0.07171874477902686,0.023873345734979026,0.37544996206013875,0.37544996206013875,0.12497777601131571,0.0,4.952597136627503,4.935864025196111,5.002872955208886,4.9529150426566275,4.936293528242743,5.002855511676955,24799.802201569124,21079.831871333754,0.85,1.0657117079336815,0.662109266254105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45232327542839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.21357260028,1535.577040629622,0.37544996206013875,0.12497777601131571,6.112874298809886,3.4834466508174904
4715.0,-30.137837351595646,5.008028413522549,35.00546454508261,24.101866024453216,4.9955485905494115,-26.62452480541068,-40.14462340911848,1.4822360443644365,-0.06400695173795157,-5.016969646009735,40.01088580873374,42244.46227432851,25750.990225989543,25750.990225989543,67995.45250031805,77347.14021223343,77347.14021223343,25750.990225989543,103098.13043822297,103098.13043822297,103098.13043822297,127897.92012671234,91569.9060095759,56467.22807167088,39002.97548656114,24799.789688489374,0.0,63802.76517505052,21079.821235215968,1535.5762720609246,0.0,0.886792958672176,2.815611602904257,0.0014959135982669303,354421.4704045658,1555002.646053953,4.387439181601908,1555002.646053953,4.387439181601908,0.85,0.09559204821746943,4.027634451161993,1.2672477675834672,1.0,0.0,4.027634451164024,1.2848135833327667,1.2851077960281263,3.1348006461096354,19325.095425599982,1970.61131228299,4632.441516551485,4632.441516551485,5.55883763108126,5.008028413522549,-2.3475587186534304,7.355587132175979,3.4834575930277687,3.4834575930277687,0.9952735980079339,0.0,0.0,0.00022898059528507614,0.9951111759777376,0.00023010554078049952,199.03646446308295,0.0,0.0,0.0,0.0519700836671574,7.757482356159521e-05,0.00015140577172348093,0.0006098071022982601,0.09559204821747387,0.0717187030482037,0.023873345169270168,0.09559201905201951,0.07171870304820037,0.02387334516926906,0.37544977562941145,0.37544977562941145,0.12497778371228753,0.0,4.952668549984537,4.935950705574896,5.002898463009444,4.9529626942717755,4.936305943982347,5.003009019225203,24799.789688489374,21079.821235215968,0.85,1.0657132541789434,0.6621102104027274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523228794014174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.210301129544,1535.5762720609246,0.37544977562941145,0.12497778371228753,6.112874298809886,3.4834575930277687
4716.0,-30.13777112118538,5.008020230069549,35.005462940906774,24.101863509882264,4.995556999154266,-26.62446435709163,-40.144557890575356,1.4822502350605247,-0.06402119538438455,-5.016958319760388,40.0108823651307,42244.45848970335,25750.982014359935,25750.982014359935,67995.44050406328,77347.09603431258,77347.09603431258,25750.982014359935,103098.07804867251,103098.07804867251,103098.07804867251,127897.85320238865,91569.83842430699,56467.20087969788,39002.93060512123,24799.775153716135,0.0,63802.70575883737,21079.808880658715,1535.5752295307577,0.0,0.8867930287905909,2.8156131120316097,0.0014959135982669303,354421.62689226895,1555002.4975418705,4.387436825390268,1555002.4975418705,4.387436825390268,0.85,0.09559200271975653,4.027634451161993,1.2672475384501745,1.0,0.0,4.027634451161466,1.2848135169443542,1.2851077296245113,3.134800808089904,19325.08116227016,1970.6098578281228,4632.441516551485,4632.441516551485,5.558835858445907,5.008020230069549,-2.3475415295884248,7.355561759657974,3.483468498151999,3.483468498151999,0.995276713757714,0.0,0.0,0.00022898059528507614,0.9951043086484856,0.00023010712876529417,199.03641021780172,0.0,0.0,0.0,0.0519700836671574,7.757539944447313e-05,0.000151405195840603,0.0006098047828525412,0.09559200271975703,0.071718658629993,0.02387334408976402,0.09559201294723049,0.07171865862999263,0.023873344089763895,0.37544958898612274,0.37544958898612274,0.12497779333584169,0.0,4.952717966261218,4.936019100948499,5.002890818206993,4.952937124375978,4.9363141990449435,5.002881776643562,24799.775153716135,21079.808880658715,0.85,1.0657140586023686,0.6621107676746457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523224835123973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.207031405955,1535.5752295307577,0.37544958898612274,0.12497779333584169,6.112874298809886,3.483468498151999
4717.0,-30.137704895862417,5.008012115539266,35.00546136735853,24.101871263142698,4.995567271125144,-26.624403727054997,-40.14449230218304,1.482266102317703,-0.06390151123656551,-5.016946891401238,40.01088004887495,42244.45457410602,25750.973743633964,25750.973743633964,67995.42831773998,77347.08569666874,77347.08569666874,25750.973743633964,103098.0594403027,103098.0594403027,103098.0594403027,127897.82685834724,91569.80543554825,56467.17431298541,39002.923469514266,24799.76741804453,0.0,63802.6908875588,21079.80230533785,1535.5745785414306,0.0,0.8867930953464008,2.8156128736803305,0.0014959135982669303,354421.7847908138,1555002.3976488407,4.387434588894222,1555002.3976488407,4.387434588894222,0.85,0.09559195863069272,4.027634451161993,1.267247329098173,1.0,0.0,4.0276344511619255,1.284813442712485,1.2851076553756435,3.134800989207345,19325.07420025678,1970.609147900331,4632.441516551485,4632.441516551485,5.558834073053488,5.008012115539266,-2.34752424033067,7.355536355869936,3.4834794101662148,3.4834794101662148,0.9952798314760614,0.0,0.0,0.00022898059528507614,0.9950974418978519,0.00023010871663820567,199.03635597671675,0.0,0.0,0.0,0.0519700836671574,7.757597594525724e-05,0.0001514046193398189,0.000609802460918122,0.09559195863069991,0.07171861527574581,0.023873343354954096,0.09559197150430855,0.07171861527574042,0.023873343354952302,0.3754494011212815,0.3754494011212815,0.12497780250320902,0.0,4.952779111610141,4.9361114288710155,5.00285823114433,4.953045380164667,4.936502451339095,5.002749614735592,24799.76741804453,21079.80230533785,0.85,1.0657141160013166,0.6621108606305424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45232208769728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.203763643454,1535.5745785414306,0.3754494011212815,0.12497780250320902,6.112874298809886,3.4834794101662148
4718.0,-30.137638683092778,5.008003903433481,35.00545979329932,24.101859877724223,4.995565305854551,-26.62434433209482,-40.14443069519473,1.482270954856601,-0.06383132882012887,-5.016943328243914,40.0108768868938,42244.46703733899,25750.98545269413,25750.98545269413,67995.45249003312,77347.04760455759,77347.04760455759,25750.98545269413,103098.03305725173,103098.03305725173,103098.03305725173,127897.79097431412,91569.73974324315,56467.15917602445,39002.867296909666,24799.757917062398,0.0,63802.62521397206,21079.794229503037,1535.5740043694047,0.0,0.886793124932225,2.815612367595987,0.0014959135982669303,354421.8340207578,1555002.2612822694,4.387433594712441,1555002.2612822694,4.387433594712441,0.85,0.0955919172681557,4.027634451161993,1.2672472038166602,1.0,0.0,4.027634451161751,1.2848134200108294,1.2851076326687894,3.134801044596845,19325.06033642182,1970.6077341826026,4632.441516551485,4632.441516551485,5.558836600675288,5.008003903433481,-2.3475127407347287,7.35551664416821,3.4834903293330286,3.4834903293330286,0.9952829512380081,0.0,0.0,0.00022898059528507614,0.9950905764999368,0.00023011030422022158,199.036301745943,0.0,0.0,0.0,0.0519700836671574,7.757651745439336e-05,0.00015140407783068276,0.0006098002799172697,0.09559191726815591,0.07171857426179959,0.023873343006356317,0.09559192176848703,0.07171857426179944,0.023873343006356264,0.3754492137767031,0.3754492137767031,0.12497780978736654,0.0,4.952844340593799,4.936193403722484,5.00287311093274,4.953111999423811,4.936528072341673,5.002939405682184,24799.757917062398,21079.794229503037,0.85,1.065715591827135,0.6621117374977217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523216919127817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.20049798672,1535.5740043694047,0.3754492137767031,0.12497780978736654,6.112874298809886,3.4834903293330286
4719.0,-30.13757252661751,5.007995816147221,35.00545821967834,24.101872485503577,4.995577883635584,-26.624283533383135,-40.144368913583435,1.4822888904012417,-0.06368436602332395,-5.016929315148177,40.01087375153945,42244.47842024007,25750.970474351187,25750.970474351187,67995.44889459126,77347.04774552952,77347.04774552952,25750.970474351187,103098.0182198807,103098.0182198807,103098.0182198807,127897.76222698734,91569.718194651,56467.14886936179,39002.8548058769,24799.744007106638,0.0,63802.59881298354,21079.782406040642,1535.572940270993,0.0,0.8867932076098974,2.8156120725829417,0.0014959135982669303,354422.02763110114,1555002.1260640374,4.387430816468766,1555002.1260640374,4.387430816468766,0.85,0.09559187042931883,4.027634451161993,1.2672470494126902,1.0,0.0,4.027634451161916,1.2848133361028935,1.2851075487416392,3.1348012493228374,19325.055788763988,1970.6072704505605,4632.441516551485,4632.441516551485,5.558833367317049,5.007995816147221,-2.3474935841814726,7.355489400328693,3.483501205540349,3.483501205540349,0.995286058725814,0.0,0.0,0.00022898059528507614,0.9950837169900336,0.00023011189046254842,199.03624756130597,0.0,0.0,0.0,0.0519700836671574,7.757706050192894e-05,0.0001514035347831472,0.0006097980927203067,0.09559187042932218,0.0717185289383852,0.02387334149093697,0.09559185442302483,0.0717185289383827,0.02387334149093613,0.3754490262818006,0.3754490262818006,0.12497781842288716,0.0,4.952919142488497,4.936305815575906,5.002834866700937,4.953244949124837,4.936782084230742,5.002708536665466,24799.744007106638,21079.782406040642,0.85,1.0657159764588537,0.6621121898822013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452321296203522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.197234286008,1535.572940270993,0.3754490262818006,0.12497781842288716,6.112874298809886,3.483501205540349
4720.0,-30.137506344628722,5.00798767533355,35.0054566649588,24.10186050636696,4.995579706772443,-26.62422378728175,-40.1443034998141,1.4822971494254462,-0.06370567980201258,-5.016923651564812,40.01087115484347,42244.47486588228,25750.97689764058,25750.97689764058,67995.45176352285,77346.99188341694,77346.99188341694,25750.97689764058,103097.96878105751,103097.96878105751,103097.96878105751,127897.70581298794,91569.63627846073,56467.11926092597,39002.79668614974,24799.73703193043,0.0,63802.53371808017,21079.776477140862,1535.5724606897088,0.0,0.8867932458394996,2.8156130136376145,0.0014959135982669303,354422.1058813796,1555002.0140764979,4.387429531827612,1555002.0140764979,4.387429531827612,0.8499999999999999,0.09559182896905341,4.027634451161993,1.2672468274226416,1.0,0.0,4.027634451161953,1.2848132974646689,1.2851075100945666,3.134801343595799,19325.03850100797,1970.6055075900508,4632.441516551485,4632.441516551485,5.558834753905389,5.00798767533355,-2.347480543847483,7.3554682191810326,3.4835121057147163,3.4835121057147163,0.9952891730613475,0.0,0.0,0.00022898059528507614,0.9950768548857757,0.00023011347732669423,199.0361933558019,0.0,0.0,0.0,0.0519700836671574,7.757763547921075e-05,0.0001514029598058654,0.000609795776921998,0.0955918289690581,0.07171848804077037,0.023873340928287735,0.09559186063869336,0.07171848804076685,0.023873340928286566,0.3754488405678002,0.3754488405678002,0.12497782492656088,0.0,4.952976761414163,4.9363845872606475,5.0028288944938595,4.953217971762797,4.936710433391966,5.0028157753434925,24799.73703193043,21079.776477140862,0.85,1.0657171087275255,0.6621128096972607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452320900830911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.193971664627,1535.5724606897088,0.3754488405678002,0.12497782492656088,6.112874298809886,3.4835121057147163
4721.0,-30.137440197018805,5.007979585533008,35.005455108654665,24.101863370183878,4.995587430279875,-26.624163482010797,-40.1442417531274,1.4823107152718693,-0.06361295541580603,-5.016913097656205,40.010867999248426,42244.486512472395,25750.970776065056,25750.970776065056,67995.45728853745,77346.97221602092,77346.97221602092,25750.970776065056,103097.94299208597,103097.94299208597,103097.94299208597,127897.66746072796,91569.59295981887,56467.107256270225,39002.761892831826,24799.72446864199,0.0,63802.48636147381,21079.765798345692,1535.5715513277992,0.0,0.886793310983783,2.8156130273896096,0.0014959135982669303,354422.2516983373,1555001.8779853636,4.387427342764265,1555001.8779853636,4.387427342764265,0.85,0.09559178387379158,4.027634451161993,1.2672466966463256,1.0,0.0,4.027634451162172,1.2848132339995222,1.2851074466148869,3.134801498443696,19325.029358955475,1970.6045753601359,4632.441516551485,4632.441516551485,5.558833432447686,5.007979585533008,-2.3474639319044908,7.355443517437498,3.483522976262838,3.483522976262838,0.9952922789322394,0.0,0.0,0.00022898059528507614,0.9950699963970967,0.00023011506337660513,199.03613917848494,0.0,0.0,0.0,0.0519700836671574,7.757817822699712e-05,0.00015140241705807902,0.0006097935909323152,0.09559178387379218,0.07171844435763998,0.0238733395161522,0.09559181151856022,0.07171844435763952,0.023873339516152052,0.3754486543126258,0.3754486543126258,0.1249778316570971,0.0,4.953037432181077,4.936473390446963,5.002805000274009,4.95330014224038,4.936848652846095,5.002729492364153,24799.72446864199,21079.765798345692,0.85,1.0657179863384683,0.662113483683625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523205053060384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.19071175958,1535.5715513277992,0.3754486543126258,0.1249778316570971,6.112874298809886,3.483522976262838
4722.0,-30.13737407086586,5.0079713767717955,35.00545353632622,24.10185233401137,4.995583342355776,-26.624104377267585,-40.14417640920726,1.4823136487575281,-0.06349253482568429,-5.0169106006215936,40.01086441989721,42244.48312147231,25750.985051345426,25750.985051345426,67995.46817281774,77346.94408790677,77346.94408790677,25750.985051345426,103097.9291392522,103097.9291392522,103097.9291392522,127897.64196691397,91569.5364072858,56467.075440851564,39002.73440714916,24799.71282766177,0.0,63802.44723481093,21079.755903512505,1535.5708796970478,0.0,0.8867933366545572,2.8156117368964195,0.0014959135982669303,354422.28619835735,1555001.7236189349,4.387426480141422,1555001.7236189349,4.387426480141422,0.8500000000000001,0.09559174240886589,4.027634451161993,1.2672465142188596,1.0,0.0,4.027634451163222,1.2848132202757867,1.2851074328880088,3.1348015319280855,19325.01742399621,1970.6033583329895,4632.441516551485,4632.441516551485,5.558836514036588,5.0079713767717955,-2.3474532613206764,7.355424638092472,3.4835338486318967,3.4835338486318967,0.9952953853233991,0.0,0.0,0.00022898059528507614,0.9950631401841432,0.00023011664892209926,199.03608501877153,0.0,0.0,0.0,0.0519700836671574,7.757875259796318e-05,0.00015140184268711297,0.0006097912775760247,0.09559174240886503,0.0717184035394662,0.023873338869398835,0.0955917286626103,0.07171840353946685,0.023873338869399054,0.3754484682856044,0.3754484682856044,0.12497783747787305,0.0,4.953112615285136,4.9365631712908,5.0028362904041614,4.9534180657959155,4.936927038650765,5.00296619924427,24799.71282766177,21079.755903512505,0.85,1.065718810480346,0.6621138365743362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523201099868401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.18745337188,1535.5708796970478,0.3754484682856044,0.12497783747787305,6.112874298809886,3.4835338486318967
4723.0,-30.13730797147777,5.00796320695444,35.00545193702275,24.10185554707425,4.995588941690098,-26.624044327796067,-40.14411469744516,1.4823252980083659,-0.06335327370726418,-5.016900761914123,40.010860489534636,42244.49472812176,25750.980378082608,25750.980378082608,67995.47510620437,77346.93438890373,77346.93438890373,25750.980378082608,103097.91476698633,103097.91476698633,103097.91476698633,127897.61062156677,91569.50221671116,56467.06255592931,39002.71073420205,24799.695854580434,0.0,63802.40658878248,21079.741476393367,1535.5697347006073,0.0,0.8867934009641039,2.8156110558255354,0.0014959135982669303,354422.42213386676,1555001.5541144803,4.387424319128291,1555001.5541144803,4.387424319128291,0.8499999999999999,0.09559169690480106,4.027634451161993,1.2672463262965907,1.0,0.0,4.02763445116178,1.284813165777062,1.2851073783768043,3.134801664898925,19325.01020834921,1970.602622541766,4632.441516551485,4632.441516551485,5.558835505224539,5.00796320695444,-2.347437243771847,7.355400450726288,3.483544671631486,3.483544671631486,0.995298477608996,0.0,0.0,0.00022898059528507614,0.9950562867972064,0.0002301182338358942,199.03603088100894,0.0,0.0,0.0,0.0519700836671574,7.757929504598601e-05,0.0001514013002390901,0.0006097890927936799,0.09559169690480605,0.07171835933206003,0.023873337572746022,0.09559164119423769,0.07171835933205628,0.023873337572744777,0.3754482825596188,0.3754482825596188,0.12497784590276191,0.0,4.953195856342063,4.9366710820696085,5.002845371432102,4.95354748820688,4.93712141638224,5.00290040449886,24799.695854580434,21079.741476393367,0.85,1.065719598077968,0.6621144402968185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523197147960911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.184196759243,1535.5697347006073,0.3754482825596188,0.12497784590276191,6.112874298809886,3.483544671631486
4724.0,-30.13724191869267,5.007955096776464,35.0054503557424,24.101852962654107,4.995597929721808,-26.623983981428648,-40.14404917890204,1.4823399924577345,-0.06338108493270056,-5.01688989976745,40.010857815892145,42244.49028608808,25750.973221357108,25750.973221357108,67995.4635074452,77346.88750543863,77346.88750543863,25750.973221357108,103097.86072679574,103097.86072679574,103097.86072679574,127897.5468599599,91569.43223224359,56467.03501289306,39002.66357705615,24799.686133164152,0.0,63802.3497102203,21079.733213189527,1535.5689784388,0.0,0.8867934659319706,2.8156126890149995,0.0014959135982669303,354422.57220966846,1555001.4388085064,4.387422135993647,1555001.4388085064,4.387422135993647,0.8499999999999999,0.09559165324008495,4.027634451161993,1.26724613562692,1.0,0.0,4.027634451161484,1.2848130970319827,1.2851073096159829,3.1348018326293055,19324.99543868772,1970.6011164554382,4632.441516551485,4632.441516551485,5.558833960310164,5.007955096776464,-2.347420461452304,7.3553755582287685,3.4835554926978705,3.4835554926978705,0.9953015693422487,0.0,0.0,0.00022898059528507614,0.9950494382930638,0.00023011981764230327,199.0359767814453,0.0,0.0,0.0,0.0519700836671574,7.757987095955294e-05,0.0001514007243255232,0.0006097867732243568,0.09559165324008909,0.07171831646299097,0.023873336777098124,0.0955916565666487,0.07171831646298786,0.02387333677709709,0.37544809823419845,0.37544809823419845,0.12497785508444895,0.0,4.953254325613443,4.936754251958973,5.002829587836175,4.953508814834777,4.937107566767679,5.002787108543544,24799.686133164152,21079.733213189527,0.85,1.0657203663543635,0.6621149609372626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452319319765512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.180941814622,1535.5689784388,0.37544809823419845,0.12497785508444895,6.112874298809886,3.4835554926978705
4725.0,-30.137175879250698,5.007946916895697,35.00544877626792,24.101846536528342,4.995597760400045,-26.62392456285734,-40.143987571913726,1.4823464440066378,-0.06327185228923327,-5.016885143236187,40.010854705930406,42244.50203310954,25750.981585692112,25750.981585692112,67995.48361880165,77346.86229123926,77346.86229123926,25750.981585692112,103097.84387693138,103097.84387693138,103097.84387693138,127897.52019839578,91569.38021510815,56467.01995697807,39002.62250903342,24799.676321464398,0.0,63802.29883049782,21079.724873244737,1535.5683597222292,0.0,0.8867935014033921,2.8156118092288045,0.0014959135982669303,354422.6379278396,1555001.3046854325,4.387420944036962,1555001.3046854325,4.387420944036962,0.85,0.09559161201246465,4.027634451161993,1.2672459845198323,1.0,0.0,4.027634451162045,1.2848130668496878,1.2851072794267764,3.134801906270768,19324.984460887812,1970.599997031383,4632.441516551485,4632.441516551485,5.55883576590986,5.007946916895697,-2.3474081730950775,7.355355089990774,3.483566318139105,3.483566318139105,0.9953046623254586,0.0,0.0,0.00022898059528507614,0.995042591223192,0.00023012140113881302,199.03592269283953,0.0,0.0,0.0,0.0519700836671574,7.758041249382608e-05,0.00015140018279125007,0.0006097845921222619,0.09559161201246782,0.07171827553619978,0.023873336476268055,0.09559159200493811,0.07171827553619739,0.023873336476267257,0.3754479136002235,0.3754479136002235,0.12497786336917471,0.0,4.953324316514625,4.936842049500058,5.002846042530393,4.953613290946976,4.937202276050641,5.002920906175177,24799.676321464398,21079.724873244737,0.85,1.0657215314364106,0.662115673062809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523189250136617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.1776881397,1535.5683597222292,0.3754479136002235,0.12497786336917471,6.112874298809886,3.483566318139105
4726.0,-30.137109803180447,5.00793877584543,35.005447186320986,24.101849609892838,4.995604083000525,-26.623864462058332,-40.143922123219795,1.4823587418784405,-0.06315071379765413,-5.016875329427475,40.01085124194826,42244.49783439658,25750.976926032035,25750.976926032035,67995.47476042861,77346.84920090168,77346.84920090168,25750.976926032035,103097.82612693371,103097.82612693371,103097.82612693371,127897.4882643427,91569.34293538105,56466.99156887619,39002.612629449846,24799.662137408985,0.0,63802.27476685883,21079.712816797637,1535.567374673892,0.0,0.8867935638973071,2.8156113633278563,0.0014959135982669303,354422.7735194439,1555001.155294561,4.387418844035576,1555001.155294561,4.387418844035576,0.85,0.09559156769408975,4.027634451161993,1.2672457861574373,1.0,0.0,4.027634451159329,1.2848130093165315,1.2851072218804456,3.134802046645318,19324.97659329992,1970.5991947606901,4632.441516551485,4632.441516551485,5.558834760034221,5.00793877584543,-2.3473921988879054,7.355330974733335,3.4835771090363674,3.4835771090363674,0.9953077454389622,0.0,0.0,0.00022898059528507614,0.99503574040651,0.00023012298552364444,199.03586857426333,0.0,0.0,0.0,0.0519700836671574,7.758098780107187e-05,0.00015139960748400427,0.0006097822749949787,0.09559156769408905,0.07171823211886355,0.023873335575225495,0.09559152228202784,0.07171823211886408,0.023873335575225668,0.37544772905559565,0.37544772905559565,0.12497787288159867,0.0,4.953400652304538,4.936944806430404,5.002842955380572,4.953724615629824,4.937374478068534,5.002849268378327,24799.662137408985,21079.712816797637,0.85,1.065721794542471,0.6621158569778749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523185303417685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.174436399233,1535.567374673892,0.37544772905559565,0.12497787288159867,6.112874298809886,3.4835771090363674
4727.0,-30.137043839952586,5.00793066868478,35.00544561146246,24.10185261340814,4.995611240337836,-26.62380437937625,-40.143860411457695,1.482371779761484,-0.06304805758406928,-5.016865715535844,40.01084850153783,42244.5088695538,25750.97285927794,25750.97285927794,67995.48172883174,77346.83220267901,77346.83220267901,25750.97285927794,103097.80506195695,103097.80506195695,103097.80506195695,127897.45749263733,91569.30213124215,56466.97879811681,39002.581481250374,24799.652430680377,0.0,63802.23391193075,21079.70456607832,1535.5666507074666,0.0,0.8867936227535049,2.8156111368919077,0.0014959135982669303,354422.90634895087,1555001.0371091145,4.387416866273653,1555001.0371091145,4.387416866273653,0.85,0.09559152479297964,4.027634451161993,1.267245622412302,1.0,0.0,4.027634451163095,1.2848129483213848,1.2851071608713314,3.134802195466756,19324.96798191314,1970.5983166436185,4632.441516551485,4632.441516551485,5.558833882148537,5.00793066868478,-2.3473763643459304,7.35530703303071,3.483587898014363,3.483587898014363,0.9953108280041036,0.0,0.0,0.00022898059528507614,0.9950289013401575,0.00023012456721274423,199.03581454813835,0.0,0.0,0.0,0.0519700836671574,7.75815302635442e-05,0.00015139906502153192,0.0006097800901544366,0.09559152479298386,0.07171818984192116,0.0238733349510627,0.09559147587071692,0.071718189841918,0.023873334951061646,0.37544754554851345,0.37544754554851345,0.12497788220161243,0.0,4.953480405316611,4.9370562356797905,5.002827494385656,4.953817657951788,4.937520216919552,5.002783931846579,24799.652430680377,21079.70456607832,0.85,1.0657225861823134,0.6621164539139163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523181354511878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.171187593864,1535.5666507074666,0.37544754554851345,0.12497788220161243,6.112874298809886,3.483587898014363
4728.0,-30.136977880908365,5.007922524882467,35.00544403883718,24.10184583803641,4.995613239711604,-26.623744816274215,-40.14379876954479,1.482380175077464,-0.06299442966792412,-5.016859438322601,40.010845416867966,42244.52020325528,25750.977256277605,25750.977256277605,67995.49745953288,77346.796820438,77346.796820438,25750.977256277605,103097.7740767156,103097.7740767156,103097.7740767156,127897.41610892216,91569.24085663103,56466.96423944854,39002.52957464721,24799.64203220655,0.0,63802.171606853764,21079.695727375565,1535.5659617210342,0.0,0.886793665873268,2.815611165072648,0.0014959135982669303,354422.99307754886,1555000.9040768263,4.387415417307836,1555000.9040768263,4.387415417307836,0.8499999999999999,0.09559148328095848,4.027634451161993,1.2672454399848356,1.0,0.0,4.027634451161649,1.2848129090455693,1.285107121586522,3.1348022912954265,19324.955050397115,1970.5969979959636,4632.441516551485,4632.441516551485,5.558834831323966,5.007922524882467,-2.347362991169789,7.3552855160522554,3.483598683647309,3.483598683647309,0.995313909613517,0.0,0.0,0.00022898059528507614,0.9950220627582668,0.00023012614881154174,199.03576052546921,0.0,0.0,0.0,0.0519700836671574,7.758207211552563e-05,0.0001513985231695505,0.0006097779077727289,0.09559148328096194,0.07171814880505316,0.02387333447590878,0.0955914385850332,0.07171814880505056,0.023873334475907913,0.37544736346609314,0.37544736346609314,0.12497789061496001,0.0,4.953554945810708,4.937154518910859,5.002830661473979,4.953865008654702,4.93755957721703,5.0028552663530945,24799.64203220655,21079.695727375565,0.85,1.0657238734524306,0.6621172781322271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523177412352022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.167938730423,1535.5659617210342,0.37544736346609314,0.12497789061496001,6.112874298809886,3.483598683647309
4729.0,-30.136911947417726,5.007914437189776,35.00544246860394,24.101843393314653,4.995621293875386,-26.62368467064479,-40.143733320850856,1.4823940171024064,-0.06300317330493499,-5.016848808920649,40.01084234129057,42244.51540003039,25750.97052312293,25750.97052312293,67995.48592315332,77346.75432647261,77346.75432647261,25750.97052312293,103097.72484959554,103097.72484959554,103097.72484959554,127897.35465732848,91569.17493195961,56466.936005517266,39002.48769604705,24799.629807732945,0.0,63802.11750378,21079.685336573002,1535.5650668603653,0.0,0.8867937311118479,2.8156125206068996,0.0014959135982669303,354423.139937841,1555000.7714366806,4.3874132250772275,1555000.7714366806,4.3874132250772275,0.85,0.09559143954436933,4.027634451161993,1.2672452630521729,1.0,0.0,4.027634451160956,1.284812844288415,1.2851070568145389,3.1348024492957736,19324.9411375231,1970.5955792776433,4632.441516551485,4632.441516551485,5.558833377845349,5.007914437189776,-2.347346434773851,7.355260871963628,3.483609444714753,3.483609444714753,0.9953169842042151,0.0,0.0,0.00022898059528507614,0.995015226876424,0.0002301277298076107,199.0357065237586,0.0,0.0,0.0,0.0519700836671574,7.758264743414943e-05,0.0001513979478509267,0.0006097755905996192,0.0955914395443727,0.0717181060625275,0.0238733334818452,0.09559143593193486,0.07171810606252497,0.02387333348184436,0.37544718180016334,0.37544718180016334,0.12497789942277102,0.0,4.953609049640022,4.9372332171358835,5.002810832708917,4.953845635615721,4.937568203235514,5.002751730147168,24799.629807732945,21079.685336573002,0.85,1.0657245963525408,0.6621177643128785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523173470444333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.164691981943,1535.5650668603653,0.37544718180016334,0.12497789942277102,6.112874298809886,3.483609444714753
4730.0,-30.136846004193302,5.007906377219312,35.00544091833044,24.101841123215877,4.995628326813545,-26.623624618410137,-40.14366780230773,1.482406941030371,-0.06298330327484791,-5.016839473033135,40.01083978219522,42244.51069289122,25750.96719645568,25750.96719645568,67995.4778893469,77346.71662256926,77346.71662256926,25750.96719645568,103097.68381902494,103097.68381902494,103097.68381902494,127897.30512258859,91569.11337985958,56466.90745018164,39002.45103297549,24799.621303563643,0.0,63802.07233653913,21079.678108029097,1535.564415981111,0.0,0.8867937878964258,2.8156133492692637,0.0014959135982669303,354423.26892643224,1555000.661070813,4.387411316929039,1555000.661070813,4.387411316929039,0.85,0.09559139698057567,4.027634451161993,1.2672450542496518,1.0,0.0,4.027634451163769,1.2848127838264003,1.2851069963386788,3.1348025968164666,19324.928147445262,1970.5942546583453,4632.441516551485,4632.441516551485,5.55883265972139,5.007906377219312,-2.347330816721125,7.355237193940437,3.4836202091355957,3.4836202091355957,0.9953200597530273,0.0,0.0,0.00022898059528507614,0.9950083900360646,0.0002301293110470924,199.03565251410498,0.0,0.0,0.0,0.0519700836671574,7.758322337072494e-05,0.0001513973719143512,0.000609773270937626,0.09559139698057782,0.07171806431664617,0.023873332663931657,0.09559142966818296,0.07171806431664456,0.02387333266393112,0.3754469993447911,0.3754469993447911,0.12497790715318238,0.0,4.953654931048504,4.9373027571252806,5.002785594042621,4.953856169758296,4.937598652918439,5.0027023921745695,24799.621303563643,21079.678108029097,0.85,1.0657252248906377,0.6621181592670305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523169530065936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.161446920178,1535.564415981111,0.3754469993447911,0.12497790715318238,6.112874298809886,3.4836202091355957
