time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4731.0,-30.136780098396546,5.007898345936134,35.00543938301731,24.1018388531171,4.995635257270698,-26.623564610104594,-40.1436023536138,1.4824197689787142,-0.06295923845880225,-5.016830071144946,40.010837117400165,42244.50586087906,25750.96375398136,25750.96375398136,67995.46961486041,77346.67940210192,77346.67940210192,25750.96375398136,103097.64315608327,103097.64315608327,103097.64315608327,127897.25529466115,91569.05228487647,56466.878743653484,39002.41504580331,24799.61213857789,0.0,63802.0271843812,21079.670317791206,1535.5637258157071,0.0,0.8867938453996622,2.8156141305293128,0.0014959135982669303,354423.39882695395,1555000.5461464524,4.387409384631731,1555000.5461464524,4.387409384631731,0.85,0.09559135376648285,4.027634451161993,1.2672448470955717,1.0,0.0,4.0276344511611315,1.2848127238134126,1.2851069363119485,3.134802743241596,19324.915253838288,1970.5929398763378,4632.441516551485,4632.441516551485,5.558831916598284,5.007898345936134,-2.347315147852663,7.355213493788797,3.483630968439822,3.483630968439822,0.9953231338399491,0.0,0.0,0.00022898059528507614,0.9950015571267371,0.00023013089139910765,199.0355985351352,0.0,0.0,0.0,0.0519700836671574,7.758379869724199e-05,0.00015139679658783415,0.0006097709537327253,0.09559135376648707,0.07171802220120224,0.02387333156528483,0.09559141942691338,0.07171802220119908,0.023873331565283772,0.37544681575473077,0.37544681575473077,0.1249779136802542,0.0,4.953694543608549,4.937365366726851,5.00275607485969,4.953870832686164,4.937633666324871,5.00265587642798,24799.61213857789,21079.670317791206,0.85,1.0657258494053896,0.6621185521080207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523165589107956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.15820425119,1535.5637258157071,0.37544681575473077,0.1249779136802542,6.112874298809886,3.483630968439822
4732.0,-30.136714183650163,5.007890284363834,35.00543784805481,24.101842555124335,4.995637672031209,-26.62350504533092,-40.14354074662549,1.4824285337119607,-0.06273700498701373,-5.016823461915031,40.010834056985836,42244.51701411974,25750.967388675934,25750.967388675934,67995.48440279567,77346.68465573889,77346.68465573889,25750.967388675934,103097.65204441483,103097.65204441483,103097.65204441483,127897.25377411285,91569.03183223936,56466.86419062031,39002.40849068783,24799.601729698006,0.0,63802.01022038583,21079.661470243303,1535.5630330911645,0.0,0.8867938901214205,2.81561198252608,0.0014959135982669303,354423.49014293373,1555000.414160265,4.38740788183412,1555000.414160265,4.38740788183412,0.85,0.09559131098039614,4.027634451161993,1.2672447058791296,1.0,0.0,4.027634451162354,1.2848126828093664,1.2851068952985127,3.134802843286994,19324.910937472996,1970.592499729571,4632.441516551485,4632.441516551485,5.5588327012157634,5.007890284363834,-2.34730154094656,7.355191825310394,3.4836417229647614,3.4836417229647614,0.9953262065613604,0.0,0.0,0.00022898059528507614,0.994994723340172,0.00023013247197572475,199.0355445488646,0.0,0.0,0.0,0.0519700836671574,7.758434025686303e-05,0.0001513962550282131,0.0006097687725285382,0.09559131098039801,0.07171798052331224,0.023873330457085767,0.0955913081987139,0.07171798052331084,0.0238733304570853,0.3754466308828364,0.3754466308828364,0.12497791896814392,0.0,4.953770419708292,4.937469335853848,5.002747506423589,4.954086456927996,4.93789776858398,5.002725800534108,24799.601729698006,21079.661470243303,0.85,1.0657263645443877,0.6621189029655666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523161650388905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.154963030514,1535.5630330911645,0.3754466308828364,0.12497791896814392,6.112874298809886,3.4836417229647614
4733.0,-30.136648309931868,5.0078822609567615,35.00543631102749,24.101840319950156,4.995644436620679,-26.623445082462137,-40.14347526300696,1.4824412091509214,-0.06271022457929121,-5.0168136504507705,40.01083092691827,42244.51207977515,25750.962808848744,25750.962808848744,67995.4748886239,77346.64821569755,77346.64821569755,25750.962808848744,103097.61102454629,103097.61102454629,103097.61102454629,127897.20057044743,91568.97146360466,56466.83532768216,39002.37348435833,24799.589545901144,0.0,63801.963030259474,21079.65111401597,1535.5621602753697,0.0,0.886793951394082,2.81561277591777,0.0014959135982669303,354423.6257024011,1555000.279170157,4.387405822872102,1555000.279170157,4.387405822872102,0.85,0.09559126666369788,4.027634451161993,1.267244500922971,1.0,0.0,4.027634451161389,1.2848126235098727,1.2851068359854398,3.1348029879712995,19324.89819715604,1970.591200578795,4632.441516551485,4632.441516551485,5.558831712573559,5.0078822609567615,-2.3472855972735984,7.3551678582303595,3.483652454967012,3.483652454967012,0.9953292728477177,0.0,0.0,0.00022898059528507614,0.9949878938578199,0.0002301340515785176,199.03549059622665,0.0,0.0,0.0,0.0519700836671574,7.758491589804689e-05,0.00015139567938702924,0.0006097664540562745,0.09559126666370403,0.07171793773259016,0.02387332893111387,0.09559128740533848,0.07171793773258554,0.023873328931112332,0.37544644753635914,0.37544644753635914,0.12497792451602048,0.0,4.953833297392066,4.937559720636614,5.002727700488549,4.954103425871494,4.937939899278945,5.002667133850764,24799.589545901144,21079.65111401597,0.85,1.065727003671902,0.6621193153530366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523157711137131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.151724185986,1535.5621602753697,0.37544644753635914,0.12497792451602048,6.112874298809886,3.483652454967012
4734.0,-30.13658246059268,5.007874140708552,35.005434759257284,24.101829074230068,4.995641765465484,-26.623386085165386,-40.14341753264887,1.4824453900381975,-0.06262741127142135,-5.016810245671477,40.01082742344533,42244.538992496186,25750.974429785234,25750.974429785234,67995.51342228142,77346.61346100924,77346.61346100924,25750.974429785234,103097.58789079447,103097.58789079447,103097.58789079447,127897.16573680413,91568.90897013874,56466.83450162568,39002.30496501451,24799.57784600967,0.0,63801.88281102418,21079.641169108218,1535.5614629559752,0.0,0.8867939814102102,2.8156120854254345,0.0014959135982669303,354423.67274432594,1555000.128076243,4.387404814232001,1555000.128076243,4.387404814232001,0.85,0.09559122527695182,4.027634451161993,1.2672443866310643,1.0,0.0,4.02763445116298,1.284812603950433,1.2851068164215214,3.1348030356942043,19324.88500841047,1970.5898557010266,4632.441516551485,4632.441516551485,5.558834221172199,5.007874140708552,-2.347274382008818,7.35514852271737,3.4836631850464843,3.4836631850464843,0.9953323385847098,0.0,0.0,0.00022898059528507614,0.9949810669535187,0.0002301356306067009,199.0354366635851,0.0,0.0,0.0,0.0519700836671574,7.758542338658973e-05,0.0001513951718984864,0.0006097644100779359,0.09559122527694891,0.07171789723099725,0.02387332804595166,0.09559122378910842,0.07171789723099944,0.023873328045952383,0.37544626465541137,0.37544626465541137,0.12497792958443261,0.0,4.953901915961069,4.937642500880088,5.002753738128035,4.954182834400058,4.937980090325993,5.00286436311103,24799.57784600967,21079.641169108218,0.85,1.065728947587306,0.6621205696643931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452315377433945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.148486716687,1535.5614629559752,0.37544626465541137,0.12497792958443261,6.112874298809886,3.4836631850464843
4735.0,-30.13651663022423,5.0078660945411295,35.00543319412815,24.101837106887274,4.995650232090065,-26.62332599107616,-40.143352014105744,1.4824595929420097,-0.0624724387837432,-5.016798845963568,40.01082393079772,42244.53380291916,25750.96554009065,25750.96554009065,67995.49934300981,77346.61162086688,77346.61162086688,25750.96554009065,103097.57716095753,103097.57716095753,103097.57716095753,127897.13987222027,91568.88390810667,56466.80609015906,39002.308686608456,24799.562711262737,0.0,63801.87139787119,21079.628304573325,1535.5603876132043,0.0,0.886794052079598,2.815611380168548,0.0014959135982669303,354423.83024772775,1554999.9774492027,4.387402439509559,1554999.9774492027,4.387402439509559,0.85,0.09559117995980497,4.027634451161993,1.2672442042035983,1.0,0.0,4.027634451160904,1.2848125375050103,1.285106749960883,3.1348031978138184,19324.879719269287,1970.5893163587248,4632.441516551485,4632.441516551485,5.5588323021637125,5.0078660945411295,-2.347257324342866,7.355123418883995,3.483673872539869,3.483673872539869,0.9953353921542483,0.0,0.0,0.00022898059528507614,0.9949742420664994,0.00023013720918995623,199.03538274651044,0.0,0.0,0.0,0.0519700836671574,7.758599934221732e-05,0.00015139459594285882,0.0006097620903392078,0.09559117995981276,0.07171785343752816,0.023873326522284587,0.09559114052124179,0.07171785343752232,0.023873326522282644,0.3754460817458017,0.3754460817458017,0.12497793703724612,0.0,4.953982487156168,4.937752649939796,5.002745402690948,4.954326407179849,4.938214903158666,5.002733738175891,24799.562711262737,21079.628304573325,0.85,1.0657289175577151,0.6621206067684199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523149839000862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.145250954785,1535.5603876132043,0.3754460817458017,0.12497793703724612,6.112874298809886,3.483673872539869
4736.0,-30.136450807259514,5.0078579832162315,35.00543163000731,24.10183068076151,4.995650239138328,-26.62326674969381,-40.14329044204203,1.4824661815726052,-0.06237057619051711,-5.016794002876014,40.01082082990907,42244.54478086707,25750.97335898776,25750.97335898776,67995.51813985483,77346.585594747,77346.585594747,25750.97335898776,103097.55895373476,103097.55895373476,103097.55895373476,127897.11174053467,91568.83123809953,56466.790424219354,39002.26757097798,24799.55278679992,0.0,63801.8203577779,21079.61986877993,1535.5597596630964,0.0,0.8867940879585742,2.815610607312924,0.0014959135982669303,354423.8971619828,1554999.8437175194,4.3874012338587765,1554999.8437175194,4.3874012338587765,0.85,0.09559113916215982,4.027634451161993,1.2672440508985896,1.0,0.0,4.027634451162421,1.2848125066814327,1.285106719130247,3.1348032730200055,19324.868603686024,1970.5881828846777,4632.441516551485,4632.441516551485,5.5588339900203385,5.0078579832162315,-2.347245085758896,7.355103068975128,3.483684568847211,3.483684568847211,0.9953384482420603,0.0,0.0,0.00022898059528507614,0.9949674179975416,0.00023013878760564792,199.03532883552882,0.0,0.0,0.0,0.0519700836671574,7.758654060902476e-05,0.00015139405467605137,0.0006097599103143669,0.09559113916215971,0.07171781313856981,0.023873326023589894,0.09559107905911182,0.0717178131385699,0.02387332602358992,0.37544590052882415,0.37544590052882415,0.12497794432963914,0.0,4.954068839705769,4.937860577531183,5.002766897053505,4.95442342668548,4.938301489012758,5.00286208394715,24799.55278679992,21079.61986877993,0.85,1.0657300647310715,0.6621213085140001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523145904798154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.142017007815,1535.5597596630964,0.37544590052882415,0.12497794432963914,6.112874298809886,3.483684568847211
4737.0,-30.1363849803623,5.007849969636095,35.005430069983774,24.101827816944592,4.995661013003627,-26.62320642801276,-40.1432249584235,1.4824824606541158,-0.06244818957600273,-5.0167815016254105,40.01081782101039,42244.5394389737,25750.961629616384,25750.961629616384,67995.50106859008,77346.53034972546,77346.53034972546,25750.961629616384,103097.49197934185,103097.49197934185,103097.49197934185,127897.03207794958,91568.75370658911,56466.762795837356,39002.2121230575,24799.54009860773,0.0,63801.75222166523,21079.60908381657,1535.5587933315023,0.0,0.8867941624828031,2.8156130860533533,0.0014959135982669303,354424.06988487404,1554999.7139530869,4.387398729601492,1554999.7139530869,4.387398729601492,0.85,0.09559109486494226,4.027634451161993,1.2672438344033439,1.0,0.0,4.0276344511625055,1.284812430523043,1.2851066429544178,3.1348034588382334,19324.852241281576,1970.586514383768,4632.441516551485,4632.441516551485,5.55883145801398,5.007849969636095,-2.3472272359243105,7.355077205560406,3.4836952320884356,3.4836952320884356,0.9953414948824102,0.0,0.0,0.00022898059528507614,0.9949605935713889,0.00023014036612561246,199.03527492135564,0.0,0.0,0.0,0.0519700836671574,7.758711626530233e-05,0.00015139347901977382,0.0006097575917813114,0.09559109486494738,0.07171777003555858,0.02387332482938879,0.09559111109082546,0.07171777003555474,0.023873324829387515,0.37544572060461595,0.37544572060461595,0.12497795329781336,0.0,4.95411698855014,4.9379321310071305,5.002744689524945,4.954333312049414,4.938242094277712,5.00267963130284,24799.54009860773,21079.60908381657,0.85,1.0657309352939803,0.6621219318899626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452314197104004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.138785106865,1535.5587933315023,0.37544572060461595,0.12497795329781336,6.112874298809886,3.4836952320884356
4738.0,-30.136319179201173,5.0078419166466706,35.005428526017106,24.10182097172367,4.995663420301958,-26.623146966226585,-40.14316335143519,1.4824912073273928,-0.06240400395802226,-5.0167754231663935,40.010815168654176,42244.55019476025,25750.966358730984,25750.966358730984,67995.51655349124,77346.4930650954,77346.4930650954,25750.966358730984,103097.4594238264,103097.4594238264,103097.4594238264,127896.99176725154,91568.69075858763,56466.74788825236,39002.158744816974,24799.53234342515,0.0,63801.69108824212,21079.602491911377,1535.5582600667815,0.0,0.8867942030253271,2.8156132150787125,0.0014959135982669303,354424.153867617,1554999.5995652264,4.387397367240505,1554999.5995652264,4.387397367240505,0.85,0.09559105420731391,4.027634451161993,1.2672436464810746,1.0,0.0,4.027634451159828,1.284812389603506,1.2851066020255104,3.1348035586774845,19324.838956609918,1970.5851597242604,4632.441516551485,4632.441516551485,5.558832478882691,5.0078419166466706,-2.347214092859995,7.355056009506665,3.483705911297121,3.483705911297121,0.9953445460848916,0.0,0.0,0.00022898059528507614,0.9949537718638011,0.00023014194403840225,199.03522102829024,0.0,0.0,0.0,0.0519700836671574,7.758765784633309e-05,0.00015139293743874304,0.0006097554104908938,0.09559105420731372,0.07171772979643921,0.0238733244108745,0.09559108664489983,0.07171772979643937,0.023873324410874548,0.3754455395798786,0.3754455395798786,0.12497796096969403,0.0,4.954165569887778,4.937996865595494,5.0027447049013745,4.954371419208371,4.93826735164248,5.00275632495493,24799.53234342515,21079.602491911377,0.85,1.065732199158307,0.6621227349026397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523138037049044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.135555478797,1535.5582600667815,0.3754455395798786,0.12497796096969403,6.112874298809886,3.483705911297121
4739.0,-30.13625341721587,5.007833917864392,35.005426984739216,24.101829074230068,4.995671338805535,-26.623086988522125,-40.143097867816664,1.4825049101118457,-0.06223493089424892,-5.016764955085399,40.01081215903655,42244.54479890106,25750.959853873395,25750.959853873395,67995.50465277446,77346.49380116722,77346.49380116722,25750.959853873395,103097.45365504062,103097.45365504062,103097.45365504062,127896.974115619,91568.66807844705,56466.719076181114,39002.16555807326,24799.52046057838,0.0,63801.68601865164,21079.592391491624,1535.5573926743375,0.0,0.8867942672037205,2.815612215848497,0.0014959135982669303,354424.2984994018,1554999.4697698029,4.387395210637421,1554999.4697698029,4.387395210637421,0.85,0.09559101038797116,4.027634451161993,1.2672434722958132,1.0,0.0,4.027634451161938,1.2848123254978119,1.2851065379051365,3.134803715088467,19324.834170147857,1970.5846716409637,4632.441516551485,4632.441516551485,5.558831074686316,5.007833917864392,-2.3471977403503956,7.355031658214788,3.4837165652613713,3.4837165652613713,0.9953475900746775,0.0,0.0,0.00022898059528507614,0.9949469542680435,0.00023014352102171236,199.03516716734015,0.0,0.0,0.0,0.0519700836671574,7.758823351027447e-05,0.00015139236177480166,0.0006097530919269712,0.09559101038797427,0.07171768708330188,0.02387332330467239,0.0955910056420909,0.07171768708329955,0.02387332330467161,0.37544535730874107,0.37544535730874107,0.12497796893792443,0.0,4.954234487750625,4.93809575838884,5.002723523342752,4.954530024191172,4.938511216681661,5.002658702793269,24799.52046057838,21079.592391491624,0.85,1.0657320973131776,0.6621227029416022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523134104598234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.13232752938,1535.5573926743375,0.37544535730874107,0.12497796893792443,6.112874298809886,3.4837165652613713
4740.0,-30.136187703401053,5.007825929216328,35.00542545840267,24.10182177498939,4.995676969255234,-26.62302728300988,-40.14303622590376,1.4825165488640664,-0.06226909009666315,-5.016756531461555,40.01080951167987,42244.55505303082,25750.95863776771,25750.95863776771,67995.51369079853,77346.4414023239,77346.4414023239,25750.95863776771,103097.4000400916,103097.4000400916,103097.4000400916,127896.91176497506,91568.59135649593,56466.70500720286,39002.09594365897,24799.511724883454,0.0,63801.60766854242,21079.584966150935,1535.5567474897705,0.0,0.8867943196644695,2.815613647799083,0.0014959135982669303,354424.4148840674,1554999.355597571,4.387393447785512,1554999.355597571,4.387393447785512,0.85,0.09559096828011729,4.027634451161993,1.267243283824064,1.0,0.0,4.027634451161241,1.284812271048279,1.2851064834431352,3.134803847939469,19324.81797859442,1970.5830205620084,4632.441516551485,4632.441516551485,5.558830812166936,5.007825929216328,-2.3471828822452276,7.3550088114615555,3.483727222156462,3.483727222156462,0.9953506349018463,0.0,0.0,0.00022898059528507614,0.9949401417164908,0.00023014509685983137,199.03511334587216,0.0,0.0,0.0,0.0519700836671574,7.758877540553963e-05,0.0001513918198795365,0.0006097509093709323,0.09559096828012403,0.0717176458578867,0.023873322422237324,0.09559101974842142,0.07171764585788165,0.02387332242223564,0.3754451761559043,0.3754451761559043,0.12497797585729746,0.0,4.954281882350983,4.938165190858399,5.002704669547654,4.954487441364904,4.938458923701887,5.002645272387383,24799.511724883454,21079.584966150935,0.85,1.065733547719424,0.6621236767652742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523130174490801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.129100988512,1535.5567474897705,0.3754451761559043,0.12497797585729746,6.112874298809886,3.483727222156462
4741.0,-30.136121969174848,5.007817929860022,35.00542393234996,24.10182006368416,4.9956806016345725,-26.622967758930642,-40.142974618915446,1.4825263913903666,-0.06216751455031044,-5.016749107672818,40.010806467273184,42244.56549993613,25750.95992275677,25750.95992275677,67995.5254226929,77346.41966607505,77346.41966607505,25750.95992275677,103097.37958883181,103097.37958883181,103097.37958883181,127896.88054857729,91568.54448002263,56466.6903138837,39002.060184598806,24799.500959745485,0.0,63801.56114434429,21079.57581578366,1535.5560120342598,0.0,0.8867943684740323,2.815613179935939,0.0014959135982669303,354424.51745457586,1554999.2243018183,4.387391807625475,1554999.2243018183,4.387391807625475,0.85,0.09559092579952819,4.027634451161993,1.267243125024252,1.0,0.0,4.0276344511609965,1.2848122250020269,1.2851064373863388,3.134803960287379,19324.808085690085,1970.5820117665141,4632.441516551485,4632.441516551485,5.558831089556093,5.007817929860022,-2.3471687710416527,7.354986700901675,3.4837378687774034,3.4837378687774034,0.9953536767935438,0.0,0.0,0.00022898059528507614,0.9949333270992372,0.00023014667319736594,199.03505950771577,0.0,0.0,0.0,0.0519700836671574,7.758931699727838e-05,0.00015139127828779777,0.0006097487280373869,0.09559092579953139,0.07171760441542098,0.023873321384110413,0.09559096334233284,0.07171760441541858,0.02387332138410961,0.3754449941763769,0.3754449941763769,0.1249779820646812,0.0,4.954339008308409,4.938244220709521,5.00269594995774,4.954581593122498,4.938574443724804,5.002675188357671,24799.500959745485,21079.57581578366,0.85,1.0657345087349854,0.662124323327485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523126247264289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.125875674694,1535.5560120342598,0.3754449941763769,0.1249779820646812,6.112874298809886,3.4837378687774034
4742.0,-30.136056276415502,5.007809967290193,35.005422409232956,24.101817793585383,4.995687427948012,-26.62290795275768,-40.142909170221515,1.4825391042901888,-0.0621441793904296,-5.016739453253132,40.01080350067644,42244.55992790193,25750.95550837948,25750.95550837948,67995.5154362814,77346.38294939787,77346.38294939787,25750.95550837948,103097.33845777735,103097.33845777735,103097.33845777735,127896.82819521948,91568.48393297494,56466.66091147913,39002.02557943979,24799.48973744212,0.0,63801.51531688191,21079.5662768258,1535.55519746313,0.0,0.8867944283552172,2.815614000257154,0.0014959135982669303,354424.6508445503,1554999.0963617736,4.387389795423095,1554999.0963617736,4.387389795423095,0.85,0.09559088221519026,4.027634451161993,1.2672429195186123,1.0,0.0,4.027634451162632,1.2848121655273221,1.2851063778980147,3.1348041053992834,19324.795307720495,1970.5807087762382,4632.441516551485,4632.441516551485,5.558830136629375,5.007809967290193,-2.3471530302688364,7.35496299755903,3.4837484988536116,3.4837484988536116,0.9953567139581747,0.0,0.0,0.00022898059528507614,0.9949265168311152,0.00023014824855044512,199.03500570355104,0.0,0.0,0.0,0.0519700836671574,7.758989236557238e-05,0.00015139070291950374,0.0006097464106642237,0.09559088221518958,0.07171756213861867,0.023873320076570913,0.09559094693887228,0.07171756213861917,0.023873320076571083,0.37544481216402653,0.37544481216402653,0.12497798830471278,0.0,4.954386597496068,4.938314197167131,5.002676241172139,4.954595273862708,4.938612444200373,5.002615764467976,24799.48973744212,21079.5662768258,0.85,1.065735117709497,0.6621247115854002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452312231882006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.122652960246,1535.55519746313,0.37544481216402653,0.12497798830471278,6.112874298809886,3.4837484988536116
4743.0,-30.135990578787368,5.00780196828085,35.00542088518899,24.101821600366407,4.995689304386237,-26.622848637225136,-40.142847563233204,1.4825473628239774,-0.06191194037967307,-5.01673325944929,40.01080042744246,42244.57035322896,25750.959881121187,25750.959881121187,67995.53023435015,77346.39074392492,77346.39074392492,25750.959881121187,103097.3506250461,103097.3506250461,103097.3506250461,127896.82992341355,91568.46589118688,56466.64550049079,39002.02265632898,24799.479298367438,0.0,63801.50195469642,21079.55740361232,1535.5545121663226,0.0,0.8867944710087918,2.8156116723418068,0.0014959135982669303,354424.73642106017,1554998.9638228067,4.387388362124511,1554998.9638228067,4.387388362124511,0.85,0.09559084014212216,4.027634451161993,1.2672427865443754,1.0,0.0,4.02763445116168,1.2848121268914618,1.285106339253307,3.134804199666648,19324.79150014559,1970.580320511652,4632.441516551485,4632.441516551485,5.5588310805682655,5.00780196828085,-2.347139840559522,7.354941808840372,3.483759126694813,3.483759126694813,0.9953597504842323,0.0,0.0,0.00022898059528507614,0.9949197061085412,0.00023014982403021716,199.03495189542772,0.0,0.0,0.0,0.0519700836671574,7.759043396451909e-05,0.00015139016132055706,0.0006097442293016474,0.0955908401421241,0.07171752106335401,0.0238733190787701,0.0955908298423601,0.07171752106335255,0.023873319078769613,0.37544462962886516,0.37544462962886516,0.12497799389837168,0.0,4.954471192971766,4.938426406460849,5.002677833569919,4.954821319069595,4.938887010888948,5.00269598102625,24799.479298367438,21079.55740361232,0.85,1.0657355728495512,0.6621250136591705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523118392856122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.11943160622,1535.5545121663226,0.37544462962886516,0.12497799389837168,6.112874298809886,3.483759126694813
4744.0,-30.135924943520322,5.007793878853861,35.00541932884454,24.10181042449551,4.995686117152884,-26.622789884180243,-40.14278606101868,1.4825510578128132,-0.06182267974844535,-5.0167297140152876,40.01079643853251,42244.58086763851,25750.9707312387,25750.9707312387,67995.55159887721,77346.35842557416,77346.35842557416,25750.9707312387,103097.32915681286,103097.32915681286,103097.32915681286,127896.79358830428,91568.40571188352,56466.628153947895,39001.97506437291,24799.46443149141,0.0,63801.439495864324,21079.5447667677,1535.5536292914928,0.0,0.8867945034985392,2.815610913576421,0.0014959135982669303,354424.78540645214,1554998.7917936128,4.3873872703635834,1554998.7917936128,4.3873872703635834,0.85,0.09559079863969497,4.027634451161993,1.2672425920283423,1.0,0.0,4.027634451161494,1.2848121096052136,1.2851063219631005,3.134804241843246,19324.7787997855,1970.5790254353426,4632.441516551485,4632.441516551485,5.5588334227710705,5.007793878853861,-2.347128642672748,7.354922521526609,3.4837697302724786,3.4837697302724786,0.9953627800778511,0.0,0.0,0.00022898059528507614,0.9949129019010106,0.00023015139802444606,199.0348981384088,0.0,0.0,0.0,0.0519700836671574,7.759097464586538e-05,0.00015138962063921074,0.0006097420516348299,0.09559079863969759,0.07171748041150772,0.023873318228189878,0.09559075262382605,0.07171748041150575,0.023873318228189225,0.3754444492842313,0.3754444492842313,0.12497800025406505,0.0,4.954557018871185,4.938527845529961,5.002716717498743,4.954907034266853,4.93894033771528,5.002878995126707,24799.46443149141,21079.5447667677,0.85,1.0657369510179273,0.6621258266496769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523114466603337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.11621253949,1535.5536292914928,0.3754444492842313,0.12497800025406505,6.112874298809886,3.4837697302724786
4745.0,-30.135859315266313,5.007785954754656,35.00541777913599,24.101812100876145,4.995701353157518,-26.62272929503042,-40.14272050755096,1.4825713329216361,-0.06192406410661988,-5.016714117089238,40.010793519130644,42244.57455892636,25750.950891904646,25750.950891904646,67995.525450831,77346.30355263842,77346.30355263842,25750.950891904646,103097.25444454307,103097.25444454307,103097.25444454307,127896.70534704057,91568.33043939681,56466.601445684755,39001.92110412451,24799.450902497498,0.0,63801.372006622005,21079.53326712287,1535.552543161526,0.0,0.8867945934547243,2.81561406591289,0.0014959135982669303,354425.00090101984,1554998.6658889619,4.387384247544167,1554998.6658889619,4.387384247544167,0.85,0.0955907529751868,4.027634451161993,1.2672423991607507,1.0,0.0,4.027634451161939,1.2848120147522792,1.2851062270884455,3.134804473274286,19324.76291412992,1970.5774055492875,4632.441516551485,4632.441516551485,5.558829140076085,5.007785954754656,-2.347108599894424,7.35489455464908,3.4837802932424715,3.4837802932424715,0.9953657980692776,0.0,0.0,0.00022898059528507614,0.9949060984706951,0.00023015297186040995,199.03484438716285,0.0,0.0,0.0,0.0519700836671574,7.759155094662657e-05,0.00015138904433844956,0.0006097397305060299,0.09559075297519308,0.07171743628129616,0.02387331669389692,0.09559080172974334,0.07171743628129144,0.023873316693895343,0.37544427011343207,0.37544427011343207,0.12497800948280048,0.0,4.95459770350277,4.938593889757669,5.002681172066673,4.9547900529826165,4.938887697245093,5.002568648810609,24799.450902497498,21079.53326712287,0.85,1.0657376685218256,0.6621264281674344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523110544079523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.112994413379,1535.552543161526,0.37544427011343207,0.12497800948280048,6.112874298809886,3.4837802932424715
4746.0,-30.135793688348084,5.007777984993363,35.00541626200336,24.1018105292693,4.995704080604862,-26.622669958069153,-40.14265890056265,1.4825803503259465,-0.06179954795732101,-5.016708367779895,40.01079136855791,42244.58468490435,25750.956371355165,25750.956371355165,67995.54105625952,77346.28606924468,77346.28606924468,25750.956371355165,103097.24244059985,103097.24244059985,103097.24244059985,127896.68869166644,91568.28749268768,56466.58610834757,39001.89042704457,24799.446251066594,0.0,63801.33667811117,21079.529313406605,1535.5521973468576,0.0,0.8867946305048162,2.815613101242535,0.0014959135982669303,354425.0803362455,1554998.5731415083,4.387383002541103,1554998.5731415083,4.387383002541103,0.85,0.09559071330839503,4.027634451161993,1.2672422535484662,1.0,0.0,4.02763445116228,1.2848119725662084,1.2851061848927143,3.134804576203809,19324.753850570847,1970.5764813234741,4632.441516551485,4632.441516551485,5.558830322918978,5.007777984993363,-2.347095757557973,7.354873742551336,3.4837908926039676,3.4837908926039676,0.9953688264582764,0.0,0.0,0.00022898059528507614,0.9948992952290218,0.00023015454567425916,199.03479063703995,0.0,0.0,0.0,0.0519700836671574,7.759209255627703e-05,0.0001513885027287991,0.0006097375491003426,0.0955907133083933,0.07171739691048494,0.02387331639790837,0.09559075144515103,0.07171739691048622,0.0238733163979088,0.3754440898020395,0.3754440898020395,0.12497801652051094,0.0,4.9546577469126305,4.938676271192378,5.002674065781662,4.954908819822549,4.939016719537108,5.002656573272134,24799.446251066594,21079.529313406605,0.85,1.065738503243417,0.6621269535156548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523106621976947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.109778334618,1535.5521973468576,0.3754440898020395,0.12497801652051094,6.112874298809886,3.4837908926039676
4747.0,-30.135728091152913,5.007770054527782,35.00541474511958,24.101808259170525,4.995710932061076,-26.62261023538678,-40.14259352171791,1.482593076294906,-0.06177956818743269,-5.016698650890369,40.01078834153903,42244.57877654823,25750.951655869783,25750.951655869783,67995.53043241802,77346.24924144683,77346.24924144683,25750.951655869783,103097.20089731661,103097.20089731661,103097.20089731661,127896.63542150253,91568.2268833965,56466.55641849779,39001.85607210968,24799.434524185926,0.0,63801.29059629561,21079.519345558037,1535.5513517959969,0.0,0.8867946909226414,2.8156139729340874,0.0014959135982669303,354425.21458949987,1554998.4425956856,4.387380972306685,1554998.4425956856,4.387380972306685,0.85,0.0955906700849711,4.027634451161993,1.267242048042827,1.0,0.0,4.02763445116126,1.2848119130303863,1.285106125343259,3.1348047214648904,19324.74105946527,1970.5751769937,4632.441516551485,4632.441516551485,5.55882930499239,5.007770054527782,-2.3470800211913136,7.354850075719096,3.483801464983902,3.483801464983902,0.9953718471382578,0.0,0.0,0.00022898059528507614,0.9948924951187665,0.0002301561187852174,199.03473691129,0.0,0.0,0.0,0.0519700836671574,7.759266732952463e-05,0.0001513879279555515,0.000609735234123809,0.09559067008497654,0.07171735488449767,0.02387331520047887,0.09559073491493876,0.07171735488449359,0.02387331520047751,0.3754439096133257,0.3754439096133257,0.12497802350701273,0.0,4.954706326364374,4.938747824559357,5.002653584885138,4.954919082702929,4.939052498025774,5.002590138509163,24799.434524185926,21079.519345558037,0.85,1.065739106480801,0.6621273391450958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523102699956316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.106564416705,1535.5513517959969,0.3754439096133257,0.12497802350701273,6.112874298809886,3.483801464983902
4748.0,-30.135662502644706,5.007762011966896,35.005413210867424,24.101807735301577,4.995707026850843,-26.6225515962487,-40.14253579135982,1.4825961204548284,-0.06149686781628816,-5.016696120452935,40.01078480187958,42244.604850477386,25750.965107306267,25750.965107306267,67995.56995778365,77346.26287597363,77346.26287597363,25750.965107306267,103097.2279832799,103097.2279832799,103097.2279832799,127896.65070513292,91568.21238513888,56466.55435964277,39001.84225055123,24799.42272185302,0.0,63801.26497240425,21079.50931357507,1535.5506727280367,0.0,0.8867947166194665,2.8156105545432624,0.0014959135982669303,354425.24955125625,1554998.2899412983,4.387380108810271,1554998.2899412983,4.387380108810271,0.85,0.09559062974260964,4.027634451161993,1.2672419524332512,1.0,0.0,4.027634451161863,1.2848118987889123,1.2851061110985238,3.134804756212576,19324.73799972409,1970.5748649869313,4632.441516551485,4632.441516551485,5.5588322087390285,5.007762011966896,-2.347069588803868,7.354831600770765,3.4838120359351072,3.4838120359351072,0.9953748674100307,0.0,0.0,0.00022898059528507614,0.9948856959591572,0.00023015769169775703,199.03468319268387,0.0,0.0,0.0,0.0519700836671574,7.75931748649434e-05,0.00015138742042013274,0.0006097331899566713,0.09559062974260585,0.07171731511882817,0.02387331462377767,0.09559057935663264,0.07171731511883102,0.02387331462377862,0.375443728920773,0.375443728920773,0.12497802963641697,0.0,4.9548039549418945,4.938867697471835,5.002684345791124,4.955199252636646,4.93935199698177,5.002812201222639,24799.42272185302,21079.50931357507,0.85,1.065740154010952,0.6621280137431336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523098779714123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.103352090902,1535.5506727280367,0.375443728920773,0.12497802963641697,6.112874298809886,3.4838120359351072
4749.0,-30.135596941533127,5.007754007150315,35.00541165119013,24.101805744599574,4.995712438307903,-26.622492050014976,-40.142470377590485,1.4826075467897226,-0.061448290041766995,-5.016686623080721,40.01078099281377,42244.598903132646,25750.960577989714,25750.960577989714,67995.55948112236,77346.23280610604,77346.23280610604,25750.960577989714,103097.19338409575,103097.19338409575,103097.19338409575,127896.5996723512,91568.15796554525,56466.52406257163,39001.815447748464,24799.406288255454,0.0,63801.22173600392,21079.495345017134,1535.5495625255942,0.0,0.8867947787518449,2.8156110249298676,0.0014959135982669303,354425.38077160215,1554998.1256682712,4.387378020961594,1554998.1256682712,4.387378020961594,0.85,0.09559058609381564,4.027634451161993,1.2672417678078642,1.0,0.0,4.027634451160788,1.284811845333166,1.2851060576305366,3.1348048866389324,19324.726514904614,1970.5736938612692,4632.441516551485,4632.441516551485,5.558831231000501,5.007754007150315,-2.3470540825407524,7.354808089691067,3.4838225598534533,3.4838225598534533,0.9953778742438438,0.0,0.0,0.00022898059528507614,0.9948788996896752,0.0002301592639631821,199.03462949654525,0.0,0.0,0.0,0.0519700836671574,7.759374995264554e-05,0.0001513868453324306,0.0006097308737136296,0.09559058609382347,0.07171727265011114,0.02387331344371232,0.09559053291185499,0.07171727265010527,0.023873313443710364,0.37544355080423725,0.37544355080423725,0.12497803817515857,0.0,4.954887226283631,4.9389756971716565,5.002693284706709,4.955238333038949,4.939425739285639,5.002747100150543,24799.406288255454,21079.495345017134,0.85,1.0657407120270161,0.6621283692329896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523094859993197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.100141777646,1535.5495625255942,0.37544355080423725,0.12497803817515857,6.112874298809886,3.4838225598534533
4750.0,-30.13553139036269,5.007746064896629,35.00541011043751,24.10180839886891,4.995721476704019,-26.622432150062032,-40.14240870075298,1.4826222364033845,-0.06139879952996807,-5.016675906900564,40.01077842468312,42244.60838048191,25750.953070442345,25750.953070442345,67995.56145092426,77346.20701289673,77346.20701289673,25750.953070442345,103097.16008333908,103097.16008333908,103097.16008333908,127896.5569360166,91568.10929479738,56466.51066238255,39001.7762582387,24799.396852677506,0.0,63801.17311091621,21079.48732477588,1535.5488261923895,0.0,0.8867948425940653,2.815611625585957,0.0014959135982669303,354425.52883164113,1554998.014912883,4.387375875656905,1554998.014912883,4.387375875656905,0.85,0.09559054413034812,4.027634451161993,1.2672415771381935,1.0,0.0,4.027634451162613,1.2848117766108509,1.2851059888924845,3.134805054314115,19324.716243333005,1970.572646452459,4632.441516551485,4632.441516551485,5.558829610354595,5.007746064896629,-2.3470376674984186,7.354783732395048,3.4838330817537293,3.4838330817537293,0.9953808805010655,0.0,0.0,0.00022898059528507614,0.9948721045008045,0.00023016083600009207,199.03457580857764,0.0,0.0,0.0,0.0519700836671574,7.759429219057465e-05,0.00015138630309450147,0.0006097286897774655,0.09559054413035332,0.07171723142412915,0.023873312706224174,0.09559051434802031,0.07171723142412526,0.023873312706222873,0.37544337410812206,0.37544337410812206,0.12497804733800992,0.0,4.954961135036058,4.939079940334409,5.00267601544806,4.955277107370591,4.939517271744762,5.0026273158227355,24799.396852677506,21079.48732477588,0.85,1.0657415551390608,0.6621290224090562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523090941911672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.096933101826,1535.5488261923895,0.37544337410812206,0.12497804733800992,6.112874298809886,3.4838330817537293
4751.0,-30.135465922639693,5.0077380336570245,35.005408568551644,24.101791739836358,4.995719732585327,-26.622373403525334,-40.14234342668203,1.4826272134710017,-0.061434465512434144,-5.016672350993901,40.010775310168555,42244.60254062118,25750.963748752594,25750.963748752594,67995.56628937378,77346.14664585578,77346.14664585578,25750.963748752594,103097.11039460837,103097.11039460837,103097.11039460837,127896.49756700931,91568.021718717,56466.47761348264,39001.71567248263,24799.387172400933,0.0,63801.10284488356,21079.479096540792,1535.5482369452795,0.0,0.8867948719707536,2.8156125091643793,0.0014959135982669303,354425.5779618146,1554997.8805936861,4.3873748885054225,1554997.8805936861,4.3873748885054225,0.85,0.09559050522014528,4.027634451161993,1.2672413617419083,1.0,0.0,4.0276344511633,1.2848117533266723,1.285105965602974,3.134805111125053,19324.697761102496,1970.5707617894486,4632.441516551485,4632.441516551485,5.558831915469559,5.0077380336570245,-2.3470265239962176,7.354764557653242,3.4838436091857847,3.4838436091857847,0.9953838883387957,0.0,0.0,0.00022898059528507614,0.994865318012245,0.00023016240604565712,199.03452218898437,0.0,0.0,0.0,0.0519700836671574,7.759486605774866e-05,0.00015138572922732748,0.0006097263784502652,0.09559050522014283,0.0717171926910983,0.02387331252904452,0.09559051083063178,0.07171719269110015,0.023873312529045135,0.3754431983924466,0.3754431983924466,0.12497805541614578,0.0,4.9550151387783785,4.939144283328687,5.002698925327934,4.955237885481495,4.9394084108989205,5.0027973266215895,24799.387172400933,21079.479096540792,0.85,1.065742804708063,0.6621296600989544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523087024426369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.093726412222,1535.5482369452795,0.3754431983924466,0.12497805541614578,6.112874298809886,3.4838436091857847
4752.0,-30.135400420175223,5.007730075459791,35.005407018540595,24.101794498879485,4.99572819787032,-26.622313604689207,-40.142281784769125,1.4826413823842903,-0.061373986213197895,-5.016661213111529,40.01077198973314,42244.61188214101,25750.954983667987,25750.954983667987,67995.566865809,77346.12354472994,77346.12354472994,25750.954983667987,103097.07852839792,103097.07852839792,103097.07852839792,127896.45147333576,91567.97552788076,56466.46386529181,39001.679625098834,24799.37294493785,0.0,63801.052570036685,21079.467003197173,1535.5472160099953,0.0,0.8867949406834678,2.8156130146859146,0.0014959135982669303,354425.7318483681,1554997.737393779,4.387372579536761,1554997.737393779,4.387372579536761,0.85,0.09559046181182068,4.027634451161993,1.2672412210749466,1.0,0.0,4.027634451161629,1.2848116870403552,1.285105899301478,3.134805272856681,19324.688012896375,1970.5697677490657,4632.441516551485,4632.441516551485,5.558830023360487,5.007730075459791,-2.3470098389473795,7.354739914407171,3.483854096536665,3.483854096536665,0.9953868847247614,0.0,0.0,0.00022898059528507614,0.994858527972306,0.00023016397693426647,199.03446854096595,0.0,0.0,0.0,0.0519700836671574,7.759540799584088e-05,0.00015138518728923526,0.0006097241957217346,0.09559046181182623,0.07171715028528264,0.023873311526543595,0.09559047184495201,0.07171715028527847,0.02387331152654221,0.3754430211100081,0.3754430211100081,0.12497806505253081,0.0,4.955065328730541,4.939215167396469,5.0026869053529595,4.955287226898349,4.939519863342014,5.0026600047477245,24799.37294493785,21079.467003197173,0.85,1.0657436535418887,0.662130328269547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523083111930182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.090520235928,1535.5472160099953,0.3754430211100081,0.12497806505253081,6.112874298809886,3.483854096536665
4753.0,-30.135334952221932,5.007722169002434,35.00540549667359,24.101802461687498,4.995736960320205,-26.622253807242526,-40.142216336075194,1.482655815340792,-0.06122842052940314,-5.016651005792748,40.01076970946819,42244.60540499894,25750.9487748829,25750.9487748829,67995.55417988184,77346.12034266395,77346.12034266395,25750.9487748829,103097.06911754685,103097.06911754685,103097.06911754685,127896.43457057464,91567.94937018896,56466.434432524184,39001.68326407197,24799.36545302779,0.0,63801.048717099766,21079.46063507362,1535.5466053320329,0.0,0.8867950008932451,2.8156122938420216,0.0014959135982669303,354425.87287783547,1554997.6390531503,4.38737055629438,1554997.6390531503,4.38737055629438,0.85,0.09559042024340463,4.027634451161993,1.2672410348011183,1.0,0.0,4.027634451162904,1.284811619518774,1.2851058317644348,3.13480543760224,19324.68249252498,1970.5692048278443,4632.441516551485,4632.441516551485,5.558828683076955,5.007722169002434,-2.346993814151666,7.354715983154099,3.4838645925365945,3.4838645925365945,0.9953898835818842,0.0,0.0,0.00022898059528507614,0.9948517415597837,0.0002301655470050921,199.03441492124185,0.0,0.0,0.0,0.0519700836671574,7.759598340589483e-05,0.0001513846118791813,0.0006097218781803776,0.09559042024340779,0.07171710934389139,0.0238733108995164,0.09559041584664736,0.07171710934388902,0.023873310899515613,0.37544284301387965,0.37544284301387965,0.12497807383171057,0.0,4.955132905947892,4.939314943273757,5.002657702997624,4.9554225852633635,4.9397334388434615,5.002560303366124,24799.36545302779,21079.46063507362,0.85,1.065743519066292,0.6621302667345759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523079197359874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.087316937877,1535.5466053320329,0.37544284301387965,0.12497807383171057,6.112874298809886,3.4838645925365945
4754.0,-30.13526955855822,5.007714200173138,35.00540397750059,24.101796035561733,4.995737180409572,-26.622194930929414,-40.142154798936076,1.482662552780703,-0.0611360161398693,-5.016646188042823,40.010766744201355,42244.61486619921,25750.956259515508,25750.956259515508,67995.57112571472,77346.09334779176,77346.09334779176,25750.956259515508,103097.04960730727,103097.04960730727,103097.04960730727,127896.40569375565,91567.89599145569,56466.41750986291,39001.64275732531,24799.356086448377,0.0,63800.99884377369,21079.45267348112,1535.546008487877,0.0,0.886795036151923,2.8156116422884025,0.0014959135982669303,354425.939442315,1554997.5111705586,4.387369371489369,1554997.5111705586,4.387369371489369,0.85,0.09559038044254894,4.027634451161993,1.2672408792981882,1.0,0.0,4.027634451161506,1.2848115879990671,1.2851058002375102,3.134805514507017,19324.671227370745,1970.568056101803,4632.441516551485,4632.441516551485,5.558830298776274,5.007714200173138,-2.3469817578812164,7.354695958054354,3.483875090881058,3.483875090881058,0.9953928831088737,0.0,0.0,0.00022898059528507614,0.9948449628979643,0.0002301671153041375,199.03436136239142,0.0,0.0,0.0,0.0519700836671574,7.759652443004565e-05,0.0001513840708550305,0.000609719699132869,0.09559038044255042,0.07171707003225751,0.02387331041029291,0.09559036037238948,0.0717170700322564,0.023873310410292545,0.375442666066825,0.375442666066825,0.12497808087471506,0.0,4.955206533142132,4.9394119712408155,5.00266098828547,4.955510171902972,4.939809236177325,5.002683290643802,24799.356086448377,21079.45267348112,0.85,1.065744617763933,0.662130932615044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452307528485414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.084115131871,1535.546008487877,0.375442666066825,0.12497808087471506,6.112874298809886,3.483875090881058
4755.0,-30.13520419059885,5.00770624378968,35.00540244363928,24.101794184558116,4.995741421982097,-26.622135675543724,-40.14209322687236,1.4826729069269688,-0.06105879669604519,-5.016637910777744,40.01076327802588,42244.62399312696,25750.954766014987,25750.954766014987,67995.57875914195,77346.06877987714,77346.06877987714,25750.954766014987,103097.02354589212,103097.02354589212,103097.02354589212,127896.36569979736,91567.84667831751,56466.40189156735,39001.605318611284,24799.34215390524,0.0,63800.94747251652,21079.440830819454,1535.5450699982096,0.0,0.8867950908324856,2.815611594009991,0.0014959135982669303,354426.0538052363,1554997.36168537,4.387367534046665,1554997.36168537,4.387367534046665,0.85,0.09559033820948852,4.027634451161993,1.267240712256171,1.0,0.0,4.027634451162524,1.2848115395593567,1.2851057517867073,3.1348056326948344,19324.660820227804,1970.5669948685643,4632.441516551485,4632.441516551485,5.558829976375977,5.00770624378968,-2.3469671925997257,7.3546734363894055,3.4838855572325578,3.4838855572325578,0.9953958734950165,0.0,0.0,0.00022898059528507614,0.9948381869504235,0.00023016868299657168,199.03430782462223,0.0,0.0,0.0,0.0519700836671574,7.759706576473793e-05,0.00015138352952033822,0.0006097175188346128,0.09559033820948953,0.07171702885431468,0.023873309355174854,0.09559030620493064,0.07171702885431391,0.023873309355174604,0.37544248993884016,0.37544248993884016,0.12497808848022811,0.0,4.955277908578751,4.939507748133394,5.002659014863525,4.955579114081672,4.939906581099251,5.002666860832107,24799.34215390524,21079.440830819454,0.85,1.065745595524774,0.6621316088029043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523071376790215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.080914019858,1535.5450699982096,0.37544248993884016,0.12497808848022811,6.112874298809886,3.4838855572325578
