time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4756.0,-30.13513884446798,5.007698310515689,35.00540091434174,24.10178685039284,4.99574721190921,-26.622076284982356,-40.14203165480865,1.4826846524235766,-0.06110520387125007,-5.016629126622137,40.01076034323417,42244.632949576044,25750.95199287884,25750.95199287884,67995.58494245488,77346.0156591714,77346.0156591714,25750.95199287884,103096.96765205024,103096.96765205024,103096.96765205024,127896.29894606108,91567.76944798038,56466.386738385,39001.53634399486,24799.331294010848,0.0,63800.867638005715,21079.43159990922,1535.54429331044,0.0,0.8867951461687734,2.81561322893284,0.0014959135982669303,354426.17517164646,1554997.2351170913,4.387365674569649,1554997.2351170913,4.387365674569649,0.85,0.09559029668758809,4.027634451161993,1.2672405221359808,1.0,0.0,4.027634451162776,1.284811484610509,1.2851056968252768,3.134805766764275,19324.644521383565,1970.5653328489918,4632.441516551485,4632.441516551485,5.5588293777421605,5.007698310515689,-2.3469522589829324,7.354650569498622,3.4838960140571698,3.4838960140571698,0.9953988611591914,0.0,0.0,0.00022898059528507614,0.994831413315364,0.0002301702501753317,199.03425430475986,0.0,0.0,0.0,0.0519700836671574,7.759760710292155e-05,0.00015138298818215458,0.0006097153385222947,0.09559029668759111,0.07171698822156639,0.023873308466024735,0.0955903193254266,0.07171698822156411,0.023873308466023976,0.37544231445489795,0.37544231445489795,0.12497809621890982,0.0,4.955323778031072,4.939572092382264,5.002649344545091,4.955523922750899,4.939846157544537,5.002627366804688,24799.331294010848,21079.43159990922,0.85,1.0657470260161541,0.6621325777145266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523067470264537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.077714572692,1535.54429331044,0.37544231445489795,0.12497809621890982,6.112874298809886,3.4838960140571698
4757.0,-30.13507348576859,5.0076904188880675,35.0053993995318,24.10178978405895,4.995754706034791,-26.62201671269049,-40.141966206114716,1.482697932956686,-0.061016938003149335,-5.016619444411303,40.01075770662161,42244.62616674814,25750.94699531457,25750.94699531457,67995.5731620627,77345.99712419731,77345.99712419731,25750.94699531457,103096.94411951189,103096.94411951189,103096.94411951189,127896.26595141867,91567.72748818502,56466.35653073584,39001.523286054646,24799.32183190678,0.0,63800.84511796142,21079.42355712076,1535.5435798435042,0.0,0.88679520499617,2.815613199527284,0.0014959135982669303,354426.30894608825,1554997.1214083447,4.387363697780334,1554997.1214083447,4.387363697780334,0.85,0.09559025482118708,4.027634451161993,1.2672403545444837,1.0,0.0,4.027634451162909,1.2848114224803198,1.2851056346808603,3.1348059183554517,19324.635666104743,1970.5644298618533,4632.441516551485,4632.441516551485,5.558828298923517,5.0076904188880675,-2.346936661823697,7.354627080711765,3.483906464592499,3.483906464592499,0.9954018470264282,0.0,0.0,0.00022898059528507614,0.9948246384272457,0.0002301718176653524,199.03420077463238,0.0,0.0,0.0,0.0519700836671574,7.759818252805234e-05,0.0001513824127570238,0.0006097130209202138,0.09559025482119399,0.0717169473188526,0.023873307502341394,0.09559028025371978,0.07171694731884741,0.023873307502339666,0.37544213764312734,0.37544213764312734,0.12497810359586577,0.0,4.9553758490155815,4.939649123910215,5.00262638688497,4.955602506408127,4.93997564439843,5.0025529674824725,24799.32183190678,21079.42355712076,0.85,1.0657472175540252,0.662132705117652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523063565045478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.07451686716,1535.5435798435042,0.37544213764312734,0.12497810359586577,6.112874298809886,3.483906464592499
4758.0,-30.135008134329134,5.007682410706008,35.00539786983801,24.10178402150052,4.995750490176674,-26.62195831798297,-40.14190477374939,1.4827006738305062,-0.060817560121222414,-5.016617269956089,40.01075424347638,42244.63574934993,25750.960981847184,25750.960981847184,67995.59673119712,77345.99094228217,77345.99094228217,25750.960981847184,103096.95192412935,103096.95192412935,103096.95192412935,127896.26247570789,91567.6931436831,56466.33795075086,39001.505769924705,24799.31055157854,0.0,63800.81632150324,21079.413968841756,1535.5429362098685,0.0,0.8867952286039859,2.8156108341807355,0.0014959135982669303,354426.33898949303,1554996.9720538678,4.387362904482011,1554996.9720538678,4.387362904482011,0.8499999999999999,0.0955902155172801,4.027634451161993,1.2672401754138995,1.0,0.0,4.027634451162189,1.2848114096577172,1.2851056218553214,3.1348059496412652,19324.628417972624,1970.56369075807,4632.441516551485,4632.441516551485,5.558831318180763,5.007682410706008,-2.346926604707828,7.3546090154138355,3.483916914469026,3.483916914469026,0.995404832705436,0.0,0.0,0.00022898059528507614,0.994817864341416,0.00023017338499109547,199.03414725047972,0.0,0.0,0.0,0.0519700836671574,7.759872264519826e-05,0.00015138187263987786,0.0006097108455257892,0.09559021551727781,0.0717169084846612,0.023873307032616607,0.09559016242749069,0.07171690848466292,0.02387330703261718,0.37544196058168516,0.37544196058168516,0.12497810987089551,0.0,4.955459799651692,4.939750908374265,5.0026567242986175,4.955799709834878,4.940162177683646,5.002782208836038,24799.31055157854,21079.413968841756,0.85,1.0657480679958022,0.6621331541664291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45230596590774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.071321591624,1535.5429362098685,0.37544196058168516,0.12497810987089551,6.112874298809886,3.483916914469026
4759.0,-30.134942837380443,5.0076745204312845,35.005396332009006,24.101786326523893,4.995761831873991,-26.62189841644872,-40.141843096911884,1.4827174109422563,-0.06082867355274857,-5.016604097433226,40.01075094713362,42244.6441963301,25750.94683296684,25750.94683296684,67995.59102929693,77345.9543620083,77345.9543620083,25750.94683296684,103096.90119497514,103096.90119497514,103096.90119497514,127896.1967604877,91567.63472142551,56466.32455574719,39001.45573964257,24799.29556551256,0.0,63800.751305155136,21079.401230685675,1535.5418232400277,0.0,0.8867953075850676,2.815612517672857,0.0014959135982669303,354426.5209879695,1554996.8298930647,4.387360250464572,1554996.8298930647,4.387360250464572,0.85,0.09559017113293769,4.027634451161993,1.267239993535914,1.0,0.0,4.0276344511637685,1.2848113313566598,1.2851055435363337,3.1348061406876973,19324.616088422972,1970.5624334939018,4632.441516551485,4632.441516551485,5.558828263877694,5.0076745204312845,-2.346908496185688,7.354583016616973,3.4839273160322515,3.4839273160322515,0.9954078045806433,0.0,0.0,0.00022898059528507614,0.9948110959535903,0.00023017495101980496,199.03409377098487,0.0,0.0,0.0,0.0519700836671574,7.759926491525573e-05,0.0001513813303698204,0.0006097086614602239,0.0955901711329459,0.07171686556859655,0.02387330556434936,0.09559015881143629,0.07171686556859037,0.02387330556434731,0.3754417848735382,0.3754417848735382,0.12497811848231366,0.0,4.955517923366585,4.939836194947475,5.002633201556705,4.955775423880482,4.94020236657974,5.002564158831319,24799.29556551256,21079.401230685675,0.85,1.0657490646791623,0.6621339613114666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523055753545289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.068128349269,1535.5418232400277,0.3754417848735382,0.12497811848231366,6.112874298809886,3.4839273160322515
4760.0,-30.13487753877404,5.00766664261476,35.00539482505204,24.101778922509425,4.995768116720834,-26.62183901919739,-40.14177771806715,1.4827295971441954,-0.06088411474689792,-5.016595805219932,40.010748770691876,42244.6372764306,25750.945337982976,25750.945337982976,67995.58261441358,77345.89892290547,77345.89892290547,25750.945337982976,103096.84426088845,103096.84426088845,103096.84426088845,127896.13380011839,91567.55539216471,56466.29374568997,39001.401829416376,24799.289539229936,0.0,63800.69136864631,21079.396108345445,1535.541335092781,0.0,0.8867953576713536,2.815614213851615,0.0014959135982669303,354426.6355575699,1554996.7360300443,4.3873585674050295,1554996.7360300443,4.3873585674050295,0.85,0.09559013097178037,4.027634451161993,1.267239796272479,1.0,0.0,4.027634451162226,1.284811274346083,1.2851054865127018,3.1348062797875866,19324.599346617702,1970.560726304875,4632.441516551485,4632.441516551485,5.558827941157189,5.00766664261476,-2.346893942448072,7.354560585062832,3.4839377398172195,3.4839377398172195,0.9954107828049199,0.0,0.0,0.00022898059528507614,0.9948043274436139,0.0002301765170980872,199.03404029016104,0.0,0.0,0.0,0.0519700836671574,7.759983973762339e-05,0.00015138075554745273,0.0006097063462858526,0.0955901309717819,0.07171682602563018,0.02387330494615172,0.09559019140768034,0.07171682602562904,0.02387330494615134,0.3754416093150116,0.3754416093150116,0.12497812571555136,0.0,4.95555353030079,4.939890731164553,5.002611903568493,4.955711690473038,4.940124629630702,5.002542479692238,24799.289539229936,21079.396108345445,0.85,1.0657499339862762,0.6621344748811133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452305185127175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.064936193663,1535.541335092781,0.3754416093150116,0.12497812571555136,6.112874298809886,3.4839377398172195
4761.0,-30.134812279800943,5.007658737140725,35.0053933180682,24.101782694365852,4.995770409911328,-26.62178005677464,-40.14171618092803,1.4827381868850118,-0.06066878449928481,-5.016589428750812,40.01074575599309,42244.64613988225,25750.948656884262,25750.948656884262,67995.59479676651,77345.90479370243,77345.90479370243,25750.948656884262,103096.8534505867,103096.8534505867,103096.8534505867,127896.13258528656,91567.53577295486,56466.27711913467,39001.39850424465,24799.279134699857,0.0,63800.67763894451,21079.38726449488,1535.5406460681486,0.0,0.8867954010424071,2.8156121294066176,0.0014959135982669303,354426.72365825623,1554996.6060156662,4.387357109998901,1554996.6060156662,4.387357109998901,0.85,0.0955900900264409,4.027634451161993,1.2672396578034388,1.0,0.0,4.027634451161815,1.2848112341607945,1.2851054463182112,3.134806377835527,19324.595206140562,1970.5603040937083,4632.441516551485,4632.441516551485,5.558828657604721,5.007658737140725,-2.3468808111874226,7.354539548328147,3.4839481542099535,3.4839481542099535,0.995413758345701,0.0,0.0,0.00022898059528507614,0.9947975630914402,0.00023017808223564035,199.03398684182636,0.0,0.0,0.0,0.0519700836671574,7.760038078663247e-05,0.00015138021449844367,0.0006097041671382239,0.09559009002644335,0.07171678595467484,0.02387330407176851,0.09559008242280782,0.071716785954673,0.023873304071767895,0.37544143206751746,0.37544143206751746,0.12497813196553129,0.0,4.955624534600702,4.939986735589912,5.00260776106802,4.955920644251535,4.9403828676668695,5.002603316238833,24799.279134699857,21079.38726449488,0.85,1.0657503542761964,0.6621347562944337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523047948901247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.061746247831,1535.5406460681486,0.37544143206751746,0.12497813196553129,6.112874298809886,3.4839481542099535
4762.0,-30.13474705845282,5.00765081362424,35.005391797475504,24.10177591899412,4.995772669667795,-26.621721131539147,-40.14165467871351,1.4827467427541106,-0.06062938586353539,-5.0165826533865685,40.0107423456378,42244.65487357219,25750.950821978146,25750.950821978146,67995.60569555033,77345.86824266835,77345.86824266835,25750.950821978146,103096.8190646465,103096.8190646465,103096.8190646465,127896.08525973727,91567.47373368606,56466.26036458981,39001.348187884716,24799.266195090786,0.0,63800.6143829755,21079.376265827166,1535.5397978868596,0.0,0.8867954478764273,2.8156124026647955,0.0014959135982669303,354426.81727030827,1554996.4589378922,4.387355536226125,1554996.4589378922,4.387355536226125,0.85,0.09559004851037205,4.027634451161993,1.2672395193343986,1.0,0.0,4.027634451162404,1.28481119413397,1.2851054062822207,3.134806475496837,19324.582113249657,1970.558968990395,4632.441516551485,4632.441516551485,5.558829124981131,5.00765081362424,-2.3468674138943713,7.354518227518611,3.483958547129644,3.483958547129644,0.995416727751327,0.0,0.0,0.00022898059528507614,0.994790802688821,0.00023017964648061105,199.03393342433597,0.0,0.0,0.0,0.0519700836671574,7.760092153206118e-05,0.00015137967375301496,0.0006097019892133059,0.09559004851037115,0.07171674547842857,0.02387330303194258,0.09559004394752255,0.07171674547842924,0.023873303031942805,0.37544125602094475,0.37544125602094475,0.12497813845547258,0.0,4.955687711084352,4.940069157555001,5.002613082878838,4.955953267523057,4.940411717516213,5.002647253816747,24799.266195090786,21079.376265827166,0.85,1.0657515817542693,0.6621355496671316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523044048901397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.058557684633,1535.5397978868596,0.37544125602094475,0.12497813845547258,6.112874298809886,3.483958547129644
4763.0,-30.134681828223556,5.007642865736636,35.005390262398954,24.101769213471584,4.9957743997556925,-26.62166225128082,-40.14159314157439,1.482754822812974,-0.060578316019928025,-5.016576225969565,40.01073888257941,42244.66367049936,25750.953746512467,25750.953746512467,67995.61741701182,77345.83417578238,77345.83417578238,25750.953746512467,103096.78792229484,103096.78792229484,103096.78792229484,127896.041018564,91567.41396053316,56466.24345525025,39001.30056142545,24799.25309626917,0.0,63800.55365769462,21079.365131828796,1535.5389488703777,0.0,0.8867954931303184,2.81561248199084,0.0014959135982669303,354426.9060749537,1554996.3095872093,4.387354015550843,1554996.3095872093,4.387354015550843,0.85,0.09559000728639362,4.027634451161993,1.2672393006412315,1.0,0.0,4.027634451162693,1.2848111563331255,1.2851053684727203,3.1348065677269923,19324.569498604367,1970.5576826545628,4632.441516551485,4632.441516551485,5.5588297562971,5.007642865736636,-2.346854297299553,7.354497163036189,3.483968921430739,3.483968921430739,0.995419691837354,0.0,0.0,0.00022898059528507614,0.9947840414152046,0.00023018121094838095,199.03387999960043,0.0,0.0,0.0,0.0519700836671574,7.760146258804357e-05,0.00015137913269703255,0.0006096998100375913,0.09559000728639819,0.07171670512150714,0.023873302164891044,0.0955899986659111,0.07171670512150372,0.023873302164889903,0.3754410801751095,0.3754410801751095,0.12497814570878951,0.0,4.955747313040149,4.940143573239311,5.0026281468160505,4.9559979099496445,4.940453447008167,5.002700624628744,24799.25309626917,21079.365131828796,0.85,1.0657527798555595,0.6621363177685289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452304015115218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.055370542981,1535.5389488703777,0.3754410801751095,0.12497814570878951,6.112874298809886,3.483968921430739
4764.0,-30.134616601187975,5.007635056208031,35.00538874792518,24.101781646627956,4.995788359210292,-26.621602150910718,-40.141527623031266,1.4827739089330298,-0.060476584599143735,-5.016562089423606,40.0107364125281,42244.65603378217,25750.93714343261,25750.93714343261,67995.59317721479,77345.8279014275,77345.8279014275,25750.93714343261,103096.7650448601,103096.7650448601,103096.7650448601,127896.00772415816,91567.38693215724,56466.21506451202,39001.30207516136,24799.242679298055,0.0,63800.54475445941,21079.356277403345,1535.5380790516172,0.0,0.8867955740257841,2.8156127956083035,0.0014959135982669303,354427.10139312665,1554996.2030617683,4.387351297205074,1554996.2030617683,4.387351297205074,0.85,0.09558996357324281,4.027634451161993,1.267239127554931,1.0,0.0,4.027634451162036,1.2848110670427628,1.2851052791619106,3.134806785586273,19324.563794482056,1970.5571009959626,4632.441516551485,4632.441516551485,5.558826172208711,5.007635056208031,-2.346835508778707,7.3544705649867375,3.483979275174019,3.483979275174019,0.9954226500497196,0.0,0.0,0.00022898059528507614,0.9947772805221892,0.00023018277534934975,199.03382657750927,0.0,0.0,0.0,0.0519700836671574,7.76020386537518e-05,0.00015137855663132434,0.0006096974898554987,0.09558996357324576,0.07171666271145259,0.02387330086179317,0.0955899638853954,0.07171666271145037,0.023873300861792436,0.37544090405909786,0.37544090405909786,0.12497815416737716,0.0,4.955809583834139,4.94024082620723,5.002585275704405,4.956085504824443,4.940656695099619,5.002440672656576,24799.242679298055,21079.356277403345,0.85,1.065752548648296,0.6621362904715549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523036252874304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.052185753293,1535.5380790516172,0.37544090405909786,0.12497815416737716,6.112874298809886,3.483979275174019
4765.0,-30.134551409786965,5.007627058450866,35.0053872290588,24.1017660353333,4.995779892662193,-26.621544325351195,-40.14146629543973,1.4827728082263891,-0.0603476744119007,-5.016563354486938,40.010733255634854,42244.66531391785,25750.95973085978,25750.95973085978,67995.62504477764,77345.79909040146,77345.79909040146,25750.95973085978,103096.75882126123,103096.75882126123,103096.75882126123,127895.9935235329,91567.32830236718,56466.19452588358,39001.25975164845,24799.23470227168,0.0,63800.49445392013,21079.349496930925,1535.5377015096255,0.0,0.8867955790183688,2.8156109545134833,0.0014959135982669303,354427.0839143229,1554996.0669150313,4.3873511294383105,1554996.0669150313,4.3873511294383105,0.85,0.09558992699148089,4.027634451161993,1.2672389638097963,1.0,0.0,4.02763445116213,1.284811072192185,1.2851052843125121,3.134806773022213,19324.551421134336,1970.5558392656349,4632.441516551485,4632.441516551485,5.558831048131503,5.007627058450866,-2.346828041280284,7.354455099731149,3.4839896574091176,3.4839896574091176,0.9954256164026051,0.0,0.0,0.00022898059528507614,0.9947705233722738,0.0002301843389054508,199.03377318463205,0.0,0.0,0.0,0.0519700836671574,7.760257787448921e-05,0.00015137801741058694,0.00060969531807148,0.09558992699147931,0.07171662607397729,0.023873300917502012,0.09558987841580645,0.07171662607397848,0.023873300917502407,0.37544072916201743,0.37544072916201743,0.12497816008549772,0.0,4.955891288604789,4.940335029506173,5.002629400088665,4.956215680075047,4.940709439717693,5.0028034921287485,24799.23470227168,21079.349496930925,0.85,1.065753888379148,0.6621369579577324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523032354789382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.049003073964,1535.5377015096255,0.37544072916201743,0.12497816008549772,6.112874298809886,3.4839896574091176
4766.0,-30.134486277196466,5.007619192559421,35.00538568834951,24.101773579046153,4.995791424074985,-26.62148455274689,-40.14140461860222,1.4827896996253809,-0.06028063317228316,-5.0165496396164375,40.01072958168024,42244.67317362782,25750.943906973418,25750.943906973418,67995.61708060124,77345.78292257884,77345.78292257884,25750.943906973418,103096.72682955227,103096.72682955227,103096.72682955227,127895.94388731348,91567.29043598314,56466.180687031905,39001.233054390264,24799.21705776122,0.0,63800.450112151484,21079.334499097036,1535.5364250460711,0.0,0.8867956621270195,2.8156116746237476,0.0014959135982669303,354427.2734064729,1554995.9084690977,4.387348336722834,1554995.9084690977,4.387348336722834,0.85,0.09558988212910967,4.027634451161993,1.267238825890236,1.0,0.0,4.027634451161816,1.2848109931693688,1.2851052052716,3.134806965829763,19324.543429737194,1970.5550243699117,4632.441516551485,4632.441516551485,5.5588276322467465,5.007619192559421,-2.346809619136206,7.354428811695627,3.483999969846053,3.483999969846053,0.9954285628131581,0.0,0.0,0.00022898059528507614,0.99476377236757,0.00023018590106080653,199.03371983995024,0.0,0.0,0.0,0.0519700836671574,7.760312016945401e-05,0.00015137747511562212,0.0006096931339055969,0.09558988212911723,0.07171658280374414,0.023873299325373094,0.09558983235991689,0.07171658280373847,0.0238732993253712,0.37544055511990404,0.37544055511990404,0.12497816922039062,0.0,4.955961624829513,4.940435169449188,5.002610155217212,4.956269006444131,4.940861785237587,5.002559255237202,24799.21705776122,21079.334499097036,0.85,1.0657545042562442,0.6621375413397259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523028458836134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.045821854992,1535.5364250460711,0.37544055511990404,0.12497816922039062,6.112874298809886,3.483999969846053
4767.0,-30.134421141475105,5.0076112664516454,35.005384163908786,24.1017670481466,4.99579217109341,-26.62142585589862,-40.1413431163877,1.4827968855169504,-0.06020547775193563,-5.01654491822072,40.01072697412032,42244.6816992237,25750.951132933107,25750.951132933107,67995.63283215681,77345.75347419379,77345.75347419379,25750.951132933107,103096.70460712689,103096.70460712689,103096.70460712689,127895.91441579128,91567.23492143286,56466.163146463005,39001.190861077615,24799.209808664396,0.0,63800.40066974201,21079.328337364735,1535.5359510634883,0.0,0.8867956955998305,2.815611238423033,0.0014959135982669303,354427.33863987535,1554995.7960133683,4.387347211929834,1554995.7960133683,4.387347211929834,0.85,0.09558984387655563,4.027634451161993,1.2672386214835574,1.0,0.0,4.027634451163624,1.284810959551707,1.2851051716462403,3.1348070478534096,19324.531713835884,1970.5538296804602,4632.441516551485,4632.441516551485,5.55882919210663,5.0076112664516454,-2.346797784510959,7.354409050962604,3.484010308732885,3.484010308732885,0.9954315167808243,0.0,0.0,0.00022898059528507614,0.9947570210877711,0.00023018746330102287,199.03366649273286,0.0,0.0,0.0,0.0519700836671574,7.760366093253083e-05,0.0001513769343525453,0.0006096909559095988,0.09558984387655839,0.07171654472327772,0.02387329915328067,0.09558979165280256,0.07171654472327565,0.023873299153279976,0.37544038218472287,0.37544038218472287,0.12497817711371613,0.0,4.956035398432334,4.940529890643688,5.002620959849935,4.95633944046881,4.940917745553179,5.002673156353694,24799.209808664396,21079.328337364735,0.85,1.0657555770555598,0.6621381880954028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452302456639959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.042641630895,1535.5359510634883,0.37544038218472287,0.12497817711371613,6.112874298809886,3.484010308732885
4768.0,-30.13435603736028,5.0076033504310296,35.00538262785557,24.101759993378096,4.995796196052179,-26.62136685963791,-40.141281579248584,1.4828070183297852,-0.060215240246009216,-5.016536949533011,40.01072358699856,42244.68991502631,25750.949922473956,25750.949922473956,67995.63983750026,77345.70865061661,77345.70865061661,25750.949922473956,103096.65857309056,103096.65857309056,103096.65857309056,127895.85495537132,91567.1653717387,56466.146636148165,39001.13192843392,24799.196382280767,0.0,63800.328310714685,21079.316924938652,1535.535045871135,0.0,0.8867957484233064,2.815612296774217,0.0014959135982669303,354427.44873967423,1554995.6499376388,4.387345436893004,1554995.6499376388,4.387345436893004,0.85,0.09558980287850408,4.027634451161993,1.2672384577384226,1.0,0.0,4.02763445116225,1.2848109121475055,1.2851051242311835,3.1348071635148065,19324.517035929846,1970.5523329505843,4632.441516551485,4632.441516551485,5.558828930806161,5.0076033504310296,-2.3467835965205426,7.354386946951572,3.4840206163446386,3.4840206163446386,0.9954344618127539,0.0,0.0,0.00022898059528507614,0.9947502731333687,0.00023018902479293526,199.03361317143032,0.0,0.0,0.0,0.0519700836671574,7.760420200617145e-05,0.0001513763932789047,0.0006096887766627633,0.09558980287850723,0.07171650449567284,0.023873298382834387,0.09558977692788748,0.07171650449567048,0.0238732983828336,0.37544020987311,0.37544020987311,0.12497818582396106,0.0,4.9560896370081196,4.940600805526515,5.0026250639099885,4.95632170928701,4.9408996042606645,5.002656632997969,24799.196382280767,21079.316924938652,0.85,1.0657568955813823,0.662139067831908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523020673778033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.039463640605,1535.535045871135,0.37544020987311,0.12497818582396106,6.112874298809886,3.4840206163446386
4769.0,-30.134290952575785,5.007595453584312,35.005381095697395,24.10175803760069,4.995801506376673,-26.621307752250612,-40.14121623532844,1.4828183060515296,-0.060167519436674866,-5.016528552513836,40.010720628344565,42244.68230526665,25750.947621606192,25750.947621606192,67995.62992687285,77345.67908918392,77345.67908918392,25750.947621606192,103096.62671079011,103096.62671079011,103096.62671079011,127895.81210801516,91567.1116123104,56466.114828393234,39001.10753768574,24799.185397225057,0.0,63800.2929349108,21079.3075876413,1535.5342726908307,0.0,0.8867958018753287,2.815612649988606,0.0014959135982669303,354427.56475756696,1554995.5223403634,4.3873436407351685,1554995.5223403634,4.3873436407351685,0.85,0.09558976220341756,4.027634451161993,1.2672382753109561,1.0,0.0,4.027634451162229,1.2848108593403131,1.2851050714118988,3.134807292358958,19324.50569043298,1970.5511760318743,4632.441516551485,4632.441516551485,5.558828434120395,5.007595453584312,-2.3467690995325747,7.354364553116886,3.484030913789172,3.484030913789172,0.9954374039397634,0.0,0.0,0.00022898059528507614,0.9947435272318754,0.0002301905858309753,199.03355986598817,0.0,0.0,0.0,0.0519700836671574,7.760477655526899e-05,0.00015137581872980713,0.0006096864625890241,0.09558976220341937,0.07171646443184933,0.023873297771570042,0.09558974654934921,0.07171646443184797,0.023873297771569588,0.37544003667924974,0.37544003667924974,0.12497819478844321,0.0,4.956140729876381,4.9406702869090395,5.002620877197671,4.956361033077144,4.940964165395599,5.002620097685451,24799.185397225057,21079.3075876413,0.85,1.065757331180942,0.6621393156982017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523016783047418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.036287188324,1535.5342726908307,0.37544003667924974,0.12497819478844321,6.112874298809886,3.484030913789172
4770.0,-30.134225846547547,5.007587620566884,35.005379582303576,24.101760691870027,4.9958104339096465,-26.621248264011598,-40.14115462834013,1.4828328513737,-0.06011908374517816,-5.016518016882014,40.01071811058066,42244.69023001005,25750.939962091365,25750.939962091365,67995.63019210141,77345.65384785768,77345.65384785768,25750.939962091365,103096.59380994904,103096.59380994904,103096.59380994904,127895.76998768008,91567.06362877172,56466.100010924085,39001.07068649737,24799.176177731024,0.0,63800.24686422839,21079.29975107137,1535.5335521052273,0.0,0.8867958646157583,2.8156132434311365,0.0014959135982669303,354427.7103237645,1554995.4137572711,4.387341532457509,1554995.4137572711,4.387341532457509,0.85,0.09558972085109749,4.027634451161993,1.2672381285997107,1.0,0.0,4.027634451160599,1.28481079129314,1.2851050033491431,3.1348074583871206,19324.495563891363,1970.5501434120076,4632.441516551485,4632.441516551485,5.558826780669444,5.007587620566884,-2.3467530240845966,7.354340644651481,3.484041203824464,3.484041203824464,0.9954403439498468,0.0,0.0,0.00022898059528507614,0.9947367791778838,0.00023019214738829785,199.0335065431756,0.0,0.0,0.0,0.0519700836671574,7.760531825027014e-05,0.000151375277034806,0.0006096842808395754,0.09558972085109825,0.07171642386690914,0.023873296984189107,0.09558972860184368,0.07171642386690857,0.023873296984188917,0.37543986273990243,0.37543986273990243,0.12497820345607767,0.0,4.956188371397104,4.940743227752137,5.002592473299728,4.956398933136825,4.941055007078489,5.002498891740231,24799.176177731024,21079.29975107137,0.85,1.065758104930238,0.6621399180462397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45230128934741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.033112518928,1535.5335521052273,0.37543986273990243,0.12497820345607767,6.112874298809886,3.484041203824464
4771.0,-30.134160805396274,5.007579696538582,35.00537806646777,24.101754614990227,4.995808314104124,-26.621189938959432,-40.141093195974804,1.4828374476672868,-0.05997394290432112,-5.016514796232374,40.01071501266368,42244.698598418065,25750.950883396246,25750.950883396246,67995.64948181431,77345.6378550922,77345.6378550922,25750.950883396246,103096.58873848844,103096.58873848844,103096.58873848844,127895.75529979051,91567.0204475613,56466.08119088717,39001.04361852681,24799.166561302074,0.0,63800.210179828886,21079.291577106764,1535.5329781918595,0.0,0.8867958922257796,2.815611712698697,0.0014959135982669303,354427.75482207484,1554995.2801540426,4.387340604673189,1554995.2801540426,4.387340604673189,0.85,0.09558968221206551,4.027634451161993,1.2672379197971897,1.0,0.0,4.0276344511604085,1.2848107697903668,1.2851049818414462,3.1348075108516973,19324.486450842676,1970.549214139658,4632.441516551485,4632.441516551485,5.558829138239386,5.007579696538582,-2.3467423334999054,7.354322030038487,3.4840514999535137,3.4840514999535137,0.9954432857010039,0.0,0.0,0.00022898059528507614,0.9947300378975098,0.00023019370739930218,199.03345327352685,0.0,0.0,0.0,0.0519700836671574,7.760585841333575e-05,0.0001513747368717404,0.0006096821052602033,0.0955896822120666,0.07171638556637883,0.023873296645687762,0.09558964388268541,0.07171638556637802,0.023873296645687495,0.3754396884603603,0.3754396884603603,0.12497821041426689,0.0,4.95625764855464,4.940830406059206,5.002607936110394,4.956540853328079,4.941185238253922,5.002675911582969,24799.166561302074,21079.291577106764,0.85,1.0657590200746996,0.662140429935044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523009002633307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.029940444609,1535.5329781918595,0.3754396884603603,0.12497821041426689,6.112874298809886,3.4840514999535137
4772.0,-30.13409578260794,5.007571845057855,35.00537654091713,24.101757443882548,4.9958164745365545,-26.62113060231783,-40.141027817130066,1.4828512942464476,-0.059909936252608986,-5.016503923487226,40.010711698026725,42244.690598379246,25750.942177687186,25750.942177687186,67995.63277606643,77345.61621836016,77345.61621836016,25750.942177687186,103096.55839604735,103096.55839604735,103096.55839604735,127895.71071661694,91566.97579188857,56466.050171907686,39001.02846664543,24799.152320569596,0.0,63800.180787215024,21079.279472484155,1535.531961913884,0.0,0.8867959595675254,2.815612140941338,0.0014959135982669303,354427.9050460837,1554995.1372043865,4.387338341777016,1554995.1372043865,4.387338341777016,0.85,0.095589639386673,4.027634451161993,1.267237742864527,1.0,0.0,4.027634451162598,1.284810705012122,1.2851049170483675,3.1348076689040294,19324.47702662052,1970.5482531364453,4632.441516551485,4632.441516551485,5.558827258947651,5.007571845057855,-2.3467260506431087,7.354297895700964,3.4840617555725877,3.4840617555725877,0.9954462158778822,0.0,0.0,0.00022898059528507614,0.9947232985696434,0.00023019526697960876,199.03340001894605,0.0,0.0,0.0,0.0519700836671574,7.760643328085933e-05,0.0001513741620042168,0.0006096797899039604,0.09558963938668028,0.07171634397288125,0.02387329541379903,0.09558960241526356,0.0717163439728758,0.02387329541379721,0.37543951482102905,0.37543951482102905,0.12497821864721098,0.0,4.956320788963922,4.940920199939512,5.002590962496697,4.956593987234612,4.94130003203918,5.002543743081674,24799.152320569596,21079.279472484155,0.85,1.065759249222882,0.6621406095896941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452300511567175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.026769240787,1535.531961913884,0.37543951482102905,0.12497821864721098,6.112874298809886,3.4840617555725877
4773.0,-30.134030799016713,5.0075639939864125,35.00537503115101,24.101750319264852,4.995821107110663,-26.621071653799937,-40.14096627999095,1.4828619618938916,-0.05993021308512425,-5.016496407218151,40.010709106684494,42244.69835512053,25750.942128573126,25750.942128573126,67995.64048369366,77345.56855292051,77345.56855292051,25750.942128573126,103096.51068149363,103096.51068149363,103096.51068149363,127895.65465619153,91566.90369496623,56466.033497166376,39000.96688644428,24799.143974697894,0.0,63800.11086114217,21079.27237849321,1535.531358658856,0.0,0.8867960072066375,2.8156132846075645,0.0014959135982669303,354428.0088951458,1554995.0254481167,4.387336740951947,1554995.0254481167,4.387336740951947,0.85,0.09558959951302692,4.027634451161993,1.267237570327707,1.0,0.0,4.027634451163971,1.2848106551058307,1.2851048671306482,3.134807790670318,19324.46181114237,1970.5467015894694,4632.441516551485,4632.441516551485,5.5588272483454535,5.0075639939864125,-2.3467122214590583,7.354276215445471,3.484072019870133,3.484072019870133,0.9954491485343236,0.0,0.0,0.00022898059528507614,0.9947165633535945,0.00023019682562949322,199.03334679649674,0.0,0.0,0.0,0.0519700836671574,7.760697437237071e-05,0.00015137362091270542,0.0006096776105851479,0.09558959951302694,0.07171630476309067,0.02387329474993627,0.09558960882396127,0.07171630476309065,0.023873294749936266,0.3754393419106635,0.3754393419106635,0.12497822594245776,0.0,4.956367018217691,4.940985744973148,5.002579126881642,4.956566194133018,4.941262204840655,5.002546076959732,24799.143974697894,21079.27237849321,0.85,1.0657605381232464,0.662141456886557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523001229809667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.023599837132,1535.531358658856,0.3754393419106635,0.12497822594245776,6.112874298809886,3.484072019870133
4774.0,-30.13396583555332,5.007556156906755,35.00537352525694,24.101753637101524,4.995826109029621,-26.621012686445667,-40.14090474285183,1.482872959921947,-0.059785858349641785,-5.016488261972299,40.010706199933246,42244.70601891355,25750.94044955882,25750.94044955882,67995.64646847238,77345.56173763543,77345.56173763543,25750.94044955882,103096.50218719426,103096.50218719426,103096.50218719426,127895.63555509452,91566.87260593538,56466.01688721339,39000.950798579994,24799.13336790025,0.0,63800.08416648024,21079.26336271521,1535.530615318956,0.0,0.8867960591891645,2.8156123390030996,0.0014959135982669303,354428.12143453653,1554994.9000892767,4.387334994174515,1554994.9000892767,4.387334994174515,0.85,0.09558955854984257,4.027634451161993,1.2672373928455638,1.0,0.0,4.027634451160476,1.2848106036539289,1.2851048156669642,3.134807916207749,19324.455250051353,1970.546032544381,4632.441516551485,4632.441516551485,5.558826885898502,5.007556156906755,-2.3466979402861257,7.3542540971928805,3.484082271205344,3.484082271205344,0.9954520774872411,0.0,0.0,0.00022898059528507614,0.9947098302728583,0.0002301983838063253,199.0332935905608,0.0,0.0,0.0,0.0519700836671574,7.760751546737063e-05,0.0001513730798177055,0.0006096754312522849,0.09558955854984275,0.07171626476083236,0.023873293789010396,0.09558953604990648,0.07171626476083222,0.023873293789010343,0.37543916817223644,0.37543916817223644,0.1249782327879362,0.0,4.95643100443715,4.941075578322682,5.002565422725013,4.956702403622671,4.9414503865803,5.00252609466088,24799.13336790025,21079.26336271521,0.85,1.0657610778544462,0.6621418540558663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522997346292144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.020431815658,1535.530615318956,0.37543916817223644,0.1249782327879362,6.112874298809886,3.484082271205344
4775.0,-30.13390085356826,5.00754831643624,35.00537202079701,24.101746617257618,4.995829868403103,-26.620953826680513,-40.14084324063731,1.4828828415153623,-0.05978546801918583,-5.0164809454577055,40.010703229917276,42244.71382299113,25750.940856461883,25750.940856461883,67995.65467945301,77345.51816868423,77345.51816868423,25750.940856461883,103096.4590251461,103096.4590251461,103096.4590251461,127895.58179741584,91566.80425271057,56465.99990701735,39000.89371743691,24799.122772269733,0.0,63800.01648970664,21079.254356429272,1535.5298878643878,0.0,0.8867961071827605,2.815613187859226,0.0014959135982669303,354428.2225237249,1554994.7720020423,4.3873333814379105,1554994.7720020423,4.3873333814379105,0.85,0.09558951801369188,4.027634451161993,1.267237232946791,1.0,0.0,4.027634451161479,1.2848105574250293,1.2851047694274784,3.1348080290015923,19324.44082465059,1970.544561562877,4632.441516551485,4632.441516551485,5.558826973736213,5.00754831643624,-2.3466842770637943,7.3542325935000346,3.4840925136762912,3.4840925136762912,0.9954550039075117,0.0,0.0,0.00022898059528507614,0.994703095321639,0.0002301999424371298,199.03324036948388,0.0,0.0,0.0,0.0519700836671574,7.760805625876388e-05,0.00015137253902631226,0.0006096732531422385,0.09558951801369256,0.07171622518867826,0.02387329282501429,0.09558952475638019,0.07171622518867776,0.02387329282501412,0.37543899528854796,0.37543899528854796,0.12497823915235137,0.0,4.9564811230841315,4.941144950527132,5.002557663990103,4.9566954774385295,4.941436339632446,5.002540541733367,24799.122772269733,21079.254356429272,0.85,1.0657623370743687,0.6621426787531756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522993463979559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.017265557073,1535.5298878643878,0.37543899528854796,0.12497823915235137,6.112874298809886,3.4840925136762912
4776.0,-30.13383588971089,5.0075405580500645,35.00537053183019,24.101749166753166,4.9958398773746975,-26.620894358241916,-40.140781633649,1.4828983459057525,-0.05976248834912212,-5.016469575290652,40.010700672267795,42244.72118404626,25750.931006341027,25750.931006341027,67995.65219038729,77345.48786426926,77345.48786426926,25750.931006341027,103096.41887061029,103096.41887061029,103096.41887061029,127895.53179802153,91566.7517014689,56465.98502124611,39000.8518669142,24799.11292741125,0.0,63799.96479432545,21079.24598829956,1535.5291115434165,0.0,0.8867961743150186,2.815614213113001,0.0014959135982669303,354428.3796205599,1554994.661698852,4.387331125581934,1554994.661698852,4.387331125581934,0.85,0.09558947579947755,4.027634451161993,1.267237070850097,1.0,0.0,4.02763445116165,1.2848104848910953,1.2851046968769348,3.134808205977077,19324.42973413183,1970.5434306446984,4632.441516551485,4632.441516551485,5.558824847401575,5.0075405580500645,-2.346667632310042,7.354208190360106,3.4841027420625306,3.4841027420625306,0.9954579263035802,0.0,0.0,0.00022898059528507614,0.9946963622984125,0.00023020150064284755,199.03318716328215,0.0,0.0,0.0,0.0519700836671574,7.760859797492987e-05,0.00015137199731014628,0.0006096710713075457,0.09558947579948596,0.07171618433859255,0.023873291460893405,0.09558951847245917,0.07171618433858624,0.023873291460891302,0.37543882190722977,0.37543882190722977,0.12497824548346875,0.0,4.956521999318511,4.941211806886088,5.002520450668385,4.956707086941549,4.941500833833516,5.002393218306395,24799.11292741125,21079.24598829956,0.85,1.0657631616190957,0.662143330646534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522989580562178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.01410183499,1535.5291115434165,0.37543882190722977,0.12497824548346875,6.112874298809886,3.4841027420625306
4777.0,-30.13377098476046,5.007532778071067,35.00536905930302,24.10174749037253,4.995843208899806,-26.620835610620816,-40.14072009650988,1.4829078347601392,-0.05966036134390151,-5.016463052318435,40.01069817317419,42244.72874431093,25750.933597479758,25750.933597479758,67995.66234179068,77345.46759861545,77345.46759861545,25750.933597479758,103096.4011960952,103096.4011960952,103096.4011960952,127895.50670877048,91566.7065094101,56465.96765510538,39000.82094922747,24799.10551267528,0.0,63799.92646190275,21079.239685773988,1535.528587430586,0.0,0.8867962165644326,2.815613632882662,0.0014959135982669303,354428.4697457594,1554994.5539209966,4.38732970586825,1554994.5539209966,4.38732970586825,0.85,0.09558943590038048,4.027634451161993,1.2672369175450884,1.0,0.0,4.027634451162115,1.2848104404995486,1.2851046524752228,3.1348083142879846,19324.420196709696,1970.5424580983004,4632.441516551485,4632.441516551485,5.558825406747813,5.007532778071067,-2.346654537696372,7.3541873157674384,3.4841129821434276,3.4841129821434276,0.9954608520409793,0.0,0.0,0.00022898059528507614,0.9946896354295423,0.00023020305744534495,199.0331340053544,0.0,0.0,0.0,0.0519700836671574,7.76091390803954e-05,0.00015137145620468072,0.0006096688919325309,0.0955894359003825,0.07171614546199793,0.023873290438384574,0.0955894707009218,0.07171614546199641,0.023873290438384067,0.375438648021428,0.375438648021428,0.1249782499958638,0.0,4.956575663150431,4.9412891236612495,5.002503018449659,4.956802690974541,4.941610783532838,5.002445693297034,24799.10551267528,21079.239685773988,0.85,1.0657639610665282,0.6621438469766385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522985698230202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.010939915812,1535.528587430586,0.375438648021428,0.1249782499958638,6.112874298809886,3.4841129821434276
4778.0,-30.13370606899355,5.007524881387412,35.00536755448759,24.101736628823005,4.995838052903928,-26.620777702017822,-40.140658733993746,1.4829096859282407,-0.05952945428748535,-5.016461118088066,40.010694287652605,42244.73685781897,25750.947602038545,25750.947602038545,67995.68445985751,77345.44456752663,77345.44456752663,25750.947602038545,103096.39216956518,103096.39216956518,103096.39216956518,127895.48379200541,91566.655111573,56465.947401865444,39000.7863441195,24799.091622440235,0.0,63799.87796655974,21079.2278790742,1535.5277969602346,0.0,0.8867962404788794,2.8156121389870266,0.0014959135982669303,354428.49647022126,1554994.3863509772,4.38732890226739,1554994.3863509772,4.38732890226739,0.85,0.09558939632893905,4.027634451161993,1.2672367527009922,1.0,0.0,4.027634451160144,1.2848104318392604,1.2851046438129514,3.1348083354182177,19324.409349607733,1970.5413520017269,4632.441516551485,4632.441516551485,5.558828429896349,5.007524881387412,-2.346644860492197,7.354169741879609,3.484123202779847,3.484123202779847,0.9954637722228135,0.0,0.0,0.00022898059528507614,0.9946829074887135,0.00023020461451698802,199.03308083859625,0.0,0.0,0.0,0.0519700836671574,7.760967865384743e-05,0.00015137091663122872,0.0006096667187279066,0.09558939632893723,0.07171610688446732,0.023873289444469915,0.09558937335306832,0.07171610688446868,0.023873289444470366,0.3754384744112089,0.3754384744112089,0.12497825422852567,0.0,4.956646132683943,4.94137125156891,5.0025384337697005,4.95693166380056,4.941703438197635,5.002683773128638,24799.091622440235,21079.2278790742,0.85,1.065765117850178,0.6621444774543496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522981819420666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.007778981995,1535.5277969602346,0.3754384744112089,0.12497825422852567,6.112874298809886,3.484123202779847
4779.0,-30.133641198915395,5.007517173098743,35.0053660535202,24.101748677808814,4.995854397554438,-26.620717684344612,-40.14059325037522,1.4829308829836574,-0.05949079692970827,-5.016444815783384,40.010691390106196,42244.72782581292,25750.924994640227,25750.924994640227,67995.65282045315,77345.42712925776,77345.42712925776,25750.924994640227,103096.35212389799,103096.35212389799,103096.35212389799,127895.42967771116,91566.61802955809,56465.91872611346,39000.77700382737,24799.077553813164,0.0,63799.85455764053,21079.21592074119,1535.526665843267,0.0,0.8867963339449592,2.8156135339698123,0.0014959135982669303,354428.7217124896,1554994.261389153,4.387325761512508,1554994.261389153,4.387325761512508,0.85,0.09558935109419903,4.027634451161993,1.2672365455469121,1.0,0.0,4.02763445116197,1.284810332673447,1.2851045446244298,3.134808577372855,19324.40152374542,1970.5405539858587,4632.441516551485,4632.441516551485,5.558823549662407,5.007517173098743,-2.3466246407599485,7.354141813858692,3.4841333752437293,3.4841333752437293,0.9954666786410655,0.0,0.0,0.00022898059528507614,0.9946761843321544,0.0002302061705024317,199.03302770928607,0.0,0.0,0.0,0.0519700836671574,7.761025446884134e-05,0.00015137034081623478,0.0006096643995555996,0.09558935109420463,0.07171606365921326,0.023873287434991376,0.09558936037317807,0.07171606365920906,0.02387328743498997,0.3754383013648758,0.3754383013648758,0.12497826143186355,0.0,4.956701518928355,4.9414605823805005,5.002491798722417,4.956954018853651,4.941848877591099,5.002336258139167,24799.077553813164,21079.21592074119,0.85,1.065765012975412,0.6621445788351533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522977939966795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.004620428368,1535.526665843267,0.3754383013648758,0.12497826143186355,6.112874298809886,3.4841333752437293
4780.0,-30.133576352720397,5.007509326135124,35.00536456912705,24.101737711485498,4.995850017367638,-26.620659760833842,-40.14053188785908,1.4829334254810287,-0.059375352897177436,-5.016443865027449,40.01068887093238,42244.73564856623,25750.941635634324,25750.941635634324,67995.67728420056,77345.40046361662,77345.40046361662,25750.941635634324,103096.34209925095,103096.34209925095,103096.34209925095,127895.41448932567,91566.56333916432,56465.89852411383,39000.738683389434,24799.07239007472,0.0,63799.81107346415,21079.211531563513,1535.5263983842995,0.0,0.8867963479061474,2.8156121284146782,0.0014959135982669303,354428.7348486983,1554994.1527453212,4.387325292372615,1554994.1527453212,4.387325292372615,0.85,0.09558931459037041,4.027634451161993,1.2672363697132099,1.0,0.0,4.027634451161932,1.2848103207789274,1.2851045327271864,3.134808606394292,19324.38998177575,1970.5393770324984,4632.441516551485,4632.441516551485,5.558827141935302,5.007509326135124,-2.346615676503635,7.354125002638758,3.48414359137896,3.48414359137896,0.9954695975368457,0.0,0.0,0.00022898059528507614,0.9946694636998361,0.0002302077259246959,199.03297459956477,0.0,0.0,0.0,0.0519700836671574,7.761079404946272e-05,0.0001513698012356134,0.0006096622263220998,0.09558931459037233,0.07171602739871132,0.023873287191661017,0.09558929751003607,0.07171602739870987,0.02387328719166054,0.3754381292613796,0.3754381292613796,0.12497826605763017,0.0,4.956774560717861,4.941550356912273,5.002514538894729,4.957068512130263,4.941911261668281,5.002607307510459,24799.07239007472,21079.211531563513,0.85,1.0657661228166484,0.6621451527485293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522974063245415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.0014631233,1535.5263983842995,0.3754381292613796,0.12497826605763017,6.112874298809886,3.48414359137896
