time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4781.0,-30.13351150854424,5.00750158778736,35.00536307344981,24.101740156207256,4.9958605012465584,-26.620600352579725,-40.14046647408975,1.4829493452820206,-0.05936941103368554,-5.016431336100889,40.01068557347108,42244.72688170288,25750.92860173172,25750.92860173172,67995.6554834346,77345.36793989004,77345.36793989004,25750.92860173172,103096.29654162176,103096.29654162176,103096.29654162176,127895.35397161539,91566.50880946897,56465.867751281694,39000.712286874754,24799.057429993623,0.0,63799.76971686838,21079.19881549458,1535.5253009584649,0.0,0.8867964236149373,2.8156135127350463,0.0014959135982669303,354428.9079558276,1554994.010536473,4.387322748319027,1554994.010536473,4.387322748319027,0.85,0.09558927105030579,4.027634451161993,1.2672361592622474,1.0,0.0,4.027634451160991,1.2848102463016127,1.285104458232817,3.1348087881114974,19324.378473720182,1970.5382035374143,4632.441516551485,4632.441516551485,5.558824328321239,5.00750158778736,-2.346598244416928,7.354099832204287,3.484153752833433,3.484153752833433,0.9954725008095523,0.0,0.0,0.00022898059528507614,0.9946627433257272,0.00023020928130821795,199.03292149152526,0.0,0.0,0.0,0.0519700836671574,7.761136925789469e-05,0.00015136922602718145,0.0006096599095928026,0.09558927105030726,0.07171598559618124,0.023873285454126016,0.09558928435135185,0.07171598559618014,0.02387328545412565,0.3754379579986258,0.3754379579986258,0.12497827279901307,0.0,4.9568272765783945,4.941628983591272,5.002489374081051,4.957061925067194,4.941967293465154,5.002412539124862,24799.057429993623,21079.19881549458,0.85,1.0657664719666982,0.6621454445553204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452297018795339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.998307502108,1535.5253009584649,0.3754379579986258,0.12497827279901307,6.112874298809886,3.484153752833433
4782.0,-30.13344671623514,5.007493735673912,35.00536157659638,24.101734323799633,4.995856892073952,-26.620542400434076,-40.14040888343004,1.4829525762728988,-0.059189714511887814,-5.016429279442511,40.01068254785839,42244.750148693514,25750.942253613674,25750.942253613674,67995.69240230719,77345.35895182226,77345.35895182226,25750.942253613674,103096.30120543593,103096.30120543593,103096.30120543593,127895.34982858281,91566.47213071262,56465.86332758387,39000.67644792083,24799.048623146882,0.0,63799.72507106771,21079.19132967485,1535.5248004250095,0.0,0.8867964450386765,2.8156113922127055,0.0014959135982669303,354428.93637185404,1554993.8800515868,4.3873220284140215,1554993.8800515868,4.3873220284140215,0.85,0.09558923348268851,4.027634451161993,1.2672360603557902,1.0,0.0,4.027634451160067,1.2848102311861278,1.2851044431138707,3.1348088249917727,19324.370732962358,1970.5374141997888,4632.441516551485,4632.441516551485,5.558827275337817,5.007493735673912,-2.3465885057471727,7.354082241421085,3.484163933975416,3.484163933975416,0.9954754097072617,0.0,0.0,0.00022898059528507614,0.9946560283759887,0.0002302108354572999,199.03286842599374,0.0,0.0,0.0,0.0519700836671574,7.7611875677977e-05,0.00015136871960709915,0.0006096578699178324,0.09558923348269067,0.07171594844894114,0.02387328503374954,0.09558918351040717,0.07171594844893951,0.023873285033748998,0.37543778679201256,0.37543778679201256,0.12497827834181328,0.0,4.956908957117037,4.941728318099194,5.0025179848111065,4.957239564930603,4.9421295638733795,5.002636338589525,24799.048623146882,21079.19132967485,0.85,1.0657677964374535,0.6621462725997063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522966312784082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.995154002014,1535.5248004250095,0.37543778679201256,0.12497827834181328,6.112874298809886,3.484163933975416
4783.0,-30.13338193270805,5.007485987510084,35.005360071490365,24.101731564756506,4.995867135405124,-26.620483070821468,-40.1403435395099,1.4829682735185474,-0.059266993307119265,-5.016417019676603,40.01067931377695,42244.74118400205,25750.92977965932,25750.92977965932,67995.67096366137,77345.306270197,77345.306270197,25750.92977965932,103096.23604985632,103096.23604985632,103096.23604985632,127895.27020885886,91566.39737028079,56465.83228408583,39000.62787354995,24799.03415900254,0.0,63799.662032552485,21079.179035152156,1535.5237353674552,0.0,0.886796519147966,2.8156138383404072,0.0014959135982669303,354429.1057601734,1554993.740576127,4.387319538109049,1554993.740576127,4.387319538109049,0.85,0.09558919066819857,4.027634451161993,1.26723585320171,1.0,0.0,4.027634451159754,1.2848101577499997,1.2851043696609263,3.1348090041686114,19324.354955371855,1970.535805333305,4632.441516551485,4632.441516551485,5.558824582599159,5.007485987510084,-2.346571301766197,7.354057289276281,3.484174067900838,3.484174067900838,0.9954783051145252,0.0,0.0,0.00022898059528507614,0.9946493143852851,0.00023021238940539672,199.0328153676831,0.0,0.0,0.0,0.0519700836671574,7.761245027959973e-05,0.0001513681450054764,0.0006096555556325409,0.0955891906682001,0.07171590710208614,0.023873283566113953,0.0955892082422777,0.071715907102085,0.023873283566113575,0.3754376169390045,0.3754376169390045,0.1249782861713538,0.0,4.95695251628598,4.941792694541903,5.00249896843394,4.957150026369504,4.942073492074201,5.0024462153924105,24799.03415900254,21079.179035152156,0.85,1.0657685134596473,0.6621467863332493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522962440716483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.992001624321,1535.5237353674552,0.3754376169390045,0.1249782861713538,6.112874298809886,3.484174067900838
4784.0,-30.133317191684608,5.00747827304168,35.005358598023335,24.10173446349802,4.995874665715606,-26.620424050839418,-40.14028577422721,1.48298152487042,-0.05918454382424443,-5.0164079806949795,40.010677225119984,42244.763594893775,25750.925736208537,25750.925736208537,67995.68933110232,77345.28760958454,77345.28760958454,25750.925736208537,103096.21334579308,103096.21334579308,103096.21334579308,127895.24137801159,91566.35554946541,56465.83153477456,39000.582238545394,24799.02803221851,0.0,63799.61027076391,21079.173827385734,1535.5232266863477,0.0,0.886796572716761,2.8156138102756123,0.0014959135982669303,354429.2306482363,1554993.6504991204,4.3873177380294,1554993.6504991204,4.3873177380294,0.85,0.09558915105471814,4.027634451161993,1.2672357273707169,1.0,0.0,4.027634451161187,1.2848100957564572,1.2851043076531878,3.1348091554266966,19324.346129423648,1970.534905337057,4632.441516551485,4632.441516551485,5.558823709743933,5.00747827304168,-2.34655643328109,7.35403470632277,3.4841842200975397,3.4841842200975397,0.9954812057421542,0.0,0.0,0.00022898059528507614,0.9946426048483756,0.0002302139423436242,199.0327623442115,0.0,0.0,0.0,0.0519700836671574,7.761295824176507e-05,0.00015136763704331108,0.000609653509746624,0.09558915105472558,0.07171586825961912,0.023873282795106462,0.09558918139740576,0.07171586825961354,0.023873282795104606,0.37543744611431434,0.37543744611431434,0.12497829295998254,0.0,4.95700326972235,4.941869035455682,5.002472813116356,4.95722343687072,4.942191571986655,5.002385379860868,24799.02803221851,21079.173827385734,0.85,1.0657696660297822,0.6621476748150668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522958569175772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.98885123044,1535.5232266863477,0.37543744611431434,0.12497829295998254,6.112874298809886,3.4841842200975397
4785.0,-30.13325245103468,5.007470424730716,35.00535710638783,24.10172898033636,4.995868985318266,-26.62036635230497,-40.140224411711074,1.4829828865885923,-0.058956236083929525,-5.016406905722231,40.01067374898732,42244.77112684952,25750.941797315667,25750.941797315667,67995.71292416519,77345.28834175406,77345.28834175406,25750.941797315667,103096.23013906972,103096.23013906972,103096.23013906972,127895.24695574927,91566.32777339409,56465.810558489655,39000.574683227154,24799.016816679545,0.0,63799.5914999067,21079.16429417761,1535.5226111578147,0.0,0.8867965907753721,2.8156109365965665,0.0014959135982669303,354429.2455007148,1554993.50058479,4.387317131203424,1554993.50058479,4.387317131203424,0.85,0.09558911337871931,4.027634451161993,1.2672355707688259,1.0,0.0,4.027634451162344,1.2848100893859578,1.2851043012812295,3.1348091709700836,19324.34026750621,1970.5343075878318,4632.441516551485,4632.441516551485,5.558827176837273,5.007470424730716,-2.346547446081568,7.354017870812283,3.4841943695454214,3.4841943695454214,0.9954841055844061,0.0,0.0,0.00022898059528507614,0.994635895399002,0.00023021549528254225,199.03270932107412,0.0,0.0,0.0,0.0519700836671574,7.761349783976586e-05,0.00015136709744531027,0.0006096513364431262,0.0955891133787174,0.07171583105355574,0.02387328232516166,0.0955890474657326,0.07171583105355717,0.023873282325162136,0.37543727528104065,0.37543727528104065,0.12497829847010855,0.0,4.957092345623096,4.941976154620875,5.002507649741858,4.95745066963832,4.942406674061601,5.002649040403071,24799.016816679545,21079.16429417761,0.85,1.0657703493958048,0.6621479876859603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522954700177186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.985702144519,1535.5226111578147,0.37543727528104065,0.12497829847010855,6.112874298809886,3.4841943695454214
4786.0,-30.133187698118004,5.00746272615064,35.005355608597796,24.101730971038364,4.995882307084287,-26.620306742377576,-40.14015899794174,1.4830013513438693,-0.05902312245757457,-5.016392514569467,40.010670586453614,42244.761867932604,25750.923829609033,25750.923829609033,67995.68569754163,77345.24251144499,77345.24251144499,25750.923829609033,103096.16634105402,103096.16634105402,103096.16634105402,127895.16814498973,91566.26112298123,56465.78047946895,39000.53404834698,24799.001803935706,0.0,63799.53585228269,21079.15153334535,1535.5214659386586,0.0,0.8867966754735926,2.8156134949773706,0.0014959135982669303,354429.4443377037,1554993.3641949773,4.387314285077752,1554993.3641949773,4.387314285077752,0.85,0.09558906974807233,4.027634451161993,1.26723531910684,1.0,0.0,4.027634451163601,1.2848100030026615,1.2851042148781522,3.1348093817367717,19324.326201470274,1970.5328732513422,4632.441516551485,4632.441516551485,5.558823298168417,5.00746272615064,-2.346528703602133,7.3539914297527735,3.484204465760017,3.484204465760017,0.9954869902171477,0.0,0.0,0.00022898059528507614,0.9946291847271844,0.00023021704852535865,199.03265628791846,0.0,0.0,0.0,0.0519700836671574,7.76140730667242e-05,0.00015136652221835195,0.0006096490196392116,0.09558906974808018,0.07171578909000448,0.023873280658075702,0.09558907215962531,0.07171578908999858,0.02387328065807374,0.375437106359008,0.375437106359008,0.12497830664017338,0.0,4.95714229016329,4.942053580489755,5.00247499480264,4.9573693921119,4.942390625191251,5.0023717404401395,24799.001803935706,21079.15153334535,0.85,1.0657708522358915,0.66214842010361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452295083120299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.98255520915,1535.5214659386586,0.375437106359008,0.12497830664017338,6.112874298809886,3.484204465760017
4787.0,-30.13312301842535,5.007454922836794,35.00535412383538,24.10171969039368,4.995879908917458,-26.620248770492502,-40.14009760050101,1.4830056609845934,-0.05896116787545225,-5.016390066685162,40.01066797033161,42244.76898707187,25750.93639766157,25750.93639766157,67995.70538473345,77345.20655965064,77345.20655965064,25750.93639766157,103096.14295731222,103096.14295731222,103096.14295731222,127895.13822997635,91566.19801630834,56465.760443729436,39000.48619175433,24798.995272664142,0.0,63799.48146441847,21079.14598176452,1535.5210837664292,0.0,0.8867966974057178,2.8156129668319405,0.0014959135982669303,354429.47815918253,1554993.2513701338,4.387313548089671,1554993.2513701338,4.387313548089671,0.85,0.09558903314241429,4.027634451161993,1.2672352026170124,1.0,0.0,4.027634451160915,1.284809982840957,1.2851041947118307,3.134809430929338,19324.31288331228,1970.5315151771788,4632.441516551485,4632.441516551485,5.558826011219947,5.007454922836794,-2.346518718709742,7.353973641546536,3.484214594062912,3.484214594062912,0.9954898840179748,0.0,0.0,0.00022898059528507614,0.9946224816926944,0.00023021860002137332,199.032603314762,0.0,0.0,0.0,0.0519700836671574,7.761461297900907e-05,0.00015136598230606707,0.0006096468450698924,0.09558903314241443,0.07171575266585888,0.02387328047655556,0.09558903280244166,0.07171575266585876,0.02387328047655552,0.3754369372359877,0.3754369372359877,0.12497831286692543,0.0,4.9571986860675565,4.942122443378878,5.002493907172948,4.957428898809724,4.942402545748109,5.002574211420381,24798.995272664142,21079.14598176452,0.85,1.0657720693647839,0.6621490961589107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522946961497778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.979410677546,1535.5210837664292,0.3754369372359877,0.12497831286692543,6.112874298809886,3.484214594062912
4788.0,-30.13305836936527,5.007447246713188,35.00535264064019,24.101721855718665,4.995892119568433,-26.620189365168493,-40.14003222165627,1.483023115371659,-0.0589989706516576,-5.016376724647436,40.01066504645479,42244.75943189871,25750.921134832726,25750.921134832726,67995.68056673143,77345.1659492163,77345.1659492163,25750.921134832726,103096.08708404902,103096.08708404902,103096.08708404902,127895.06924275438,91566.1361779219,56465.72966060431,39000.45168590843,24798.982158705356,0.0,63799.433844613784,21079.134834899553,1535.5200722639602,0.0,0.886796775900019,2.8156150207068724,0.0014959135982669303,354429.6625010469,1554993.1252728323,4.3873109104355485,1554993.1252728323,4.3873109104355485,0.85,0.0955889902335409,4.027634451161993,1.2672349674394359,1.0,0.0,4.027634451160325,1.2848099011844594,1.2851041130366345,3.134809630163138,19324.29983281599,1970.5301843969132,4632.441516551485,4632.441516551485,5.558822716450054,5.007447246713188,-2.3465007525542014,7.353947999267389,3.4842246779401527,3.4842246779401527,0.9954927651257579,0.0,0.0,0.00022898059528507614,0.9946157818814843,0.00023022015079221902,199.0325503667221,0.0,0.0,0.0,0.0519700836671574,7.76151879064879e-05,0.00015136540737858823,0.0006096445294721717,0.09558899023354045,0.07171571126031574,0.023873278973224703,0.0955890480238062,0.07171571126031608,0.02387327897322481,0.3754367674843071,0.3754367674843071,0.12497832064567407,0.0,4.957229433603743,4.942175401593545,5.002457892730604,4.957377753995786,4.9424125824181715,5.002339205419332,24798.982158705356,21079.134834899553,0.85,1.0657724758551586,0.6621494406171002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522943096170573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.976266837451,1535.5200722639602,0.3754367674843071,0.12497832064567407,6.112874298809886,3.4842246779401527
4789.0,-30.13299372301883,5.007439517081467,35.00535117654552,24.10172576727348,4.995893387317792,-26.620131056685523,-40.13997456114737,1.4830307209844915,-0.058763244744795884,-5.016371838953902,40.01066263640864,42244.78189143225,25750.92755580647,25750.92755580647,67995.70944723871,77345.17667431282,77345.17667431282,25750.92755580647,103096.1042301193,103096.1042301193,103096.1042301193,127895.0800133892,91566.12124576556,56465.72646288523,39000.43864764482,24798.975783269903,0.0,63799.41443091472,21079.12941577942,1535.519647827681,0.0,0.8867968094935831,2.8156124943687737,0.0014959135982669303,354429.7300048367,1554993.0213353834,4.387309781586786,1554993.0213353834,4.387309781586786,0.85,0.09558895212114978,4.027634451161993,1.2672348449053246,1.0,0.0,4.027634451161632,1.2848098656032818,1.285104077447309,3.13480971697771,19324.29668150396,1970.5298630525167,4632.441516551485,4632.441516551485,5.558824102538516,5.007439517081467,-2.34648897896455,7.353928496046017,3.484234787180926,3.484234787180926,0.9954956534802646,0.0,0.0,0.00022898059528507614,0.9946090824001849,0.0002302217015075928,199.03249742093283,0.0,0.0,0.0,0.0519700836671574,7.761569496385237e-05,0.00015136490032122377,0.0006096424872304619,0.09558895212115273,0.07171567368331333,0.023873278437839394,0.09558893945474813,0.07171567368331112,0.023873278437838655,0.3754365963107232,0.3754365963107232,0.1249783263464016,0.0,4.9573034133791225,4.942275360708209,5.00245378712907,4.957608594209091,4.942684479690172,5.002446655059259,24798.975783269903,21079.12941577942,0.85,1.0657732528386754,0.6621499941379096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522939232676058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.973124539676,1535.519647827681,0.3754365963107232,0.1249783263464016,6.112874298809886,3.484234787180926
4790.0,-30.132929126451376,5.007431698416637,35.00534967932539,24.101714661251776,4.995889896480936,-26.62007326883065,-40.139913198631234,1.483034038860159,-0.058679199582513775,-5.016368745060443,40.01065874336682,42244.788785726596,25750.93823977961,25750.93823977961,67995.7270255062,77345.14585443323,77345.14585443323,25750.93823977961,103096.08409421284,103096.08409421284,103096.08409421284,127895.04524211788,91566.06286251891,56465.70579381219,39000.39674300747,24798.96114790504,0.0,63799.357890912506,21079.116975719284,1535.5187859570592,0.0,0.8867968393374823,2.8156117514364682,0.0014959135982669303,354429.77275200357,1554992.8534411667,4.387308778738528,1554992.8534411667,4.387308778738528,0.85,0.09558891302762948,4.027634451161993,1.2672346564335748,1.0,0.0,4.027634451162239,1.284809850081335,1.2851040619218077,3.134809754849734,19324.284360187256,1970.5286066278757,4632.441516551485,4632.441516551485,5.55882640887592,5.007431698416637,-2.346478573012538,7.353910271429175,3.4842448674865456,3.4842448674865456,0.9954985335675844,0.0,0.0,0.00022898059528507614,0.9946023881262303,0.00023022325103849942,199.03244451594102,0.0,0.0,0.0,0.0519700836671574,7.761623457944334e-05,0.0001513643607056328,0.0006096403138561174,0.09558891302762933,0.07171563541792349,0.02387327760970584,0.09558886379636962,0.0717156354179236,0.023873277609705878,0.37543642688631007,0.37543642688631007,0.12497833229650561,0.0,4.957379468399097,4.942365584838967,5.002487244322481,4.957689545477933,4.942732359661591,5.002626956305392,24798.96114790504,21079.116975719284,0.85,1.065774472868032,0.6621506890078573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452293536934577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.969984342504,1535.5187859570592,0.37543642688631007,0.12497833229650561,6.112874298809886,3.4842448674865456
4791.0,-30.132864536592812,5.007423980394996,35.0053481741972,24.10171724567192,4.995899828353291,-26.620014144666648,-40.13984785471109,1.4830494364271072,-0.05866434492133976,-5.016356750041922,40.010655518589054,42244.77916153254,25750.926162596927,25750.926162596927,67995.70532412946,77345.11593844955,77345.11593844955,25750.926162596927,103096.04210104648,103096.04210104648,103096.04210104648,127894.98885472026,91566.01082003981,56465.6740431228,39000.37419657445,24798.946753673787,0.0,63799.320950248235,21079.10474062272,1535.5177329672474,0.0,0.8867969120653956,2.815612956355539,0.0014959135982669303,354429.9384827198,1554992.7143670116,4.3873063348536085,1554992.7143670116,4.3873063348536085,0.85,0.09558887073648566,4.027634451161993,1.267234495985322,1.0,0.0,4.027634451161306,1.2848097780472307,1.2851039898712082,3.1348099306058783,19324.273377038764,1970.527486658417,4632.441516551485,4632.441516551485,5.558823801787922,5.007423980394996,-2.3464616503260665,7.353885630721062,3.484254908051124,3.484254908051124,0.9955014023003211,0.0,0.0,0.00022898059528507614,0.994595694596121,0.00023022480041808255,199.03239161647193,0.0,0.0,0.0,0.0519700836671574,7.761680921090202e-05,0.00015136378607417413,0.0006096379994506577,0.09558887073649142,0.0717155944405052,0.023873276295986214,0.0955888469917249,0.07171559444050088,0.023873276295984777,0.375436258337284,0.375436258337284,0.1249783407221833,0.0,4.957437501598747,4.942447536705117,5.002473383568088,4.957692405120611,4.942798133261988,5.002440749551226,24798.946753673787,21079.10474062272,0.85,1.0657747498151844,0.6621509215509632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522931508992376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.96684530297,1535.5177329672474,0.375436258337284,0.1249783407221833,6.112874298809886,3.484254908051124
4792.0,-30.132800002183952,5.007416229448476,35.00534668537642,24.10171047030019,4.99590216541427,-26.619955829983606,-40.13979019420219,1.4830579932139156,-0.05863379591892226,-5.0163510012505155,40.01065298332216,42244.80116407259,25750.93011358229,25750.93011358229,67995.73127765488,77345.07907381203,77345.07907381203,25750.93011358229,103096.00918739432,103096.00918739432,103096.00918739432,127894.94844541622,91565.94877640046,56465.67086666079,39000.308788599636,24798.9392580219,0.0,63799.248046621535,21079.098369318614,1535.517219092887,0.0,0.8867969505052476,2.8156132260494036,0.0014959135982669303,354430.01791165746,1554992.6050292228,4.387305043154693,1554992.6050292228,4.387305043154693,0.85,0.09558883285655609,4.027634451161993,1.2672343575162812,1.0,0.0,4.027634451160413,1.2848097380162038,1.2851039498310146,3.134810028277663,19324.26028322549,1970.5261514610484,4632.441516551485,4632.441516551485,5.558824654682739,5.007416229448476,-2.346449301402068,7.353865530850545,3.48426496594529,3.48426496594529,0.9955042759843685,0.0,0.0,0.00022898059528507614,0.9945890068608642,0.0002302263484771342,199.03233876244454,0.0,0.0,0.0,0.0519700836671574,7.761731627805774e-05,0.0001513632790070184,0.0006096359571695121,0.09558883285656182,0.07171555690931204,0.02387327594724978,0.09558882830154795,0.07171555690930774,0.023873275947248352,0.37543609004686623,0.37543609004686623,0.12497834828000258,0.0,4.9574912620376494,4.942517879290733,5.002477295205438,4.957717205331619,4.942810171730287,5.00250387330459,24798.9392580219,21079.098369318614,0.85,1.0657763744796294,0.66215202306463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522927649041966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.963708282254,1535.517219092887,0.37543609004686623,0.12497834828000258,6.112874298809886,3.48426496594529
4793.0,-30.132735416381927,5.007408521706183,35.00534519883202,24.10170823512601,4.995908861179409,-26.61989703312021,-40.13972488520665,1.4830704779177455,-0.0586246549071916,-5.016341687367981,40.01065007198383,42244.791722146285,25750.92492907524,25750.92492907524,67995.71665122153,77345.04304864946,77345.04304864946,25750.92492907524,103095.96797772471,103095.96797772471,103095.96797772471,127894.89588734544,91565.88931616953,56465.63798966659,39000.279251669934,24798.92790962073,0.0,63799.20716129066,21079.088723177618,1535.516401945418,0.0,0.8867970084520158,2.815614193084008,0.0014959135982669303,354430.14659817884,1554992.4794727038,4.3873030959627,1554992.4794727038,4.3873030959627,0.85,0.09558879240713103,4.027634451161993,1.2672341558570044,1.0,0.0,4.0276344511605355,1.2848096796092936,1.2851038914107296,3.134810170784815,19324.247734619872,1970.5248718593887,4632.441516551485,4632.441516551485,5.558823535508966,5.007408521706183,-2.346434348625858,7.353842870332041,3.4842750010437484,3.4842750010437484,0.9955071431553567,0.0,0.0,0.00022898059528507614,0.9945823138482784,0.00023022789777861128,199.03228586635407,0.0,0.0,0.0,0.0519700836671574,7.761789060978988e-05,0.00015136270467528627,0.0006096336439712414,0.09558879240712892,0.0717155173755322,0.02387327503159673,0.09558881650911116,0.07171551737553378,0.02387327503159726,0.37543592131367337,0.37543592131367337,0.12497835621248637,0.0,4.9575328809236225,4.942577986602487,5.002463337205086,4.957717032460778,4.942836111062604,5.002425215913092,24798.92790962073,21079.088723177618,0.85,1.0657768282185967,0.6621522994062811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522923792407325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.960572303693,1535.516401945418,0.37543592131367337,0.12497835621248637,6.112874298809886,3.4842750010437484
4794.0,-30.132670908356403,5.007400864173686,35.00534373328724,24.10171633763241,4.995916897855061,-26.619838172182746,-40.139663382992126,1.4830841616814099,-0.058470991175511244,-5.016331995971074,40.010647710554984,42244.79760627183,25750.918903899586,25750.918903899586,67995.71651017142,77345.04331991967,77345.04331991967,25750.918903899586,103095.96222381925,103095.96222381925,103095.96222381925,127894.88193317171,91565.86672661845,56465.62101297061,39000.27301516427,24798.91970935246,0.0,63799.19272451673,21079.08175294959,1535.5157606340633,0.0,0.8867970663289255,2.8156133056747583,0.0014959135982669303,354430.28050071676,1554992.3776319914,4.387301151118342,1554992.3776319914,4.387301151118342,0.85,0.095588752294239,4.027634451161993,1.2672339816717435,1.0,0.0,4.027634451160859,1.284809615592855,1.2851038273796318,3.1348103269786822,19324.242967276,1970.5243857256048,4632.441516551485,4632.441516551485,5.558822234860995,5.007400864173686,-2.3464191054536205,7.353819969627306,3.4842850362572375,3.4842850362572375,0.9955100103592107,0.0,0.0,0.00022898059528507614,0.994575628944139,0.0002302294452239559,199.0322330339909,0.0,0.0,0.0,0.0519700836671574,7.761843146802322e-05,0.0001513621638170529,0.0006096314655919875,0.09558875229424589,0.07171547816200066,0.023873274132245232,0.0955887526977439,0.07171547816199549,0.023873274132243508,0.3754357516522155,0.3754357516522155,0.12497836336321819,0.0,4.957594826961952,4.942670415595217,5.002433665614433,4.957861004795575,4.9430585442469805,5.002333407836829,24798.91970935246,21079.08175294959,0.85,1.0657770671766205,0.6621525414699803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522919932703442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.957439505853,1535.5157606340633,0.3754357516522155,0.12497836336321819,6.112874298809886,3.4842850362572375
4795.0,-30.13260639914124,5.007393132667097,35.00534226553421,24.101704882364743,4.9959158025413215,-26.619780223414523,-40.13960202047599,1.4830896268146154,-0.05844309726279562,-5.0163281759431575,40.01064471514403,42244.804049088794,25750.92778079063,25750.92778079063,67995.73182987943,77345.00126837057,77345.00126837057,25750.92778079063,103095.9290491612,103095.9290491612,103095.9290491612,127894.83924676111,91565.79811674326,56465.60089746148,39000.219132535305,24798.9101975999,0.0,63799.129330135205,21079.073667959914,1535.5151747450573,0.0,0.8867970966181795,2.8156133851224228,0.0014959135982669303,354430.33328067686,1554992.2484497118,4.387300133305176,1554992.2484497118,4.387300133305176,0.85,0.09558871434390728,4.027634451161993,1.2672338464995847,1.0,0.0,4.027634451163237,1.284809590025449,1.285103801806371,3.134810389360664,19324.228487711232,1970.5229092209097,4632.441516551485,4632.441516551485,5.558824151105597,5.007393132667097,-2.346408187178492,7.353801319845589,3.4842950737711114,3.4842950737711114,0.9955128782203175,0.0,0.0,0.00022898059528507614,0.9945689439651935,0.00023023099270741927,199.0321802006815,0.0,0.0,0.0,0.0519700836671574,7.76189711012044e-05,0.00015136162418387172,0.000609629292146796,0.09558871434390975,0.07171544085853152,0.023873273485378238,0.09558872218716617,0.07171544085852966,0.02387327348537762,0.37543558324906584,0.37543558324906584,0.12497836892595195,0.0,4.957651429869372,4.942743091532236,5.002441950440982,4.957885078680363,4.943041053035529,5.002482353673486,24798.9101975999,21079.073667959914,0.85,1.0657783663163876,0.6621533004077325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522916077649592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.954307302753,1535.5151747450573,0.37543558324906584,0.12497836892595195,6.112874298809886,3.4842950737711114
4796.0,-30.13254191849044,5.007385364707529,35.00534076751551,24.101703764777653,4.995915777054735,-26.619722193324723,-40.13954058811066,1.4830960518890282,-0.05827192376921175,-5.016322692261092,40.01064089808441,42244.81032686089,25750.932155148144,25750.932155148144,67995.74248200904,77344.99678149296,77344.99678149296,25750.932155148144,103095.9289366411,103095.9289366411,103095.9289366411,127894.82385477556,91565.76751638504,56465.58106175308,39000.20717181329,24798.89491813447,0.0,63799.10208994776,21079.0606804143,1535.5142233330726,0.0,0.8867971383501154,2.8156117765783115,0.0014959135982669303,354430.409046762,1554992.0838324218,4.387298730982372,1554992.0838324218,4.387298730982372,0.85,0.095588674345903,4.027634451161993,1.2672336547309535,1.0,0.0,4.027634451164109,1.2848095599671734,1.2851037717412122,3.134810462699934,19324.222029750657,1970.5222506921996,4632.441516551485,4632.441516551485,5.55882509539329,5.007385364707529,-2.346396093693799,7.353781458401328,3.484305076206913,3.484305076206913,0.995515736059118,0.0,0.0,0.00022898059528507614,0.9945622619947543,0.0002302325395152424,199.03212739079447,0.0,0.0,0.0,0.0519700836671574,7.761951135212681e-05,0.00015136108393294933,0.0006096271162135687,0.09558867434590655,0.07171540186749042,0.023873272478416127,0.0955886128490261,0.07171540186748776,0.02387327247841524,0.37543541471583003,0.37543541471583003,0.12497837550119552,0.0,4.95772921791945,4.942839486226319,5.002463807131676,4.958050768491887,4.9432354836654895,5.002561661344828,24798.89491813447,21079.0606804143,0.85,1.0657789883334816,0.6621536815251984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522912222526696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.951177273751,1535.5142233330726,0.37543541471583003,0.12497837550119552,6.112874298809886,3.484305076206913
4797.0,-30.13247749349905,5.007377702681785,35.00533927713382,24.10170613965022,4.9959267190145455,-26.619663116548697,-40.139479050971545,1.4831123420641774,-0.05828161433356627,-5.016310487460702,40.01063812449344,42244.81574369496,25750.919443089348,25750.919443089348,67995.73518678431,77344.96213874649,77344.96213874649,25750.919443089348,103095.88158183583,103095.88158183583,103095.88158183583,127894.76471829439,91565.71122272851,56465.56482767688,39000.162661168484,24798.88313645856,0.0,63799.04579762704,21079.050665989776,1535.51331470851,0.0,0.8867972105118177,2.8156133284176064,0.0014959135982669303,354430.5776761948,1554991.9642165264,4.3872963061250205,1554991.9642165264,4.3872963061250205,0.85,0.09558863288074189,4.027634451161993,1.2672334799962122,1.0,0.0,4.027634451162028,1.2848094837572346,1.285103695513822,3.134810648644789,19324.210149425213,1970.5210392361523,4632.441516551485,4632.441516551485,5.558822351255291,5.007377702681785,-2.346379065381937,7.353756768063722,3.484315054760222,3.484315054760222,0.9955185870743491,0.0,0.0,0.00022898059528507614,0.9945555858405267,0.0002302340849974295,199.0320746265207,0.0,0.0,0.0,0.0519700836671574,7.762005252793993e-05,0.0001513605427571362,0.0006096249365552197,0.09558863288074249,0.07171536160683496,0.02387327127390753,0.09558861674796716,0.0717153616068345,0.023873271273907384,0.37543524756591384,0.37543524756591384,0.12497838371532989,0.0,4.957784514982507,4.942921372061846,5.002439187979235,4.958028873127148,4.943272103195852,5.002363919266941,24798.88313645856,21079.050665989776,0.85,1.065779814363828,0.6621543506731605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522908369112877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.948048822816,1535.51331470851,0.37543524756591384,0.12497838371532989,6.112874298809886,3.484315054760222
4798.0,-30.132413068559355,5.00736998461133,35.00533780170726,24.101699608750664,4.995927474390504,-26.619605058563284,-40.13941761860622,1.4831194643944379,-0.05821321752767972,-5.016305876509147,40.01063557933043,42244.821778939724,25750.926168454534,25750.926168454534,67995.74794739427,77344.93270193618,77344.93270193618,25750.926168454534,103095.85887039072,103095.85887039072,103095.85887039072,127894.73485574056,91565.65601089847,56465.545087902115,39000.12324777373,24798.875985349852,0.0,63798.999233123584,21079.044587547374,1535.5128472133501,0.0,0.8867972431962022,2.815612968121458,0.0014959135982669303,354430.6413841068,1554991.8544519888,4.387295207828261,1554991.8544519888,4.387295207828261,0.85,0.09558859572442191,4.027634451161993,1.2672332766884944,1.0,0.0,4.0276344511611715,1.284809450437009,1.2851036621859662,3.134810729942913,19324.198497410587,1970.5198510613297,4632.441516551485,4632.441516551485,5.558823803052396,5.00736998461133,-2.3463676039146195,7.3537375885259495,3.484325052323635,3.484325052323635,0.9955214435210386,0.0,0.0,0.00022898059528507614,0.9945489097399942,0.0002302356304879352,199.03202186231724,0.0,0.0,0.0,0.0519700836671574,7.76205927858211e-05,0.00015136000249925505,0.000609622760593965,0.09558859572442188,0.07171532480684659,0.02387327091757529,0.09558857893671813,0.07171532480684661,0.0238732709175753,0.3754350807067124,0.3754350807067124,0.12497839043561357,0.0,4.957844395770621,4.942999503176111,5.0024442083841905,4.958092658981457,4.943320788103051,5.00247305789793,24798.875985349852,21079.044587547374,0.85,1.065780792249352,0.6621549285526532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522904519027349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.944921406195,1535.5128472133501,0.3754350807067124,0.12497839043561357,6.112874298809886,3.484325052323635
4799.0,-30.132348664788598,5.007362271270801,35.005336313516636,24.10169265875595,4.995930912337896,-26.61954675131893,-40.139356221165485,1.4831289988682126,-0.058214336100718356,-5.016298466469788,40.01063225669508,42244.82757710016,25750.925600863477,25750.925600863477,67995.75317796363,77344.8906821793,77344.8906821793,25750.925600863477,103095.81628304278,103095.81628304278,103095.81628304278,127894.67916928878,91565.58931088171,56465.52620580258,39000.07011675459,24798.862886246006,0.0,63798.933003000595,21079.033453309105,1535.5119724226975,0.0,0.8867972929422634,2.8156138477130863,0.0014959135982669303,354430.7437660587,1554991.7111576267,4.387293536206317,1554991.7111576267,4.387293536206317,0.85,0.09558855592069763,4.027634451161993,1.2672331222845243,1.0,0.0,4.027634451160564,1.2848094058321136,1.2851036175708566,3.1348108387745452,19324.184420906142,1970.5184156573491,4632.441516551485,4632.441516551485,5.558823680527144,5.007362271270801,-2.3463541178042377,7.353716389075039,3.484335020210184,3.484335020210184,0.995524291488624,0.0,0.0,0.00022898059528507614,0.9945422358814325,0.00023023717548017214,199.03196911547914,0.0,0.0,0.0,0.0519700836671574,7.762113274003727e-05,0.00015135946254503886,0.0006096205858557619,0.09558855592070067,0.07171528593940801,0.023873269981292657,0.09558855970316751,0.07171528593940574,0.023873269981291897,0.3754349139068869,0.3754349139068869,0.12497839774253706,0.0,4.957889530912553,4.9430588492348875,5.002446620519095,4.958084130369059,4.943310311738799,5.002470359518952,24798.862886246006,21079.033453309105,0.85,1.0657819806291378,0.6621557068221391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522900668946952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.941796136038,1535.5119724226975,0.3754349139068869,0.12497839774253706,6.112874298809886,3.484335020210184
4800.0,-30.132284277500762,5.0073546564011835,35.00533484470085,24.101695033628516,4.995941932184876,-26.619487700700127,-40.139290877245344,1.4831453553842322,-0.05822358292698482,-5.016286596470371,40.01062984464906,42244.81717723869,25750.913784354092,25750.913784354092,67995.73096159278,77344.85567673258,77344.85567673258,25750.913784354092,103095.76946108667,103095.76946108667,103095.76946108667,127894.6229042903,91565.53270126706,56465.494201773305,39000.04277721528,24798.85344320362,0.0,63798.8962204189,21079.025426723078,1535.5112056988905,0.0,0.886797362090687,2.8156153546461993,0.0014959135982669303,354430.9077697849,1554991.6071340016,4.387291212605031,1554991.6071340016,4.387291212605031,0.85,0.09558851496721282,4.027634451161993,1.267232946450822,1.0,0.0,4.027634451162449,1.284809329311832,1.2851035410330525,3.134811025476652,19324.172473900268,1970.5171974017906,4632.441516551485,4632.441516551485,5.5588211297104015,5.0073546564011835,-2.346337345125955,7.353692001527138,3.484344976660143,3.484344976660143,0.9955271361886123,0.0,0.0,0.00022898059528507614,0.9945355637792019,0.00023023872008654726,199.0319163821685,0.0,0.0,0.0,0.0519700836671574,7.762170740502196e-05,0.00015135888788005418,0.0006096182713152717,0.09558851496721726,0.07171524611468459,0.02387326885253267,0.09558857058623918,0.07171524611468126,0.02387326885253156,0.3754347460670228,0.3754347460670228,0.1249784053638843,0.0,4.957919720671953,4.943111220238507,5.002410138095286,4.958063013543381,4.9433432558471395,5.002286779670158,24798.85344320362,21079.025426723078,0.85,1.0657822468695106,0.662155925570985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522896820133664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.938672589293,1535.5112056988905,0.3754347460670228,0.1249784053638843,6.112874298809886,3.484344976660143
4801.0,-30.132219936286,5.007346991878516,35.005333391255526,24.101693706493847,4.9959431683647875,-26.61942966998791,-40.13923325166104,1.4831529020666694,-0.05807707044283461,-5.0162816699706685,40.0106273547147,42244.83856988449,25750.919742720027,25750.919742720027,67995.7583126045,77344.84528104078,77344.84528104078,25750.919742720027,103095.7650237608,103095.7650237608,103095.7650237608,127894.61151791326,91565.4967590866,56465.4900479302,39000.007456840445,24798.846494152458,0.0,63798.8539509929,21079.01952002959,1535.510744699922,0.0,0.8867973961810829,2.8156140050252816,0.0014959135982669303,354430.9758375654,1554991.4997513115,4.387290067062195,1554991.4997513115,4.387290067062195,0.85,0.09558847707501794,4.027634451161993,1.2672328244661912,1.0,0.0,4.027634451162706,1.2848092940063787,1.2851035057195144,3.1348111116185597,19324.164888590887,1970.516423915495,4632.441516551485,4632.441516551485,5.558822415936231,5.007346991878516,-2.3463256626379145,7.353672654516431,3.4843549499599265,3.4843549499599265,0.9955299857028361,0.0,0.0,0.00022898059528507614,0.9945288964995094,0.00023024026359719663,199.03186368661977,0.0,0.0,0.0,0.0519700836671574,7.762221419461685e-05,0.0001513583810904593,0.0006096162301520398,0.09558847707501997,0.07171520883057829,0.023873268244441675,0.09558849974391696,0.07171520883057678,0.02387326824444117,0.3754345770115386,0.3754345770115386,0.12497841087877538,0.0,4.957974828457566,4.943186772880608,5.002403791830261,4.958204599527846,4.943498343422277,5.002387774680187,24798.846494152458,21079.01952002959,0.85,1.0657833817020514,0.6621566995911066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522892972307444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.935550859132,1535.510744699922,0.3754345770115386,0.12497841087877538,6.112874298809886,3.4843549499599265
4802.0,-30.132155598800612,5.007339399973617,35.005331940880595,24.101701704226457,4.995951847785239,-26.619370898233644,-40.13917174944652,1.4831671472182721,-0.05794109003483072,-5.016271001001217,40.010624537254785,42244.84381755411,25750.91102858793,25750.91102858793,67995.75484614204,77344.84254926557,77344.84254926557,25750.91102858793,103095.7535778535,103095.7535778535,103095.7535778535,127894.58860337059,91565.47149584297,56465.47276413151,38999.99859079051,24798.8350255171,0.0,63798.8336163076,21079.009771689532,1535.5098926289772,0.0,0.886797460684653,2.8156134640190205,0.0014959135982669303,354431.12324714445,1554991.3782435285,4.387287899542712,1554991.3782435285,4.387287899542712,0.85,0.09558843561779858,4.027634451161993,1.2672326414892452,1.0,0.0,4.027634451161242,1.2848092273636516,1.2851034390615266,3.134811274220413,19324.15955698561,1970.5158802430608,4632.441516551485,4632.441516551485,5.558820534826222,5.007339399973617,-2.3463097760365286,7.353649176010146,3.4843648955895907,3.4843648955895907,0.9955328273113117,0.0,0.0,0.00022898059528507614,0.994522229654472,0.00023024180702791442,199.0318109941533,0.0,0.0,0.0,0.0519700836671574,7.762275508070428e-05,0.00015135784020437186,0.0006096140516605999,0.09558843561780238,0.0717151688771608,0.023873266740641576,0.09558843528689354,0.07171516887715795,0.023873266740640626,0.375434408424825,0.375434408424825,0.12497841651244024,0.0,4.95804179447822,4.9432868516467465,5.002371239876766,4.95832991096637,4.943707436870852,5.00226131950626,24798.8350255171,21079.009771689532,0.85,1.0657836670663154,0.6621569928945522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522889127236622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.932430352217,1535.5098926289772,0.375434408424825,0.12497841651244024,6.112874298809886,3.4843648955895907
4803.0,-30.132091324826455,5.007331647597238,35.00533047125323,24.101680749468528,4.995944254852016,-26.61931381097242,-40.13911049170417,1.4831667409979818,-0.05793038592634048,-5.016271366613489,40.01062107573571,42244.84983097381,25750.930285165527,25750.930285165527,67995.78011613934,77344.7884148008,77344.7884148008,25750.930285165527,103095.71869996632,103095.71869996632,103095.71869996632,127894.54314379934,91565.3882677711,56465.449683944185,38999.931759807674,24798.82444383301,0.0,63798.75620364069,21079.000777258057,1535.509340216414,0.0,0.8867974713581673,2.815613280732167,0.0014959135982669303,354431.1181956014,1554991.2289596,4.387287540879637,1554991.2289596,4.387287540879637,0.8499999999999999,0.09558839928926757,4.027634451161993,1.2672324662050234,1.0,0.0,4.027634451161954,1.2848092292640614,1.2851034409623716,3.1348112695835955,19324.14199236748,1970.5140891504725,4632.441516551485,4632.441516551485,5.558824691722221,5.007331647597238,-2.3463020182985703,7.353633665895808,3.4843748503514105,3.4843748503514105,0.9955356715289744,0.0,0.0,0.00022898059528507614,0.994515569438793,0.00023024334894454222,199.03175835373045,0.0,0.0,0.0,0.0519700836671574,7.7623293820226e-05,0.00015135730146485012,0.0006096118818147419,0.09558839928926585,0.07171513307764103,0.023873266211624822,0.09558839582617669,0.07171513307764232,0.02387326621162525,0.37543424175141454,0.37543424175141454,0.1249784206470815,0.0,4.95810177486743,4.943352913217382,5.002412926603029,4.958340980687126,4.943616465070249,5.002578978360077,24798.82444383301,21079.000777258057,0.85,1.0657853563649748,0.6621578906041918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522885282390705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.929311915299,1535.509340216414,0.37543424175141454,0.1249784206470815,6.112874298809886,3.4843748503514105
4804.0,-30.13202703541991,5.0073240870128375,35.00532899716412,24.10168759468945,4.995960256949242,-26.61925435015062,-40.139045112859435,1.4831875716799332,-0.05797819628946854,-5.016255177505557,40.01061800652405,42244.838785654705,25750.907270128046,25750.907270128046,67995.74605578274,77344.75133432032,77344.75133432032,25750.907270128046,103095.65860444837,103095.65860444837,103095.65860444837,127894.46770951299,91565.3316399748,56465.41909130928,38999.90283185057,24798.809105064614,0.0,63798.71193691519,21078.98773930492,1535.5081352223856,0.0,0.8867975648688922,2.8156157983731287,0.0014959135982669303,354431.3418751741,1554991.096594611,4.387284398630462,1554991.096594611,4.387284398630462,0.85,0.09558835501423074,4.027634451161993,1.2672322645457466,1.0,0.0,4.027634451162046,1.284809131812429,1.2851033434884236,3.134811507356248,19324.130041524517,1970.5128705036398,4632.441516551485,4632.441516551485,5.558819723491668,5.0073240870128375,-2.3462821263525013,7.353606213365339,3.484384744051159,3.484384744051159,0.9955384983003311,0.0,0.0,0.00022898059528507614,0.9945089076721114,0.00023024489124090462,199.03170570069628,0.0,0.0,0.0,0.0519700836671574,7.762386880715529e-05,0.00015135672647792085,0.0006096095659775767,0.09558835501423456,0.07171509082354464,0.023873264190689917,0.09558841636491197,0.07171509082354177,0.023873264190688963,0.3754340746116559,0.3754340746116559,0.12497842806461583,0.0,4.958130667789419,4.943405990423969,5.002369129193653,4.958276981216102,4.943649056720233,5.002224723752988,24798.809105064614,21078.98773930492,0.85,1.0657855619877972,0.662158176914713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452288144134229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.926194350623,1535.5081352223856,0.3754340746116559,0.12497842806461583,6.112874298809886,3.484384744051159
4805.0,-30.131962792112923,5.00731643654499,35.00532754983371,24.10168658187615,4.995959349718688,-26.619196621929422,-40.1389837154187,1.4831931795351434,-0.057778309058676314,-5.016252168313485,40.010615837751665,42244.844285653766,25750.9180561417,25750.9180561417,67995.76234179546,77344.75100078103,77344.75100078103,25750.9180561417,103095.66905692274,103095.66905692274,103095.66905692274,127894.47396974314,91565.30493174295,56465.39821661534,38999.8963501418,24798.804912820397,0.0,63798.70126296219,21078.984175897338,1535.5078775855968,0.0,0.8867975880378701,2.815613523819757,0.0014959135982669303,354431.3834522024,1554991.0030626066,4.387283620081313,1554991.0030626066,4.387283620081313,0.8500000000000001,0.09558831871764861,4.027634451161993,1.2672320859646429,1.0,0.0,4.027634451163583,1.2848091055773498,1.2851033172473367,3.1348115713673357,19324.12440496605,1970.512295734634,4632.441516551485,4632.441516551485,5.558822051856444,5.00731643654499,-2.3462718820432253,7.353588318588216,3.484394682687527,3.484394682687527,0.995541337910722,0.0,0.0,0.00022898059528507614,0.9945022507304135,0.00023024643244085272,199.03165308544547,0.0,0.0,0.0,0.0519700836671574,7.762440878243984e-05,0.0001513561865026363,0.0006096073911545178,0.09558831871765021,0.07171505486485255,0.023873263852797654,0.0955883256042392,0.07171505486485136,0.02387326385279726,0.3754339063551416,0.3754339063551416,0.12497843295021818,0.0,4.958198166679551,4.943494178158346,5.002374441558345,4.958473859254809,4.943852646543235,5.002401413095129,24798.804912820397,21078.984175897338,0.85,1.065785995572763,0.6621583739068786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522877599373656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.923079237571,1535.5078775855968,0.3754339063551416,0.12497843295021818,6.112874298809886,3.484394682687527
