time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4806.0,-30.13189851604196,5.0073087549799915,35.00532607396729,24.101680155750387,4.995959717825813,-26.619138736599524,-40.13892615968359,1.4831999383834098,-0.05770474153661098,-5.016246503765687,40.010612111915556,42244.86550273375,25750.92178779975,25750.92178779975,67995.78729053351,77344.72339140193,77344.72339140193,25750.92178779975,103095.64517920167,103095.64517920167,103095.64517920167,127894.43523383055,91565.25145104919,56465.393562380996,38999.84209852022,24798.790054628873,0.0,63798.63215314909,21078.971546434543,1535.5069433740898,0.0,0.8867976303598835,2.815613218577587,0.0014959135982669303,354431.46171742753,1554990.8423795851,4.387282197931149,1554990.8423795851,4.387282197931149,0.85,0.09558827891436271,4.027634451161993,1.2672319766180595,1.0,0.0,4.027634451161531,1.284809073957612,1.2851032856203581,3.1348116485164796,19324.11311829387,1970.511144814373,4632.441516551485,4632.441516551485,5.5588228574053185,5.0073087549799915,-2.3462597382715438,7.353568493251535,3.4844045816080804,3.4844045816080804,0.9955441661737373,0.0,0.0,0.00022898059528507614,0.9944955904417897,0.000230247974436322,199.03160044338887,0.0,0.0,0.0,0.0519700836671574,7.76249149740291e-05,0.00015135568031104702,0.000609605352399834,0.09558827891436614,0.07171501620344407,0.02387326271092207,0.0955882616469029,0.07171501620344149,0.023873262710921214,0.3754337393706464,0.3754337393706464,0.12497843876040299,0.0,4.958264737223374,4.943577074480288,5.002391935426715,4.958541762229061,4.943919422047998,5.0024726822398975,24798.790054628873,21078.971546434543,0.85,1.0657875411389561,0.6621594237526071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522873760161985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.919965343975,1535.5069433740898,0.3754337393706464,0.12497843876040299,6.112874298809886,3.4844045816080804
4807.0,-30.131834294798363,5.0073011522287425,35.0053246007985,24.101682879868918,4.995968638062544,-26.619080045378286,-40.13886085068805,1.4832143886424916,-0.057665873830956116,-5.01623565964599,40.010609238758924,42244.854648715045,25750.91233014991,25750.91233014991,67995.76697886495,77344.69824752552,77344.69824752552,25750.91233014991,103095.61057767543,103095.61057767543,103095.61057767543,127894.3887385996,91565.2039202625,56465.36032145189,38999.82622090068,24798.778160924176,0.0,63798.60438182486,21078.96143678555,1535.506060257892,0.0,0.8867976959564794,2.8156139737207946,0.0014959135982669303,354431.61154716,1554990.718469825,4.387279993683411,1554990.718469825,4.387279993683411,0.8500000000000001,0.09558823803982482,4.027634451161993,1.267231743638404,1.0,0.0,4.027634451161312,1.2848090063553592,1.2851032180026252,3.1348118134595397,19324.10308730194,1970.5101219378628,4632.441516551485,4632.441516551485,5.558820815792962,5.0073011522287425,-2.3462437961084968,7.353544948337239,3.484414458396881,3.484414458396881,0.9955469881133946,0.0,0.0,0.00022898059528507614,0.9944889358824314,0.00023024951512597448,199.03154784626363,0.0,0.0,0.0,0.0519700836671574,7.76254893577439e-05,0.00015135510592733222,0.000609603038992196,0.09558823803982666,0.07171497656194728,0.02387326147787939,0.09558823937851332,0.07171497656194589,0.023873261477878927,0.37543357314154585,0.37543357314154585,0.12497844605280654,0.0,4.958321629921613,4.943658448613974,5.002375245352255,4.95856978581503,4.944004548024736,5.002329105508522,24798.778160924176,21078.96143678555,0.85,1.0657876867011185,0.6621595418590361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522869918994359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.916854248193,1535.506060257892,0.37543357314154585,0.12497844605280654,6.112874298809886,3.484414458396881
4808.0,-30.131770060937704,5.007293541627692,35.00532314517659,24.101681098714494,4.9959726123047385,-26.619021837456522,-40.138799453247316,1.4832243888236027,-0.05759060104207947,-5.016228855123795,40.01060680351229,42244.859819097386,25750.913272126072,25750.913272126072,67995.77309122345,77344.6750147024,77344.6750147024,25750.913272126072,103095.58828682847,103095.58828682847,103095.58828682847,127894.35892651277,91565.15629293497,56465.34109733011,38999.794661783184,24798.77063968429,0.0,63798.565301467475,21078.955043731647,1535.5055212091527,0.0,0.8867977394072363,2.815613779135629,0.0014959135982669303,354431.7055630913,1554990.6134456834,4.387278533604224,1554990.6134456834,4.387278533604224,0.85,0.09558820002164578,4.027634451161993,1.2672315820911906,1.0,0.0,4.027634451161641,1.2848089595717889,1.2851031712083416,3.134811927607007,19324.09303593584,1970.5090969837652,4632.441516551485,4632.441516551485,5.5588210191363085,5.007293541627692,-2.346230808526587,7.353524350154279,3.4844243461585545,3.4844243461585545,0.9955498131881584,0.0,0.0,0.00022898059528507614,0.9944822800637447,0.00023025105612781643,199.03149523883286,0.0,0.0,0.0,0.0519700836671574,7.76260293434509e-05,0.00015135456594162524,0.0006096008641271594,0.09558820002165226,0.07171493921609506,0.0238732608055572,0.09558820389921538,0.0717149392160902,0.02387326080555558,0.3754334074796792,0.3754334074796792,0.12497845246882183,0.0,4.958382372932476,4.9437420460569115,5.0023672948056515,4.958638254081734,4.944089363960131,5.002348431637529,24798.77063968429,21078.955043731647,0.85,1.0657884353656373,0.6621600285128305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452286608110527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.913744196572,1535.5055212091527,0.3754334074796792,0.12497845246882183,6.112874298809886,3.4844243461585545
4809.0,-30.131705865637652,5.0072858710891355,35.00532167503233,24.10167484721171,4.995971710003302,-26.61896415189082,-40.13873809073118,1.4832299962564868,-0.05748658909146798,-5.016224566123871,40.01060346927209,42244.86515054314,25750.92046462677,25750.92046462677,67995.78561516991,77344.65337082182,77344.65337082182,25750.92046462677,103095.5738354486,103095.5738354486,103095.5738354486,127894.3325142725,91565.10829602546,56465.32007574701,38999.76468919827,24798.7586788239,0.0,63798.52336802217,21078.944877000315,1535.5047852037972,0.0,0.8867977733101695,2.815612913414366,0.0014959135982669303,354431.7648228575,1554990.469650928,4.387277394361369,1554990.469650928,4.387277394361369,0.85,0.09558816205151949,4.027634451161993,1.2672314447211104,1.0,0.0,4.027634451162798,1.2848089333386923,1.2851031449692378,3.1348119916132746,19324.082906572414,1970.508064076154,4632.441516551485,4632.441516551485,5.558822571773438,5.0072858710891355,-2.346219697655214,7.35350556874435,3.484434218880952,3.484434218880952,0.9955526339659863,0.0,0.0,0.00022898059528507614,0.994475628288663,0.000230252596214063,199.03144266301098,0.0,0.0,0.0,0.0519700836671574,7.762656902546872e-05,0.00015135402625960742,0.0006095986904852718,0.09558816205152003,0.07171490196304801,0.023873260088472015,0.0955881323452124,0.07171490196304761,0.023873260088471876,0.3754332424607298,0.3754332424607298,0.1249784587027978,0.0,4.958451867933491,4.9438283555801945,5.002386244880256,4.958737977032399,4.944181742625233,5.002470200867492,24798.7586788239,21078.944877000315,0.85,1.0657893321909004,0.6621605473037891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522862242464207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.91063653842,1535.5047852037972,0.3754332424607298,0.1249784587027978,6.112874298809886,3.484434218880952
4810.0,-30.131641745972665,5.0072782512598915,35.00532019651735,24.101672681886726,4.995978248449863,-26.618905790272425,-40.13868043022228,1.483242292749594,-0.057479722348659834,-5.016215104206315,40.01060028516938,42244.88544512936,25750.914379509297,25750.914379509297,67995.79982463866,77344.61811698113,77344.61811698113,25750.914379509297,103095.53249649043,103095.53249649043,103095.53249649043,127894.27791395408,91565.04973217592,56465.3170603239,38999.702968724465,24798.745417463648,0.0,63798.448386188116,21078.9336048441,1535.5038539361847,0.0,0.8867978329977365,2.8156139276016927,0.0014959135982669303,354431.89555523027,1554990.3323311165,4.38727538867564,1554990.3323311165,4.38727538867564,0.85,0.0955881218970599,4.027634451161993,1.2672312925150622,1.0,0.0,4.027634451160436,1.2848088758123564,1.285103087429729,3.1348121319720867,19324.070547140913,1970.5068037648855,4632.441516551485,4632.441516551485,5.558821258185894,5.0072782512598915,-2.346204809524259,7.35348306078415,3.484444060837867,3.484444060837867,0.9955554459536763,0.0,0.0,0.00022898059528507614,0.994468984398622,0.00023025413449525117,199.03139014916172,0.0,0.0,0.0,0.0519700836671574,7.762707615157342e-05,0.00015135351913350272,0.0006095966479667015,0.09558812189706312,0.07171486289401101,0.0238732590030521,0.09558811523668849,0.0717148628940086,0.0238732590030513,0.3754330781763787,0.3754330781763787,0.12497846641781298,0.0,4.958504978977601,4.943900800433539,5.002381240816021,4.95873538185765,4.944208556694889,5.002379216697648,24798.745417463648,21078.9336048441,0.85,1.0657908075294076,0.6621616436407732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522858406129573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.9075302489,1535.5038539361847,0.3754330781763787,0.12497846641781298,6.112874298809886,3.484444060837867
4811.0,-30.13157758293777,5.007270652697828,35.00531873318229,24.101675894949608,4.9959839525764975,-26.618847473088266,-40.13861519107593,1.4832538427270212,-0.05736252232424022,-5.016206992598744,40.01059777028806,42244.87458247748,25750.911827447595,25750.911827447595,67995.78640992507,77344.60806467324,77344.60806467324,25750.911827447595,103095.51989212084,103095.51989212084,103095.51989212084,127894.25667165122,91565.01601440535,56465.28253220969,38999.70386910629,24798.736779530384,0.0,63798.44064863668,21078.926262600824,1535.5032217514806,0.0,0.8867978833894055,2.8156133348121406,0.0014959135982669303,354432.0076308196,1554990.2238726148,4.387273695360805,1554990.2238726148,4.387273695360805,0.8499999999999999,0.09558808345882515,4.027634451161993,1.2672311062412338,1.0,0.0,4.027634451162117,1.2848088217784281,1.2851030333834272,3.134812263809766,19324.063431275426,1970.506078148545,4632.441516551485,4632.441516551485,5.558820707275172,5.007270652697828,-2.346190903853448,7.353461556551276,3.48445390530786,3.48445390530786,0.9955582586593886,0.0,0.0,0.00022898059528507614,0.9944623360626427,0.0002302556738263965,199.03133759982038,0.0,0.0,0.0,0.0519700836671574,7.762764993574085e-05,0.00015135294534933527,0.0006095943369738211,0.095588083458825,0.07171482513987297,0.023873258318952026,0.09558806118889941,0.07171482513987308,0.023873258318952064,0.3754329136961227,0.3754329136961227,0.12497847387707514,0.0,4.958569798661415,4.943990900416281,5.00237007787149,4.958844470274528,4.944366711896009,5.002340850574001,24798.736779530384,21078.926262600824,0.85,1.065790726522688,0.6621615536833693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522854574316937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.904424584,1535.5032217514806,0.3754329136961227,0.12497847387707514,6.112874298809886,3.48445390530786
4812.0,-30.131513522612043,5.007263039417944,35.00531727317858,24.101674323342763,4.9959867882137035,-26.618789535199948,-40.138557565491624,1.483262800801604,-0.05726340267011665,-5.016200586046304,40.01059494064983,42244.89489409678,25750.913593586156,25750.913593586156,67995.80848768294,77344.59018568505,77344.59018568505,25750.913593586156,103095.50377927121,103095.50377927121,103095.50377927121,127894.23069579076,91564.97335026313,56465.27805867474,38999.661435098205,24798.726916519547,0.0,63798.38835161775,21078.917879041615,1535.502557461563,0.0,0.8867979262426937,2.815612780519279,0.0014959135982669303,354432.0961482065,1554990.1018396947,4.387272255358816,1554990.1018396947,4.387272255358816,0.85,0.09558804553278913,4.027634451161993,1.2672309617279098,1.0,0.0,4.0276344511611315,1.2848087798701278,1.2851029914655303,3.1348123660620675,19324.054427349838,1970.5051600036545,4632.441516551485,4632.441516551485,5.558821088529541,5.007263039417944,-2.346178259390671,7.353441298808614,3.4844637434937376,3.4844637434937376,0.9955610695696393,0.0,0.0,0.00022898059528507614,0.9944556984168421,0.0002302572107029098,199.03128513462522,0.0,0.0,0.0,0.0519700836671574,7.762815676120632e-05,0.00015135243852386983,0.0006095922956661158,0.09558804553279487,0.07171478789929203,0.02387325763350285,0.09558800563688058,0.07171478789928772,0.023873257633501413,0.3754327501785171,0.3754327501785171,0.1249784807547601,0.0,4.958640844972365,4.944086179971805,5.0023682881029,4.958937183376179,4.944479470376848,5.002373311287272,24798.726916519547,21078.917879041615,0.85,1.0657919462311738,0.6621624148445369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522850739914523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.901321925268,1535.502557461563,0.3754327501785171,0.1249784807547601,6.112874298809886,3.4844637434937376
4813.0,-30.13144947762751,5.007255382248973,35.005315798566905,24.101662658527516,4.9959868631404545,-26.618731887187952,-40.138496237900085,1.4832692727009194,-0.05727361412147047,-5.01619561162093,40.01059159515328,42244.89963972271,25750.918860276517,25750.918860276517,67995.81849999922,77344.54267747987,77344.54267747987,25750.918860276517,103095.46153775639,103095.46153775639,103095.46153775639,127894.17608423244,91564.89994551678,56465.256907759715,38999.603375285624,24798.714546476058,0.0,63798.317921761685,21078.90736450465,1535.5017790622096,0.0,0.8867979636749097,2.8156134952720837,0.0014959135982669303,354432.16487834114,1554989.957559528,4.387270997521567,1554989.957559528,4.387270997521567,0.85,0.09558800781451741,4.027634451161993,1.267230810071342,1.0,0.0,4.0276344511616555,1.2848087495928309,1.2851029611813,3.134812439935821,19324.0389358659,1970.5035803119213,4632.441516551485,4632.441516551485,5.558822225444132,5.007255382248973,-2.346166694643092,7.353422076892064,3.4844735645754685,3.4844735645754685,0.995563875592991,0.0,0.0,0.00022898059528507614,0.9944490624083938,0.00023025874722082032,199.0312326820221,0.0,0.0,0.0,0.0519700836671574,7.762869614972884e-05,0.0001513518991353473,0.0006095901232063198,0.0955880078145207,0.07171475085542935,0.02387325695909136,0.09558798548015991,0.07171475085542688,0.023873256959090535,0.37543258780532596,0.37543258780532596,0.1249784877283807,0.0,4.958695189131447,4.944152962246392,5.002385237638862,4.958921997499431,4.944429542437547,5.002462494821373,24798.714546476058,21078.90736450465,0.85,1.065793279744226,0.6621632202204648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522846911652065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.898219347695,1535.5017790622096,0.37543258780532596,0.1249784877283807,6.112874298809886,3.4844735645754685
4814.0,-30.131385425482637,5.007247877782225,35.00531434294583,24.101674986910098,4.99600129727338,-26.61867279673941,-40.13843470076097,1.483288668530146,-0.05719833019060161,-5.016181340661222,40.01058919907364,42244.903538406215,25750.900536009714,25750.900536009714,67995.80407441594,77344.53426025326,77344.53426025326,25750.900536009714,103095.43479626297,103095.43479626297,103095.43479626297,127894.13870821754,91564.87144210564,56465.24072025847,38999.58969094129,24798.70391195457,0.0,63798.293602895865,21078.898325161383,1535.5008902510888,0.0,0.8867980449851919,2.815614172021855,0.0014959135982669303,354432.36205594294,1554989.8542245673,4.387268265246983,1554989.8542245673,4.387268265246983,0.85,0.09558796657462336,4.027634451161993,1.2672306320397184,1.0,0.0,4.027634451162482,1.2848086588538996,1.2851028704215903,3.1348126613302894,19324.032920449223,1970.5029669101298,4632.441516551485,4632.441516551485,5.558818269805029,5.007247877782225,-2.346148295414307,7.353396173196533,3.484483359728526,3.484483359728526,0.9955666742081503,0.0,0.0,0.00022898059528507614,0.9944424257058054,0.00023026028391996366,199.03118022358237,0.0,0.0,0.0,0.0519700836671574,7.762923738474676e-05,0.00015135135790032936,0.0006095879433095154,0.09558796657462498,0.07171471095995541,0.023873255614669582,0.09558796188950511,0.07171471095995419,0.023873255614669173,0.375432424682351,0.375432424682351,0.12497849591440777,0.0,4.958747333898145,4.944238239953279,5.002337804874742,4.958983010470604,4.944606464500737,5.002175210563507,24798.70391195457,21078.898325161383,0.85,1.0657934598948198,0.6621635337357782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522843084308417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.895118598131,1535.5008902510888,0.375432424682351,0.12497849591440777,6.112874298809886,3.484483359728526
4815.0,-30.131321373574085,5.00724026938407,35.00531290543864,24.10165846757593,4.9959990198703315,-26.618615377791365,-40.138369601313,1.483293024087634,-0.05723234384834086,-5.016179111171587,40.01058681543672,42244.892771210754,25750.913007778592,25750.913007778592,67995.80577898935,77344.47649608526,77344.47649608526,25750.913007778592,103095.38950386386,103095.38950386386,103095.38950386386,127894.08810083797,91564.78682605832,56465.203101183826,38999.53747208277,24798.69859697411,0.0,63798.236069056875,21078.893807427994,1535.5005790158,0.0,0.8867980649637288,2.8156148790594218,0.0014959135982669303,354432.392860145,1554989.7514262258,4.387267593906991,1554989.7514262258,4.387267593906991,0.85,0.09558793152733533,4.027634451161993,1.2672304265340792,1.0,0.0,4.027634451162396,1.2848086384774262,1.2851028500404509,3.134812711046975,19324.01506290999,1970.501145947902,4632.441516551485,4632.441516551485,5.558820962071913,5.00724026938407,-2.346138724036443,7.353378993420513,3.484493188184805,3.484493188184805,0.9955694823385157,0.0,0.0,0.00022898059528507614,0.9944357890754731,0.00023026182062288746,199.03112776536383,0.0,0.0,0.0,0.0519700836671574,7.762980995498805e-05,0.0001513507853300881,0.000609585637205886,0.09558793152733433,0.07171467615664678,0.023873255370687553,0.09558796867136386,0.07171467615664753,0.023873255370687803,0.37543226212612674,0.37543226212612674,0.12497850117580016,0.0,4.958786377363708,4.944287893161686,5.002344948195912,4.958946767323255,4.94449074191067,5.002377760924276,24798.69859697411,21078.893807427994,0.85,1.0657944477554038,0.6621639621114882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522839256538882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.892020126845,1535.5005790158,0.37543226212612674,0.12497850117580016,6.112874298809886,3.484493188184805
4816.0,-30.131257387343222,5.007232732088432,35.005311457330855,24.101661366317444,4.99600684354174,-26.618557007729947,-40.13830813402308,1.4833064639284739,-0.05716912134226959,-5.016168700502478,40.01058363165566,42244.896840446374,25750.90447547659,25750.90447547659,67995.80131592296,77344.45651321857,77344.45651321857,25750.90447547659,103095.36098869516,103095.36098869516,103095.36098869516,127894.04582975846,91564.74410753636,56465.18443476429,38999.510747524524,24798.684841063296,0.0,63798.19558858782,21078.8821149038,1535.4995988129826,0.0,0.8867981294788019,2.8156152636801646,0.0014959135982669303,354432.5367013252,1554989.6141203323,4.387265426003194,1554989.6141203323,4.387265426003194,0.85,0.09558789057709063,4.027634451161993,1.2672302561951803,1.0,0.0,4.02763445116048,1.2848085756022278,1.2851027871508545,3.134812864456576,19324.006047507995,1970.5002266327438,4632.441516551485,4632.441516551485,5.558819120213365,5.007232732088432,-2.346123176347658,7.3533559084360895,3.484502972780999,3.484502972780999,0.9955722779374282,0.0,0.0,0.00022898059528507614,0.9944291592979293,0.00023026335575953674,199.0310753609626,0.0,0.0,0.0,0.0519700836671574,7.76303505828341e-05,0.00015135024470224205,0.000609583459754548,0.09558789057709537,0.07171463671124148,0.023873253865853886,0.09558792766343453,0.07171463671123793,0.023873253865852703,0.3754320979189353,0.3754320979189353,0.12497850737681213,0.0,4.9588250652506645,4.944346840083313,5.002322741947751,4.958999579160206,4.944602407180071,5.002253713161906,24798.684841063296,21078.8821149038,0.85,1.0657950540545695,0.662164446042783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522835428785488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.888923785898,1535.4995988129826,0.3754320979189353,0.12497850737681213,6.112874298809886,3.484502972780999
4817.0,-30.131193432111694,5.0072251986481,35.00531002423431,24.10165948038923,4.996011446460111,-26.61849898769995,-40.138246736582346,1.4833170020483484,-0.05710957408672357,-5.016161414042122,40.010581172675906,42244.90099671339,25750.904012839874,25750.904012839874,67995.80500955327,77344.43035105566,77344.43035105566,25750.904012839874,103095.33436389554,103095.33436389554,103095.33436389554,127894.01127124055,91564.69391819689,56465.16456385461,38999.47706038031,24798.676907345012,0.0,63798.153967725324,21078.87537124326,1535.4990243917368,0.0,0.88679817546825,2.8156153319239623,0.0014959135982669303,354432.6373762509,1554989.5080727176,4.387263880617195,1554989.5080727176,4.387263880617195,0.85,0.09558785215919091,4.027634451161993,1.2672300858562817,1.0,0.0,4.027634451161999,1.2848085263020668,1.285102737839404,3.1348129847443666,19323.99545544979,1970.4991465433955,4632.441516551485,4632.441516551485,5.558819020344491,5.0072251986481,-2.346109910773396,7.353335109421495,3.484512766145788,3.484512766145788,0.9955750760416537,0.0,0.0,0.00022898059528507614,0.9944225327799475,0.00023026489016188302,199.0310229819773,0.0,0.0,0.0,0.0519700836671574,7.7630890599805e-05,0.00015134970468527113,0.0006095812847635917,0.09558785215919206,0.07171459927794777,0.0238732528812443,0.0955878991785818,0.07171459927794689,0.023873252881244013,0.37543193298789085,0.37543193298789085,0.12497851255374146,0.0,4.958867655046959,4.944409008001401,5.002306483919483,4.959051839955407,4.944671523417696,5.002255307225653,24798.676907345012,21078.87537124326,0.85,1.0657958072572364,0.6621649431750729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522831604959017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.885828264269,1535.4990243917368,0.37543193298789085,0.12497851255374146,6.112874298809886,3.484512766145788
4818.0,-30.131129501959347,5.0072176597221185,35.00530859046234,24.101657838933193,4.9960147390049165,-26.61844112126855,-40.138189180847235,1.483326358314105,-0.05701885844564458,-5.016154586509835,40.01057828680874,42244.92082459484,25750.904671117783,25750.904671117783,67995.82549571262,77344.4103379248,77344.4103379248,25750.904671117783,103095.31500904258,103095.31500904258,103095.31500904258,127893.98156136143,91564.64935761067,56465.159844280715,38999.43279258884,24798.666552318853,0.0,63798.09934490769,21078.866569471025,1535.4983221632408,0.0,0.8867982206676874,2.8156149371662615,0.0014959135982669303,354432.7317103198,1554989.383614873,4.387262361778077,1554989.383614873,4.387262361778077,0.85,0.095587813161535,4.027634451161993,1.267229934749194,1.0,0.0,4.027634451160907,1.2848084825309405,1.2851026940582544,3.134813091541836,19323.98605129488,1970.4981875864726,4632.441516551485,4632.441516551485,5.5588191624462135,5.0072176597221185,-2.3460969949404964,7.353314654662615,3.4845225481114355,3.4845225481114355,0.9955778708889815,0.0,0.0,0.00022898059528507614,0.9944159089080709,0.00023026642397194828,199.0309706235592,0.0,0.0,0.0,0.0519700836671574,7.763139683047213e-05,0.000151349198454604,0.0006095792458515165,0.09558781316153607,0.07171456146108453,0.02387325170045154,0.09558784693378411,0.07171456146108372,0.02387325170045127,0.375431767712469,0.375431767712469,0.12497851725745916,0.0,4.9589186788877555,4.944479760769298,5.002298207005538,4.959135728064211,4.944775743728712,5.002278082093824,24798.666552318853,21078.866569471025,0.85,1.0657970408822217,0.6621658209002239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522827782987087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.882734254497,1535.4983221632408,0.375431767712469,0.12497851725745916,6.112874298809886,3.4845225481114355
4819.0,-30.131065585058156,5.007210147973858,35.005307158214,24.10165584823119,4.996020265501378,-26.6183830433553,-40.13812397662548,1.4833377237985135,-0.056983049043708434,-5.016146227456254,40.010575463643754,42244.90911058841,25750.901409791262,25750.901409791262,67995.81052037967,77344.37984582053,77344.37984582053,25750.901409791262,103095.28125561179,103095.28125561179,103095.28125561179,127893.93718618472,91564.59522782634,56465.12449259422,38999.41192803569,24798.65593057293,0.0,63798.06785860862,21078.85754098699,1535.4975682514785,0.0,0.8867982734349316,2.815615442429654,0.0014959135982669303,354432.8472050094,1554989.2618611758,4.387260588637672,1554989.2618611758,4.387260588637672,0.85,0.09558777349365834,4.027634451161993,1.267229751222767,1.0,0.0,4.027634451160502,1.2848084293601532,1.2851026408752915,3.134813221273613,19323.97462763734,1970.4970226975922,4632.441516551485,4632.441516551485,5.5588184584272815,5.007210147973858,-2.346082962771023,7.353293110744881,3.484532315866511,3.484532315866511,0.995580661676146,0.0,0.0,0.00022898059528507614,0.9944092864567344,0.00023026795747350335,199.0309182760213,0.0,0.0,0.0,0.0519700836671574,7.763197033698408e-05,0.00015134862494809207,0.0006095769359769312,0.09558777349366289,0.07171452314149122,0.02387325035217167,0.09558782284231256,0.07171452314148781,0.02387325035217053,0.3754316027238048,0.3754316027238048,0.1249785220559565,0.0,4.958964405953338,4.944545690223833,5.002283210776113,4.9591631784125525,4.944825289660059,5.002239120831746,24798.65593057293,21078.85754098699,0.85,1.0657973321554852,0.6621659640886456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522823962515898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.879641874144,1535.4975682514785,0.3754316027238048,0.1249785220559565,6.112874298809886,3.484532315866511
4820.0,-30.131001697277473,5.0072026209950895,35.00530572688788,24.101659550238423,4.996022981098222,-26.618325272761318,-40.13806638596577,1.4833465565820654,-0.056791233422700316,-5.016139871105852,40.01057262600879,42244.9288250833,25750.90323745224,25750.90323745224,67995.83206253554,77344.38383298197,77344.38383298197,25750.90323745224,103095.2870704342,103095.2870704342,103095.2870704342,127893.93309305496,91564.5744510896,56465.11944319093,38999.394453220746,24798.646022620753,0.0,63798.040475841495,21078.849119227638,1535.496904925893,0.0,0.886798316061549,2.815613664603939,0.0014959135982669303,354432.93502893293,1554989.1394834428,4.387259156253373,1554989.1394834428,4.387259156253373,0.8499999999999999,0.0955877348369426,4.027634451161993,1.2672296089073645,1.0,0.0,4.027634451163407,1.2848083880380234,1.2851025995436993,3.1348133220957743,19323.970242873416,1970.4965755761057,4632.441516551485,4632.441516551485,5.558818852962425,5.0072026209950895,-2.3460704083474266,7.353273029342516,3.4845420792553226,3.4845420792553226,0.9955834512158065,0.0,0.0,0.00022898059528507614,0.9944026670701178,0.00023026949028580004,199.03086595236041,0.0,0.0,0.0,0.0519700836671574,7.763247688134482e-05,0.0001513481184037313,0.0006095748958014126,0.09558773483694886,0.07171448562809786,0.023873249208851,0.09558772578797521,0.07171448562809317,0.023873249208849437,0.37543143771910087,0.37543143771910087,0.12497852651712112,0.0,4.959038840551159,4.944645864137954,5.0022802853561075,4.959348637683149,4.9450586367279925,5.002280670447476,24798.646022620753,21078.849119227638,0.85,1.0657981272682446,0.6621665573111176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522820142838613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.876551359333,1535.496904925893,0.37543143771910087,0.12497852651712112,6.112874298809886,3.4845420792553226
4821.0,-30.130937838034715,5.007194986069877,35.00530426488562,24.1016486537643,4.9960181306240505,-26.618268284474347,-40.138005128223426,1.4833485770636787,-0.056680517306404,-5.016137979045161,40.01056886984683,42244.933219167564,25750.916191025597,25750.916191025597,67995.84941019316,77344.35944410792,77344.35944410792,25750.916191025597,103095.27563513351,103095.27563513351,103095.27563513351,127893.90806649832,91564.52224687228,56465.096021931924,38999.362472155946,24798.63243136481,0.0,63797.994903520754,21078.837566660088,1535.4961297677885,0.0,0.8867983392926295,2.815612431053466,0.0014959135982669303,354432.9611710122,1554988.977492714,4.387258375618286,1554988.977492714,4.387258375618286,0.85,0.09558769767042324,4.027634451161993,1.267229441315867,1.0,0.0,4.027634451162657,1.2848083785856692,1.2851025900891806,3.1348133451586424,19323.959225591374,1970.4954521259936,4632.441516551485,4632.441516551485,5.558821649235905,5.007194986069877,-2.34606117513749,7.353256161207367,3.484551825530017,3.484551825530017,0.9955862358657191,0.0,0.0,0.00022898059528507614,0.9943960506878085,0.00023027102242280002,199.0308136520994,0.0,0.0,0.0,0.0519700836671574,7.763301568324807e-05,0.00015134757960182807,0.0006095727257043049,0.09558769767042012,0.07171444926847201,0.02387324840194811,0.09558763815893138,0.07171444926847435,0.02387324840194889,0.3754312748230153,0.3754312748230153,0.12497853143071784,0.0,4.959121849713824,4.9447422048642125,5.002323216468653,4.959457461738737,4.945131162924156,5.002498538806776,24798.63243136481,21078.837566660088,0.85,1.0657991605068569,0.6621670991863137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522816324903576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.873462391704,1535.4961297677885,0.3754312748230153,0.12497853143071784,6.112874298809886,3.484551825530017
4822.0,-30.13087396333737,5.007187477043488,35.00530279621096,24.101650958787673,4.996029547953904,-26.61820965540027,-40.1379436609335,1.4833652400168071,-0.056709947655349424,-5.016125105926097,40.010565751496074,42244.93667944087,25750.90108316655,25750.90108316655,67995.83776260742,77344.32261063356,77344.32261063356,25750.90108316655,103095.22369380012,103095.22369380012,103095.22369380012,127893.84167503478,91564.46417780618,56465.07824661327,38999.317701325446,24798.617981234664,0.0,63797.93568256011,21078.825284049464,1535.4950508889601,0.0,0.8867984161035845,2.81561432019941,0.0014959135982669303,354433.1390353755,1554988.8430086623,4.38725579453636,1554988.8430086623,4.38725579453636,0.85,0.09558765636463025,4.027634451161993,1.2672292605368423,1.0,0.0,4.027634451161867,1.2848083006319153,1.2851025121175759,3.134813535358587,19323.946970579953,1970.49420246261,4632.441516551485,4632.441516551485,5.558818387919167,5.007187477043488,-2.346043898304098,7.353231375347587,3.484561526695903,3.484561526695903,0.9955890076274009,0.0,0.0,0.00022898059528507614,0.9943894327517656,0.0002302725549399897,199.03076133920862,0.0,0.0,0.0,0.0519700836671574,7.763355633173401e-05,0.00015134703895334212,0.0006095705481698369,0.09558765636463604,0.07171440942567184,0.0238732469389642,0.09558764341088224,0.0717144094256675,0.023873246938962756,0.37543111344806035,0.37543111344806035,0.12497853948627295,0.0,4.959175623063572,4.944819358275993,5.002306718047123,4.959415158270758,4.945152430011831,5.002265202955471,24798.617981234664,21078.825284049464,0.85,1.0657999672737821,0.6621677680864053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452281250867597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.87037498196,1535.4950508889601,0.37543111344806035,0.12497853948627295,6.112874298809886,3.484561526695903
4823.0,-30.130810149759142,5.0071798983493725,35.00530134250844,24.101644637435697,4.9960292016526004,-26.618152257816735,-40.13788233334196,1.4833713097102426,-0.05662142532020198,-5.016121399527101,40.0105632502432,42244.94064006793,25750.90944329392,25750.90944329392,67995.85008336185,77344.29838568812,77344.29838568812,25750.90944329392,103095.20782898203,103095.20782898203,103095.20782898203,127893.8190408723,91564.41397931297,56465.05623369303,38999.286384022154,24798.611211890267,0.0,63797.89759591242,21078.819530106728,1535.4946252594773,0.0,0.8867984440248684,2.815613589959857,0.0014959135982669303,354433.1902456895,1554988.7351379883,4.387254856296291,1554988.7351379883,4.387254856296291,0.85,0.09558762089741997,4.027634451161993,1.267229074263014,1.0,0.0,4.027634451162219,1.2848082722362673,1.2851024837154255,3.134813604641346,19323.93637658992,1970.4931221762704,4632.441516551485,4632.441516551485,5.558820192610568,5.0071798983493725,-2.3460333393046433,7.353213237654016,3.4845712531163926,3.4845712531163926,0.9955917866046836,0.0,0.0,0.00022898059528507614,0.9943828211956051,0.00023027408600015764,199.0307090764015,0.0,0.0,0.0,0.0519700836671574,7.763409575494287e-05,0.00015134649953013325,0.0006095683755703371,0.09558762089742046,0.07171437412120116,0.02387324677621929,0.09558759513322923,0.0717143741212008,0.02387324677621917,0.3754309521902066,0.3754309521902066,0.12497854647862379,0.0,4.959239088772165,4.9448983209912285,5.002323598765599,4.959499974206892,4.945221213973923,5.002398169471007,24798.611211890267,21078.819530106728,0.85,1.0658007966663527,0.6621682254741666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522808691526805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.867290010461,1535.4946252594773,0.3754309521902066,0.12497854647862379,6.112874298809886,3.4845712531163926
4824.0,-30.130746342660206,5.007172345922509,35.00529987774507,24.101637512818,4.996033914725464,-26.61809436005323,-40.13782097082583,1.483381932118481,-0.05666118080677052,-5.016113236057041,40.010560020665864,42244.94427070954,25750.906291223662,25750.906291223662,67995.8505619332,77344.25042668814,77344.25042668814,25750.906291223662,103095.1567179118,103095.1567179118,103095.1567179118,127893.75479598813,91564.34209784881,56465.035941870425,38999.22906219821,24798.59807807634,0.0,63797.827140274545,21078.808366364887,1535.4937290077926,0.0,0.8867984972682178,2.815615065031839,0.0014959135982669303,354433.3030381707,1554988.5958571243,4.387253067157913,1554988.5958571243,4.387253067157913,0.85,0.09558758209620362,4.027634451161993,1.2672289022756744,1.0,0.0,4.027634451162593,1.2848082225418058,1.2851024340095842,3.1348137258912505,19323.921206582498,1970.4915752660183,4632.441516551485,4632.441516551485,5.558819512176667,5.007172345922509,-2.346019537580382,7.353191883502891,3.4845809460054067,3.4845809460054067,0.9955945560015448,0.0,0.0,0.00022898059528507614,0.9943762103581493,0.00023027561691424929,199.0306568189283,0.0,0.0,0.0,0.0519700836671574,7.763463548880883e-05,0.0001513459597962673,0.0006095662017196242,0.0955875820962084,0.07171433616083514,0.023873245935373273,0.0955875951562166,0.07171433616083155,0.023873245935372073,0.3754307911872339,0.3754307911872339,0.12497855463441342,0.0,4.9592785836663325,4.944950138860747,5.0023260454013325,4.959452055250267,4.945172920378013,5.00235135500651,24798.59807807634,21078.808366364887,0.85,1.0658019811933142,0.66216901365346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522804878032125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.8642059437,1535.4937290077926,0.3754307911872339,0.12497855463441342,6.112874298809886,3.4845809460054067
4825.0,-30.130682542783063,5.00716486208441,35.00529843190164,24.101640236936532,4.996042776969638,-26.6180360538816,-40.1377595384605,1.4833962880681246,-0.05662446690814704,-5.016103034344448,40.01055764222469,42244.947624087086,25750.898060571897,25750.898060571897,67995.84568465898,77344.22558495429,77344.22558495429,25750.898060571897,103095.12364552618,103095.12364552618,103095.12364552618,127893.71290623986,91564.29501622463,56465.01705535719,38999.19773429715,24798.58926071368,0.0,63797.78699501083,21078.80087160663,1535.4930361784238,0.0,0.8867985578034223,2.8156157734883442,0.0014959135982669303,354433.44399254315,1554988.4932829193,4.387251032991216,1554988.4932829193,4.387251032991216,0.85,0.0955875432688284,4.027634451161993,1.2672287588613114,1.0,0.0,4.0276344511619335,1.2848081553808472,1.2851023668332464,3.134813889757812,19323.911270382712,1970.4905620556167,4632.441516551485,4632.441516551485,5.558817735435021,5.00716486208441,-2.3460042271302983,7.353169089214708,3.4845906341872186,3.4845906341872186,0.995597324053491,0.0,0.0,0.00022898059528507614,0.9943696003163234,0.00023027714766444396,199.03060456739703,0.0,0.0,0.0,0.0519700836671574,7.763517584053066e-05,0.00015134541944454547,0.0006095640253804135,0.09558754326882819,0.07171429810500658,0.02387324516382161,0.09558758260269433,0.07171429810500674,0.02387324516382166,0.37543062879402045,0.37543062879402045,0.12497856285654019,0.0,4.959314707389922,4.945006563779259,5.002301148518313,4.9594785674362925,4.94525164602004,5.00222095983446,24798.58926071368,21078.80087160663,0.85,1.0658025754087121,0.6621694828911662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522801064926647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.861123874256,1535.4930361784238,0.37543062879402045,0.12497856285654019,6.112874298809886,3.4845906341872186
4826.0,-30.13061878698524,5.007157299001487,35.00529698741084,24.10163936382162,4.9960412027027505,-26.617978831088834,-40.13769824579356,1.4834012468063553,-0.056418491834051565,-5.016099804975451,40.01055478993466,42244.951456860836,25750.907569950734,25750.907569950734,67995.85902681157,77344.22841547187,77344.22841547187,25750.907569950734,103095.1359854226,103095.1359854226,103095.1359854226,127893.71650668273,91564.27139950753,56464.99444089651,38999.196620678915,24798.580521260126,0.0,63797.77714193904,21078.793443071107,1535.4925112852952,0.0,0.8867985845678981,2.815613444687981,0.0014959135982669303,354433.48861189187,1554988.3702732073,4.387250133623617,1554988.3702732073,4.387250133623617,0.85,0.09558750706726685,4.027634451161993,1.2672285907203333,1.0,0.0,4.0276344511612105,1.2848081321825502,1.285102343629637,3.134813946359527,19323.906286263682,1970.4900538169184,4632.441516551485,4632.441516551485,5.558819788214057,5.007157299001487,-2.3459940446035232,7.35315134360501,3.484600330472596,3.484600330472596,0.9956000944207417,0.0,0.0,0.00022898059528507614,0.9943629948887248,0.00023027867736640826,199.03055235199383,0.0,0.0,0.0,0.0519700836671574,7.763571496694779e-05,0.00015134488031812835,0.0006095618539762824,0.09558750706727123,0.07171426221100975,0.023873244856261477,0.09558747375133243,0.07171426221100646,0.023873244856260377,0.375430465602654,0.375430465602654,0.12497856947452764,0.0,4.959386805314182,4.945098154770335,5.002314654556187,4.959681313141402,4.94547065464883,5.002374819446686,24798.580521260126,21078.793443071107,0.85,1.0658029491455874,0.662169645235023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522797252254742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.85804378704,1535.4925112852952,0.375430465602654,0.12497856947452764,6.112874298809886,3.484600330472596
4827.0,-30.130555083979534,5.007149776331381,35.00529552960424,24.101632099505537,4.996046730741192,-26.61792094550355,-40.13763688327742,1.483412592265217,-0.05647764925100773,-5.0160910006097525,40.01055151310133,42244.954673418775,25750.902720412767,25750.902720412767,67995.85739383154,77344.17664074276,77344.17664074276,25750.902720412767,103095.07936115553,103095.07936115553,103095.07936115553,127893.6462019921,91564.19607440893,56464.974107085036,38999.13551924877,24798.56684083658,0.0,63797.70236008534,21078.781814711092,1535.4915685818871,0.0,0.8867986412442194,2.8156152494313718,0.0014959135982669303,354433.61025953793,1554988.2289543762,4.387248229127364,1554988.2289543762,4.387248229127364,0.85,0.09558746761640127,4.027634451161993,1.2672284071939073,1.0,0.0,4.0276344511633795,1.2848080791054766,1.2851022905404093,3.1348140758627214,19323.890389504777,1970.4884327986395,4632.441516551485,4632.441516551485,5.558818741349689,5.007149776331381,-2.345979798361834,7.353129574693215,3.484609990379388,3.484609990379388,0.9956028543941109,0.0,0.0,0.00022898059528507614,0.9943563949779232,0.0002302802058110764,199.0305001798542,0.0,0.0,0.0,0.0519700836671574,7.763625471122137e-05,0.00015134434057385477,0.0006095596800836513,0.09558746761640274,0.07171422380474762,0.023873243811655117,0.09558748244460179,0.07171422380474653,0.02387324381165475,0.3754303039437901,0.3754303039437901,0.1249785771223829,0.0,4.959428772497176,4.945155942253621,5.002309065327211,4.959613351358769,4.945403819945682,5.002303450142506,24798.56684083658,21078.781814711092,0.85,1.065804172853296,0.6621704718295479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522793442219015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.85496494343,1535.4915685818871,0.3754303039437901,0.1249785771223829,6.112874298809886,3.484609990379388
4828.0,-30.130491334952378,5.0071423257929455,35.00529409443809,24.101640027388953,4.996055977901057,-26.617862646604415,-40.1375754159875,1.483427289553075,-0.05636248502764829,-5.016080643285582,40.01054925694164,42244.95782527562,25750.89406461219,25750.89406461219,67995.85188988781,77344.17128761217,77344.17128761217,25750.89406461219,103095.06535222437,103095.06535222437,103095.06535222437,127893.62402089193,91564.16865780046,56464.955195463794,38999.12606926296,24798.558668667567,0.0,63797.684737930525,21078.774868367433,1535.4909111991449,0.0,0.8867987021285781,2.8156149455121824,0.0014959135982669303,354433.7533640524,1554988.1316537806,4.387246183228473,1554988.1316537806,4.387246183228473,0.85,0.09558742871959701,4.027634451161993,1.2672282582847405,1.0,0.0,4.02763445115958,1.2848080103476625,1.28510222176685,3.1348142436255015,19323.884603449096,1970.4878427851609,4632.441516551485,4632.441516551485,5.558816872831643,5.0071423257929455,-2.3459643941133836,7.353106719906329,3.484619649872242,3.484619649872242,0.995605614249212,0.0,0.0,0.00022898059528507614,0.9943497903464,0.00023028173536930756,199.03044797005077,0.0,0.0,0.0,0.0519700836671574,7.763679538056187e-05,0.00015134379990451428,0.0006095575024651889,0.09558742871960065,0.07171418582439526,0.02387324289520538,0.09558743776610384,0.07171418582439254,0.023873242895204472,0.3754301415212429,0.3754301415212429,0.12497858444469026,0.0,4.959482717376204,4.945238479526836,5.002277077572273,4.959718158257942,4.945588307059381,5.002168821303201,24798.558668667567,21078.774868367433,0.85,1.0658043809771875,0.662170704137781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452278963534013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.851887167411,1535.4909111991449,0.3754301415212429,0.12497858444469026,6.112874298809886,3.484619649872242
4829.0,-30.130427692964126,5.007134773575592,35.00529265696012,24.101634160056733,4.996052787362576,-26.617805687880026,-40.13751796502618,1.4834307822784856,-0.056204649476057966,-5.0160784923838655,40.01054631927105,42244.9770375086,25750.906266082424,25750.906266082424,67995.88330359102,77344.1604178265,77344.1604178265,25750.906266082424,103095.06668390892,103095.06668390892,103095.06668390892,127893.61652842509,91564.13073249496,56464.947352177085,38999.09264479764,24798.549844516165,0.0,63797.6424893138,21078.76736783874,1535.4904046361842,0.0,0.8867987237132184,2.815613123208286,0.0014959135982669303,354433.78308252,1554988.0049619125,4.387245457919222,1554988.0049619125,4.387245457919222,0.85,0.09558739307853262,4.027634451161993,1.2672281137714165,1.0,0.0,4.027634451161572,1.2848079940077666,1.2851022054232124,3.1348142834933563,19323.876599617055,1970.487026621431,4632.441516551485,4632.441516551485,5.5588195067494555,5.007134773575592,-2.34595502793859,7.353089801514182,3.484629318587033,3.484629318587033,0.9956083767391524,0.0,0.0,0.00022898059528507614,0.9943431968517081,0.000230283262368642,199.03039584793854,0.0,0.0,0.0,0.0519700836671574,7.76373007252244e-05,0.00015134329455985173,0.0006095554671216163,0.09558739307853079,0.07171415059834325,0.023873242480187535,0.09558734669266297,0.07171415059834463,0.023873242480187993,0.3754299800277611,0.3754299800277611,0.12497858990132257,0.0,4.959560128998135,4.945335805741479,5.002294631585698,4.959873842907825,4.9457291975692215,5.002368937646281,24798.549844516165,21078.76736783874,0.85,1.065805579179206,0.6621714437893954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522785825713005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.848812436789,1535.4904046361842,0.3754299800277611,0.12497858990132257,6.112874298809886,3.484629318587033
4830.0,-30.13036403142655,5.007127296931382,35.005291207618974,24.101631785184168,4.9960606709584,-26.61774760404327,-40.13745276080442,1.4834442435751285,-0.05623565132151498,-5.0160680512337645,40.0105430987742,42244.96428580424,25750.897197305116,25750.897197305116,67995.86148310936,77344.11888635407,77344.11888635407,25750.897197305116,103095.0160836592,103095.0160836592,103095.0160836592,127893.55180998635,91564.06662109782,56464.91202054811,38999.06066727746,24798.535726327165,0.0,63797.596393604625,21078.75536737809,1535.4893998562811,0.0,0.8867987885160746,2.815614749137667,0.0014959135982669303,354433.92734529113,1554987.8660727073,4.387243280347231,1554987.8660727073,4.387243280347231,0.85,0.0955873530384175,4.027634451161993,1.2672278961772099,1.0,0.0,4.027634451161228,1.2848079310322553,1.2851021424332802,3.1348144371478655,19323.863069420055,1970.4856469253064,4632.441516551485,4632.441516551485,5.558817549082579,5.007127296931382,-2.3459396035768134,7.353066900508196,3.48463894421112,3.48463894421112,0.9956111269174628,0.0,0.0,0.00022898059528507614,0.994336601378828,0.00023028478984636895,199.0303437098429,0.0,0.0,0.0,0.0519700836671574,7.763787427206009e-05,0.00015134272101301606,0.0006095531570846216,0.0955873530384225,0.07171411193904156,0.02387324109938094,0.09558734632685112,0.07171411193903782,0.023873241099379695,0.37542982022975246,0.37542982022975246,0.12497859684962362,0.0,4.959610618945362,4.945408460083115,5.002278503725336,4.959832399912273,4.945718915127941,5.002233846397758,24798.535726327165,21078.75536737809,0.85,1.0658060072295386,0.6621717223509549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522782022484502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.845737686788,1535.4893998562811,0.37542982022975246,0.12497859684962362,6.112874298809886,3.48463894421112
