time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4831.0,-30.130300411557606,5.007119762271116,35.00528976124926,24.101625428907596,4.996060489486676,-26.617690364299058,-40.137395274918504,1.483450442228106,-0.056153458440064696,-5.016063892667314,40.01054028664225,42244.983237795364,25750.90415923193,25750.90415923193,67995.8873970273,77344.09390200902,77344.09390200902,25750.90415923193,103094.99806124094,103094.99806124094,103094.99806124094,127893.52486470641,91564.01580841622,56464.90514420247,38999.01184912639,24798.526803465473,0.0,63797.538652591866,21078.74778294565,1535.4888397936604,0.0,0.8867988198643423,2.815614154823026,0.0014959135982669303,354433.9848031814,1554987.744794917,4.387242226950692,1554987.744794917,4.387242226950692,0.85,0.0955873169261097,4.027634451161993,1.267227749465965,1.0,0.0,4.027634451162753,1.2848079020333172,1.2851021134277016,3.1348145079026373,19323.852345810483,1970.4845534214521,4632.441516551485,4632.441516551485,5.5588190519459815,5.007119762271116,-2.3459287933029382,7.353048555574054,3.484648580046076,3.484648580046076,0.9956138800131645,0.0,0.0,0.00022898059528507614,0.9943300102700393,0.00023028631633363833,199.03029160590066,0.0,0.0,0.0,0.0519700836671574,7.763837993041954e-05,0.00015134221535465658,0.0006095511204775924,0.095587316926113,0.07171407634310029,0.023873240583012708,0.09558729466442507,0.07171407634309782,0.023873240583011886,0.3754296603562461,0.3754296603562461,0.12497860295959531,0.0,4.959669005489673,4.945482080644581,5.002291096471652,4.959910434227254,4.945784464117423,5.00234937508128,24798.526803465473,21078.74778294565,0.85,1.0658073780447463,0.6621726187249874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522778218089727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.842665449827,1535.4888397936604,0.3754296603562461,0.12497860295959531,6.112874298809886,3.484648580046076
4832.0,-30.130236818733216,5.0071122448843,35.00528830241874,24.10161840906369,4.996064474576311,-26.617632732186042,-40.137333947326965,1.4834603880291481,-0.05617635246693453,-5.01605624505259,40.01053703095456,42244.986162092806,25750.902086417977,25750.902086417977,67995.88824851078,77344.04937343289,77344.04937343289,25750.902086417977,103094.95145985087,103094.95145985087,103094.95145985087,127893.46515543465,91563.94714939308,56464.883938052866,38998.95912371134,24798.513695583788,0.0,63797.47281929513,21078.736641246218,1535.4879570880107,0.0,0.886798870576599,2.8156153481873165,0.0014959135982669303,354434.09046841256,1554987.6043880663,4.387240522865698,1554987.6043880663,4.387240522865698,0.85,0.09558727840385767,4.027634451161993,1.2672275884682311,1.0,0.0,4.027634451160592,1.2848078555042317,1.2851020668879614,3.134814621429381,19323.83785587343,1970.4830758590783,4632.441516551485,4632.441516551485,5.558818604489938,5.0071122448843,-2.345915449261304,7.353027694145604,3.484658185918448,3.484658185918448,0.9956166245481279,0.0,0.0,0.00022898059528507614,0.9943234220102152,0.00023028784218131766,199.0302395241349,0.0,0.0,0.0,0.0519700836671574,7.763891938461498e-05,0.00015134167590046116,0.0006095489477532901,0.09558727840385652,0.07171403878928281,0.023873239614573702,0.09558728569394356,0.07171403878928367,0.02387323961457399,0.3754295005293951,0.3754295005293951,0.1249786101305351,0.0,4.9597082804102115,4.9455332875495515,5.002294498882122,4.959879892585661,4.945752645234393,5.0023226506530705,24798.513695583788,21078.736641246218,0.85,1.0658084912094803,0.6621733478652164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522774416187045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.839594500154,1535.4879570880107,0.3754295005293951,0.1249786101305351,6.112874298809886,3.484658185918448
4833.0,-30.130173225228237,5.007104811541022,35.005286863121405,24.101620993483834,4.996074279622622,-26.61757451745928,-40.13726870818061,1.4834755718536916,-0.05616393254143759,-5.016045405756559,40.01053468224079,42244.973055404786,25750.89200119338,25750.89200119338,67995.86505659817,77344.0201235695,77344.0201235695,25750.89200119338,103094.91212476288,103094.91212476288,103094.91212476288,127893.41688101983,91563.89612489317,56464.84905672871,38998.941186849406,24798.504756256945,0.0,63797.44594310635,21078.729042818402,1535.4872419303906,0.0,0.8867989342490419,2.8156164501928136,0.0014959135982669303,354434.24023236946,1554987.5030959563,4.3872383832794934,1554987.5030959563,4.3872383832794934,0.85,0.09558723937630878,4.027634451161993,1.2672273901058362,1.0,0.0,4.027634451162062,1.2848077844702945,1.2851019958377579,3.1348147947457536,19323.827087561298,1970.4819777968316,4632.441516551485,4632.441516551485,5.558816427403716,5.007104811541022,-2.3458997489007007,7.353004560441723,3.484667784443877,3.484667784443877,0.9956193669839648,0.0,0.0,0.00022898059528507614,0.9943168337269586,0.00023028936805464433,199.03018744183902,0.0,0.0,0.0,0.0519700836671574,7.7639493249716e-05,0.00015134110203536013,0.0006095466364344389,0.09558723937631396,0.0717140007526899,0.023873238623624064,0.09558728544905863,0.07171400075268601,0.023873238623622776,0.375429339429187,0.375429339429187,0.12497861760109748,0.0,4.95973880347384,4.945583916747296,5.002264588464982,4.959881473215148,4.945807027591741,5.002165558006936,24798.504756256945,21078.729042818402,0.85,1.065808576682457,0.6621734213792547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522770615902532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.83652512935,1535.4872419303906,0.375429339429187,0.12497861760109748,6.112874298809886,3.484667784443877
4834.0,-30.13010967561118,5.007097277251735,35.005285424082665,24.101615091227018,4.996071175817891,-26.61751763319468,-40.13721129214389,1.483479133401368,-0.056008196844288705,-5.016043288856709,40.010531811177025,42244.991938781954,25750.90411471438,25750.90411471438,67995.89605349634,77344.00885349768,77344.00885349768,25750.90411471438,103094.91296821207,103094.91296821207,103094.91296821207,127893.40934531692,91563.85787181187,56464.84095709603,38998.9076830176,24798.496377104846,0.0,63797.40406012244,21078.72192053912,1535.4867617499372,0.0,0.8867989554194083,2.8156146515059053,0.0014959135982669303,354434.2694810735,1554987.3792766556,4.387237671891349,1554987.3792766556,4.387237671891349,0.85,0.09558720378467901,4.027634451161993,1.2672272857045757,1.0,0.0,4.027634451162597,1.284807767808436,1.285101979172084,3.1348148353991823,19323.819014554796,1970.48115457927,4632.441516551485,4632.441516551485,5.558819042336028,5.007097277251735,-2.3458904612475378,7.352987738499273,3.484677395793462,3.484677395793462,0.9956221130838463,0.0,0.0,0.00022898059528507614,0.994310250037537,0.00023029089288421968,199.030135395514,0.0,0.0,0.0,0.0519700836671574,7.763999830340222e-05,0.00015134059698167392,0.0006095446022628126,0.09558720378467918,0.07171396550018612,0.02387323828449306,0.09558719677520314,0.071713965500186,0.023873238284493014,0.3754291773093835,0.3754291773093835,0.124978623292648,0.0,4.95979726064445,4.945655537049618,5.002283474257979,4.960035092012447,4.945946040454828,5.002363042780189,24798.496377104846,21078.72192053912,0.85,1.0658097622501577,0.6621741520857248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522766815579333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.833457891942,1535.4867617499372,0.3754291773093835,0.124978623292648,6.112874298809886,3.484677395793462
4835.0,-30.130046153837586,5.00708988228904,35.00528398767768,24.101622495241486,4.996083838342269,-26.61745919723757,-40.13715359671039,1.4834968817422647,-0.055980108253777416,-5.016029874070171,40.01052900981336,42245.00976717205,25750.88739552344,25750.88739552344,67995.89716269549,77343.98749445647,77343.98749445647,25750.88739552344,103094.87488997991,103094.87488997991,103094.87488997991,127893.35843377931,91563.8159241163,56464.83819683199,38998.864141427,24798.4835437994,0.0,63797.3476852264,21078.71101222949,1535.4857645257073,0.0,0.886799033839075,2.815615848294467,0.0014959135982669303,354434.4548300473,1554987.2584632924,4.387235036754299,1554987.2584632924,4.387235036754299,0.85,0.09558716247282033,4.027634451161993,1.267227134048008,1.0,0.0,4.027634451162452,1.2848076847770267,1.285101896121661,3.13481503798833,19323.810161829537,1970.4802518525223,4632.441516551485,4632.441516551485,5.558815433182867,5.00708988228904,-2.345872891804985,7.352962774094024,3.4846869643020955,3.4846869643020955,0.9956248469434559,0.0,0.0,0.00022898059528507614,0.994303669279656,0.00023029241705500885,199.03008337201962,0.0,0.0,0.0,0.0519700836671574,7.764050581783032e-05,0.0001513400894672458,0.0006095425581802175,0.09558716247282717,0.07171392576213616,0.023873236710691012,0.09558718377843327,0.07171392576213102,0.0238732367106893,0.3754290156811169,0.3754290156811169,0.12497863050135216,0.0,4.959842667291525,4.945729581743535,5.002242811908559,4.960049765816393,4.946051248014669,5.002105671094341,24798.4835437994,21078.71101222949,0.85,1.0658107214454207,0.6621750166732208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522763017880844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.830391895095,1535.4857645257073,0.3754290156811169,0.12497863050135216,6.112874298809886,3.4846869643020955
4836.0,-30.129982641829184,5.0070823362448165,35.005282551788326,24.101606604550057,4.996077448814095,-26.61740267541695,-40.13708863696081,1.4834974824018472,-0.055917950504692726,-5.016030130804307,40.010526152022145,42244.99735847444,25750.905525306804,25750.905525306804,67995.90288378124,77343.94905968467,77343.94905968467,25750.905525306804,103094.85458499148,103094.85458499148,103094.85458499148,127893.33087566138,91563.74919132041,56464.797490110104,38998.83522356701,24798.476290669907,0.0,63797.31151423692,21078.70484706942,1535.4854007685365,0.0,0.8867990428805311,2.8156150018149475,0.0014959135982669303,354434.45128281077,1554987.135216406,4.3872347329341554,1554987.135216406,4.3872347329341554,0.85,0.09558712824801834,4.027634451161993,1.2672269010683523,1.0,0.0,4.02763445116271,1.2848076819669834,1.2851018933109741,3.1348150448445824,19323.796078407322,1970.4788157431256,4632.441516551485,4632.441516551485,5.558819346839046,5.0070823362448165,-2.345865362213331,7.352947698458148,3.4846965622837685,3.4846965622837685,0.9956275892239338,0.0,0.0,0.00022898059528507614,0.9942970895804072,0.00023029394100077856,199.03003135655004,0.0,0.0,0.0,0.0519700836671574,7.76410772360511e-05,0.00015133951804902502,0.0006095402567165055,0.09558712824801963,0.07171389171115133,0.023873236536868295,0.09558713337128283,0.07171389171115036,0.02387323653686797,0.3754288546409064,0.3754288546409064,0.12497863532378246,0.0,4.959896671404806,4.9457910734465145,5.002274298372697,4.960112180299632,4.946036552642909,5.00239975608514,24798.476290669907,21078.70484706942,0.85,1.0658114154012175,0.6621751976029131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522759221848256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.827327458774,1535.4854007685365,0.3754288546409064,0.12497863532378246,6.112874298809886,3.4846965622837685
4837.0,-30.12991914397673,5.007074937362366,35.005281107098135,24.101619247254007,4.996090056484309,-26.61734426645906,-40.13702716967089,1.4835151789666567,-0.05580347028541155,-5.0160163966590305,40.01052302389991,42244.99942643344,25750.88786589408,25750.88786589408,67995.88729232752,77343.94925038418,77343.94925038418,25750.88786589408,103094.83711627826,103094.83711627826,103094.83711627826,127893.29839930582,91563.72878090477,56464.77895695414,38998.83313772292,24798.461283027566,0.0,63797.294420750484,21078.69209057343,1535.484273509368,0.0,0.8867991241087542,2.815615101026041,0.0014959135982669303,354434.6410443668,1554987.0003110657,4.387232003421523,1554987.0003110657,4.387232003421523,0.85,0.09558708631964968,4.027634451161993,1.267226750510745,1.0,0.0,4.027634451160739,1.2848075991778072,1.28510181050284,3.13481524684273,19323.791770952535,1970.4783765049774,4632.441516551485,4632.441516551485,5.558815534721255,5.007074937362366,-2.3458475884513352,7.352922525813701,3.484706102364243,3.484706102364243,0.9956303149612122,0.0,0.0,0.00022898059528507614,0.9942905113946361,0.00023029546461616915,199.02997935270116,0.0,0.0,0.0,0.0519700836671574,7.76416179364422e-05,0.00015133897734863393,0.0006095380789729825,0.09558708631965324,0.07171385151926066,0.023873234800392575,0.0955870753206814,0.07171385151925799,0.02387323480039169,0.37542869335895585,0.37542869335895585,0.12497864258711347,0.0,4.959954706599262,4.945879819922993,5.002240035378918,4.960212926373629,4.946260900243374,5.0021290992267495,24798.461283027566,21078.69209057343,0.85,1.065811456578187,0.6621754074369175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522755426401217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.824264944215,1535.484273509368,0.37542869335895585,0.12497864258711347,6.112874298809886,3.484706102364243
4838.0,-30.129855719329,5.007067456569404,35.00527967889653,24.101613065600418,4.99608891112079,-26.617287298827485,-40.136969718709565,1.4835204906192636,-0.05569585329305937,-5.016013396455737,40.01052061478599,42245.01775317867,25750.897695155483,25750.897695155483,67995.91544833416,77343.92880178407,77343.92880178407,25750.897695155483,103094.82649693955,103094.82649693955,103094.82649693955,127893.28179109984,91563.6821926925,56464.77114408688,38998.79005400625,24798.455294160296,0.0,63797.24534816654,21078.68700003625,1535.48390893984,0.0,0.8867991481020178,2.8156140375368333,0.0014959135982669303,354434.6824975031,1554986.8964141305,4.387231197175758,1554986.8964141305,4.387231197175758,0.85,0.09558705133580694,4.027634451161993,1.2672266180859881,1.0,0.0,4.0276344511625295,1.2848075743285043,1.2851017856478468,3.1348153074728002,19323.78193888339,1970.4773739129457,4632.441516551485,4632.441516551485,5.558817656552985,5.007067456569404,-2.345837678711736,7.35290513528114,3.4847156742617784,3.4847156742617784,0.9956330497890795,0.0,0.0,0.00022898059528507614,0.9942839408395049,0.00023029698648430416,199.02992740883298,0.0,0.0,0.0,0.0519700836671574,7.764212331012575e-05,0.00015133847197495038,0.0006095360435125239,0.09558705133580579,0.07171381689786696,0.02387323443793883,0.09558701910738335,0.07171381689786782,0.023873234437939116,0.3754285335780639,0.3754285335780639,0.12497864783535557,0.0,4.960026137537852,4.9459720634845326,5.002248911358663,4.96031754316266,4.946346738318027,5.002290120237376,24798.455294160296,21078.68700003625,0.85,1.0658127177318366,0.6621762040450346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522751631802113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.821204263131,1535.48390893984,0.3754285335780639,0.12497864783535557,6.112874298809886,3.4847156742617784
4839.0,-30.129792284894435,5.007060019196515,35.00527823990711,24.10161100504922,4.996094675998656,-26.61722963127414,-40.13690835619343,1.4835320223784008,-0.05567607181251333,-5.016004554357341,40.01051744416324,42245.02001456121,25750.89248474666,25750.89248474666,67995.91249930787,77343.89722586621,77343.89722586621,25750.89248474666,103094.78971061287,103094.78971061287,103094.78971061287,127893.23179825765,91563.62727100018,56464.750059695405,38998.75245700531,24798.44208764479,0.0,63797.1945446501,21078.67577449807,1535.482993994437,0.0,0.886799204585567,2.8156148097277147,0.0014959135982669303,354434.8046668153,1554986.7596759025,4.387229299158868,1554986.7596759025,4.387229299158868,0.85,0.09558701240160404,4.027634451161993,1.2672264318121598,1.0,0.0,4.027634451162483,1.2848075203799154,1.285101731686904,3.1348154391025265,19323.770348100003,1970.4761919819719,4632.441516551485,4632.441516551485,5.558816531787826,5.007060019196515,-2.345823509393591,7.352883528590105,3.484725209118172,3.484725209118172,0.9956357740337635,0.0,0.0,0.00022898059528507614,0.9942773693173578,0.00023029850859653743,199.02987545697673,0.0,0.0,0.0,0.0519700836671574,7.76426630955895e-05,0.00015133793218948663,0.0006095338694539939,0.09558701240161104,0.07171377924221763,0.023873233159393412,0.09558699445347062,0.07171377924221238,0.023873233159391664,0.3754283752693397,0.3754283752693397,0.12497865406578228,0.0,4.960083249890943,4.946051409439917,5.00223919909547,4.96032848254481,4.946385593042237,5.002217163483465,24798.44208764479,21078.67577449807,0.85,1.0658135202437342,0.6621767668011632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522747841579662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.818144232107,1535.482993994437,0.3754283752693397,0.12497865406578228,6.112874298809886,3.484725209118172
4840.0,-30.12972888015898,5.007052560909853,35.00527680391701,24.101609538216167,4.996096851480457,-26.617172349436178,-40.136847098451085,1.4835403207576507,-0.055566952452011265,-5.015998737213148,40.010514653546764,42245.0223899075,25750.894994399394,25750.894994399394,67995.9173843069,77343.88249063621,77343.88249063621,25750.894994399394,103094.7774850356,103094.7774850356,103094.7774850356,127893.20996038643,91563.58774875359,56464.72764802487,38998.73344525413,24798.432475350823,0.0,63797.16592060495,21078.667604048198,1535.4823567397734,0.0,0.8867992442973148,2.81561405529564,0.0014959135982669303,354434.8850410244,1554986.639326064,4.387227964724975,1554986.639326064,4.387227964724975,0.85,0.0955869757560951,4.027634451161993,1.267226297738962,1.0,0.0,4.027634451161442,1.2848074815579271,1.2851016928560257,3.134815533824709,19323.762007246332,1970.4753414516001,4632.441516551485,4632.441516551485,5.558817073543771,5.007052560909853,-2.3458115641497583,7.352864125059611,3.484734744604966,3.484734744604966,0.9956384984585618,0.0,0.0,0.00022898059528507614,0.9942708009187063,0.000230300030005405,199.0298235294706,0.0,0.0,0.0,0.0519700836671574,7.764320196285303e-05,0.0001513373933222231,0.0006095316990936387,0.09558697575609401,0.07171374337358852,0.0238732323825055,0.09558693345140623,0.07171374337358932,0.02387323238250577,0.37542821741739063,0.37542821741739063,0.12497865996018724,0.0,4.960150749852062,4.946140470081389,5.002241896599742,4.960431784761113,4.9465077652639025,5.002263748039923,24798.432475350823,21078.667604048198,0.85,1.0658140750159224,0.6621771011345721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522744050774337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.815086511304,1535.4823567397734,0.37542821741739063,0.12497865996018724,6.112874298809886,3.484734744604966
4841.0,-30.129665537981513,5.007045137944662,35.00527536931018,24.101602273900085,4.996102624494894,-26.617114764117478,-40.13678577085955,1.4835518506308583,-0.05563446580833897,-5.015990286172119,40.01051182185722,42245.02432769076,25750.890755822948,25750.890755822948,67995.91508351371,77343.82959243793,77343.82959243793,25750.890755822948,103094.72034826089,103094.72034826089,103094.72034826089,127893.14184671539,91563.5115453545,56464.70628060745,38998.67251638562,24798.421498454496,0.0,63797.09401484011,21078.65827368632,1535.481576392708,0.0,0.8867992975632225,2.815615928557901,0.0014959135982669303,354435.0018072354,1554986.5172048928,4.387226174830765,1554986.5172048928,4.387226174830765,0.85,0.09558693788049709,4.027634451161993,1.2672261114651335,1.0,0.0,4.027634451160572,1.284807427618169,1.2851016389039158,3.134815665432908,19323.745925129144,1970.4737015320363,4632.441516551485,4632.441516551485,5.5588161585669855,5.007045137944662,-2.345797696285624,7.352842834230286,3.4847442613871507,3.4847442613871507,0.9956412175391859,0.0,0.0,0.00022898059528507614,0.994264239047481,0.0002303015499224258,199.02977165322568,0.0,0.0,0.0,0.0519700836671574,7.764374144802497e-05,0.00015133685383705115,0.0006095295262445743,0.09558693788049857,0.07171370656173276,0.023873231318765807,0.09558695420977727,0.07171370656173165,0.023873231318765443,0.37542806057311656,0.37542806057311656,0.1249786663321592,0.0,4.960188555910804,4.946194462065421,5.002231049593547,4.960355820363759,4.946426486675023,5.002203731402972,24798.421498454496,21078.65827368632,0.85,1.06581524023174,0.6621778778491691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522740261745788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.812030310006,1535.481576392708,0.37542806057311656,0.1249786663321592,6.112874298809886,3.4847442613871507
4842.0,-30.12960222392438,5.007037704074217,35.00527393982582,24.101600667368643,4.99610555727072,-26.617057488156068,-40.136728215124435,1.4835608215023781,-0.0555435438016616,-5.01598400792187,40.01050910184634,42245.04201940674,25750.892064453354,25750.892064453354,67995.93408386009,77343.8113110662,77343.8113110662,25750.892064453354,103094.70337551954,103094.70337551954,103094.70337551954,127893.11549007671,91563.468820265,56464.69952860543,38998.63254628841,24798.412114557166,0.0,63797.04466084558,21078.65029737359,1535.4809412298398,0.0,0.8867993393661184,2.8156154669881532,0.0014959135982669303,354435.0885524841,1554986.3999000487,4.387224770128224,1554986.3999000487,4.387224770128224,0.85,0.09558690105218065,4.027634451161993,1.2672259664023295,1.0,0.0,4.027634451162383,1.2848073856500923,1.285101596926229,3.1348157678312796,19323.736908341125,1970.4727820755431,4632.441516551485,4632.441516551485,5.558816441059577,5.007037704074217,-2.3457854271194223,7.35282313119364,3.4847537763941676,3.4847537763941676,0.9956439361126194,0.0,0.0,0.00022898059528507614,0.9942576801360337,0.00023030306917392598,199.02971980003787,0.0,0.0,0.0,0.0519700836671574,7.764424775616753e-05,0.0001513363475289086,0.0006095274870204564,0.09558690105218334,0.07171367053813824,0.023873230514045114,0.09558690350567117,0.07171367053813621,0.02387323051404444,0.37542790246685775,0.37542790246685775,0.1249786722662828,0.0,4.960236555303311,4.946259221943762,5.002228669621843,4.960440464120211,4.946530190005092,5.002231087958307,24798.412114557166,21078.65029737359,0.85,1.0658163625813142,0.6621786674286805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522736476457645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.808974968957,1535.4809412298398,0.37542790246685775,0.1249786722662828,6.112874298809886,3.4847537763941676
4843.0,-30.129538897171866,5.007030356558811,35.00527252567367,24.101608525402867,4.996115322982262,-26.61699951743737,-40.13666304582728,1.4835759432477642,-0.05544513964832731,-5.015973124021498,40.01050668946163,42245.02798071564,25750.88170184866,25750.88170184866,67995.90968256429,77343.80355547789,77343.80355547789,25750.88170184866,103094.68525732655,103094.68525732655,103094.68525732655,127893.08784988374,91563.43938211504,56464.66380735304,38998.63952751333,24798.4025925572,0.0,63797.04212007053,21078.64220367362,1535.4801931091554,0.0,0.8867994034959176,2.8156154447007564,0.0014959135982669303,354435.2389330611,1554986.2958620866,4.387222615175018,1554986.2958620866,4.387222615175018,0.85,0.09558686214635811,4.027634451161993,1.267225769138895,1.0,0.0,4.027634451162531,1.2848073149066295,1.2851015261665664,3.1348159404390477,19323.7306956553,1970.472148557897,4632.441516551485,4632.441516551485,5.558814204095622,5.007030356558811,-2.345769772194897,7.352800128753708,3.484763275739825,3.484763275739825,0.9956466502113785,0.0,0.0,0.00022898059528507614,0.9942511199561137,0.00023030458873929491,199.02966793647968,0.0,0.0,0.0,0.0519700836671574,7.764482104322232e-05,0.00015133577424185382,0.0006095251780297642,0.0955868621463628,0.07171363291824397,0.023873229228118843,0.09558686308942213,0.07171363291824044,0.02387322922811767,0.375427744040258,0.375427744040258,0.12497867835656312,0.0,4.960290708409502,4.946343029884986,5.002193700172825,4.960527984373186,4.9466989408522295,5.002074518370193,24798.4025925572,21078.64220367362,0.85,1.0658160225452333,0.6621784737481641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452273269285193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.805921175968,1535.4801931091554,0.375427744040258,0.12497867835656312,6.112874298809886,3.484763275739825
4844.0,-30.12947561930716,5.00702291663962,35.00527111358085,24.101597314607375,4.996112848816347,-26.616942814782096,-40.13660562979055,1.4835800442912177,-0.0553946633299347,-5.015970661580159,40.01050392113882,42245.04587399708,25750.8927903029,25750.8927903029,67995.93866429997,77343.76806036803,77343.76806036803,25750.8927903029,103094.66085067093,103094.66085067093,103094.66085067093,127893.0553934142,91563.37726891719,56464.655082546,38998.580207079096,24798.394542743263,0.0,63796.97474982236,21078.635361331773,1535.4797204760575,0.0,0.8867994260528533,2.815615069052907,0.0014959135982669303,354435.27295610536,1554986.176473727,4.3872218571945085,1554986.176473727,4.3872218571945085,0.85,0.09558682713496607,4.027634451161993,1.2672256559459494,1.0,0.0,4.027634451163477,1.2848072957208816,1.285101506976425,3.134815987250572,19323.71758716226,1970.470811863609,4632.441516551485,4632.441516551485,5.558816597747912,5.00702291663962,-2.3457603060057735,7.352783222645394,3.4847727887461346,3.4847727887461346,0.9956493682131813,0.0,0.0,0.00022898059528507614,0.9942445648872401,0.00023030610714079732,199.02961611298687,0.0,0.0,0.0,0.0519700836671574,7.764532612895124e-05,0.0001513352691561249,0.0006095231437290816,0.09558682713496576,0.07171359853075242,0.023873228604213346,0.09558682334559689,0.07171359853075264,0.023873228604213422,0.3754275865561413,0.3754275865561413,0.12497868259308723,0.0,4.960346834248071,4.946413707572049,5.002206083640033,4.960575998250249,4.946701097064704,5.002260299896875,24798.394542743263,21078.635361331773,0.85,1.0658176023384136,0.6621794534875607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522728908489508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.80286974778,1535.4797204760575,0.3754275865561413,0.12497868259308723,6.112874298809886,3.4847727887461346
4845.0,-30.129412339660554,5.007015466059601,35.00526967285479,24.10159067893403,4.996114227972453,-26.616885725120568,-40.136544372048206,1.4835876134324606,-0.05535674113883715,-5.015964451838387,40.010500262947424,42245.04785951224,25750.894069602316,25750.894069602316,67995.94192911456,77343.73577913949,77343.73577913949,25750.894069602316,103094.62984874181,103094.62984874181,103094.62984874181,127893.00930102772,91563.31992908438,56464.63200945713,38998.54213291917,24798.37945228591,0.0,63796.92158520508,21078.622534443024,1535.4787576980466,0.0,0.8867994709041978,2.815615295699331,0.0014959135982669303,354435.35875483905,1554986.0187083676,4.387220350055263,1554986.0187083676,4.387220350055263,0.85,0.095586788916786,4.027634451161993,1.2672254454949874,1.0,0.0,4.027634451160968,1.2848072603104719,1.2851014715579065,3.134816073648837,19323.705486049686,1970.4695778935404,4632.441516551485,4632.441516551485,5.558816873908855,5.007015466059601,-2.345748134373475,7.352763600433075,3.484782261631443,3.484782261631443,0.9956520747518408,0.0,0.0,0.00022898059528507614,0.9942380096803959,0.0002303076255942814,199.02956428806172,0.0,0.0,0.0,0.0519700836671574,7.764586501330292e-05,0.0001513347302717732,0.0006095209732999015,0.09558678891679047,0.0717135615422014,0.02387322737458907,0.09558677593948618,0.07171356154219805,0.023873227374587955,0.3754274290853142,0.3754274290853142,0.12497868819603696,0.0,4.960396653266855,4.946475108338234,5.002221084022722,4.9606077106995485,4.946732509804633,5.002292893510798,24798.37945228591,21078.622534443024,0.85,1.0658185417034802,0.6621800364315563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522725127050564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.799819451096,1535.4787576980466,0.3754274290853142,0.12497868819603696,6.112874298809886,3.484782261631443
4846.0,-30.129349091094003,5.007008153783502,35.0052682535678,24.10159797817471,4.996127601062462,-26.616827464010253,-40.13648293968288,1.4836059739787117,-0.055347598333867154,-5.0159511694698145,40.01049800595687,42245.04900783214,25750.87747313178,25750.87747313178,67995.92648096391,77343.71110619341,77343.71110619341,25750.87747313178,103094.5885793252,103094.5885793252,103094.5885793252,127892.95845327317,91563.27506567126,56464.61296730987,38998.513442623764,24798.369873947977,0.0,63796.88331657174,21078.61439285578,1535.477949359396,0.0,0.8867995466784401,2.8156167259060534,0.0014959135982669303,354435.54227466666,1554985.921372046,4.387217803814448,1554985.921372046,4.387217803814448,0.85,0.09558674917151777,4.027634451161993,1.2672252839477736,1.0,0.0,4.027634451161194,1.284807174415073,1.2851013856428384,3.134816283226027,19323.696017985585,1970.4686124196935,4632.441516551485,4632.441516551485,5.558813291247211,5.007008153783502,-2.345730753361028,7.352738907144531,3.48479171890087,3.48479171890087,0.99565477682882,0.0,0.0,0.00022898059528507614,0.9942314577397597,0.00023030914331118645,199.02951248861754,0.0,0.0,0.0,0.0519700836671574,7.764640543728538e-05,0.00015133418984779074,0.0006095187966696516,0.09558674917152081,0.07171352320326788,0.023873225968252938,0.09558678234008357,0.07171352320326559,0.023873225968252178,0.37542727110943735,0.37542727110943735,0.12497869505914239,0.0,4.960432992581332,4.946537557139152,5.0021789534145,4.960603571135948,4.946812588449234,5.002035687717466,24798.369873947977,21078.61439285578,0.85,1.0658189388900985,0.6621804516406314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522721345507108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.796771299372,1535.477949359396,0.37542727110943735,0.12497869505914239,6.112874298809886,3.48479171890087
4847.0,-30.129285842756026,5.007000742257619,35.00526684945329,24.101591971144103,4.996125253980099,-26.616770775237452,-40.13642171686513,1.48361018646155,-0.055211608227352826,-5.015949038145901,40.01049560931329,42245.051109981265,25750.889383106078,25750.889383106078,67995.94049308734,77343.69630769466,77343.69630769466,25750.889383106078,103094.58569080074,103094.58569080074,103094.58569080074,127892.94990532042,91563.23371241575,56464.58851470234,38998.49466412601,24798.364214519683,0.0,63796.8588786457,21078.60958234173,1535.477623749899,0.0,0.8867995662042522,2.815615188293961,0.0014959135982669303,354435.5717227496,1554985.8180129668,4.387217147688902,1554985.8180129668,4.387217147688902,0.85,0.09558671481383924,4.027634451161993,1.2672250811895358,1.0,0.0,4.027634451160402,1.284807154707987,1.2851013659312394,3.1348163313095814,19323.687290712143,1970.467722485471,4632.441516551485,4632.441516551485,5.55881586224012,5.007000742257619,-2.3457215494262926,7.352722291683911,3.484801205474346,3.484801205474346,0.9956574872783845,0.0,0.0,0.00022898059528507614,0.9942249058693651,0.00023031066103182366,199.0294606893875,0.0,0.0,0.0,0.0519700836671574,7.764694402132591e-05,0.00015133365126375023,0.0006095166274500151,0.09558671481384035,0.07171348924285931,0.023873225570981035,0.09558671197479329,0.07171348924285847,0.023873225570980757,0.3754271128340354,0.3754271128340354,0.12497869947442584,0.0,4.960493073776149,4.9466143816154045,5.0021887077678,4.960737429918538,4.946925729206328,5.002231777937823,24798.364214519683,21078.60958234173,0.85,1.0658195667976245,0.6621807382451187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522717565822938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.793724634335,1535.477623749899,0.3754271128340354,0.12497869947442584,6.112874298809886,3.484801205474346
4848.0,-30.12922265140505,5.006993316986805,35.005265416307786,24.10159067893403,4.996126407419742,-26.616713787616007,-40.13636426590381,1.4836175436307157,-0.05508127161823495,-5.01594298991032,40.01049195549189,42245.06847988994,25750.891032497562,25750.891032497562,67995.9595123875,77343.68638234376,77343.68638234376,25750.891032497562,103094.57741484132,103094.57741484132,103094.57741484132,127892.92657307327,91563.19867281982,56464.58077036612,38998.464336059675,24798.349158231955,0.0,63796.81349429163,21078.59678449716,1535.4766688119335,0.0,0.8867996102177312,2.8156141821276632,0.0014959135982669303,354435.65529003955,1554985.6604360987,4.387215668704754,1554985.6604360987,4.387215668704754,0.85,0.09558667666148342,4.027634451161993,1.2672249625017873,1.0,0.0,4.02763445116194,1.284807120289245,1.2851013315046158,3.134816415288283,19323.679895885998,1970.4669684230598,4632.441516551485,4632.441516551485,5.558816218292429,5.006993316986805,-2.3457095184884684,7.352702835475274,3.4848106499203437,3.4848106499203437,0.9956601856915268,0.0,0.0,0.00022898059528507614,0.9942183599487472,0.00023031217739418963,199.0294089368557,0.0,0.0,0.0,0.0519700836671574,7.764744942706087e-05,0.00015133314585801525,0.0006095145918604651,0.09558667666148678,0.07171345230124482,0.02387322436024196,0.0955866231139332,0.07171345230124229,0.023873224360241124,0.37542695523277014,0.37542695523277014,0.12497870505105232,0.0,4.960564507749382,4.94670492643769,5.00220270093331,4.960861718292108,4.947078597502298,5.002270174436035,24798.349158231955,21078.59678449716,0.85,1.0658206231330285,0.6621814815824605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452271378615439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.790680073002,1535.4766688119335,0.37542695523277014,0.12497870505105232,6.112874298809886,3.4848106499203437
4849.0,-30.12915944718375,5.006986020093637,35.00526400163583,24.10158753572034,4.9961389973487,-26.61665564473655,-40.13630283353848,1.4836351949014972,-0.05522861996661277,-5.015930199900559,40.01048962728517,42245.0695204021,25750.875627180165,25750.875627180165,67995.94514758227,77343.62280515568,77343.62280515568,25750.875627180165,103094.49843233585,103094.49843233585,103094.49843233585,127892.83778011579,91563.11460605696,56464.5613213036,38998.39253861485,24798.33934777994,0.0,63796.73188639479,21078.58844561295,1535.4758541511678,0.0,0.8867996837438769,2.815617610546453,0.0014959135982669303,354435.8320071593,1554985.5600284813,4.387213198007226,1554985.5600284813,4.387213198007226,0.85,0.09558663739971508,4.027634451161993,1.2672247652383524,1.0,0.0,4.027634451162843,1.2848070377120386,1.2851012489084999,3.13481661676942,19323.662154268855,1970.4651592815953,4632.441516551485,4632.441516551485,5.5588128927636875,5.006986020093637,-2.3456925244382667,7.352678544531904,3.484820077867411,3.484820077867411,0.9956628793906889,0.0,0.0,0.00022898059528507614,0.9942118127414085,0.00023031369407459787,199.0293571738103,0.0,0.0,0.0,0.0519700836671574,7.764798986123893e-05,0.0001513326054238372,0.0006095124151891511,0.09558663739971791,0.07171341442425037,0.023873222975467543,0.09558669671538698,0.07171341442424825,0.023873222975466835,0.37542679905439824,0.37542679905439824,0.12497871182041073,0.0,4.960587064991728,4.946747955299713,5.002163728572725,4.960701579933925,4.946944371368261,5.002032159612952,24798.33934777994,21078.58844561295,0.85,1.0658217613508036,0.6621823449456544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522710009893307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.787636478308,1535.4758541511678,0.37542679905439824,0.12497871182041073,6.112874298809886,3.484820077867411
4850.0,-30.129096296268585,5.00697865030408,35.005262604927665,24.101581249292963,4.9961384971225655,-26.616598858947327,-40.13624164564533,1.4836410598012504,-0.05513816787635051,-5.015926844428763,40.01048732117479,42245.07116916594,25750.884374746875,25750.884374746875,67995.95554391282,77343.59934964035,77343.59934964035,25750.884374746875,103094.48372438723,103094.48372438723,103094.48372438723,127892.81742028598,91563.06538292405,56464.53720244941,38998.364644971814,24798.333695898746,0.0,63796.69834087056,21078.583641513935,1535.475499747737,0.0,0.8867997091722362,2.8156168140077145,0.0014959135982669303,354435.8783690829,1554985.4605738088,4.387212343538663,1554985.4605738088,4.387212343538663,0.8500000000000001,0.09558660261091745,4.027634451161993,1.2672245822614059,1.0,0.0,4.027634451163045,1.2848070102745242,1.2851012214647024,3.134816683714553,19323.6517661208,1970.464099985296,4632.441516551485,4632.441516551485,5.558814781091189,5.00697865030408,-2.345682444199513,7.352661094503594,3.4848295321662834,3.4848295321662834,0.9956655806189382,0.0,0.0,0.00022898059528507614,0.9942052711023973,0.0002303152094850365,199.02930545444846,0.0,0.0,0.0,0.0519700836671574,7.764852814819758e-05,0.00015133206713687856,0.0006095102471660518,0.09558660261091646,0.07171338014515154,0.023873222465764926,0.09558665035239836,0.07171338014515227,0.02387322246576517,0.3754266411920693,0.3754266411920693,0.12497871634004154,0.0,4.960626115768548,4.946799463169782,5.002165331195101,4.960788676552397,4.947011870041422,5.002178122170335,24798.333695898746,21078.583641513935,0.85,1.0658224847405944,0.6621827189778278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452270623286507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.784595247827,1535.475499747737,0.3754266411920693,0.12497871634004154,6.112874298809886,3.4848295321662834
4851.0,-30.129033140618724,5.006971305583207,35.00526119487192,24.101579433213942,4.996142936877111,-26.616541574820825,-40.136180352978386,1.4836513710792065,-0.055085433256351735,-5.015918939350843,40.01048413897991,42245.07253446009,25750.88136650477,25750.88136650477,67995.95390096486,77343.57401006043,77343.57401006043,25750.88136650477,103094.4553765652,103094.4553765652,103094.4553765652,127892.77612526843,91563.01627395238,56464.51479835205,38998.33497288926,24798.320748703227,0.0,63796.655721592484,21078.57263639774,1535.4746216269411,0.0,0.8867997609284343,2.815617043955746,0.0014959135982669303,354435.98759207834,1554985.3233366096,4.3872106043764605,1554985.3233366096,4.3872106043764605,0.85,0.09558656390016199,4.027634451161993,1.2672244157688692,1.0,0.0,4.0276344511613065,1.2848069620357083,1.2851011732148403,3.134816801413047,19323.64140206557,1970.4630431457806,4632.441516551485,4632.441516551485,5.55881413170531,5.006971305583207,-2.3456690544115992,7.3526403599948065,3.4848389523132566,3.4848389523132566,0.9956682720895019,0.0,0.0,0.00022898059528507614,0.9941987290193633,0.00023031672501827995,199.0292537312359,0.0,0.0,0.0,0.0519700836671574,7.764906736033942e-05,0.00015133152792473671,0.0006095080754166528,0.09558656390016892,0.07171334279415724,0.02387322110601168,0.09558660907264423,0.07171334279415204,0.023873221106009944,0.3754264825256538,0.3754264825256538,0.12497872149545765,0.0,4.960664593183083,4.946853225524137,5.002157863527316,4.960833506094502,4.947083294441484,5.002143024494899,24798.320748703227,21078.57263639774,0.85,1.0658231710091206,0.6621831827489024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452270245902432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.781555056257,1535.4746216269411,0.3754264825256538,0.12497872149545765,6.112874298809886,3.4848389523132566
4852.0,-30.128969992277685,5.006963971487158,35.005259788497646,24.101577652059518,4.996147184615512,-26.61648431649863,-40.136119060311444,1.4836615088364555,-0.0550258569575135,-5.015911705421252,40.01048142610014,42245.073885807906,25750.880091525873,25750.880091525873,67995.95397733377,77343.54957177246,77343.54957177246,25750.880091525873,103094.42966329833,103094.42966329833,103094.42966329833,127892.74065044905,91562.96799139836,56464.49230543394,38998.30631773824,24798.31098715072,0.0,63796.61730488896,21078.56433907811,1535.4739420919848,0.0,0.886799807569366,2.8156171056952646,0.0014959135982669303,354436.0875419651,1554985.2063393747,4.387209037102535,1554985.2063393747,4.387209037102535,0.85,0.09558652620382911,4.027634451161993,1.2672242520237345,1.0,0.0,4.027634451161182,1.2848069146086702,1.2851011257769418,3.1348169171308826,19323.63121241916,1970.462004091016,4632.441516551485,4632.441516551485,5.558813856477031,5.006963971487158,-2.3456561589675764,7.352620130454735,3.484848367739633,3.484848367739633,0.9956709622113237,0.0,0.0,0.00022898059528507614,0.9941921877398565,0.00023031824038532067,199.029202014036,0.0,0.0,0.0,0.0519700836671574,7.764960657594335e-05,0.00015133098870913277,0.0006095059036533097,0.09558652620382838,0.0717133061875064,0.02387322001632198,0.09558657389344671,0.07171330618750694,0.023873220016322163,0.37542632338707965,0.37542632338707965,0.12497872661030617,0.0,4.9607060986724605,4.946911127251042,5.002150084898801,4.960885848463761,4.94715647852928,5.002132725820786,24798.31098715072,21078.56433907811,0.85,1.0658238140178478,0.6621836026809296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522698684902593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.778517064567,1535.4739420919848,0.37542632338707965,0.12497872661030617,6.112874298809886,3.484848367739633
4853.0,-30.12890690535205,5.006956643548682,35.00525838391599,24.101575940754287,4.9961510671768155,-26.616427149965897,-40.1360578025691,1.4836713117906337,-0.0549573528315932,-5.015904687577536,40.01047866556529,42245.0750442411,25750.879352617172,25750.879352617172,67995.95439685827,77343.52685099472,77343.52685099472,25750.879352617172,103094.4062036119,103094.4062036119,103094.4062036119,127892.70722258414,91562.92130339303,56464.469496639416,38998.27978528179,24798.301018972234,0.0,63796.58080425402,21078.555866126397,1535.473255820324,0.0,0.8867998532830589,2.815617024937132,0.0014959135982669303,354436.18450625456,1554985.087286948,4.3872075009867055,1554985.087286948,4.3872075009867055,0.85,0.09558648852279197,4.027634451161993,1.2672240937734025,1.0,0.0,4.027634451162277,1.2848068687479304,1.2851010799057,3.134817029027096,19323.621359289486,1970.4609993514082,4632.441516551485,4632.441516551485,5.558813696969634,5.006956643548682,-2.345643429603296,7.352600073151978,3.484857774129964,3.484857774129964,0.9956736497514183,0.0,0.0,0.00022898059528507614,0.9941856528684742,0.00023031975428775288,199.02915034716085,0.0,0.0,0.0,0.0519700836671574,7.765014548776034e-05,0.0001513304497973158,0.0006095037331135095,0.09558648852279455,0.07171326959607868,0.02387321892671588,0.09558653335731347,0.07171326959607674,0.023873218926715237,0.3754261641577421,0.3754261641577421,0.1249787316688572,0.0,4.9607516824372055,4.946974020981486,5.0021436391901375,4.960947334745924,4.9472389297565655,5.002131200895292,24798.301018972234,21078.555866126397,0.85,1.065824430395245,0.6621839997015037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522694911219591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.775481031644,1535.473255820324,0.3754261641577421,0.1249787316688572,6.112874298809886,3.484857774129964
4854.0,-30.128843839224633,5.006949329852155,35.00525698151068,24.10157936336475,4.9961554813343945,-26.61636994899146,-40.136000281758584,1.4836815911011967,-0.054815280967602575,-5.015897293475114,40.010475919793045,42245.09177750471,25750.877643583215,25750.877643583215,67995.96942108792,77343.52292856413,77343.52292856413,25750.877643583215,103094.40057214734,103094.40057214734,103094.40057214734,127892.69150262204,91562.89363735984,56464.46248630031,38998.25683451059,24798.290930474708,0.0,63796.5477649853,21078.5472909035,1535.472555804371,0.0,0.8867999008582736,2.8156160217061874,0.0014959135982669303,354436.2866692648,1554984.9688711877,4.387205902318323,1554984.9688711877,4.387205902318323,0.85,0.09558645071538759,4.027634451161993,1.2672239278303459,1.0,0.0,4.02763445116107,1.284806820658677,1.2851010318054346,3.134817146360697,19323.615520594714,1970.460403970236,4632.441516551485,4632.441516551485,5.558813328042373,5.006949329852155,-2.345630430978771,7.352579760830926,3.4848671701543354,3.4848671701543354,0.9956763343298102,0.0,0.0,0.00022898059528507614,0.9941791201977924,0.00023032126770025136,199.0290986973459,0.0,0.0,0.0,0.0519700836671574,7.765065152726141e-05,0.00015132994375781472,0.0006095016949713814,0.09558645071539003,0.0717132329182781,0.02387321779711193,0.09558646084947725,0.07171323291827626,0.023873217797111324,0.37542600519724323,0.37542600519724323,0.1249787367580483,0.0,4.960814941968465,4.947061212229755,5.0021349733708576,4.961082012507518,4.947424026130136,5.002114370096081,24798.290930474708,21078.5472909035,0.85,1.0658252178718592,0.6621846049276495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522691141208675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.772445873312,1535.472555804371,0.37542600519724323,0.1249787367580483,6.112874298809886,3.4848671701543354
4855.0,-30.128780804527022,5.006941937682742,35.00525556290557,24.10156811764466,4.996152975099784,-26.61631346836901,-40.135942900646455,1.483685638941769,-0.0547677091661285,-5.015894320174028,40.010472643127294,42245.10882093334,25750.88706032951,25750.88706032951,67995.99588126285,77343.48760128419,77343.48760128419,25750.88706032951,103094.37466161369,103094.37466161369,103094.37466161369,127892.65417776105,91562.83177754824,56464.45299719741,38998.19864483426,24798.27951614736,0.0,63796.47816098161,21078.537588725256,1535.471878033193,0.0,0.8867999278558998,2.8156157438418776,0.0014959135982669303,354436.3277508487,1554984.8275598148,4.38720499511803,1554984.8275598148,4.38720499511803,0.8500000000000001,0.09558641480770026,4.027634451161993,1.2672238157363611,1.0,0.0,4.027634451161248,1.2848068017218404,1.2851010128642617,3.134817192564935,19323.602465576812,1970.4590727288946,4632.441516551485,4632.441516551485,5.5588153608249256,5.006941937682742,-2.345620704346094,7.352562642028836,3.4848765582617975,3.4848765582617975,0.9956790166462278,0.0,0.0,0.00022898059528507614,0.9941725908290153,0.00023032278036767744,199.02904707329802,0.0,0.0,0.0,0.0519700836671574,7.765115634080333e-05,0.00015132943894427282,0.0006094996617669686,0.09558641480769876,0.07171319776471834,0.023873217042980427,0.09558641213366437,0.07171319776471946,0.0238732170429808,0.3754258479677939,0.3754258479677939,0.1249787417327676,0.0,4.960876149462422,4.947133913697371,5.002161626707675,4.961126611007899,4.947430368990467,5.002273893864469,24798.27951614736,21078.537588725256,0.85,1.0658267954805332,0.6621855945454173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522687372442595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.76941240122,1535.471878033193,0.3754258479677939,0.1249787417327676,6.112874298809886,3.4848765582617975
