time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4856.0,-30.128717821471934,5.006934604574011,35.005254132195304,24.10156598724427,4.996159541109175,-26.616256126935305,-40.13587780119849,1.4836978465725412,-0.054771100062964706,-5.015884917746088,40.01046945332914,42245.09377261404,25750.879973047762,25750.879973047762,67995.9737456618,77343.45229934533,77343.45229934533,25750.879973047762,103094.33227239309,103094.33227239309,103094.33227239309,127892.59812323553,91562.7736369184,56464.41511018708,38998.176140812575,24798.26585084244,0.0,63796.44199165501,21078.525973216074,1535.4709228893864,0.0,0.886799987260403,2.815616885827732,0.0014959135982669303,354436.45766258467,1554984.6899947554,4.387202998950703,1554984.6899947554,4.387202998950703,0.85,0.09558637599970643,4.027634451161993,1.2672236184729266,1.0,0.0,4.02763445116284,1.2848067446114158,1.285100955740759,3.1348173319094257,19323.59019546244,1970.4578215254382,4632.441516551485,4632.441516551485,5.558813830901295,5.006934604574011,-2.345606282082311,7.352540886656321,3.4848859105071117,3.4848859105071117,0.9956816887163177,0.0,0.0,0.00022898059528507614,0.9941660668557645,0.00023032429180495966,199.028995491571,0.0,0.0,0.0,0.0519700836671574,7.765172906051005e-05,0.0001513288662245661,0.0006094973550613469,0.09558637599971162,0.07171316016901337,0.023873215830698256,0.09558639784588768,0.07171316016900947,0.02387321583069696,0.3754256913022649,0.3754256913022649,0.12497874875282772,0.0,4.960920113397208,4.947193217128245,5.002159481536069,4.961113817683099,4.947448295369611,5.002168779714452,24798.26585084244,21078.525973216074,0.85,1.0658270527775846,0.6621857340906249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522683605556683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.766380401687,1535.4709228893864,0.3754256913022649,0.12497874875282772,6.112874298809886,3.4848859105071117
4857.0,-30.128654838894168,5.006927318323334,35.00525272350626,24.101568955834978,4.9961669101981006,-26.616198705662132,-40.135820280387975,1.483710776966064,-0.05470304054233566,-5.015876030281829,40.01046723332556,42245.1100337986,25750.874350081147,25750.874350081147,67995.98438387975,77343.43452068971,77343.43452068971,25750.874350081147,103094.30887077085,103094.30887077085,103094.30887077085,127892.56716536701,91562.73334471417,56464.40885782305,38998.13831876791,24798.25829459616,0.0,63796.396613364064,21078.519550406734,1535.470332094453,0.0,0.8868000405323148,2.81561702913171,0.0014959135982669303,354436.5804591892,1554984.5942536162,4.387201208856775,1554984.5942536162,4.387201208856775,0.85,0.09558633893309983,4.027634451161993,1.2672234563762323,1.0,0.0,4.027634451161248,1.2848066841197274,1.2851008952352188,3.13481747950392,19323.581692115375,1970.4569544253518,4632.441516551485,4632.441516551485,5.558812617077743,5.006927318323334,-2.3455922195795345,7.352519537902868,3.484895268248782,3.484895268248782,0.9956843623567949,0.0,0.0,0.00022898059528507614,0.9941595429781285,0.00023032580323992697,199.02894391026163,0.0,0.0,0.0,0.0519700836671574,7.765223510955243e-05,0.0001513283601755237,0.0006094953168807899,0.09558633893310765,0.07171312387816835,0.023873215054939303,0.09558637167466667,0.07171312387816248,0.023873215054937346,0.37542553432352566,0.37542553432352566,0.12497875567981988,0.0,4.960967314671507,4.947262402268279,5.002140609880485,4.961172989739509,4.947556029003465,5.00208202291509,24798.25829459616,21078.519550406734,0.85,1.0658279776515773,0.6621864599943423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522679841758825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.76334946874,1535.470332094453,0.37542553432352566,0.12497875567981988,6.112874298809886,3.484895268248782
4858.0,-30.12859186801979,5.006920041621757,35.005251330844196,24.10156710483136,4.996171631012162,-26.616141559762518,-40.13575902264563,1.4837213227548933,-0.054656749897958434,-5.015868873072532,40.01046488276689,42245.11073482154,25750.87320418928,25750.87320418928,67995.98393901082,77343.40787577693,77343.40787577693,25750.87320418928,103094.28107996621,103094.28107996621,103094.28107996621,127892.53173164795,91562.6831188501,56464.385977894686,38998.107934394895,24798.250651681734,0.0,63796.35858607663,21078.513053929473,1535.469775060276,0.0,0.8868000854707173,2.8156172564389848,0.0014959135982669303,354436.6793491759,1554984.492882087,4.38719969879354,1554984.492882087,4.38719969879354,0.85,0.09558630247734128,4.027634451161993,1.2672232860373338,1.0,0.0,4.027634451162185,1.2848066347838343,1.285100845888028,3.134817599879248,19323.571092348942,1970.4558735499834,4632.441516551485,4632.441516551485,5.558812369715339,5.006920041621757,-2.3455794219183637,7.35249946354012,3.4849046279041183,3.4849046279041183,0.9956870365440338,0.0,0.0,0.00022898059528507614,0.9941530203589264,0.00023032731440317467,199.02889233856382,0.0,0.0,0.0,0.0519700836671574,7.765277403823548e-05,0.00015132782124684064,0.0006094931462730592,0.09558630247734139,0.07171308822043262,0.023873214256908762,0.09558634955866409,0.07171308822043254,0.02387321425690873,0.3754253777332442,0.3754253777332442,0.12497876151618752,0.0,4.9610135599120895,4.9473296766449835,5.002123651287718,4.961212123174562,4.947612372882929,5.002069426463606,24798.250651681734,21078.513053929473,0.85,1.0658286059896018,0.6621868656942657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452267607799144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.760320625664,1535.469775060276,0.3754253777332442,0.12497876151618752,6.112874298809886,3.4849046279041183
4859.0,-30.128528911456314,5.006912767733635,35.00524994142638,24.10156539352613,4.996175370204854,-26.616084524896603,-40.135697764903284,1.4837309836451469,-0.05458715392126123,-5.0158620415778,40.01046219193756,42245.11144530626,25750.872866574686,25750.872866574686,67995.98431188095,77343.38583688108,77343.38583688108,25750.872866574686,103094.25870345577,103094.25870345577,103094.25870345577,127892.49974782564,91562.63710744503,56464.36271587033,38998.08265730522,24798.24104436987,0.0,63796.32370167509,21078.50488771439,1535.4691131441748,0.0,0.8868001299834833,2.815617139589638,0.0014959135982669303,354436.77373883745,1554984.37683586,4.387198203033052,1554984.37683586,4.387198203033052,0.8499999999999999,0.09558626556102694,4.027634451161993,1.2672231299849233,1.0,0.0,4.027634451160315,1.2848065895877256,1.2851008006815698,3.134817710153867,19323.56138201033,1970.4548833710119,4632.441516551485,4632.441516551485,5.5588122968348515,5.006912767733635,-2.3455668718770553,7.35247963961069,3.484913978296348,3.484913978296348,0.9956897080846708,0.0,0.0,0.00022898059528507614,0.9941464992682206,0.00023032882523212224,199.02884077861302,0.0,0.0,0.0,0.0519700836671574,7.765331297037707e-05,0.00015132728231469905,0.0006094909756513989,0.09558626556102744,0.07171305233887981,0.023873213222147624,0.09558630918400329,0.07171305233887944,0.023873213222147496,0.3754252213839327,0.3754252213839327,0.12497876658353359,0.0,4.961063232729714,4.9474000637505355,5.002111066633972,4.961274887656543,4.947694592084417,5.002073718203519,24798.24104436987,21078.50488771439,0.85,1.0658291946389316,0.6621872389207442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452267231492539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.757293647552,1535.4691131441748,0.3754252213839327,0.12497876658353359,6.112874298809886,3.484913978296348
4860.0,-30.128466011768584,5.006905501513848,35.00524855233046,24.101563647296302,4.996179275144591,-26.616027524640593,-40.13564031394196,1.4837407880165852,-0.05452211155443365,-5.015854992602011,40.01045942247764,42245.1276265132,25750.871946374362,25750.871946374362,67995.99957288755,77343.3630244975,77343.3630244975,25750.871946374362,103094.23497087187,103094.23497087187,103094.23497087187,127892.4658277159,91562.59041268997,56464.35501470554,38998.03933109381,24798.230856844042,0.0,63796.27018793785,21078.496228317435,1535.46841279415,0.0,0.8868001758878383,2.8156171079412027,0.0014959135982669303,354436.8711334211,1554984.2573985728,4.38719666051117,1554984.2573985728,4.38719666051117,0.85,0.09558622841304877,4.027634451161993,1.2672229717345909,1.0,0.0,4.027634451160638,1.284806543720379,1.2851007548037199,3.1348178220662564,19323.551527456184,1970.4538784861481,4632.441516551485,4632.441516551485,5.558812098192231,5.006905501513848,-2.3455541717288826,7.3524596732427305,3.484923317409467,3.484923317409467,0.9956923764027048,0.0,0.0,0.00022898059528507614,0.9941399841148149,0.00023033033470528915,199.0287892652688,0.0,0.0,0.0,0.0519700836671574,7.765381841443869e-05,0.00015132677687063745,0.0006094889399074833,0.09558622841305112,0.07171301635563021,0.023873212057420913,0.09558626945919395,0.07171301635562845,0.023873212057420327,0.37542506546108567,0.37542506546108567,0.12497877128970898,0.0,4.961114486962401,4.947471961268434,5.002100276971987,4.961332881047554,4.947772944482892,5.00207052204712,24798.230856844042,21078.496228317435,0.85,1.0658303278949959,0.6621880480169609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452266855271649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.754268481773,1535.46841279415,0.37542506546108567,0.12497877128970898,6.112874298809886,3.484923317409467
4861.0,-30.128403149135792,5.006898172108813,35.00524714840777,24.101562809105985,4.996177823595177,-26.615971093404365,-40.13557912604881,1.483745767863758,-0.054327761189540524,-5.015851330870768,40.01045621242378,42245.12832323602,25750.87952860417,25750.87952860417,67996.0078518402,77343.3653431439,77343.3653431439,25750.87952860417,103094.24487174807,103094.24487174807,103094.24487174807,127892.46426895735,91562.56669543833,56464.329675530455,38998.041133230974,24798.219397209286,0.0,63796.26053044026,21078.48648762789,1535.4677199417717,0.0,0.8868002061480139,2.8156149823465144,0.0014959135982669303,354436.92172699043,1554984.1189599908,4.38719564367997,1554984.1189599908,4.38719564367997,0.85,0.09558619248613467,4.027634451161993,1.2672228448046372,1.0,0.0,4.027634451163213,1.2848065204233867,1.2851007315013927,3.1348178789089216,19323.546522120138,1970.4533680839163,4632.441516551485,4632.441516551485,5.5588137349597515,5.006898172108813,-2.3455439832003226,7.352442155309136,3.4849326467127213,3.4849326467127213,0.9956950419179204,0.0,0.0,0.00022898059528507614,0.9941334728455862,0.00023033184329831187,199.02873778229835,0.0,0.0,0.0,0.0519700836671574,7.765435673875355e-05,0.00015132623854632258,0.0006094867717339268,0.09558619248613742,0.07171298133836787,0.023873211147769555,0.09558615742835254,0.0717129813383658,0.02387321114776887,0.37542491001796663,0.37542491001796663,0.12497877580745423,0.0,4.96119491541009,4.947572804481581,5.002119348332144,4.961523569681219,4.947983135005472,5.002202596620009,24798.219397209286,21078.48648762789,0.85,1.065830619012474,0.6621881591802523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522664793908364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.751244275136,1535.4677199417717,0.37542491001796663,0.12497877580745423,6.112874298809886,3.4849326467127213
4862.0,-30.12834033456292,5.006890890174292,35.00524573421844,24.10155547494071,4.996183744159254,-26.615913968154953,-40.135517868306465,1.483757377751292,-0.05440424158746282,-5.015842500007992,40.01045310554093,42245.12840394192,25750.87383214251,25750.87383214251,67996.00223608443,77343.311790466,77343.311790466,25750.87383214251,103094.18562260852,103094.18562260852,103094.18562260852,127892.39200051459,91562.49011095925,56464.30672443538,38997.98154058207,24798.20637790607,0.0,63796.18791848814,21078.47542122016,1535.4668125072608,0.0,0.8868002623431546,2.8156170177228024,0.0014959135982669303,354437.0437416675,1554983.9849708292,4.387193755357535,1554983.9849708292,4.387193755357535,0.85,0.09558615461314217,4.027634451161993,1.267222656882368,1.0,0.0,4.027634451162678,1.284806466109382,1.2851006771749507,3.134818011430447,19323.530359579072,1970.4517199633997,4632.441516551485,4632.441516551485,5.5588125052709065,5.006890890174292,-2.345530021711012,7.352420911885304,3.484941944844725,3.484941944844725,0.9956976985270644,0.0,0.0,0.00022898059528507614,0.9941269666003109,0.00023033335074707601,199.02868633871438,0.0,0.0,0.0,0.0519700836671574,7.765489568105068e-05,0.00015132569960402546,0.0006094846010713637,0.0955861546131461,0.07171294472846443,0.023873209884681664,0.09558617609386812,0.07171294472846149,0.023873209884680686,0.3754247567626005,0.3754247567626005,0.12497878197883092,0.0,4.961240231359795,4.947634167559556,5.002116430053377,4.961438258420515,4.94789639854298,5.0021215489378505,24798.20637790607,21078.47542122016,0.85,1.0658317440998568,0.6621889141388537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522661037316538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.74822142282,1535.4668125072608,0.3754247567626005,0.12497878197883092,6.112874298809886,3.484941944844725
4863.0,-30.128277526904363,5.006883647661261,35.00524433787768,24.101563821919285,4.996190435556383,-26.615856772077304,-40.13546038242055,1.4837696807292795,-0.05423530119833231,-5.015834002608129,40.0104507970415,42245.14409360592,25750.869101563705,25750.869101563705,67996.01319516962,77343.31849418824,77343.31849418824,25750.869101563705,103094.18759575194,103094.18759575194,103094.18759575194,127892.38587300424,91562.47409760236,56464.299697019684,38997.971556202974,24798.198277252304,0.0,63796.16983345528,21078.46853566446,1535.4662012729702,0.0,0.8868003139501536,2.8156157903295567,0.0014959135982669303,354437.16114896967,1554983.8854132004,4.387192021210332,1554983.8854132004,4.387192021210332,0.85,0.0955861180778139,4.027634451161993,1.2672225052258002,1.0,0.0,4.027634451159716,1.284806408552929,1.2851006196053174,3.1348181518632816,19323.526980088325,1970.451375351249,4632.441516551485,4632.441516551485,5.5588114840861165,5.006883647661261,-2.3455162922526953,7.352399939913957,3.484951245081326,3.484951245081326,0.9957003557375217,0.0,0.0,0.00022898059528507614,0.9941204611171309,0.00023033485803899655,199.02863490081964,0.0,0.0,0.0,0.0519700836671574,7.765540144190445e-05,0.0001513251938431717,0.0006094825640515251,0.09558611807781822,0.07171290909434927,0.023873208983468952,0.09558610193755823,0.07171290909434604,0.023873208983467873,0.37542460292953733,0.37542460292953733,0.12497878815178891,0.0,4.9613086994406785,4.947730807315111,5.0021002342963925,4.961598701409798,4.948133511697449,5.0020516091912555,24798.198277252304,21078.46853566446,0.85,1.0658322180262287,0.6621893477914123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522657283598654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.745199703126,1535.4662012729702,0.37542460292953733,0.12497878815178891,6.112874298809886,3.484951245081326
4864.0,-30.12821474349999,5.006876281215114,35.00524292543566,24.101553100068145,4.996184906054776,-26.615800819970836,-40.13539926437659,1.4837709825256653,-0.05411876087299561,-5.015833259263515,40.01044753537449,42245.14476045649,25750.88397353762,25750.88397353762,67996.02873399411,77343.29736761325,77343.29736761325,25750.88397353762,103094.18134115088,103094.18134115088,103094.18134115088,127892.36902544466,91562.42531622865,56464.272709071876,38997.947341285304,24798.187684293775,0.0,63796.135025579075,21078.459531649707,1535.465622358979,0.0,0.8868003295439271,2.8156143462204963,0.0014959135982669303,354437.1714196526,1554983.7447487488,4.387191497213628,1554983.7447487488,4.387191497213628,0.85,0.09558608447247861,4.027634451161993,1.2672223491733896,1.0,0.0,4.027634451160487,1.2848064024627956,1.2851006135137897,3.1348181667226878,19323.516685170016,1970.4503255617378,4632.441516551485,4632.441516551485,5.558814694482592,5.006876281215114,-2.3455082842699633,7.352384565485078,3.484960545073519,3.484960545073519,0.9957030128781482,0.0,0.0,0.00022898059528507614,0.9941139581920491,0.00023033636475793277,199.02858348281507,0.0,0.0,0.0,0.0519700836671574,7.765593916182658e-05,0.00015132465612324955,0.0006094803983122415,0.09558608447247799,0.07171287585597848,0.023873208616499508,0.09558601855431602,0.07171287585597895,0.02387320861649966,0.37542445081534365,0.37542445081534365,0.12497879351856608,0.0,4.961389580299908,4.947825758365013,5.002138821380015,4.961714498390506,4.948206975304515,5.002294583256969,24798.187684293775,21078.459531649707,0.85,1.0658330431260623,0.662189719542074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45226535302959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.742179938734,1535.465622358979,0.37542445081534365,0.12497879351856608,6.112874298809886,3.484960545073519
4865.0,-30.12815194986945,5.006868977726027,35.00524149098234,24.101550969667755,4.9961912000068285,-26.615743676210183,-40.13533800663424,1.4837829263476001,-0.054123034106510204,-5.015823798027745,40.01044406936445,42245.14474506045,25750.876418690455,25750.876418690455,67996.0211637509,77343.2633554948,77343.2633554948,25750.876418690455,103094.13977418526,103094.13977418526,103094.13977418526,127892.31185263082,91562.368432027,56464.24982159287,38997.90956714903,24798.17207844557,0.0,63796.0816455946,21078.446266678733,1535.4645533802604,0.0,0.8868003902477288,2.815615506658706,0.0014959135982669303,354437.30214417033,1554983.5952716942,4.38718945738728,1554983.5952716942,4.38718945738728,0.85,0.09558604651334832,4.027634451161993,1.2672221563057975,1.0,0.0,4.027634451163437,1.2848063465865711,1.2851005576247698,3.1348183030559214,19323.50468021475,1970.449101396986,4632.441516551485,4632.441516551485,5.558813063626134,5.006868977726027,-2.3454939144720712,7.352362892198098,3.4849697956083667,3.4849697956083667,0.9957056558881048,0.0,0.0,0.00022898059528507614,0.9941074542536691,0.00023033787173136572,199.0285320564621,0.0,0.0,0.0,0.0519700836671574,7.765647811427669e-05,0.00015132411717079945,0.000609478227608786,0.09558604651334787,0.07171283903267818,0.023873207480669695,0.09558599794638062,0.07171283903267851,0.023873207480669803,0.37542430003822397,0.37542430003822397,0.12497880155309377,0.0,4.961448224813694,4.947902376838158,5.00214344214146,4.961700763921215,4.948226827259589,5.002179915854981,24798.17207844557,21078.446266678733,0.85,1.0658338162755538,0.6621902733735946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522649778444483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.739161782036,1535.4645533802604,0.37542430003822397,0.12497880155309377,6.112874298809886,3.4849697956083667
4866.0,-30.128089226023583,5.006861704104861,35.00524007544596,24.101543670427077,4.996197188072899,-26.61568662590304,-40.1352767488919,1.4837945879523478,-0.054202469514336826,-5.015815842443358,40.01044175145626,42245.14450387928,25750.872834539874,25750.872834539874,67996.01733841916,77343.2094926051,77343.2094926051,25750.872834539874,103094.08232714498,103094.08232714498,103094.08232714498,127892.24649327388,91562.29160123736,56464.2266125113,38997.8499874734,24798.16416612891,0.0,63796.01415360231,21078.439541209573,1535.463958738344,0.0,0.8868004391311569,2.815617478688874,0.0014959135982669303,354437.4120653507,1554983.4953083184,4.387187814760403,1554983.4953083184,4.387187814760403,0.85,0.09558601122341942,4.027634451161993,1.2672219678340482,1.0,0.0,4.0276344511609175,1.284806292030635,1.2851005030563407,3.1348184361677753,19323.488465691815,1970.4474479757935,4632.441516551485,4632.441516551485,5.558812289919535,5.006861704104861,-2.3454806344613526,7.352342338566213,3.4849790528578506,3.4849790528578506,0.9957083008165287,0.0,0.0,0.00022898059528507614,0.9941009575891588,0.00023033937703911662,199.0284806872875,0.0,0.0,0.0,0.0519700836671574,7.765701707018547e-05,0.00015132357821489066,0.0006094760568914001,0.09558601122342215,0.07171280419869419,0.023873207024727963,0.09558603314514881,0.07171280419869214,0.02387320702472728,0.37542414928188783,0.37542414928188783,0.12497880968692303,0.0,4.961478234508206,4.947944861829171,5.002135949455635,4.961613372929037,4.948129917422705,5.002121106359311,24798.16416612891,21078.439541209573,0.85,1.0658348838957943,0.6621909701469001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522646025983905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.736145922987,1535.463958738344,0.37542414928188783,0.12497880968692303,6.112874298809886,3.4849790528578506
4867.0,-30.12802649665905,5.006854477892683,35.00523868036572,24.101551912631862,4.996204473256953,-26.61562944090822,-40.13521926300598,1.483807417506163,-0.05405022160897488,-5.015807024990136,40.01043951621207,42245.159883217944,25750.867145461358,25750.867145461358,67996.0270286793,77343.21341634572,77343.21341634572,25750.867145461358,103094.08056180709,103094.08056180709,103094.08056180709,127892.23686669402,91562.27307998564,56464.21954685809,38997.8372590306,24798.156304886932,0.0,63795.99356391754,21078.43285915389,1535.4633531916695,0.0,0.8868004921017589,2.8156165079265763,0.0014959135982669303,354437.53389488265,1554983.398909959,4.387186034792603,1554983.398909959,4.387186034792603,0.85,0.09558597508310374,4.027634451161993,1.2672218491462992,1.0,0.0,4.027634451161902,1.2848062320107427,1.2851004430227044,3.134818582611231,19323.484556929947,1970.4470493930087,4632.441516551485,4632.441516551485,5.558811061824479,5.006854477892683,-2.345466712828841,7.352321190721524,3.484988306945009,3.484988306945009,0.9957109448414311,0.0,0.0,0.00022898059528507614,0.9940944603988358,0.00023034088248837837,199.02842931361974,0.0,0.0,0.0,0.0519700836671574,7.765752284381331e-05,0.00015132307244126281,0.0006094740198201121,0.09558597508311018,0.07171276872464269,0.023873206358467482,0.0955859682021674,0.07171276872463786,0.023873206358465876,0.3754239965224929,0.3754239965224929,0.12497881716839158,0.0,4.961530600758749,4.948022729636705,5.00211167457735,4.961756803381149,4.948350954247928,5.002031341579084,24798.156304886932,21078.43285915389,0.85,1.0658353797806084,0.6621914249347383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522642277695497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.733130759036,1535.4633531916695,0.3754239965224929,0.12497881716839158,6.112874298809886,3.484988306945009
4868.0,-30.127963793350514,5.0068471864360005,35.00523728481915,24.101540457364194,4.9962034725220565,-26.61557310799678,-40.13515807511283,1.4838127871683153,-0.054043769663735475,-5.015803531198354,40.01043671246747,42245.1599944725,25750.874974801976,25750.874974801976,67996.03496927448,77343.17105012227,77343.17105012227,25750.874974801976,103094.04602492425,103094.04602492425,103094.04602492425,127892.19334862607,91562.20492480547,56464.19386915558,38997.79006183321,24798.147323701818,0.0,63795.93738553503,21078.425225146544,1535.4628011486445,0.0,0.8868005200358925,2.815616830965701,0.0014959135982669303,354437.58216812956,1554983.2779941498,4.387185096123735,1554983.2779941498,4.387185096123735,0.85,0.09558594078499455,4.027634451161993,1.2672216738620774,1.0,0.0,4.027634451161304,1.2848062068901092,1.2851004178963183,3.134818643903454,19323.470173324917,1970.4455826734836,4632.441516551485,4632.441516551485,5.558812751935533,5.0068471864360005,-2.3454567116900122,7.352303898126013,3.4849975632111767,3.4849975632111767,0.9957135894889076,0.0,0.0,0.00022898059528507614,0.9940879659530516,0.0002303423873213755,199.0283779613177,0.0,0.0,0.0,0.0519700836671574,7.765806119187064e-05,0.0001513225340932055,0.0006094718515509297,0.09558594078499297,0.07171273488141154,0.023873205903581426,0.09558594781391538,0.07171273488141272,0.023873205903581822,0.3754238443355319,0.3754238443355319,0.12497882310485678,0.0,4.961575108665784,4.948079250172725,5.002120070904141,4.9617597615346085,4.948311970645989,5.002160299700961,24798.147323701818,21078.425225146544,0.85,1.0658364428185638,0.6621920098010989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522638529079235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.730117796436,1535.4628011486445,0.3754238443355319,0.12497882310485678,6.112874298809886,3.4849975632111767
4869.0,-30.127901130530404,5.006840002355621,35.00523589420863,24.101548210624628,4.996213971936024,-26.615515661426947,-40.13510055430231,1.4838285028325868,-0.05397125045675466,-5.015791915114414,40.010434065147514,42245.17494553492,25750.862089645543,25750.862089645543,67996.03703518046,77343.15990002955,77343.15990002955,25750.862089645543,103094.0219896751,103094.0219896751,103094.0219896751,127892.15775569544,91562.17265802997,56464.18770353543,38997.76106054949,24798.13576602035,0.0,63795.89682656984,21078.415401117298,1535.4619174464758,0.0,0.8868005887423223,2.815617234172413,0.0014959135982669303,354437.74266602215,1554983.1638244002,4.387182787386224,1554983.1638244002,4.387182787386224,0.85,0.09558590225642286,4.027634451161993,1.2672215084685017,1.0,0.0,4.027634451163724,1.2848061333682743,1.2851003443576476,3.1348188232905327,19323.463363680323,1970.4448882829838,4632.441516551485,4632.441516551485,5.558809970431141,5.006840002355621,-2.3454407558799004,7.352280758235521,3.485006787751565,3.485006787751565,0.9957162250718757,0.0,0.0,0.00022898059528507614,0.9940814757465426,0.00023034389119173015,199.02832664220105,0.0,0.0,0.0,0.0519700836671574,7.765856727906409e-05,0.00015132202800601205,0.0006094698132167141,0.09558590225642319,0.07171269772225408,0.023873204534169107,0.09558591389544373,0.07171269772225383,0.02387320453416902,0.375423691363362,0.375423691363362,0.12497882977118915,0.0,4.961619808594662,4.948150736064122,5.002084270991986,4.961820664657637,4.948458750389705,5.001963159501315,24798.13576602035,21078.415401117298,0.85,1.0658371528192285,0.6621926651549253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452263478202198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.72710640283,1535.4619174464758,0.375423691363362,0.12497882977118915,6.112874298809886,3.485006787751565
4870.0,-30.12783851468263,5.006832696452277,35.005234502903036,24.101532075461023,4.9962092544168595,-26.61545977893618,-40.13503947118295,1.483830518670409,-0.053959144312500484,-5.015791095635682,40.01043126368068,42245.17497618513,25750.87670840121,25750.87670840121,67996.05168458635,77343.11368554916,77343.11368554916,25750.87670840121,103093.99039395037,103093.99039395037,103093.99039395037,127892.11838597432,91562.09918524038,56464.16047587635,38997.70967707114,24798.127992023943,0.0,63795.83766909508,21078.40879322035,1535.4614960834647,0.0,0.8868006030571763,2.8156171707951354,0.0014959135982669303,354437.75398865313,1554983.0430068348,4.387182306365184,1554983.0430068348,4.387182306365184,0.85,0.09558586908340241,4.027634451161993,1.267221340877004,1.0,0.0,4.027634451163011,1.284806123937678,1.2851003349248917,3.1348188463003943,19323.447857836407,1970.4433071269402,4632.441516551485,4632.441516551485,5.558813126165673,5.006832696452277,-2.345432732100197,7.3522654285524744,3.4850160325313775,3.4850160325313775,0.9957188664375364,0.0,0.0,0.00022898059528507614,0.9940749904507697,0.00023034539394381444,199.02827536157983,0.0,0.0,0.0,0.0519700836671574,7.765910471197238e-05,0.00015132149057310376,0.0006094676486334174,0.09558586908340798,0.07171266489597908,0.023873204187428904,0.09558588705605943,0.0717126648959749,0.023873204187427517,0.3754235387086036,0.3754235387086036,0.12497883434577432,0.0,4.961661929244144,4.948199104114167,5.002107602762578,4.961831951323177,4.948394133426632,5.002202488116893,24798.127992023943,21078.40879322035,0.85,1.065838370792739,0.6621932796824167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522631037386184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.724096288213,1535.4614960834647,0.3754235387086036,0.12497883434577432,6.112874298809886,3.4850160325313775
4871.0,-30.12777587509459,5.006825435266808,35.00523308722159,24.10153542822229,4.996214249471823,-26.615402903714564,-40.1349782483652,1.4838412780917933,-0.05384130534389442,-5.015782525907496,40.01042777106949,42245.17450009072,25750.8713422564,25750.8713422564,67996.04584234711,77343.10706851097,77343.10706851097,25750.8713422564,103093.97841076738,103093.97841076738,103093.97841076738,127892.09104368804,91562.06923260879,56464.136664188394,38997.70285380044,24798.112632920664,0.0,63795.8154867211,21078.395737982562,1535.4604649947905,0.0,0.8868006593198245,2.8156166231161537,0.0014959135982669303,354437.8723954917,1554982.8923826166,4.387180415775443,1554982.8923826166,4.387180415775443,0.85,0.09558583070371098,4.027634451161993,1.2672211672412232,1.0,0.0,4.027634451162863,1.2848060736024007,1.2851002845780881,3.1348189691142405,19323.44153657335,1970.4426625374977,4632.441516551485,4632.441516551485,5.558811967781959,5.006825435266808,-2.3454190604973904,7.352244495764198,3.4850252285877947,3.4850252285877947,0.9957214938822271,0.0,0.0,0.00022898059528507614,0.9940685027418242,0.00023034689727469026,199.02822406154252,0.0,0.0,0.0,0.0519700836671574,7.76596433774513e-05,0.00015132095190762484,0.0006094654790857769,0.09558583070371186,0.07171262784004183,0.023873202863670038,0.09558581034004739,0.07171262784004116,0.023873202863669816,0.3754233849529493,0.3754233849529493,0.1249788408104172,0.0,4.961714534066459,4.948268984987692,5.0021082813393605,4.961941220563574,4.948564791185163,5.002127291078466,24798.112632920664,21078.395737982562,0.85,1.0658386498170915,0.6621935024701412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452262729555931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.721087321346,1535.4604649947905,0.3754233849529493,0.1249788408104172,6.112874298809886,3.4850252285877947
4872.0,-30.127713295453002,5.006818158913156,35.00523167378395,24.101533961389237,4.996216490042675,-26.615346357948095,-40.134920832328476,1.483849552537788,-0.05374073698982329,-5.015776766489966,40.01042500506401,42245.189661351695,25750.873162438147,25750.873162438147,67996.06282378983,77343.09208688202,77343.09208688202,25750.873162438147,103093.96524932017,103093.96524932017,103093.96524932017,127892.06819680904,91562.02982434776,56464.12739881743,38997.66936170037,24798.102947488856,0.0,63795.772309189226,21078.38750536553,1535.4598235190942,0.0,0.8868006986482511,2.8156159742880327,0.0014959135982669303,354437.9519726439,1554982.773094393,4.387179094225241,1554982.773094393,4.387179094225241,0.85,0.0955857951369386,4.027634451161993,1.2672210337175058,1.0,0.0,4.027634451161819,1.2848060348924657,1.2851002458592888,3.1348190635632354,19323.43321977542,1970.4418144601286,4632.441516551485,4632.441516551485,5.558812360702569,5.006818158913156,-2.3454074531967195,7.352225612109876,3.4850344259575983,3.4850344259575983,0.995724121702171,0.0,0.0,0.00022898059528507614,0.9940620212872499,0.0002303483991758987,199.02817281062596,0.0,0.0,0.0,0.0519700836671574,7.766014855232297e-05,0.00015132044673275315,0.0006094634444260598,0.09558579513694533,0.07171259289430264,0.023873202242642694,0.09558575261916925,0.07171259289429759,0.02387320224264101,0.37542323165393493,0.37542323165393493,0.124978847428367,0.0,4.961776647826298,4.948349056499069,5.002116420680409,4.962036029500155,4.948680285735065,5.002159929644563,24798.102947488856,21078.38750536553,0.85,1.065839637370384,0.6621941883015129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452262355231569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.718080917271,1535.4598235190942,0.37542323165393493,0.124978847428367,6.112874298809886,3.4850344259575983
4873.0,-30.127650712517728,5.006810993327715,35.0052302800216,24.101531062647723,4.996227801347138,-26.615288902094246,-40.13485576780511,1.4838659909236658,-0.053861943010304,-5.015765039373113,40.010422751274255,42245.17292327172,25750.85987025294,25750.85987025294,67996.03279352466,77343.0345523663,77343.0345523663,25750.85987025294,103093.89442261924,103093.89442261924,103093.89442261924,127891.98824834469,91561.951534127,56464.089905032524,38997.6240323272,24798.093825725446,0.0,63795.717858052645,21078.37975186663,1535.4590723619376,0.0,0.8868007664947308,2.8156189352218486,0.0014959135982669303,354438.1140047968,1554982.6758962616,4.387176814385197,1554982.6758962616,4.387176814385197,0.85,0.09558575740556513,4.027634451161993,1.2672208144748587,1.0,0.0,4.027634451161658,1.284805957989578,1.285100168938791,3.1348192511998483,19323.416697251225,1970.4401296315486,4632.441516551485,4632.441516551485,5.558809491333327,5.006810993327715,-2.3453914556359896,7.352202448963705,3.485043606649692,3.485043606649692,0.9957267447570548,0.0,0.0,0.00022898059528507614,0.9940555395371425,0.00023034990116517566,199.0281215570384,0.0,0.0,0.0,0.0519700836671574,7.766072102605951e-05,0.00015131987425901663,0.0006094611387111162,0.09558575740556571,0.07171255629121823,0.023873201114347483,0.0955858136899853,0.0717125562912178,0.023873201114347337,0.3754230793850518,0.3754230793850518,0.12497885462203442,0.0,4.961797484067404,4.94838921109482,5.002079194444434,4.961903096362789,4.94857211111173,5.001952588782558,24798.093825725446,21078.37975186663,0.85,1.0658400763640257,0.6621944911297726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522619812656294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.715075400254,1535.4590723619376,0.3754230793850518,0.12497885462203442,6.112874298809886,3.485043606649692
4874.0,-30.12758814939608,5.006803765446829,35.00522890221069,24.10152997998523,4.996227704009868,-26.615232605026613,-40.134802158549405,1.4838721596403854,-0.05370019292701045,-5.015761425865545,40.01042042836895,42245.203848631085,25750.867345706334,25750.867345706334,67996.07119433742,77343.03053949922,77343.03053949922,25750.867345706334,103093.89788520554,103093.89788520554,103093.89788520554,127891.98560051357,91561.92215471002,56464.09546384179,38997.585212075806,24798.08771530802,0.0,63795.67292738383,21078.374558011816,1535.458686547749,0.0,0.8868007932969963,2.81561723224402,0.0014959135982669303,354438.16393220436,1554982.5757174226,4.387175913750795,1554982.5757174226,4.387175913750795,0.85,0.09558572329589919,4.027634451161993,1.2672207150189205,1.0,0.0,4.0276344511621165,1.284805929130778,1.2851001400733826,3.134819321612912,19323.41049696053,1970.4394973778537,4632.441516551485,4632.441516551485,5.558811105051139,5.006803765446829,-2.3453814049961514,7.352185170442981,3.4850528086296055,3.4850528086296055,0.995729373894173,0.0,0.0,0.00022898059528507614,0.9940490598847129,0.00023035140268794446,199.028070319704,0.0,0.0,0.0,0.0519700836671574,7.766119271293357e-05,0.00015131940257214258,0.0006094592389288122,0.0955857232959017,0.07171252265926634,0.023873200636635374,0.09558573474772424,0.07171252265926445,0.023873200636634746,0.37542292557202844,0.37542292557202844,0.12497885952952383,0.0,4.96184886402358,4.948458286696962,5.002077388136058,4.962061232938538,4.948741454996764,5.0020770340205445,24798.08771530802,21078.374558011816,0.85,1.065841428959214,0.6621954422632579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522616072802004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.71207203521,1535.458686547749,0.37542292557202844,0.12497885952952383,6.112874298809886,3.4850528086296055
4875.0,-30.127525651781767,5.006796480259182,35.00522749521031,24.10152390310543,4.9962258140891915,-26.61517654612561,-40.134741040505446,1.483876708433046,-0.05358731029025421,-5.015757682668553,40.010416822539185,42245.203293384875,25750.87422251767,25750.87422251767,67996.07751590255,77343.01365003703,77343.01365003703,25750.87422251767,103093.8878725547,103093.8878725547,103093.8878725547,127891.96160396973,91561.8791997297,56464.06884307755,38997.56706294683,24798.073731415036,0.0,63795.64079436187,21078.36267170278,1535.4578443662604,0.0,0.8868008254047673,2.815616186326336,0.0014959135982669303,354438.21565152163,1554982.4202105158,4.387174834835958,1554982.4202105158,4.387174834835958,0.85,0.09558568724397436,4.027634451161993,1.26722050676588,1.0,0.0,4.0276344511609405,1.2848059078503886,1.2851001187881201,3.1348193735352887,19323.40143165589,1970.4385729740422,4632.441516551485,4632.441516551485,5.558812589540756,5.006796480259182,-2.3453713056746834,7.352167785933865,3.4850619798744176,3.4850619798744176,0.9957319942498336,0.0,0.0,0.00022898059528507614,0.9940425870623414,0.00023035290264753578,199.02801913604452,0.0,0.0,0.0,0.0519700836671574,7.766173046993102e-05,0.00015131886481514512,0.0006094570730402028,0.09558568724397531,0.07171248755391187,0.023873199690063455,0.0955856502736212,0.07171248755391114,0.023873199690063216,0.37542277230500365,0.37542277230500365,0.12497886473206227,0.0,4.9619117465742875,4.9485345756385755,5.002099971891994,4.962170372378296,4.948846843762055,5.002197424663734,24798.073731415036,21078.36267170278,0.85,1.0658420649003326,0.6621957670988458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522612334133669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.70907035933,1535.4578443662604,0.37542277230500365,0.12497886473206227,6.112874298809886,3.4850619798744176
4876.0,-30.12746315041249,5.006789248455098,35.00522607817141,24.101527081243717,4.996231936081659,-26.615119682615415,-40.134683589544125,1.4838884682845932,-0.05349773423887427,-5.015748760160984,40.01041371614628,42245.217944734424,25750.867816490107,25750.867816490107,67996.08576122453,77343.00175617066,77343.00175617066,25750.867816490107,103093.86957266077,103093.86957266077,103093.86957266077,127891.93013317355,91561.84448240306,56464.060670966915,38997.53756826238,24798.060560512775,0.0,63795.59812877515,21078.35147643586,1535.456930061453,0.0,0.886800882064317,2.8156160510866326,0.0014959135982669303,354438.33893279405,1554982.286242594,4.387172930909819,1554982.286242594,4.387172930909819,0.85,0.09558564963742928,4.027634451161993,1.2672204051120208,1.0,0.0,4.027634451162758,1.2848058528348667,1.28510006376,3.1348195077685843,19323.394104842097,1970.4378258469608,4632.441516551485,4632.441516551485,5.55881120667871,5.006789248455098,-2.345357422552752,7.35214667100785,3.4850711217852224,3.4850711217852224,0.9957346062243493,0.0,0.0,0.00022898059528507614,0.9940361138965537,0.0002303544027062436,199.02796794933616,0.0,0.0,0.0,0.0519700836671574,7.766223596464663e-05,0.0001513183593204295,0.0006094550370922714,0.09558564963743295,0.07171245108042798,0.023873198557004968,0.0955855948721167,0.07171245108042523,0.023873198557004052,0.3754226199584374,0.3754226199584374,0.12497887164909964,0.0,4.961976214870788,4.9486214594344915,5.002097072349898,4.962251025922114,4.948985947799827,5.002102440415797,24798.060560512775,21078.35147643586,0.85,1.0658429069662527,0.6621964396267589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522608599381865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.706069456555,1535.456930061453,0.3754226199584374,0.12497887164909964,6.112874298809886,3.4850711217852224
4877.0,-30.12740071018912,5.006782060750263,35.00522468186682,24.101524880994134,4.996238873741186,-26.61506279260471,-40.134622366726376,1.4839009561567627,-0.05351275616419571,-5.015740221348439,40.01041148600113,42245.21665242074,25750.862524580178,25750.862524580178,67996.07917700092,77342.96474949582,77342.96474949582,25750.862524580178,103093.827274076,103093.827274076,103093.827274076,127891.88016506721,91561.78500708244,56464.036910007584,38997.497885638724,24798.052890991214,0.0,63795.55077662994,21078.34495734253,1535.4563375936143,0.0,0.8868009335981394,2.8156172450538386,0.0014959135982669303,354438.4569126276,1554982.190064197,4.387171199223211,1554982.190064197,4.387171199223211,0.85,0.09558561387224304,4.027634451161993,1.2672202034527436,1.0,0.0,4.027634451161841,1.2848057944134874,1.2851000053252426,3.134819650311901,19323.381553051924,1970.4365459205667,4632.441516551485,4632.441516551485,5.558810064319996,5.006782060750263,-2.3453438051755797,7.352125865925842,3.485080267658089,3.485080267658089,0.9957372193308826,0.0,0.0,0.00022898059528507614,0.9940296471089464,0.00023035590130641214,199.0279168127307,0.0,0.0,0.0,0.0519700836671574,7.766277465020617e-05,0.00015131782063486997,0.0006094528674637534,0.0955856138722466,0.0717124160794653,0.02387319779278129,0.09558560407759015,0.07171241607946263,0.023873197792780406,0.3754224690418518,0.3754224690418518,0.12497887840680526,0.0,4.962023223162703,4.948690249114236,5.002078618338373,4.962227465184242,4.948981631879292,5.002021038932412,24798.052890991214,21078.34495734253,0.85,1.0658435948782459,0.6621969108838908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522604864407591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.703070712261,1535.4563375936143,0.3754224690418518,0.12497887840680526,6.112874298809886,3.485080267658089
4878.0,-30.127338288555183,5.006774815357133,35.00522328586507,24.101513355877273,4.996238283854872,-26.615006672111356,-40.13456124868242,1.483906667410983,-0.053518144896770536,-5.015736492457578,40.01040870221154,42245.21575210442,25750.869447175563,25750.869447175563,67996.08519927999,77342.92047602215,77342.92047602215,25750.869447175563,103093.7899231977,103093.7899231977,103093.7899231977,127891.83382517727,91561.71522502003,56464.01050110197,38997.44969324229,24798.043901979556,0.0,63795.49359522185,21078.33731668262,1535.45577929416,0.0,0.886800962656475,2.815617751071808,0.0014959135982669303,354438.5084343123,1554982.0700090458,4.387170222778513,1554982.0700090458,4.387170222778513,0.8499999999999999,0.09558557969092181,4.027634451161993,1.267220022673719,1.0,0.0,4.027634451163291,1.2848057676948186,1.2850999786004553,3.13481971550324,19323.366826106427,1970.4350441900576,4632.441516551485,4632.441516551485,5.558811558692965,5.006774815357133,-2.3453337303112383,7.352108545668371,3.485089414781222,3.485089414781222,0.9957398327946348,0.0,0.0,0.00022898059528507614,0.9940231822919602,0.00023035739946940286,199.0278656913757,0.0,0.0,0.0,0.0519700836671574,7.766331241733e-05,0.00015131728286774614,0.0006094507015343588,0.09558557969092259,0.07171238242553278,0.023873197265389803,0.09558558963278259,0.0717123824255322,0.02387319726538961,0.3754223182294635,0.3754223182294635,0.12497888409147462,0.0,4.962060834342253,4.948736999491928,5.002088752131158,4.962218347560793,4.948931086039181,5.0021363778294585,24798.043901979556,21078.33731668262,0.85,1.0658446446187972,0.6621974903140886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452260113308921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.700072826388,1535.45577929416,0.3754223182294635,0.12497888409147462,6.112874298809886,3.485089414781222
4879.0,-30.12727583712946,5.006767681232121,35.005221897713625,24.10152634782719,4.996249046228462,-26.614949389499365,-40.1345037278719,1.483922598598382,-0.05336649938078608,-5.015724805133561,40.010406138865264,42245.22994670034,25750.85609500135,25750.85609500135,67996.0860417017,77342.92939812322,77342.92939812322,25750.85609500135,103093.78549312457,103093.78549312457,103093.78549312457,127891.81825474444,91561.70322247296,56464.00377105005,38997.44383491435,24798.032761619877,0.0,63795.47659653423,21078.327847376895,1535.4549197617864,0.0,0.8868010314211974,2.8156171231989684,0.0014959135982669303,354438.66991685046,1554981.9594608562,4.3871679120837666,1554981.9594608562,4.3871679120837666,0.85,0.09558554141546435,4.027634451161993,1.267219900689088,1.0,0.0,4.0276344511615845,1.2848056931647631,1.285099904053333,3.134819897350416,19323.364293064977,1970.434785891714,4632.441516551485,4632.441516551485,5.558808676373961,5.006767681232121,-2.345317817636802,7.352085498868924,3.4850985325222115,3.4850985325222115,0.995742437863489,0.0,0.0,0.00022898059528507614,0.9940167144349136,0.0002303588983564012,199.02781454564843,0.0,0.0,0.0,0.0519700836671574,7.76638185361625e-05,0.00015131677674891364,0.0006094486630727126,0.09558554141546678,0.0717123455186242,0.023873195896842583,0.09558552222164883,0.07171234551862238,0.023873195896841976,0.37542216620924185,0.37542216620924185,0.12497889063973909,0.0,4.962115890165421,4.948822305688566,5.002052900004571,4.962358305752787,4.94918573688318,5.001931715084083,24798.032761619877,21078.327847376895,0.85,1.065844941824538,0.6621978892621889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522597402883621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.69707664945,1535.4549197617864,0.37542216620924185,0.12497889063973909,6.112874298809886,3.4850985325222115
4880.0,-30.127213407555825,5.006760482404833,35.00522052325095,24.101520026475214,4.996248649333535,-26.61489324257921,-40.13444260982794,1.4839284843569345,-0.05328727223303531,-5.015721369216811,40.010403761277274,42245.22906242492,25750.86385927458,25750.86385927458,67996.0929216995,77342.90550939589,77342.90550939589,25750.86385927458,103093.76936867047,103093.76936867047,103093.76936867047,127891.7956930394,91561.65389999693,56463.97745302585,38997.41827441232,24798.02632436893,0.0,63795.44459878125,21078.32237571359,1535.4545167114475,0.0,0.8868010575175673,2.8156164835144804,0.0014959135982669303,354438.71739056543,1554981.8569237788,4.387167035169871,1554981.8569237788,4.387167035169871,0.85,0.09558550784132011,4.027634451161993,1.267219758923166,1.0,0.0,4.027634451163059,1.2848056656297235,1.2850998765119883,3.1348199645336425,19323.353883951357,1970.433724457522,4632.441516551485,4632.441516551485,5.558810352438994,5.006760482404833,-2.345307953357325,7.352068435762158,3.4851076717534286,3.4851076717534286,0.9957450490724081,0.0,0.0,0.00022898059528507614,0.9940102488863768,0.00023036039672791182,199.02776341784357,0.0,0.0,0.0,0.0519700836671574,7.766435630996911e-05,0.00015131623897510704,0.0006094464971164022,0.09558550784132247,0.07171231250565092,0.02387319533567155,0.0955854782274842,0.07171231250564915,0.02387319533567096,0.37542201559297345,0.37542201559297345,0.12497889509582308,0.0,4.962178229064818,4.948905193745759,5.002053479935,4.96243409698377,4.949243274572552,5.0020623330779586,24798.02632436893,21078.32237571359,0.85,1.0658455842629004,0.6621982075383479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522593670899642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.69408315006,1535.4545167114475,0.37542201559297345,0.12497889509582308,6.112874298809886,3.4851076717534286
