time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4881.0,-30.1271510345263,5.006753231537587,35.00521912027136,24.101508675981336,4.996247104019101,-26.614837261341513,-40.13438529856501,1.483933330834359,-0.05327294488347434,-5.015717440951559,40.01040018173387,42245.24372984673,25750.870104069556,25750.870104069556,67996.11383391629,77342.86572152769,77342.86572152769,25750.870104069556,103093.73582559725,103093.73582559725,103093.73582559725,127891.74816432933,91561.58823656038,56463.966244879506,38997.3577685343,24798.012338732082,0.0,63795.37010726638,21078.31048792227,1535.4536672021688,0.0,0.8868010904720074,2.815616753814183,0.0014959135982669303,354438.7716670158,1554981.7025505637,4.387165927804932,1554981.7025505637,4.387165927804932,0.85,0.09558547238829843,4.027634451161993,1.2672195918811484,1.0,0.0,4.02763445116414,1.2848056429566999,1.2850998538337726,3.134820019853953,19323.34002620886,1970.4323113610521,4632.441516551485,4632.441516551485,5.558811700495941,5.006753231537587,-2.345297773644268,7.352051005181855,3.485116779575917,3.485116779575917,0.9957476513074048,0.0,0.0,0.00022898059528507614,0.9940037892391624,0.00023036189375127446,199.0277123363728,0.0,0.0,0.0,0.0519700836671574,7.766486059127873e-05,0.0001513157346937974,0.0006094444660556265,0.09558547238829991,0.07171227805890716,0.023873194329392746,0.095585438071903,0.07171227805890605,0.023873194329392375,0.375421866010038,0.375421866010038,0.12497890006447271,0.0,4.96222999288517,4.948966694380545,5.002075971292868,4.962444496068088,4.949220160860193,5.002173406375391,24798.012338732082,21078.31048792227,0.85,1.0658471566131948,0.662199210676496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452258994022342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.691091294615,1535.4536672021688,0.375421866010038,0.12497890006447271,6.112874298809886,3.485116779575917
4882.0,-30.12708869320493,5.006746095226337,35.005217722770254,24.101511085778498,4.996257907453681,-26.614780073713465,-40.134324005898065,1.4839492879622316,-0.05329864568392395,-5.015705658723561,40.010397535348886,42245.24185629368,25750.856357349992,25750.856357349992,67996.09821364368,77342.831877494,77342.831877494,25750.856357349992,103093.68823484398,103093.68823484398,103093.68823484398,127891.688919487,91561.53352909036,56463.94350789004,38997.32224577813,24798.00068464301,0.0,63795.32293042114,21078.300581946558,1535.4527714127069,0.0,0.886801160020364,2.8156184666254602,0.0014959135982669303,354438.93446092785,1554981.5884212232,4.387163590778256,1554981.5884212232,4.387163590778256,0.85,0.09558543434592183,4.027634451161993,1.2672194226412103,1.0,0.0,4.027634451164404,1.284805568305303,1.2850997791652812,3.1348202019972278,19323.328480635384,1970.431134040206,4632.441516551485,4632.441516551485,5.558808733006872,5.006746095226337,-2.3452818301935223,7.3520279254198595,3.4851258597016392,3.4851258597016392,0.9957502456290398,0.0,0.0,0.00022898059528507614,0.9939973329210383,0.0002303633900225626,199.0276612808961,0.0,0.0,0.0,0.0519700836671574,7.766539990827704e-05,0.00015131519537679911,0.000609442293883904,0.09558543434592462,0.0717122414003757,0.02387319294554892,0.09558544795041073,0.0717122414003736,0.02387319294554822,0.375421716011524,0.375421716011524,0.12497890677285475,0.0,4.962260922347639,4.949016966012664,5.00204876774643,4.962407013039638,4.949240439114931,5.001962357578805,24798.00068464301,21078.300581946558,0.85,1.0658476999607658,0.662199671006741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522586212928086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.688100387388,1535.4527714127069,0.375421716011524,0.12497890677285475,6.112874298809886,3.4851258597016392
4883.0,-30.127026393743456,5.006738906170863,35.00521634223564,24.101504659652733,4.996258366557111,-26.614723958290664,-40.134262887854106,1.4839559311043349,-0.05324075152066143,-5.0157017095030145,40.01039523453265,42245.240464336806,25750.86268665685,25750.86268665685,67996.10315099366,77342.80398239924,77342.80398239924,25750.86268665685,103093.6666690561,103093.6666690561,103093.6666690561,127891.6611910732,91561.48059946403,56463.91708140161,38997.292797847134,24797.994522017107,0.0,63795.28731986424,21078.29534371454,1535.4523719739686,0.0,0.8868011884511895,2.8156181670813005,0.0014959135982669303,354438.9890269421,1554981.4891950614,4.387162635420061,1554981.4891950614,4.387162635420061,0.85,0.09558540066628701,4.027634451161993,1.2672192270262164,1.0,0.0,4.027634451161957,1.2848055372270413,1.2850997480799027,3.1348202778256393,19323.317310261576,1970.4299949790782,4632.441516551485,4632.441516551485,5.558810099307306,5.006738906170863,-2.34527162401395,7.352010530184813,3.4851349623003074,3.4851349623003074,0.9957528463715164,0.0,0.0,0.00022898059528507614,0.9939908809832784,0.0002303648852981059,199.02761025972748,0.0,0.0,0.0,0.0519700836671574,7.766593769220718e-05,0.00015131465759286896,0.0006094401278868197,0.09558540066629022,0.07171220819900163,0.023873192467288588,0.09558541597989059,0.07171220819899923,0.023873192467287786,0.3754215650403214,0.3754215650403214,0.12497891187319277,0.0,4.962299431969711,4.94906750932455,5.002051103674148,4.96246095798233,4.949277186283439,5.002067956853978,24797.994522017107,21078.29534371454,0.85,1.0658483723110592,0.6622000188277655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452258248752948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.68511092404,1535.4523719739686,0.3754215650403214,0.12497891187319277,6.112874298809886,3.4851349623003074
4884.0,-30.12696406859901,5.0067318102786835,35.00521496917386,24.101507278997474,4.996267953650233,-26.614666906867818,-40.13420163011176,1.4839707919190526,-0.05323366659467865,-5.015690894145783,40.010392691125055,42245.23860794882,25750.851507061558,25750.851507061558,67996.09011501037,77342.77584562202,77342.77584562202,25750.851507061558,103093.62735268357,103093.62735268357,103093.62735268357,127891.61126125415,91561.43111334604,56463.89387567274,38997.263597414785,24797.98390857057,0.0,63795.24750598536,21078.286322284985,1535.4515588640074,0.0,0.8868012527057174,2.815619336370523,0.0014959135982669303,354439.138461763,1554981.3795067861,4.387160476281707,1554981.3795067861,4.387160476281707,0.85,0.0955853627798703,4.027634451161993,1.2672190753696486,1.0,0.0,4.027634451161275,1.2848054677044802,1.2850996785414215,3.1348204474550028,19323.30686661263,1970.428930023263,4632.441516551485,4632.441516551485,5.558807685980501,5.0067318102786835,-2.3452563845440877,7.351988194822772,3.4851440370939506,3.4851440370939506,0.9957554391697002,0.0,0.0,0.00022898059528507614,0.9939844264309137,0.00023036638119902305,199.02755921755156,0.0,0.0,0.0,0.0519700836671574,7.76664767088129e-05,0.00015131411857626322,0.0006094379569249686,0.09558536277987174,0.07171217173692064,0.0238731910429511,0.09558541198307083,0.07171217173691956,0.02387319104295074,0.3754214133409643,0.3754214133409643,0.12497891746102129,0.0,4.962326883958838,4.949115502630832,5.0020168200402395,4.962457227551113,4.949328025370619,5.001900251014149,24797.98390857057,21078.286322284985,0.85,1.0658488331537688,0.6622004030000089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522578764634255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.682122700146,1535.4515588640074,0.3754214133409643,0.12497891746102129,6.112874298809886,3.4851440370939506
4885.0,-30.12690184748091,5.006724599960705,35.00521359302724,24.10150165613743,4.996263493434434,-26.61461135390215,-40.13414438869802,1.4839729998557145,-0.0530548837753031,-5.015689864627986,40.01038985514821,42245.2529203568,25750.86523815741,25750.86523815741,67996.1181585142,77342.77103365646,77342.77103365646,25750.86523815741,103093.63627181387,103093.63627181387,103093.63627181387,127891.61199431724,91561.39930703524,56463.88119373581,38997.24234811048,24797.975722503365,0.0,63795.218070613846,21078.27936412786,1535.4511130040992,0.0,0.8868012682144688,2.8156171080614327,0.0014959135982669303,354439.15268652095,1554981.257201031,4.3871599551427485,1554981.257201031,4.3871599551427485,0.85,0.09558532932881467,4.027634451161993,1.26721890503075,1.0,0.0,4.027634451161677,1.2848054573752077,1.2850996682097837,3.134820472657585,19323.300154145425,1970.4282455420991,4632.441516551485,4632.441516551485,5.558810650096897,5.006724599960705,-2.3452483377057027,7.3519729376664085,3.485153128010094,3.485153128010094,0.9957580365743126,0.0,0.0,0.00022898059528507614,0.9939779826968811,0.00023036787461207277,199.02750826059577,0.0,0.0,0.0,0.0519700836671574,7.766698038823084e-05,0.00015131361489684528,0.0006094359282883926,0.09558532932881746,0.071712138831136,0.023873190497681458,0.09558531025167402,0.0717121388311339,0.023873190497680764,0.3754212609380787,0.3754212609380787,0.12497892121881277,0.0,4.962388115464421,4.949189810700204,5.002038744838217,4.96263498085267,4.949488999324899,5.002128401683876,24797.975722503365,21078.27936412786,0.85,1.0658497645270286,0.6622009328911806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522575040206178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.679137067415,1535.4511130040992,0.3754212609380787,0.12497892121881277,6.112874298809886,3.485153128010094
4886.0,-30.1268395855279,5.006717489903661,35.00521220615666,24.101504345331364,4.996272663739294,-26.61455440101075,-40.13408313095567,1.48398747922213,-0.053040226678945146,-5.015678777271718,40.01038679049638,42245.25086793252,25750.85320684534,25750.85320684534,67996.10407477786,77342.74485664746,77342.74485664746,25750.85320684534,103093.5980634928,103093.5980634928,103093.5980634928,127891.559870747,91561.35163762054,56463.857648905476,38997.21554301673,24797.9618072542,0.0,63795.17735027093,21078.26753616607,1535.4501042606748,0.0,0.8868013357407146,2.8156182096301987,0.0014959135982669303,354439.3058795845,1554981.125033332,4.3871576860654775,1554981.125033332,4.3871576860654775,0.85,0.09558529055431345,4.027634451161993,1.2672187176579612,1.0,0.0,4.02763445116095,1.2848053896371643,1.2850996004562287,3.134820637932892,19323.290093897158,1970.4272196822726,4632.441516551485,4632.441516551485,5.558808052910935,5.006717489903661,-2.3452329332013964,7.351950423105057,3.485162172581302,3.485162172581302,0.9957606207375148,0.0,0.0,0.00022898059528507614,0.9939715347790108,0.00023036936901415923,199.02745727022372,0.0,0.0,0.0,0.0519700836671574,7.766751941152646e-05,0.00015131307587354966,0.0006094337572995972,0.09558529055431556,0.07171210170671852,0.023873188847597045,0.09558529212985609,0.07171210170671694,0.023873188847596517,0.37542110960079483,0.37542110960079483,0.12497892689969706,0.0,4.962433991953844,4.949258286382872,5.002016702824733,4.9626385505927715,4.949553255579644,5.001949617457001,24797.9618072542,21078.26753616607,0.85,1.0658502240920424,0.6622013234007117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522571321996411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.676151428193,1535.4501042606748,0.37542110960079483,0.12497892689969706,6.112874298809886,3.485162172581302
4887.0,-30.126777344909385,5.00671028749497,35.00521082048855,24.101498477999144,4.996269794194034,-26.61449867141623,-40.134025854617335,1.4839911207008947,-0.05290232044114873,-5.015676751035256,40.01038405178034,42245.26515197754,25750.86428904294,25750.86428904294,67996.12944102049,77342.73258113257,77342.73258113257,25750.86428904294,103093.5968701755,103093.5968701755,103093.5968701755,127891.55063585016,91561.31300385558,56463.84557470079,38997.18603239422,24797.953765674658,0.0,63795.13979806888,21078.26070082346,1535.4496427759225,0.0,0.8868013559700869,2.815616634610419,0.0014959135982669303,354439.3338759281,1554981.0069221088,4.3871570063000735,1554981.0069221088,4.3871570063000735,0.85,0.09558525717181668,4.027634451161993,1.2672186121577398,1.0,0.0,4.027634451162748,1.2848053726014306,1.285099583416594,3.134820679498697,19323.28194055042,1970.4263882722867,4632.441516551485,4632.441516551485,5.55881044521261,5.00671028749497,-2.3452241816767554,7.351934469171725,3.4851712353806947,3.4851712353806947,0.9957632101087699,0.0,0.0,0.00022898059528507614,0.9939650891156625,0.00023037086291310466,199.02740629735,0.0,0.0,0.0,0.0519700836671574,7.766802340451001e-05,0.00015131257188056614,0.0006094317274000936,0.0955852571718149,0.07171206881344105,0.023873188358373845,0.09558521211268585,0.07171206881344239,0.023873188358374292,0.3754209588116996,0.3754209588116996,0.12497893146635222,0.0,4.9625013129771105,4.949340510622164,5.002039228870842,4.962774430594095,4.949673257779239,5.00213318597622,24797.953765674658,21078.26070082346,0.85,1.0658512491115941,0.6622019371020539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452256760134834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.67316868107,1535.4496427759225,0.3754209588116996,0.12497893146635222,6.112874298809886,3.4851712353806947
4888.0,-30.12671519275462,5.006703149378484,35.00520942330919,24.101496312674158,4.996276509746295,-26.614442062837828,-40.13396466672418,1.4840033798294587,-0.052916978743155596,-5.0156674039146445,40.01038094515394,42245.26286408867,25750.856573978326,25750.856573978326,67996.11943806699,77342.69663701704,77342.69663701704,25750.856573978326,103093.55321099536,103093.55321099536,103093.55321099536,127891.49351882923,91561.25461796016,56463.82084503166,38997.148636587226,24797.940307833866,0.0,63795.08894442109,21078.249261658784,1535.4486990594885,0.0,0.8868014147913402,2.815617918144141,0.0014959135982669303,354439.4630243515,1554980.8729442088,4.387155029735995,1554980.8729442088,4.387155029735995,0.85,0.09558521977513729,4.027634451161993,1.2672184143448253,1.0,0.0,4.027634451162654,1.2848053152502137,1.2850995260522442,3.134820819431011,19323.269618674713,1970.4251317906435,4632.441516551485,4632.441516551485,5.558808779770191,5.006703149378484,-2.3452100830590537,7.351913232437537,3.485180258470579,3.485180258470579,0.9957657881344512,0.0,0.0,0.00022898059528507614,0.993958652658642,0.00023037235469765117,199.027355396951,0.0,0.0,0.0,0.0519700836671574,7.766856181986734e-05,0.0001513120334652088,0.0006094295588598514,0.0955852197751409,0.07171203271382649,0.0238731870613144,0.0955852032780161,0.07171203271382379,0.0238731870613135,0.3754208093408849,0.3754208093408849,0.12497893783072504,0.0,4.962547586294363,4.949404676109339,5.002031726350424,4.962750425171464,4.949679098040349,5.00201948987052,24797.940307833866,21078.249261658784,0.85,1.0658519419465953,0.6622024291069357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452256388197708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.670187581944,1535.4486990594885,0.3754208093408849,0.12497893783072504,6.112874298809886,3.485180258470579
4889.0,-30.126653041204737,5.006696041962396,35.005208045998444,24.10149425212296,4.996282501269141,-26.614385527252182,-40.133907285612054,1.4840149873165822,-0.05291000988898986,-5.015659584028378,40.01037872951261,42245.276298083896,25750.852889930506,25750.852889930506,67996.1291880144,77342.66408948386,77342.66408948386,25750.852889930506,103093.51697941437,103093.51697941437,103093.51697941437,127891.4499155806,91561.19933560243,56463.81154420247,38997.09754599995,24797.93293616622,0.0,63795.03048216617,21078.242995741286,1535.4481402393,0.0,0.8868014626134706,2.8156187393296994,0.0014959135982669303,354439.57107112743,1554980.777391374,4.387153422774364,1554980.777391374,4.387153422774364,0.85,0.09558518456168227,4.027634451161993,1.2672182731283832,1.0,0.0,4.027634451160658,1.2848052609475404,1.285099471737136,3.1348209519251373,19323.25795177578,1970.4239420980439,4632.441516551485,4632.441516551485,5.558807984498882,5.006696041962396,-2.3451970891194165,7.3518931310818125,3.485189288951264,3.485189288951264,0.9957683682717897,0.0,0.0,0.00022898059528507614,0.993952216309217,0.00023037384647658013,199.0273044970734,0.0,0.0,0.0,0.0519700836671574,7.766906674105668e-05,0.00015131152854401945,0.0006094275252218741,0.09558518456168534,0.07171199830563281,0.023873186256052528,0.09558520152253036,0.07171199830563052,0.02387318625605176,0.3754206598839464,0.3754206598839464,0.1249789438265563,0.0,4.9625850151902,4.949459956762723,5.002015501009737,4.962749574139366,4.949695937532169,5.001965469207278,24797.93293616622,21078.242995741286,0.85,1.0658530715338814,0.6622032465349087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522560167894132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.66720678528,1535.4481402393,0.3754206598839464,0.1249789438265563,6.112874298809886,3.485189288951264
4890.0,-30.126590894040824,5.006688970770069,35.00520668597305,24.101492121722572,4.996288799734356,-26.614328964915703,-40.1338460977189,1.484026870609235,-0.052909484910458104,-5.015651473973406,40.01037647836361,42245.27401801716,25750.84854307918,25750.84854307918,67996.12256109634,77342.6301023368,77342.6301023368,25750.84854307918,103093.47864541598,103093.47864541598,103093.47864541598,127891.40384860546,91561.1427396805,56463.78665536074,38997.062315910836,24797.925203189483,0.0,63794.98751910032,21078.23642271106,1535.447553789385,0.0,0.8868015120409705,2.815619679029602,0.0014959135982669303,354439.683127169,1554980.6803072244,4.387151761867801,1554980.6803072244,4.387151761867801,0.85,0.09558514888136987,4.027634451161993,1.267218081359752,1.0,0.0,4.027634451162637,1.2848052053545864,1.2850994161314515,3.134821087567456,19323.246007659644,1970.4227241371564,4632.441516551485,4632.441516551485,5.55880704614892,5.006688970770069,-2.3451838753892686,7.351872846159338,3.4851983167963754,3.4851983167963754,0.9957709476561073,0.0,0.0,0.00022898059528507614,0.9939457804589613,0.00023037533815913256,199.02725360081385,0.0,0.0,0.0,0.0519700836671574,7.766960516310061e-05,0.00015131099012197552,0.0006094253566547006,0.09558514888137351,0.07171196364284671,0.023873185238526808,0.09558520224339356,0.07171196364284398,0.023873185238525906,0.37542050994187265,0.37542050994187265,0.12497894899336821,0.0,4.96261333096146,4.949506129769247,5.001990146365472,4.962741989062977,4.949706231246864,5.001904149113614,24797.925203189483,21078.23642271106,0.85,1.0658536854598206,0.6622036567585949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452255645384923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.664228048237,1535.447553789385,0.37542050994187265,0.12497894899336821,6.112874298809886,3.4851983167963754
4891.0,-30.126528756551835,5.006681875870054,35.00520533004834,24.101490759663307,4.996290615041125,-26.614272859621117,-40.13378875153137,1.4840347181104314,-0.052798498018034934,-5.0156461881471035,40.01037387775317,42245.28765632939,25750.85138800181,25750.85138800181,67996.1390443312,77342.61714729108,77342.61714729108,25750.85138800181,103093.4685352929,103093.4685352929,103093.4685352929,127891.38507157372,91561.10536480654,56463.77587384496,38997.03276773509,24797.916536280823,0.0,63794.949304015914,21078.2290558387,1535.4469810168234,0.0,0.8868015483599292,2.815618838074633,0.0014959135982669303,354439.7561610634,1554980.5681520374,4.387150541446113,1554980.5681520374,4.387150541446113,0.85,0.09558511379392802,4.027634451161993,1.267217954429798,1.0,0.0,4.027634451164177,1.2848051686420559,1.285099379410514,3.1348211771430723,19323.23811999177,1970.421919818875,4632.441516551485,4632.441516551485,5.558807660279205,5.006681875870054,-2.3451727406564844,7.351854616526539,3.4852073437232938,3.4852073437232938,0.995773526778084,0.0,0.0,0.00022898059528507614,0.9939393456555565,0.00023037682961836177,199.02720271250368,0.0,0.0,0.0,0.0519700836671574,7.767010978324015e-05,0.00015131048550183599,0.0006094233242292419,0.09558511379393002,0.07171192955770465,0.023873184236225368,0.09558514195275976,0.07171192955770316,0.023873184236224868,0.3754203590960139,0.3754203590960139,0.12497895293230332,0.0,4.962658197149324,4.949568544907379,5.001982268748179,4.962847690129081,4.94982824887461,5.0019608092956105,24797.916536280823,21078.2290558387,0.85,1.0658545823164534,0.6622042672219827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522552740068326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.661251295049,1535.4469810168234,0.3754203590960139,0.12497895293230332,6.112874298809886,3.4852073437232938
4892.0,-30.12646666822959,5.006674818733169,35.00520397394366,24.101494007650786,4.996296248481295,-26.61421641672913,-40.13372756363822,1.4840459969808295,-0.05269503897949335,-5.015638021972288,40.01037116066126,42245.28521053437,25750.846856426244,25750.846856426244,67996.13206696062,77342.60757481755,77342.60757481755,25750.846856426244,103093.4544312438,103093.4544312438,103093.4544312438,127891.36033400454,91561.07293822283,56463.75057393966,38997.024849203524,24797.90590276074,0.0,63794.93075196426,21078.22001734663,1535.4462293213255,0.0,0.8868015997601868,2.8156184321965325,0.0014959135982669303,354439.8689925561,1554980.4509734174,4.387148814249434,1554980.4509734174,4.387148814249434,0.8500000000000001,0.09558507700537752,4.027634451161993,1.2672177725518123,1.0,0.0,4.027634451161338,1.2848051158767442,1.2850993266331197,3.1348213058861902,19323.23127662093,1970.4212219892552,4632.441516551485,4632.441516551485,5.558806682053026,5.006674818733169,-2.345159502220723,7.351834320953891,3.4852163517130728,3.4852163517130728,0.9957761004894493,0.0,0.0,0.00022898059528507614,0.9939329159886237,0.0002303783199063477,199.0271518644853,0.0,0.0,0.0,0.0519700836671574,7.767064821196892e-05,0.00015130994707310722,0.0006094211556351444,0.09558507700538191,0.0717118942015565,0.023873182803825395,0.09558508691939648,0.07171189420155322,0.023873182803824302,0.37542020854326513,0.37542020854326513,0.12497895693230687,0.0,4.962712053892005,4.9496466405599335,5.001963281445455,4.962942982992786,4.949974539457628,5.0019028602509366,24797.90590276074,21078.22001734663,0.85,1.0658547829032168,0.6622044214576348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452254902686747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.658276419608,1535.4462293213255,0.37542020854326513,0.12497895693230687,6.112874298809886,3.4852163517130728
4893.0,-30.126404598540645,5.006667667838481,35.005202603683564,24.101477732788794,4.996292612079399,-26.61416091764303,-40.13366655036805,1.48404893118178,-0.05271411639927237,-5.015636092882006,40.01036803614475,42245.28326239356,25750.85810736256,25750.85810736256,67996.14136975612,77342.55632762887,77342.55632762887,25750.85810736256,103093.41443499143,103093.41443499143,103093.41443499143,127891.30996023404,91560.99509159432,56463.72202635914,38996.970072483535,24797.895525242617,0.0,63794.86559772615,21078.211196456225,1535.4456316030394,0.0,0.8868016208920704,2.8156189079558507,0.0014959135982669303,354439.89564667176,1554980.3162240186,4.3871481041573315,1554980.3162240186,4.3871481041573315,0.85,0.09558504311634616,4.027634451161993,1.2672175901243463,1.0,0.0,4.0276344511625615,1.284805102149836,1.285099312903068,3.1348213393787443,19323.214847713334,1970.4195467069117,4632.441516551485,4632.441516551485,5.55880911078014,5.006667667838481,-2.345150864436567,7.351818532275048,3.485225359269896,3.485225359269896,0.9957786740771131,0.0,0.0,0.00022898059528507614,0.9939264882961333,0.00023037980975596357,199.0271010317528,0.0,0.0,0.0,0.0519700836671574,7.767118510752216e-05,0.00015130941017755397,0.0006094189932161174,0.09558504311634275,0.07171186116963792,0.02387318194670484,0.09558506813892613,0.07171186116964047,0.02387318194670569,0.375420059217899,0.375420059217899,0.12497896030192585,0.0,4.962753308516653,4.949693098083571,5.00198888703585,4.962921976482733,4.949882593610596,5.002094977597039,24797.895525242617,21078.211196456225,0.85,1.0658560172933371,0.6622050672350552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452254531660661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.655302630446,1535.4456316030394,0.375420059217899,0.12497896030192585,6.112874298809886,3.485225359269896
4894.0,-30.126342555681696,5.006660611958453,35.00520122507525,24.10148049183192,4.996301494824968,-26.614104190697468,-40.133609099406726,1.4840631298407128,-0.052693473914189326,-5.015625312199851,40.010365052465254,42245.29614005452,25750.84670560333,25750.84670560333,67996.14284565784,77342.53151526833,77342.53151526833,25750.84670560333,103093.37822087166,103093.37822087166,103093.37822087166,127891.2603973632,91560.9487590903,56463.713383876275,38996.92819468225,24797.88217649155,0.0,63794.8103711738,21078.199850017816,1535.4446622829812,0.0,0.8868016865641316,2.8156198951069684,0.0014959135982669303,354440.04460268945,1554980.1875484306,4.3871458973872155,1554980.1875484306,4.3871458973872155,0.85,0.09558500483047488,4.027634451161993,1.2672174489079042,1.0,0.0,4.027634451161685,1.284805035725048,1.2850992464630693,3.1348215014499043,19323.205069609365,1970.4185496177968,4632.441516551485,4632.441516551485,5.558806649495051,5.006660611958453,-2.345135748909236,7.351796360867689,3.48523432678122,3.48523432678122,0.9957812362232057,0.0,0.0,0.00022898059528507614,0.9939200634268668,0.00023038129897045252,199.02705022101904,0.0,0.0,0.0,0.0519700836671574,7.767169065913256e-05,0.00015130890462594358,0.0006094169570390346,0.09558500483048005,0.07171182448319101,0.02387318034728904,0.09558504838697905,0.07171182448318714,0.023873180347287748,0.3754199090071229,0.3754199090071229,0.12497896585988114,0.0,4.9627849204176755,4.949740783247762,5.001972188635591,4.9629318382856695,4.949952007702109,5.0019258945363845,24797.88217649155,21078.199850017816,0.85,1.065856963129754,0.6622058423602336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522541607461128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.652330537607,1535.4446622829812,0.3754199090071229,0.12497896585988114,6.112874298809886,3.48523432678122
4895.0,-30.12628052754662,5.006653531344022,35.00519986167527,24.101484298612945,4.9963036664049065,-26.614048148205406,-40.13355178814379,1.4840712870637163,-0.05250430218205793,-5.015620124107154,40.01036273822519,42245.309373711396,25750.84967373167,25750.84967373167,67996.15904744307,77342.53818736444,77342.53818736444,25750.84967373167,103093.38786109611,103093.38786109611,103093.38786109611,127891.26314573162,91560.93119980967,56463.702386156736,38996.92090405881,24797.875284635502,0.0,63794.79618869431,21078.193991940178,1535.444195702765,0.0,0.886801721348694,2.8156180157227704,0.0014959135982669303,354440.1162862626,1554980.0877434127,4.387144728525981,1554980.0877434127,4.387144728525981,0.8500000000000001,0.09558497041313381,4.027634451161993,1.2672173175821082,1.0,0.0,4.027634451160579,1.284804997563573,1.2850992082928554,3.1348215945608535,19323.20136386379,1970.4181717369124,4632.441516551485,4632.441516551485,5.558807290221615,5.006653531344022,-2.345124725462392,7.351778256806414,3.4852433110371424,3.4852433110371424,0.9957838031534693,0.0,0.0,0.00022898059528507614,0.9939136401271085,0.00023038278784039278,199.02699942236953,0.0,0.0,0.0,0.0519700836671574,7.767219498447049e-05,0.00015130840030060566,0.000609414925800929,0.09558497041313377,0.07171179078476574,0.023873179628368036,0.09558495928898401,0.07171179078476576,0.023873179628368043,0.37541975819346735,0.37541975819346735,0.12497897061913378,0.0,4.962849132231213,4.949826486270297,5.001971811932606,4.963115821925101,4.950179156262379,5.001980170291574,24797.875284635502,21078.193991940178,0.85,1.0658574540519234,0.662206197018905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522537899920844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.649359976263,1535.444195702765,0.37541975819346735,0.12497897061913378,6.112874298809886,3.4852433110371424
4896.0,-30.12621856422595,5.006646421770401,35.00519848547955,24.10147787248718,4.996304271747145,-26.613992320644304,-40.13349070502443,1.4840780281654977,-0.052455527241647815,-5.015615191083411,40.010359638720274,42245.306795423516,25750.853148834572,25750.853148834572,67996.15994425809,77342.50963027652,77342.50963027652,25750.853148834572,103093.36277911109,103093.36277911109,103093.36277911109,127891.22647123736,91560.87780363625,56463.67496878315,38996.892038725666,24797.863692126266,0.0,63794.75573085193,21078.184138307326,1535.443461158497,0.0,0.8868017576784945,2.815617950799224,0.0014959135982669303,354440.18444557383,1554979.954072698,4.387143507740369,1554979.954072698,4.387143507740369,0.85,0.09558493531205649,4.027634451161993,1.2672171203186737,1.0,0.0,4.027634451163175,1.2848049660270602,1.285099176749121,3.134821671507428,19323.190095028956,1970.4170226355543,4632.441516551485,4632.441516551485,5.5588080403882145,5.006646421770401,-2.345113916352515,7.351760338122916,3.4852522760717197,3.4852522760717197,0.9957863645919199,0.0,0.0,0.00022898059528507614,0.9939072235838956,0.0002303842751634332,199.02694867682638,0.0,0.0,0.0,0.0519700836671574,7.767273250457022e-05,0.00015130786278050591,0.0006094127608664571,0.09558493531206173,0.0717117566131865,0.02387317869887523,0.0955849152737174,0.07171175661318256,0.023873178698873922,0.3754196092357151,0.3754196092357151,0.12497897571847501,0.0,4.962909366991596,4.9499025121352815,5.001984584541958,4.963159663841736,4.950215988797481,5.0020450551426165,24797.863692126266,21078.184138307326,0.85,1.0658581440633106,0.6622065765664993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522534193262315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.646391188047,1535.443461158497,0.3754196092357151,0.12497897571847501,6.112874298809886,3.4852522760717197
4897.0,-30.1261565871517,5.006639318611338,35.00519709897616,24.101471027266257,4.99630722893983,-26.613936245503186,-40.133433358836896,1.4840868872913393,-0.052466273304276,-5.015608630306347,40.010356586096236,42245.319802497834,25750.85237908754,25750.85237908754,67996.17218158537,77342.47003920109,77342.47003920109,25750.85237908754,103093.32241828862,103093.32241828862,103093.32241828862,127891.17410366192,91560.81432006284,56463.66408335958,38996.83359633695,24797.851685373305,0.0,63794.68528171026,21078.173932567308,1535.4426640992415,0.0,0.8868018021229684,2.8156188577230137,0.0014959135982669303,354440.27509547584,1554979.8224237985,4.38714201427852,1554979.8224237985,4.38714201427852,0.85,0.09558489977657592,4.027634451161993,1.2672169769043102,1.0,0.0,4.027634451161574,1.2848049245819175,1.2850991352944878,3.1348217726302745,19323.176697329127,1970.415656450381,4632.441516551485,4632.441516551485,5.5588078742237785,5.006639318611338,-2.3451019323570055,7.3517412509683435,3.4852612205692513,3.4852612205692513,0.9957889201626432,0.0,0.0,0.00022898059528507614,0.9939008056611462,0.00023038576282545365,199.02689792004543,0.0,0.0,0.0,0.0519700836671574,7.767323714349455e-05,0.0001513073581415816,0.0006094107283653402,0.09558489977657979,0.07171172200797157,0.023873177768608214,0.09558490123376198,0.07171172200796867,0.023873177768607246,0.37541946123273995,0.37541946123273995,0.12497898188736091,0.0,4.962953474809808,4.949958444874142,5.001993146583118,4.963142357002084,4.950194641723726,5.002039870085071,24797.851685373305,21078.173932567308,0.85,1.0658595129252821,0.6622075117378067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522530490478835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.643423168985,1535.4426640992415,0.37541946123273995,0.12497898188736091,6.112874298809886,3.4852612205692513
4898.0,-30.12609464751905,5.006632297287076,35.005195728956274,24.10147899007427,4.996316345671699,-26.613879588095575,-40.133372170943744,1.4841012862482426,-0.05236458769530827,-5.015598480158027,40.010354293208074,42245.31662434758,25750.84255891148,25750.84255891148,67996.15918325906,77342.46542720233,77342.46542720233,25750.84255891148,103093.30798611381,103093.30798611381,103093.30798611381,127891.15069283609,91560.78832429908,56463.639521444326,38996.83200317195,24797.842706722276,0.0,63794.67470989423,21078.166300713936,1535.4419617711576,0.0,0.8868018620845188,2.815618706709858,0.0014959135982669303,354440.41533956345,1554979.7235396316,4.387139999398543,1554979.7235396316,4.387139999398543,0.8500000000000001,0.09558486350888598,4.027634451161993,1.2672168329404667,1.0,0.0,4.027634451161778,1.2848048572201052,1.28509906791725,3.134821936987745,19323.171211131343,1970.415097013898,4632.441516551485,4632.441516551485,5.558805754353291,5.006632297287076,-2.3450873036912525,7.351719600978328,3.4852701551525507,3.4852701551525507,0.9957914729007288,0.0,0.0,0.00022898059528507614,0.9938943916602438,0.00023038724959759268,199.02684719395359,0.0,0.0,0.0,0.0519700836671574,7.767377559226629e-05,0.00015130681969280986,0.0006094085596905169,0.09558486350888648,0.0717116867468924,0.023873176761994082,0.09558485884860522,0.07171168674689203,0.023873176761993957,0.37541931282528745,0.37541931282528745,0.12497898866495649,0.0,4.963005703936403,4.950036347343882,5.00196822164969,4.963233892462711,4.950367243226367,5.001887822460276,24797.842706722276,21078.166300713936,0.85,1.0658594858030244,0.6622075716579451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452252678687536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.6404574909,1535.4419617711576,0.37541931282528745,0.12497898866495649,6.112874298809886,3.4852701551525507
4899.0,-30.12603278867968,5.0066251914618425,35.005194362260745,24.10146774435418,4.996314047465988,-26.61382414496454,-40.13331492953,1.4841054037508568,-0.05233135742099648,-5.0155961639392,40.01035164999651,42245.329536507976,25750.852699028022,25750.852699028022,67996.18223553599,77342.4292080032,77342.4292080032,25750.852699028022,103093.28190703123,103093.28190703123,103093.28190703123,127891.11687960173,91560.72613271195,56463.62646121661,38996.77741277259,24797.83497257051,0.0,63794.612385343105,21078.15972668493,1535.4415078505817,0.0,0.8868018834438646,2.815618540548748,0.0014959135982669303,354440.4473426478,1554979.6095472581,4.387139281663344,1554979.6095472581,4.387139281663344,0.85,0.09558483090138206,4.027634451161993,1.267216677987017,1.0,0.0,4.027634451161913,1.2848048379574308,1.2850990486501648,3.134821983987143,19323.158086094874,1970.41375863265,4632.441516551485,4632.441516551485,5.558807943288976,5.0066251914618425,-2.3450784310717325,7.3517036225335755,3.485279102584084,3.485279102584084,0.9957940293097384,0.0,0.0,0.00022898059528507614,0.9938879860702554,0.0002303887344392249,199.02679653405403,0.0,0.0,0.0,0.0519700836671574,7.767427931544693e-05,0.0001513063159696292,0.0006094065308776806,0.09558483090137995,0.07171165450229913,0.023873176399080813,0.09558482725237497,0.07171165450230071,0.02387317639908134,0.3754191654643719,0.3754191654643719,0.12497899390368472,0.0,4.963056647458984,4.950098836843381,5.001984457950414,4.963264806518225,4.950353195935122,5.002053807459788,24797.83497257051,21078.15972668493,0.85,1.0658608884526777,0.6622084210078827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522523085511196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.637493128635,1535.4415078505817,0.3754191654643719,0.12497899390368472,6.112874298809886,3.485279102584084
4900.0,-30.12597088793342,5.006618218368002,35.00519300182792,24.101470049377554,4.996326064060242,-26.613767232531533,-40.13325370671225,1.4841224086583766,-0.05238931589212825,-5.015583625030859,40.0103490990202,42245.32604602126,25750.836771260787,25750.836771260787,67996.16281728205,77342.38970426572,77342.38970426572,25750.836771260787,103093.2264755265,103093.2264755265,103093.2264755265,127891.04985914919,91560.66643503775,56463.60277679328,38996.73739804941,24797.823383622683,0.0,63794.56078167209,21078.14987607928,1535.4405968217902,0.0,0.8868019564974677,2.815620765406762,0.0014959135982669303,354440.6205921847,1554979.4995326742,4.387136826853195,1554979.4995326742,4.387136826853195,0.8499999999999999,0.09558479304692968,4.027634451161993,1.2672164917131887,1.0,0.0,4.027634451161215,1.2848047584043611,1.285098969078878,3.1348221780903405,19323.14548737876,1970.4124739211413,4632.441516551485,4632.441516551485,5.5588045049795705,5.006618218368002,-2.3450620620616327,7.351680280429635,3.485288012822284,3.485288012822284,0.9957965750920811,0.0,0.0,0.00022898059528507614,0.9938815761853028,0.0002303902202956061,199.02674583986024,0.0,0.0,0.0,0.0519700836671574,7.767481807823696e-05,0.00015130577720683916,0.0006094043609381065,0.09558479304693956,0.0717116181400022,0.02387317490693737,0.095584853942458,0.07171161813999478,0.0238731749069349,0.3754190180575672,0.3754190180575672,0.12497900039181731,0.0,4.963079417433903,4.950142457290724,5.001944564698874,4.963194309138714,4.950340763681766,5.00180883449292,24797.823383622683,21078.14987607928,0.85,1.0658614462444431,0.6622089019563902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522519388976929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.634529212468,1535.4405968217902,0.3754190180575672,0.12497900039181731,6.112874298809886,3.485288012822284
4901.0,-30.12590903404002,5.006611086336931,35.005191638945895,24.101464845612668,4.996318644443596,-26.61371230602678,-40.133196535147704,1.4841219164303838,-0.052142253561100915,-5.015584825064075,40.01034630681595,42245.339251824174,25750.85584372858,25750.85584372858,67996.19509555276,77342.39880168263,77342.39880168263,25750.85584372858,103093.25464541122,103093.25464541122,103093.25464541122,127891.07085899777,91560.64748865669,56463.58793879857,38996.73283317569,24797.816213586557,0.0,63794.549046762244,21078.143781548573,1535.4402610553514,0.0,0.8868019605003846,2.8156173799740665,0.0014959135982669303,354440.60401137616,1554979.3791147864,4.3871366923437405,1554979.3791147864,4.3871366923437405,0.85,0.09558476169230679,4.027634451161993,1.267216364783235,1.0,0.0,4.027634451162433,1.2848047607071225,1.2850989713821668,3.1348221724717846,19323.14148889675,1970.4120661894478,4632.441516551485,4632.441516551485,5.558808622131988,5.006611086336931,-2.3450557849218545,7.351666871258786,3.4852969512580785,3.4852969512580785,0.9957991289308795,0.0,0.0,0.00022898059528507614,0.9938751711965563,0.0002303917050361561,199.02669518406282,0.0,0.0,0.0,0.0519700836671574,7.767532119298652e-05,0.00015130527409208962,0.0006094023345758082,0.09558476169230543,0.07171158694295315,0.023873174749352275,0.09558471854281438,0.07171158694295417,0.02387317474935261,0.3754188695109886,0.3754188695109886,0.12497900448510475,0.0,4.963152507640132,4.950228130538733,5.0019798321126245,4.963442571502981,4.9505685437263764,5.002118619957287,24797.816213586557,21078.143781548573,0.85,1.0658621482802653,0.6622092307738986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522515689940292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.631568197792,1535.4402610553514,0.3754188695109886,0.12497900448510475,6.112874298809886,3.4852969512580785
4902.0,-30.12584724903307,5.006604038417999,35.00519025087135,24.101467884052568,4.996325957231255,-26.61365596813419,-40.133139154035575,1.484134676332325,-0.052089366559528116,-5.01557467872229,40.010342847264766,42245.35132168612,25750.845750271856,25750.845750271856,67996.19707195797,77342.38137274717,77342.38137274717,25750.845750271856,103093.22712301902,103093.22712301902,103093.22712301902,127891.02719876828,91560.60800844368,56463.5779573824,38996.700056734764,24797.80007574925,0.0,63794.50013248401,21078.13006438686,1535.4391461916732,0.0,0.8868020246669358,2.815617869527796,0.0014959135982669303,354440.74420297064,1554979.229916598,4.387134536164212,1554979.229916598,4.387134536164212,0.85,0.09558472385857798,4.027634451161993,1.2672162054339422,1.0,0.0,4.027634451161853,1.284804701013222,1.2850989116745968,3.1348223181201953,19323.133156913926,1970.411216563651,4632.441516551485,4632.441516551485,5.558806443268708,5.006604038417999,-2.345041222766023,7.3516452611840215,3.485305830125985,3.485305830125985,0.9958016657502815,0.0,0.0,0.00022898059528507614,0.9938687733854725,0.00023039318813195662,199.02664458470628,0.0,0.0,0.0,0.0519700836671574,7.767582615480199e-05,0.00015130476913027415,0.0006094003007742038,0.0955847238585789,0.0717115505895463,0.0238731732690326,0.09558467267558969,0.0717115505895456,0.023873173269032374,0.37541872263287424,0.37541872263287424,0.12497901119566761,0.0,4.9632152155116955,4.950313761687255,5.001973649075069,4.963485312162788,4.950675565179608,5.001968210202733,24797.80007574925,21078.13006438686,0.85,1.0658629965082909,0.662209927720319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522511993705347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.628608307861,1535.4391461916732,0.37541872263287424,0.12497901119566761,6.112874298809886,3.485305830125985
4903.0,-30.125785481607107,5.006596937441021,35.005188867187584,24.101461562700592,4.996325639621018,-26.613600409202057,-40.13307810584081,1.4841405672159866,-0.05202087904922337,-5.015570971730076,40.01034019900826,42245.348113302665,25750.85211723731,25750.85211723731,67996.20023053998,77342.3571593942,77342.3571593942,25750.85211723731,103093.20927663152,103093.20927663152,103093.20927663152,127891.00093890075,91560.55866155827,56463.549615466756,38996.67671787946,24797.791662269225,0.0,63794.46838014868,21078.12291292884,1535.4386222492308,0.0,0.8868020531228425,2.815617402564968,0.0014959135982669303,354440.7954223435,1554979.1157066827,4.387133579964478,1554979.1157066827,4.387133579964478,0.85,0.09558469104097558,4.027634451161993,1.26721606366802,1.0,0.0,4.027634451161927,1.2848046734542482,1.285098884109312,3.134822385361923,19323.122742648902,1970.4101546041618,4632.441516551485,4632.441516551485,5.558807817698462,5.006596937441021,-2.3450313846269344,7.351628322067955,3.4853147224810024,3.4853147224810024,0.9958042064231435,0.0,0.0,0.00022898059528507614,0.9938623774392978,0.00023039467081453297,199.02659399977358,0.0,0.0,0.0,0.0519700836671574,7.767636339079049e-05,0.00015130423189428565,0.0006093981369840281,0.09558469104097576,0.07171151812266449,0.023873172918311276,0.0955846272736289,0.07171151812266435,0.023873172918311224,0.37541857714409277,0.37541857714409277,0.1249790175089017,0.0,4.963280785334803,4.950395097125295,5.001991833717625,4.963550092680862,4.950727482652155,5.002071621152936,24797.791662269225,21078.12291292884,0.85,1.0658635765307007,0.6622102070286773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522508301588761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.625649099698,1535.4386222492308,0.37541857714409277,0.1249790175089017,6.112874298809886,3.4853147224810024
4904.0,-30.125723748137066,5.0065899329588515,35.00518749100253,24.10145894335585,4.996335235319767,-26.613543889425497,-40.13301691794766,1.484155376608205,-0.052110086847505954,-5.01556022511452,40.01033765005686,42245.344183968504,25750.840537860295,25750.840537860295,67996.1847218288,77342.3077338266,77342.3077338266,25750.840537860295,103093.14827168689,103093.14827168689,103093.14827168689,127890.9290760609,91560.48812965852,56463.52457980053,38996.62616650888,24797.780804374004,0.0,63794.40697088289,21078.113683717904,1535.4377930202927,0.0,0.8868021170471879,2.815619828710684,0.0014959135982669303,354440.9439079607,1554979.0057794484,4.387131431924064,1554979.0057794484,4.387131431924064,0.85,0.09558465490285824,4.027634451161993,1.267215870800428,1.0,0.0,4.027634451162852,1.2848046041723475,1.2850988148115465,3.1348225544043227,19323.107857456238,1970.4086367369325,4632.441516551485,4632.441516551485,5.558805318071218,5.0065899329588515,-2.345016385117193,7.351606318076044,3.4853235870836436,3.4853235870836436,0.9958067391667553,0.0,0.0,0.00022898059528507614,0.9938559850535799,0.00023039615269080613,199.0265434426751,0.0,0.0,0.0,0.0519700836671574,7.767690185959873e-05,0.0001513036934254774,0.0006093959682285051,0.0955846549028641,0.07171148304220912,0.02387317186065498,0.09558466490512517,0.07171148304220472,0.023873171860653516,0.37541843256325863,0.37541843256325863,0.12497902497845666,0.0,4.963310574746629,4.950442872394149,5.001967566975054,4.963450138267035,4.950654392728666,5.001890934719029,24797.780804374004,21078.113683717904,0.85,1.0658643594392796,0.6622107828865024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522504610524651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.622691598832,1535.4377930202927,0.37541843256325863,0.12497902497845666,6.112874298809886,3.4853235870836436
4905.0,-30.125662017811152,5.006582955946386,35.00518614591134,24.101462121494137,4.99634147576908,-26.61348770806084,-40.132959571760125,1.4841671660187534,-0.05202474326728179,-5.015552649027843,40.01033580336289,42245.356127441955,25750.837241495818,25750.837241495818,67996.19336893778,77342.29533930022,77342.29533930022,25750.837241495818,103093.13258079604,103093.13258079604,103093.13258079604,127890.90813206178,91560.45327155263,56463.51405969436,38996.599124286964,24797.775551265746,0.0,63794.37467555271,21078.109218575883,1535.4373624560915,0.0,0.8868021622923232,2.815619591924676,0.0014959135982669303,354441.04858651955,1554978.9261380914,4.387129911558533,1554978.9261380914,4.387129911558533,0.85,0.09558462106799845,4.027634451161993,1.2672156806802377,1.0,0.0,4.027634451161189,1.2848045490186528,1.285098759645222,3.1348226889750217,19323.100500932112,1970.4078865802403,4632.441516551485,4632.441516551485,5.558804606488683,5.006582955946386,-2.345003686523973,7.351586642470359,3.4853324689605913,3.4853324689605913,0.9958092768458833,0.0,0.0,0.00022898059528507614,0.9938495930377717,0.00023039763450038826,199.02649288817716,0.0,0.0,0.0,0.0519700836671574,7.767740652356678e-05,0.00015130318876150934,0.0006093939356265211,0.0955846210680026,0.07171144986462298,0.023873171203379614,0.09558463493984803,0.07171144986461987,0.02387317120337858,0.3754182867270224,0.3754182867270224,0.12497903080980739,0.0,4.963351164750861,4.950506319204408,5.00193946639871,4.963527905760543,4.950774501616479,5.0018414700488165,24797.775551265746,21078.109218575883,0.85,1.0658650345701295,0.6622113053430592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522500921491535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.619735476626,1535.4373624560915,0.3754182867270224,0.12497903080980739,6.112874298809886,3.4853324689605913
