time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4906.0,-30.125600306365154,5.006575872225104,35.00518478696377,24.101445986330532,4.996336924923408,-26.61343262284402,-40.13289862833915,1.4841692414022627,-0.05202584330885429,-5.015551451399808,40.01033270958134,42245.352980013784,25750.85004655379,25750.85004655379,67996.20302656757,77342.24840754474,77342.24840754474,25750.85004655379,103093.09845409854,103093.09845409854,103093.09845409854,127890.86394145618,91560.37951516824,56463.48408763716,38996.550475034535,24797.76548735764,0.0,63794.315962392175,21078.100664253994,1535.4367990686794,0.0,0.8868021795900792,2.8156197461601193,0.0014959135982669303,354441.0651341116,1554978.792714282,4.38712933030465,1554978.792714282,4.38712933030465,0.85,0.09558458846472538,4.027634451161993,1.2672155119897797,1.0,0.0,4.027634451163021,1.284804539309511,1.2850987499338569,3.1348227126645685,19323.08493523778,1970.4062993211528,4632.441516551485,4632.441516551485,5.558807370702312,5.006575872225104,-2.344995698655879,7.351571570880983,3.4853413474500954,3.4853413474500954,0.9958118135571701,0.0,0.0,0.00022898059528507614,0.9938432030212606,0.00023039911586554134,199.02644234916676,0.0,0.0,0.0,0.0519700836671574,7.767794284761077e-05,0.00015130265243746535,0.0006093917755093245,0.09558458846472542,0.07171141783345109,0.023873170631274337,0.09558460696807189,0.07171141783345106,0.023873170631274327,0.3754181408690548,0.3754181408690548,0.12497903508183099,0.0,4.963385601468531,4.9505447145526205,5.001961993020132,4.963525608090947,4.950700571570678,5.002054376816545,24797.76548735764,21078.100664253994,0.85,1.0658661669270422,0.6622118654727505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522497232648177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.616781349217,1535.4367990686794,0.3754181408690548,0.12497903508183099,6.112874298809886,3.4853413474500954
4907.0,-30.12553861052375,5.006568888840828,35.005183417725036,24.10145398406314,4.996345982351839,-26.61337619074174,-40.13284124722702,1.4841835625698385,-0.05192644023276216,-5.015540549210204,40.01032969193456,42245.36463157828,25750.838006113172,25750.838006113172,67996.20263769146,77342.24409119354,77342.24409119354,25750.838006113172,103093.08209730672,103093.08209730672,103093.08209730672,127890.83379607345,91560.35388988744,56463.474430272305,38996.5327329057,24797.751698766737,0.0,63794.28443167244,21078.088943951727,1535.4358030181688,0.0,0.8868022460032827,2.815619712910219,0.0014959135982669303,354441.2157693808,1554978.6625739005,4.387127098631939,1554978.6625739005,4.387127098631939,0.85,0.09558455070338054,4.027634451161993,1.267215369124897,1.0,0.0,4.0276344511609325,1.284804472311656,1.2850986829206599,3.13482287613411,19323.079527227463,1970.4057478575726,4632.441516551485,4632.441516551485,5.558804771545782,5.006568888840828,-2.344980609867332,7.3515494987081595,3.4853501821207526,3.4853501821207526,0.9958143377487865,0.0,0.0,0.00022898059528507614,0.9938368146648536,0.00023040059686488276,199.02639182296147,0.0,0.0,0.0,0.0519700836671574,7.767844782518374e-05,0.0001513021474598924,0.0006093897416442547,0.09558455070338234,0.07171138160247338,0.02387316910090897,0.09558455099117293,0.07171138160247202,0.023873169100908514,0.3754179935162113,0.3754179935162113,0.1249790411590425,0.0,4.9634271626098325,4.950607372816023,5.001940150476912,4.963614108977424,4.950878720845026,5.001873510822804,24797.751698766737,21078.088943951727,0.85,1.065866687642206,0.6622123754178266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452249354493491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.61382890126,1535.4358030181688,0.3754179935162113,0.1249790411590425,6.112874298809886,3.4853501821207526
4908.0,-30.125476937375357,5.006561813450217,35.00518205000177,24.101442843116843,4.996342994625581,-26.613320983689878,-40.132784040737874,1.4841870409400824,-0.05187730381817346,-5.015538694618665,40.010326997599066,42245.37693514832,25750.849046873373,25750.849046873373,67996.22598202169,77342.21111993992,77342.21111993992,25750.849046873373,103093.06016681329,103093.06016681329,103093.06016681329,127890.80401429906,91560.29474226198,56463.460557470244,38996.48242754637,24797.743847485784,0.0,63794.22627503215,21078.082270362916,1535.4353533113842,0.0,0.8868022651982514,2.8156192839300402,0.0014959135982669303,354441.24139422836,1554978.5463767943,4.387126453626385,1554978.5463767943,4.387126453626385,0.85,0.0955845182527498,4.027634451161993,1.267215224611573,1.0,0.0,4.027634451161803,1.2848044560390075,1.285098666644285,3.134822915838106,19323.067044594725,1970.4044749832742,4632.441516551485,4632.441516551485,5.558807154902412,5.006561813450217,-2.344972163639566,7.351533977089783,3.485359035253538,3.485359035253538,0.9958168672152966,0.0,0.0,0.00022898059528507614,0.9938304287024835,0.00023040207732824867,199.0263413153664,0.0,0.0,0.0,0.0519700836671574,7.767895126902301e-05,0.0001513016440160531,0.0006093877139565034,0.0955845182527484,0.0717113495468331,0.0238731687059153,0.09558451050179265,0.07171134954683415,0.023873168705915646,0.3754178464650142,0.3754178464650142,0.12497904600369278,0.0,4.9634733066412196,4.950661465348105,5.001962396532008,4.963661390800496,4.950881359441496,5.002054907277568,24797.743847485784,21078.082270362916,0.85,1.065868025248456,0.6622131719729369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522489858156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.610878197736,1535.4353533113842,0.3754178464650142,0.12497904600369278,6.112874298809886,3.485359035253538
4909.0,-30.12541527066503,5.006554882938098,35.00518068871452,24.10145024713131,4.996355697962794,-26.613264213209792,-40.132722817920126,1.4842046405075646,-0.05186614559579539,-5.015525690758633,40.01032444961526,42245.37258318461,25750.831661454315,25750.831661454315,67996.20424463892,77342.18970196144,77342.18970196144,25750.831661454315,103093.02136341576,103093.02136341576,103093.02136341576,127890.75340862837,91560.25350312142,56463.43638434482,38996.46346530733,24797.73204521262,0.0,63794.195510519945,21078.072238430726,1535.434421134473,0.0,0.8868023406071769,2.8156206551505987,0.0014959135982669303,354441.4210682987,1554978.4364913218,4.387123919672151,1554978.4364913218,4.387123919672151,0.85,0.09558448017590988,4.027634451161993,1.2672150751529263,1.0,0.0,4.027634451162002,1.2848043737040238,1.2850985842904472,3.1348231167290734,19323.058341404332,1970.4035875048394,4632.441516551485,4632.441516551485,5.558803401931328,5.006554882938098,-2.344955540418901,7.351510423356999,3.485367848992105,3.485367848992105,0.9958193854263158,0.0,0.0,0.00022898059528507614,0.9938240434509978,0.0002304035576458323,199.02629081306947,0.0,0.0,0.0,0.0519700836671574,7.767949006177276e-05,0.00015130110522330338,0.0006093855438962625,0.09558448017591588,0.07171131301899449,0.02387316715692139,0.09558450714965554,0.07171131301898999,0.023873167156919894,0.37541769917725204,0.37541769917725204,0.12497905252244065,0.0,4.963505615194322,4.950717850384365,5.001922349869744,4.963659545162841,4.950968098805106,5.001786890098913,24797.73204521262,21078.072238430726,0.85,1.065868198516996,0.6622134231039587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522486172735034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.607929096126,1535.434421134473,0.37541769917725204,0.12497905252244065,6.112874298809886,3.485367848992105
4910.0,-30.12535363563976,5.0065478587827155,35.005179342833166,24.10143903633582,4.996353289260822,-26.613208982578197,-40.13266561143098,1.484208636199204,-0.051828672625447325,-5.015523872702955,40.010322175770895,42245.384718054534,25750.842898645904,25750.842898645904,67996.22761670043,77342.15401710018,77342.15401710018,25750.842898645904,103092.99691574609,103092.99691574609,103092.99691574609,127890.72367868292,91560.19189167708,56463.42259263118,38996.410332273226,24797.72676293683,0.0,63794.137095210055,21078.067748496305,1535.4341194230642,0.0,0.8868023580936063,2.8156203751145585,0.0014959135982669303,354441.44618834305,1554978.3384285124,4.387123332078462,1554978.3384285124,4.387123332078462,0.85,0.09558444821993664,4.027634451161993,1.2672148756915704,1.0,0.0,4.027634451161879,1.284804355011225,1.2850985655933678,3.134823162338055,19323.045338802352,1970.4022616084344,4632.441516551485,4632.441516551485,5.558805827691383,5.0065478587827155,-2.344947114992502,7.3514949737752175,3.485376694643366,3.485376694643366,0.9958219127552475,0.0,0.0,0.00022898059528507614,0.9938176615245404,0.0002304050372115689,199.02624033674684,0.0,0.0,0.0,0.0519700836671574,7.76799935118574e-05,0.00015130060177321873,0.0006093835161833571,0.09558444821993503,0.07171128143011404,0.02387316678982098,0.09558448074553146,0.07171128143011525,0.023873166789821383,0.37541755187537806,0.37541755187537806,0.1249790566162058,0.0,4.963542844407414,4.950764401378137,5.001931555356862,4.963695200077495,4.950954059866376,5.001971834336928,24797.72676293683,21078.067748496305,0.85,1.0658695408830272,0.6622142197018055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452248248770066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.60498192131,1535.4341194230642,0.37541755187537806,0.1249790566162058,6.112874298809886,3.485376694643366
4911.0,-30.12529202885992,5.0065408943274505,35.005177985534516,24.101447453163587,4.9963596402522255,-26.613152901297436,-40.13260826524345,1.4842205126897459,-0.05166188358322188,-5.015514892845089,40.01031915145342,42245.39622200983,25750.835734631797,25750.835734631797,67996.23195664163,77342.16240355109,77342.16240355109,25750.835734631797,103092.99813818288,103092.99813818288,103092.99813818288,127890.71187476529,91560.17790952875,56463.41172798749,38996.40686837918,24797.713736582395,0.0,63794.12060496157,21078.056676095035,1535.4332126948211,0.0,0.8868024147472331,2.8156192323276046,0.0014959135982669303,354441.5702629055,1554978.2080004765,4.387121428355816,1554978.2080004765,4.387121428355816,0.85,0.09558441122241029,4.027634451161993,1.2672147723892708,1.0,0.0,4.02763445116049,1.2848042994501707,1.2850985100195906,3.1348232979027317,19323.042387981906,1970.4019607084895,4632.441516551485,4632.441516551485,5.558804281203623,5.0065408943274505,-2.3449334606254806,7.351474354952931,3.4853855004947225,3.4853855004947225,0.9958244287127779,0.0,0.0,0.00022898059528507614,0.9938112825669125,0.00023040651610801074,199.0261898835815,0.0,0.0,0.0,0.0519700836671574,7.768049819439653e-05,0.00015130009709067962,0.0006093814835065757,0.0955844112224149,0.07171124588530357,0.02387316533711132,0.09558439161071808,0.07171124588530012,0.02387316533711017,0.3754174040032061,0.3754174040032061,0.12497906173125072,0.0,4.963601467577348,4.950847749862248,5.001915874411338,4.963853009261868,4.951198206417132,5.0018702258161625,24797.713736582395,21078.056676095035,0.85,1.065869884431846,0.662214571208059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522478804561572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.602036167295,1535.4332126948211,0.3754174040032061,0.12497906173125072,6.112874298809886,3.4853855004947225
4912.0,-30.125230499615636,5.006533887528087,35.00517662982472,24.10144106196242,4.996359924993627,-26.61309749648569,-40.13254725197328,1.4842269218636819,-0.05160654375208651,-5.015510711783896,40.01031648313562,42245.39214275475,25750.84081592361,25750.84081592361,67996.23295867836,77342.13538146368,77342.13538146368,25750.84081592361,103092.9761973873,103092.9761973873,103092.9761973873,127890.6811766992,91560.12609421024,56463.382855501404,38996.381376343146,24797.704979311904,0.0,63794.08635565505,21078.049232415116,1535.4326577656443,0.0,0.8868024456884632,2.8156189934042173,0.0014959135982669303,354441.62803257717,1554978.092925446,4.387120388642742,1554978.092925446,4.387120388642742,0.8499999999999999,0.09558437764221717,4.027634451161993,1.2672145806206392,1.0,0.0,4.027634451161137,1.2848042694665291,1.285098480029083,3.134823371060504,19323.031452773837,1970.4008456275933,4632.441516551485,4632.441516551485,5.558805378096438,5.006533887528087,-2.344923331254076,7.351457218782162,3.4853943126486886,3.4853943126486886,0.9958269464710539,0.0,0.0,0.00022898059528507614,0.9938049116816247,0.00023040799315191186,199.02613949393984,0.0,0.0,0.0,0.0519700836671574,7.768103515289801e-05,0.00015129956013217814,0.0006093793208340162,0.0955843776422185,0.07171121308892311,0.02387316455329538,0.09558435228911466,0.07171121308892212,0.023873164553295044,0.37541725793821085,0.37541725793821085,0.12497906615967952,0.0,4.9636604217294575,4.950923913067356,5.001923107585014,4.963904168031831,4.951236510437866,5.00195999055893,24797.704979311904,21078.049232415116,0.85,1.0658704723757018,0.6622148627889219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522475123112217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.59909190193,1535.4326577656443,0.37541725793821085,0.12497906615967952,6.112874298809886,3.4853943126486886
4913.0,-30.12516894602093,5.006526899008276,35.00517526523548,24.101434146892302,4.9963636497879165,-26.613041725713316,-40.13248997563494,1.4842364294802775,-0.0516385812070439,-5.01550371762712,40.0103135130828,42245.40361990593,25750.838622377345,25750.838622377345,67996.24224228328,77342.09221966563,77342.09221966563,25750.838622377345,103092.93084204297,103092.93084204297,103092.93084204297,127890.6239990792,91560.05952210457,56463.370922344875,38996.32066639965,24797.693157036214,0.0,63794.01382343587,21078.03918348078,1535.4318602497435,0.0,0.886802492039409,2.8156202305884737,0.0014959135982669303,354441.72467077395,1554977.9648376668,4.387118831119617,1554977.9648376668,4.387118831119617,0.85,0.09558434239902114,4.027634451161993,1.2672144267661496,1.0,0.0,4.027634451161632,1.2848042249876377,1.2850984355400061,3.134823479585574,19323.01740326401,1970.3994129762978,4632.441516551485,4632.441516551485,5.558804904578044,5.006526899008276,-2.34491115826903,7.351438057277306,3.4854031004214265,3.4854031004214265,0.9958294572632648,0.0,0.0,0.00022898059528507614,0.9937985383191257,0.00023040947078908518,199.02608908438174,0.0,0.0,0.0,0.0519700836671574,7.768153922696667e-05,0.00015129905605810946,0.0006093772906079313,0.09558434239902401,0.07171117897672477,0.02387316342229924,0.09558434963758429,0.07171117897672262,0.023873163422298525,0.3754171129386156,0.3754171129386156,0.12497907141848472,0.0,4.963698709554819,4.950975031198254,5.001922830309979,4.963865136420054,4.951192793212272,5.0019350205799356,24797.693157036214,21078.03918348078,0.85,1.0658718297688246,0.6622157956204086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522471446298033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.596148136827,1535.4318602497435,0.3754171129386156,0.12497907141848472,6.112874298809886,3.4854031004214265
4914.0,-30.125107428336523,5.006519975486371,35.005173916333646,24.101437045633816,4.9963715483573,-26.612985569880113,-40.13243262944741,1.4842496899008693,-0.051596176146063044,-5.015494485869486,40.01031124083499,42245.41471783593,25750.83082262859,25750.83082262859,67996.24554046452,77342.07206177055,77342.07206177055,25750.83082262859,103092.90288439914,103092.90288439914,103092.90288439914,127890.58748612975,91560.01765809796,56463.360314163336,38996.285937705135,24797.68460173061,0.0,63793.970539435744,21078.03191147102,1535.4312011636903,0.0,0.8868025472518092,2.8156207510831863,0.0014959135982669303,354441.8522259104,1554977.866843734,4.387116975826654,1554977.866843734,4.387116975826654,0.85,0.09558430695311618,4.027634451161993,1.2672143009351564,1.0,0.0,4.027634451162695,1.2848041629522418,1.2850983734904047,3.1348236309471753,19323.00856820064,1970.3985120505617,4632.441516551485,4632.441516551485,5.558803220854951,5.006519975486371,-2.3448973329091376,7.351417308395508,3.485411882030497,3.485411882030497,0.9958319662944277,0.0,0.0,0.00022898059528507614,0.9937921687188853,0.00023041094757293064,199.02603870425813,0.0,0.0,0.0,0.0519700836671574,7.768204391878988e-05,0.00015129855136628625,0.0006093752578937569,0.09558430695312349,0.07171114465245175,0.023873162300671744,0.09558433222865734,0.07171114465244625,0.023873162300669916,0.3754169673227148,0.3754169673227148,0.12497907689077924,0.0,4.963735124019138,4.951031672916201,5.001898455449464,4.963898309723447,4.951275780908134,5.001818510182659,24797.68460173061,21078.03191147102,0.85,1.0658726046598876,0.6622164188968443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522467768030598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.59320691052,1535.4312011636903,0.3754169673227148,0.12497907689077924,6.112874298809886,3.485411882030497
4915.0,-30.125045970000613,5.006513058911737,35.00517258611335,24.10143526447939,4.99637587917222,-26.612929824271617,-40.132371546328045,1.4842597334432082,-0.05155124670653777,-5.015487946491753,40.01030908717094,42245.41014450214,25750.829988956048,25750.829988956048,67996.24013345818,77342.04735447491,77342.04735447491,25750.829988956048,103092.87734343096,103092.87734343096,103092.87734343096,127890.55525796246,91559.96982425648,56463.33261428358,38996.26356663655,24797.677914531512,0.0,63793.94148116806,21078.026227351784,1535.4307107838783,0.0,0.8868025883320381,2.815620924167605,0.0014959135982669303,354441.9425804735,1554977.773963898,4.38711559541476,1554977.773963898,4.38711559541476,0.85,0.0955842729055968,4.027634451161993,1.2672141388384626,1.0,0.0,4.027634451162935,1.2848041159661703,1.2850983264935736,3.134823745589591,19322.998473251417,1970.3974826522226,4632.441516551485,4632.441516551485,5.558803040890986,5.006513058911737,-2.3448854726064514,7.351398531518188,3.4854206715997362,3.4854206715997362,0.9958344775999246,0.0,0.0,0.00022898059528507614,0.9937858053076201,0.00023041242294077308,199.02598837276358,0.0,0.0,0.0,0.0519700836671574,7.76825815019042e-05,0.00015129801378317194,0.0006093730927054854,0.09558427290559743,0.07171111155644302,0.02387316134915441,0.09558431200501154,0.07171111155644255,0.023873161349154255,0.3754168215829458,0.3754168215829458,0.12497908107176019,0.0,4.963772956853461,4.9510885155871165,5.001879157139001,4.963936699785222,4.95132831169326,5.001814398509282,24797.677914531512,21078.026227351784,0.85,1.0658730054096224,0.6622166488485894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522464091910925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.590267016596,1535.4307107838783,0.3754168215829458,0.12497908107176019,6.112874298809886,3.4854206715997362
4916.0,-30.12498455560155,5.006506142145208,35.00517125786061,24.101433692872547,4.996378997677338,-26.612874239425107,-40.132310533057876,1.4842686815009096,-0.05147767995833874,-5.015481754909687,40.010306484038345,42245.40549089392,25750.830011983366,25750.830011983366,67996.23550287729,77342.02833752282,77342.02833752282,25750.830011983366,103092.85834950619,103092.85834950619,103092.85834950619,127890.52695896332,91559.92720782087,56463.30436119212,38996.24760736529,24797.66860945713,0.0,63793.916216822414,21078.01831803856,1535.430078656291,0.0,0.8868026292696655,2.8156206804852175,0.0014959135982669303,354442.02812956145,1554977.661700096,4.387114219794768,1554977.661700096,4.387114219794768,0.85,0.09558423818663073,4.027634451161993,1.2672139064082875,1.0,0.0,4.027634451159866,1.2848040741050384,1.2850982846228558,3.1348238477275534,19322.98947939393,1970.396565533993,4632.441516551485,4632.441516551485,5.558803045861868,5.006506142145208,-2.3448738770800133,7.351380019225221,3.4854294517255324,3.4854294517255324,0.995836986207295,0.0,0.0,0.00022898059528507614,0.9937794464894855,0.0002304138972625641,199.02593807727672,0.0,0.0,0.0,0.0519700836671574,7.768311847371979e-05,0.00015129747681135635,0.0006093709299793016,0.09558423818663017,0.07171107806058723,0.023873160126042948,0.09558426879350605,0.07171107806058764,0.02387316012604309,0.3754166757940346,0.3754166757940346,0.12497908451141775,0.0,4.9638168302908525,4.95115115002784,5.001866647340933,4.964004074951333,4.951413452416205,5.001828381416658,24797.66860945713,21078.01831803856,0.85,1.0658733549414345,0.6622168381591509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45224604193396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.587327984316,1535.430078656291,0.3754166757940346,0.12497908451141775,6.112874298809886,3.4854294517255324
4917.0,-30.12492308024256,5.006499177500059,35.00516991599999,24.10142747629436,4.99637826330474,-26.612818985010687,-40.13225329164413,1.4842741680728546,-0.051398515927076005,-5.015477855695049,40.010303431173625,42245.416964779644,25750.835757417946,25750.835757417946,67996.25272219759,77342.00610016697,77342.00610016697,25750.835757417946,103092.84185758492,103092.84185758492,103092.84185758492,127890.49941546217,91559.87978652952,56463.29065114208,38996.21015043049,24797.65755787725,0.0,63793.867708307735,21078.008924195663,1535.429398729313,0.0,0.886802660168828,2.8156200957170574,0.0014959135982669303,354442.0820050171,1554977.5300409638,4.387113181495625,1554977.5300409638,4.387113181495625,0.85,0.0955842040461661,4.027634451161993,1.2672138173924758,1.0,0.0,4.027634451161729,1.2848040484375574,1.2850982589494973,3.134823910354249,19322.979471510112,1970.3955450138542,4632.441516551485,4632.441516551485,5.558804286122442,5.006499177500059,-2.3448639875972748,7.351363165097334,3.4854382202658156,3.4854382202658156,0.9958394915045188,0.0,0.0,0.00022898059528507614,0.9937730814035461,0.00023041537305647033,199.02588773189203,0.0,0.0,0.0,0.0519700836671574,7.768362225291649e-05,0.00015129697303215966,0.0006093689009408532,0.09558420404617274,0.07171104504326355,0.0238731590029092,0.09558420994525231,0.07171104504325856,0.023873159002907537,0.37541653035507205,0.37541653035507205,0.12497908775698748,0.0,4.9638678532697895,4.951215134727136,5.001878711156394,4.964079339767977,4.951478482498942,5.001934380762805,24797.65755787725,21078.008924195663,0.85,1.0658744353470606,0.6622175215640377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522456749395676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.584390120444,1535.429398729313,0.37541653035507205,0.12497908775698748,6.112874298809886,3.4854382202658156
4918.0,-30.124861648173525,5.0064922450321445,35.00516856381911,24.10143093382942,4.996382835449292,-26.612763238867466,-40.132196015305794,1.4842844261432486,-0.051277150914017966,-5.015470224340665,40.01030044685314,42245.427964796756,25750.831896149695,25750.831896149695,67996.25986094645,77342.00155333937,77342.00155333937,25750.831896149695,103092.83344948907,103092.83344948907,103092.83344948907,127890.47873482807,91559.85222165547,56463.27863311274,38996.19287615859,24797.64528533899,0.0,63793.83816149758,21077.99849253814,1535.4285645240325,0.0,0.886802709814356,2.815619392218619,0.0014959135982669303,354442.1874474734,1554977.4013379072,4.387111513265749,1554977.4013379072,4.387111513265749,0.85,0.09558416829204033,4.027634451161993,1.2672136519989001,1.0,0.0,4.027634451162068,1.2848040004478813,1.2850982109488318,3.1348240274454033,19322.97365416417,1970.3949518096567,4632.441516551485,4632.441516551485,5.558803452594758,5.0064922450321445,-2.344851378279565,7.35134362331171,3.485446962834771,3.485446962834771,0.9958419893813631,0.0,0.0,0.00022898059528507614,0.9937667208437194,0.00023041684781984747,199.02583742198516,0.0,0.0,0.0,0.0519700836671574,7.768412634250583e-05,0.0001512964689425703,0.0006093668706522566,0.09558416829203883,0.07171101064435624,0.023873157647682594,0.09558413948275969,0.07171101064435736,0.02387315764768297,0.3754163853197405,0.3754163853197405,0.12497909232974629,0.0,4.9639299999071795,4.951298456732502,5.001877220460528,4.964193073426657,4.95164624521459,5.001885768658724,24797.64528533899,21077.99849253814,0.85,1.0658750409218238,0.6622180007080017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522453075810822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.581455524949,1535.4285645240325,0.3754163853197405,0.12497909232974629,6.112874298809886,3.485446962834771
4919.0,-30.124800290894054,5.006485220747041,35.00516719558624,24.10141465896743,4.9963790000972015,-26.612708400843488,-40.132138843741245,1.4842871100466775,-0.05129958505767718,-5.015468478598487,40.010297274942666,42245.43921346706,25750.842914212422,25750.842914212422,67996.28212767949,77341.95129036254,77341.95129036254,25750.842914212422,103092.79420457497,103092.79420457497,103092.79420457497,127890.42865616342,91559.77556710543,56463.2634902103,38996.12452988348,24797.634451588456,0.0,63793.75898147193,21077.989283850187,1535.42794359547,0.0,0.8868027301845564,2.815619890667853,0.0014959135982669303,354442.21156840393,1554977.2645447752,4.387110828769557,1554977.2645447752,4.387110828769557,0.85,0.09558413581937386,4.027634451161993,1.2672134734177964,1.0,0.0,4.027634451162518,1.2848039878919475,1.285098198390023,3.134824058080927,19322.957476835185,1970.393302181192,4632.441516551485,4632.441516551485,5.558805831051709,5.006485220747041,-2.3448431126249614,7.3513283333720025,3.4854557035027836,3.4854557035027836,0.995844486715081,0.0,0.0,0.00022898059528507614,0.9937603680712999,0.0002304183207964753,199.02578717335274,0.0,0.0,0.0,0.0519700836671574,7.76846295129966e-05,0.00015129596577207952,0.0006093648440654532,0.09558413581937521,0.07171097874528023,0.02387315707409497,0.09558411994531775,0.07171097874527922,0.023873157074094632,0.3754162418231,0.3754162418231,0.12497909714999189,0.0,4.963977118272055,4.951348702255757,5.001914927330063,4.96416889354083,4.9515530015048626,5.00206907439383,24797.634451588456,21077.989283850187,0.85,1.0658767129152575,0.6622189989734999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522449404814701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.57852211139,1535.42794359547,0.3754162418231,0.12497909714999189,6.112874298809886,3.4854557035027836
4920.0,-30.124738926576384,5.00647837632372,35.005165839333614,24.101426952425413,4.996394143705092,-26.612651658472718,-40.13207765584809,1.4843068756013917,-0.0512648506112896,-5.015453923567139,40.01029488742886,42245.43365411958,25750.82133079852,25750.82133079852,67996.25498491811,77341.93973687336,77341.93973687336,25750.82133079852,103092.76106767188,103092.76106767188,103092.76106767188,127890.38388251765,91559.74530282238,56463.239220068484,38996.11786972655,24797.622814845774,0.0,63793.74068457232,21077.97939261891,1535.4269855147413,0.0,0.8868028129067912,2.8156211332470615,0.0014959135982669303,354442.4126754141,1554977.1615798662,4.387108049069341,1554977.1615798662,4.387108049069341,0.85,0.09558409789750692,4.027634451161993,1.2672132893418895,1.0,0.0,4.027634451161053,1.284803895424026,1.2850981059009268,3.134824283695642,19322.951089800586,1970.3926508849186,4632.441516551485,4632.441516551485,5.558801171864147,5.00647837632372,-2.3448254429555564,7.351303819279277,3.4854644049184973,3.4854644049184973,0.9958469728338564,0.0,0.0,0.00022898059528507614,0.9937540146139816,0.00023041979395074184,199.02573691898175,0.0,0.0,0.0,0.0519700836671574,7.768516803478254e-05,0.0001512954272502936,0.0006093626750965555,0.09558409789751166,0.07171094235462773,0.023873155542883932,0.09558411140149982,0.07171094235462418,0.02387315554288275,0.37541609760632055,0.37541609760632055,0.12497910454521877,0.0,4.964013980385687,4.951411868247476,5.001872742906301,4.964189072955833,4.9516921880997415,5.001731681590286,24797.622814845774,21077.97939261891,0.85,1.0658765931461063,0.6622191017611244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522445738289633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.575589247284,1535.4269855147413,0.37541609760632055,0.12497910454521877,6.112874298809886,3.4854644049184973
4921.0,-30.124677608407595,5.006471370210983,35.00516449393764,24.10141647504645,4.996387009615119,-26.612597185584384,-40.13202055413274,1.4843065867919065,-0.05111583842830214,-5.015455418080978,40.01029249114657,42245.44496613437,25750.840733528414,25750.840733528414,67996.28569966278,77341.9262423967,77341.9262423967,25750.840733528414,103092.76697592511,103092.76697592511,103092.76697592511,127890.38500344919,91559.7040969423,56463.22282067996,38996.09030695815,24797.618027524077,0.0,63793.708334482224,21077.975323395465,1535.4267899576578,0.0,0.8868028139773401,2.8156190014269176,0.0014959135982669303,354442.39202569734,1554977.0582368087,4.387108013095882,1554977.0582368087,4.387108013095882,0.85,0.09558406830823601,4.027634451161993,1.267213159115054,1.0,0.0,4.027634451161119,1.284803896775145,1.2850981072523553,3.1348242803990143,19322.942393629546,1970.3917641222586,4632.441516551485,4632.441516551485,5.558805360309877,5.006471370210983,-2.344819545982751,7.351290916193735,3.485473148885374,3.485473148885374,0.9958494711101069,0.0,0.0,0.00022898059528507614,0.9937476659785213,0.00023042126600579638,199.0256867024298,0.0,0.0,0.0,0.0519700836671574,7.76856705967548e-05,0.00015129492468832133,0.0006093606509606421,0.09558406830823346,0.07171091262268088,0.023873155685552573,0.09558402697240817,0.07171091262268281,0.023873155685553208,0.3754159536307687,0.3754159536307687,0.12497910917883011,0.0,4.964079671428237,4.95148793055489,5.001907257685559,4.9643395796526875,4.951789340338621,5.002042475042913,24797.618027524077,21077.975323395465,0.85,1.06587761512696,0.662219614897345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522442071345836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.572658569417,1535.4267899576578,0.3754159536307687,0.12497910917883011,6.112874298809886,3.485473148885374
4922.0,-30.124616306147544,5.006464461639872,35.005163128219486,24.101414100173884,4.996395316004097,-26.612541182799546,-40.1319632428698,1.484320192656094,-0.05117842323829791,-5.015444798269485,40.01028920842588,42245.45528471213,25750.829028533237,25750.829028533237,67996.28431324537,77341.88289607322,77341.88289607322,25750.829028533237,103092.71192460645,103092.71192460645,103092.71192460645,127890.31453184478,91559.63929702107,56463.21168565989,38996.030679290205,24797.602607238317,0.0,63793.63328652852,21077.96221615257,1535.4257017073069,0.0,0.886802879912912,2.8156210630515335,0.0014959135982669303,354442.5387597862,1554976.9166648528,4.387105797475105,1554976.9166648528,4.387105797475105,0.85,0.09558403130765963,4.027634451161993,1.2672130272397775,1.0,0.0,4.02763445116281,1.2848038331237144,1.2850980435863488,3.1348244357036954,19322.928718125055,1970.3903696088935,4632.441516551485,4632.441516551485,5.558802833565582,5.006464461639872,-2.344804797927453,7.351269259567325,3.4854818326685715,3.4854818326685715,0.9958519521910204,0.0,0.0,0.00022898059528507614,0.9937413190339203,0.00023042273768759345,199.02563649893165,0.0,0.0,0.0,0.0519700836671574,7.768617500601313e-05,0.00015129442027906302,0.0006093586193845359,0.0955840313076673,0.07171087703285252,0.023873154274814772,0.09558403632059802,0.07171087703284677,0.02387315427481286,0.375415810672686,0.375415810672686,0.12497911622811107,0.0,4.964112978990784,4.951536501934186,5.001894688799098,4.964266375031173,4.951750966068744,5.001864606774291,24797.602607238317,21077.96221615257,0.85,1.065878847311309,0.6622205556934977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522438407161604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.569729012512,1535.4257017073069,0.375415810672686,0.12497911622811107,6.112874298809886,3.4854818326685715
4923.0,-30.12455504643683,5.006457605570043,35.00516179458204,24.101417033839994,4.996403100051495,-26.61248527061668,-40.13190212482584,1.4843333242313574,-0.05113402898342656,-5.015436203023109,40.01028741141162,42245.44980593133,25750.82272837948,25750.82272837948,67996.2725343108,77341.86329383844,77341.86329383844,25750.82272837948,103092.68602221792,103092.68602221792,103092.68602221792,127890.283142378,91559.59804665924,56463.18455875202,38996.01498656358,24797.597120160077,0.0,63793.61210672366,21077.957552136064,1535.425232921978,0.0,0.8868029301648741,2.815621483125144,0.0014959135982669303,354442.65752046386,1554976.8391660845,4.387104108867899,1554976.8391660845,4.387104108867899,0.85,0.09558399744787903,4.027634451161993,1.2672128618462009,1.0,0.0,4.027634451163216,1.2848037716911251,1.2850979821396922,3.1348245855945867,19322.920012566497,1970.3894818889733,4632.441516551485,4632.441516551485,5.558801473558394,5.006457605570043,-2.344791503000081,7.351249108570125,3.4854905341999713,3.4854905341999713,0.9958544383428489,0.0,0.0,0.00022898059528507614,0.9937349765383617,0.0002304242083565594,199.02558633030455,0.0,0.0,0.0,0.0519700836671574,7.768671292293996e-05,0.00015129388236213617,0.0006093564528517895,0.09558399744787877,0.0717108438901465,0.02387315355773227,0.09558402681451647,0.07171084389014669,0.023873153557732337,0.37541566691150385,0.37541566691150385,0.12497912237652851,0.0,4.964147554309818,4.951592187651556,5.001865821958347,4.9643021740396875,4.951831262343376,5.001766698434096,24797.597120160077,21077.957552136064,0.85,1.0658790165472414,0.6622206896711964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452243474392988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.566801180843,1535.425232921978,0.37541566691150385,0.12497912237652851,6.112874298809886,3.4854905341999713
4924.0,-30.12449379480474,5.006450676327856,35.00516046129181,24.101405718270712,4.996401299995261,-26.612430324152836,-40.131841181404866,1.4843378293433929,-0.0511168292020443,-5.015433543832703,40.01028475424811,42245.44488083911,25750.83150906247,25750.83150906247,67996.27638990158,77341.82478109896,77341.82478109896,25750.83150906247,103092.65629016142,103092.65629016142,103092.65629016142,127890.24524297912,91559.53400902523,56463.154108765615,38995.97766695513,24797.58895281769,0.0,63793.56661977281,21077.950609895033,1535.4247449727743,0.0,0.8868029533201236,2.8156215675703082,0.0014959135982669303,354442.6942625529,1554976.7245721743,4.387103330786465,1554976.7245721743,4.387103330786465,0.8499999999999999,0.09558396512886205,4.027634451161993,1.2672126541426407,1.0,0.0,4.02763445116287,1.2848037506151553,1.285097961058896,3.1348246370183688,19322.906497936616,1970.3881037802528,4632.441516551485,4632.441516551485,5.558803369034669,5.006450676327856,-2.3447825774372566,7.351233253765113,3.4854992400549727,3.4854992400549727,0.9958569257299922,0.0,0.0,0.00022898059528507614,0.9937286349228736,0.0002304256788402279,199.0255361683188,0.0,0.0,0.0,0.0519700836671574,7.768724930639068e-05,0.00015129334597868547,0.0006093542924953244,0.09558396512886294,0.0717108121410507,0.023873152987812236,0.09558400180097891,0.07171081214105003,0.023873152987812014,0.3754155229718263,0.3754155229718263,0.12497912680713333,0.0,4.9641803787963,4.951633067007037,5.001874429944962,4.964316714630684,4.951801637186293,5.001913918329478,24797.58895281769,21077.950609895033,0.85,1.0658798369932516,0.6622210846531528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522431083242613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.563874540174,1535.4247449727743,0.3754155229718263,0.12497912680713333,6.112874298809886,3.4854992400549727
4925.0,-30.12443256950654,5.006443792810784,35.005159116434925,24.101414309721463,4.996406645957794,-26.612374686713164,-40.13178771184755,1.4843487631643963,-0.05092884030750611,-5.015425336235667,40.01028175076356,42245.47078973688,25750.826022048655,25750.826022048655,67996.29681178553,77341.837909598,77341.837909598,25750.826022048655,103092.66393164666,103092.66393164666,103092.66393164666,127890.24016319535,91559.52451647894,56463.1573966178,38995.96346651238,24797.576231548694,0.0,63793.539698061075,21077.93979681639,1535.4238732594126,0.0,0.8868030059676973,2.815620056180666,0.0014959135982669303,354442.8076671111,1554976.5950426906,4.387101561680179,1554976.5950426906,4.387101561680179,0.85,0.09558392918590777,4.027634451161993,1.2672125662257896,1.0,0.0,4.027634451162386,1.2848036994641823,1.2850979098962099,3.1348247618229057,19322.904494610728,1970.387899497864,4632.441516551485,4632.441516551485,5.558802184559099,5.006443792810784,-2.3447696038149437,7.351213396625727,3.4855079124095294,3.4855079124095294,0.9958594035455798,0.0,0.0,0.00022898059528507614,0.9937222960774558,0.0002304271487003329,199.0254860279244,0.0,0.0,0.0,0.0519700836671574,7.768771991268416e-05,0.00015129287537239198,0.0006093523970652038,0.0955839291859089,0.0717107774991323,0.0238731516867766,0.0955839019010271,0.07171077749913145,0.02387315168677632,0.3754153780282236,0.3754153780282236,0.12497913211771634,0.0,4.964240485812695,4.951716674334989,5.001863914617104,4.964496495928188,4.952066699097429,5.0018374599987965,24797.576231548694,21077.93979681639,0.85,1.0658806069331845,0.6622217702558505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452242742303995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.560949779656,1535.4238732594126,0.3754153780282236,0.12497913211771634,6.112874298809886,3.4855079124095294
4926.0,-30.124371334405197,5.00643689251702,35.00515777544396,24.10140767404812,4.996408624610084,-26.612319377229866,-40.13172669857738,1.4843566674347282,-0.05091845401614137,-5.0154200611179425,40.01027917365404,42245.465577233546,25750.828035251634,25750.828035251634,67996.29361248518,77341.80296204421,77341.80296204421,25750.828035251634,103092.63099729584,103092.63099729584,103092.63099729584,127890.19841972362,91559.46558054478,56463.128195734,38995.93042756753,24797.56742242777,0.0,63793.4978499953,21077.932309063606,1535.4232885747936,0.0,0.8868030421466827,2.8156205354529553,0.0014959135982669303,354442.8805535504,1554976.483901235,4.387100345964782,1554976.483901235,4.387100345964782,0.85,0.09558389579202363,4.027634451161993,1.2672123502800239,1.0,0.0,4.027634451161469,1.2848036624861583,1.2850978729097182,3.134824852046516,19322.892056653753,1970.3866311792258,4632.441516551485,4632.441516551485,5.558802619146986,5.00643689251702,-2.3447587834512564,7.351195675968277,3.4855165870090925,3.4855165870090925,0.9958618820025978,0.0,0.0,0.00022898059528507614,0.9937159562607147,0.00023042861880442624,199.02543587952695,0.0,0.0,0.0,0.0519700836671574,7.768825691733782e-05,0.00015129233836773832,0.0006093502342067603,0.09558389579202535,0.07171074492082896,0.023873150871196385,0.09558388567271894,0.07171074492082767,0.023873150871195955,0.37541523490089734,0.37541523490089734,0.12497913697787283,0.0,4.964290708198519,4.95178338533816,5.001864581529389,4.964501607101795,4.9520602527345545,5.001877279777716,24797.56742242777,21077.932309063606,0.85,1.065881255992145,0.6622221229594586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522423764412757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.558026533303,1535.4232885747936,0.37541523490089734,0.12497913697787283,6.112874298809886,3.4855165870090925
4927.0,-30.124310155638774,5.006429963283279,35.00515642208397,24.10139600923287,4.9964090214222185,-26.612264276621293,-40.13166952701283,1.4843631424047345,-0.050958873818842676,-5.015415407762872,40.010276131396736,42245.47594359001,25750.831508048963,25750.831508048963,67996.30745163898,77341.75414857292,77341.75414857292,25750.831508048963,103092.58565662187,103092.58565662187,103092.58565662187,127890.14170809387,91559.39216117388,56463.11395619097,38995.86467220323,24797.556051471995,0.0,63793.420723675226,21077.922643751193,1535.4225696374654,0.0,0.8868030768455053,2.815621609528004,0.0014959135982669303,354442.94484908803,1554976.352699636,4.387099179987069,1554976.352699636,4.387099179987069,0.8499999999999999,0.09558386215537065,4.027634451161993,1.2672121986234561,1.0,0.0,4.027634451162973,1.2848036321947374,1.2850978426113606,3.1348249259553196,19322.87656208342,1970.3850511727676,4632.441516551485,4632.441516551485,5.558803368815885,5.006429963283279,-2.34474844366129,7.351178406944569,3.4855252450751584,3.4855252450751584,0.9958643557357595,0.0,0.0,0.00022898059528507614,0.9937096223200345,0.00023043008756468554,199.02538577729018,0.0,0.0,0.0,0.0519700836671574,7.768876011256312e-05,0.00015129183517251303,0.0006093482075203352,0.09558386215537493,0.07171071213889674,0.023873150016478193,0.09558388111948019,0.07171071213889353,0.023873150016477124,0.37541509225728675,0.37541509225728675,0.12497914214906711,0.0,4.964322107817793,4.951820729235919,5.001878105880053,4.9644565339440305,4.951978946675979,5.00194105161512,24797.556051471995,21077.922643751193,0.85,1.0658827615808344,0.6622230860856115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45224201052016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.555105524185,1535.4225696374654,0.37541509225728675,0.12497914214906711,6.112874298809886,3.4855252450751584
4928.0,-30.12424900996008,5.00642310298271,35.005155072314075,24.101404251437657,4.996416509666825,-26.612208496613025,-40.13160840896887,1.4843759963197698,-0.050823725219970584,-5.01540614487671,40.0102735292469,42245.47008330743,25750.82323606825,25750.82323606825,67996.29331937568,77341.7572328702,77341.7572328702,25750.82323606825,103092.58046893844,103092.58046893844,103092.58046893844,127890.12580238376,91559.37352389834,56463.0863743357,38995.87461062516,24797.545333445323,0.0,63793.41994407048,21077.913533428524,1535.4217875147112,0.0,0.8868031334106572,2.8156209154062135,0.0014959135982669303,354443.0728346739,1554976.2404782947,4.387097279239525,1554976.2404782947,4.387097279239525,0.85,0.09558382661892706,4.027634451161993,1.2672120381752028,1.0,0.0,4.027634451163088,1.2848035720611264,1.2850977824639795,3.134825072676847,19322.872628835652,1970.3846500931156,4632.441516551485,4632.441516551485,5.558801583152606,5.00642310298271,-2.3447347248776507,7.35115782786036,3.485533882910508,3.485533882910508,0.9958668236887166,0.0,0.0,0.00022898059528507614,0.9937032918484966,0.00023043155553920344,199.02533570217574,0.0,0.0,0.0,0.0519700836671574,7.768929804603918e-05,0.00015129129723903694,0.0006093460409209345,0.09558382661893136,0.07171067771974694,0.02387314889918441,0.09558381496342086,0.07171067771974372,0.02387314889918334,0.3754149482635183,0.3754149482635183,0.12497914834955416,0.0,4.964370652701348,4.95189072674458,5.001862180667445,4.964582419656722,4.952188317322509,5.001816093137052,24797.545333445323,21077.913533428524,0.85,1.065882553075066,0.6622230023150545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522416449358682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.552185427658,1535.4217875147112,0.3754149482635183,0.12497914834955416,6.112874298809886,3.485533882910508
4929.0,-30.124187932053303,5.006416179405423,35.00515372491098,24.101398104708665,4.996415321006819,-26.61215364535885,-40.13155127232892,1.484381034312336,-0.050736542765321246,-5.015403106017281,40.01027089864536,42245.4801927264,25750.830829274517,25750.830829274517,67996.31102200091,77341.73715504698,77341.73715504698,25750.830829274517,103092.5679843215,103092.5679843215,103092.5679843215,127890.10511700944,91559.328239032,56463.071276711315,38995.8410692452,24797.53713268794,0.0,63793.37820193314,21077.90656278475,1535.42129071331,0.0,0.8868031584019989,2.8156201248956862,0.0014959135982669303,354443.11482269655,1554976.1270299393,4.387096439460494,1554976.1270299393,4.387096439460494,0.85,0.09558379445547896,4.027634451161993,1.2672119101462886,1.0,0.0,4.027634451161137,1.2848035484922242,1.2850977588896804,3.1348251301832146,19322.86307182723,1970.383675549472,4632.441516551485,4632.441516551485,5.558803222289602,5.006416179405423,-2.344725579039341,7.351141758444763,3.4855425299919753,3.4855425299919753,0.9958692942834215,0.0,0.0,0.00022898059528507614,0.9936969684368789,0.00023043302189526739,199.02528568258813,0.0,0.0,0.0,0.0519700836671574,7.768980094010593e-05,0.00015129079434497022,0.0006093440154474661,0.09558379445547784,0.07171064601205093,0.023873148443426903,0.09558375989398953,0.07171064601205178,0.023873148443427184,0.37541480519550524,0.37541480519550524,0.12497915359588482,0.0,4.964428682915525,4.951963153815541,5.001876940087698,4.964666563251967,4.952258636440661,5.001941756147346,24797.53713268794,21077.90656278475,0.85,1.0658835280170256,0.6622235941009662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522412795494817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.549266707565,1535.42129071331,0.37541480519550524,0.12497915359588482,6.112874298809886,3.4855425299919753
4930.0,-30.12412688492448,5.00640929206853,35.00515236761437,24.101396288629644,4.996420033371303,-26.61209823163741,-40.13149403091518,1.4843913800842254,-0.05071045997715373,-5.01539542892435,40.01026791566867,42245.489835973414,25750.826480427164,25750.826480427164,67996.31631640058,77341.71068723159,77341.71068723159,25750.826480427164,103092.53716765875,103092.53716765875,103092.53716765875,127890.06192447705,91559.27896577788,56463.05811451958,38995.80094584255,24797.52475681829,0.0,63793.32570266084,21077.896043295546,1535.4204465715782,0.0,0.8868032082752709,2.815620678338494,0.0014959135982669303,354443.2208973651,1554975.9983849258,4.387094763579058,1554975.9983849258,4.387094763579058,0.85,0.09558375956909473,4.027634451161993,1.267211743104272,1.0,0.0,4.027634451160668,1.2848035000922975,1.2850977104786703,3.1348252482754417,19322.852673101494,1970.3826151745493,4632.441516551485,4632.441516551485,5.558802283508758,5.00640929206853,-2.3447130522990114,7.351122344367541,3.4855511465511317,3.4855511465511317,0.9958717561574663,0.0,0.0,0.00022898059528507614,0.9936906482550838,0.00023043448752100567,199.02523568823116,0.0,0.0,0.0,0.0519700836671574,7.769030475936864e-05,0.0001512902905257075,0.0006093419862476464,0.09558375956909929,0.07171061215024328,0.023873147418855996,0.09558373150774369,0.07171061215023987,0.02387314741885486,0.37541466306215493,0.37541466306215493,0.12497915992980796,0.0,4.964477025336521,4.952028394234333,5.001874496931521,4.964684968947211,4.952303943298716,5.001879322239631,24797.52475681829,21077.896043295546,0.85,1.0658844881881497,0.6622242902475194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452240914568261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.546348667966,1535.4204465715782,0.37541466306215493,0.12497915992980796,6.112874298809886,3.4855511465511317
