time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4931.0,-30.124065808070053,5.006402464987016,35.005151029950056,24.101399222295754,4.996427687425749,-26.612042497008826,-40.13143675457684,1.4844043763645296,-0.050666493362655274,-5.015386571011095,40.01026577290959,42245.49940466623,25750.819249781758,25750.819249781758,67996.318654448,77341.69170789493,77341.69170789493,25750.819249781758,103092.51095767668,103092.51095767668,103092.51095767668,127890.02793004338,91559.23835977804,56463.04605654935,38995.76922580966,24797.51697236669,0.0,63793.28619817635,21077.889426511687,1535.4198395180179,0.0,0.8868032611158615,2.8156211346886493,0.0014959135982669303,354443.3432875016,1554975.9059754654,4.387092987987558,1554975.9059754654,4.387092987987558,0.85,0.09558372540123397,4.027634451161993,1.2672115799086172,1.0,0.0,4.027634451162836,1.284803439292681,1.2850976496651312,3.1348253966220034,19322.84410353038,1970.3817413214892,4632.441516551485,4632.441516551485,5.558800722637373,5.006402464987016,-2.3446996440103387,7.351102108997354,3.4855597625035113,3.4855597625035113,0.9958742178581461,0.0,0.0,0.00022898059528507614,0.9936843250391891,0.00023043595386899713,199.02518566955564,0.0,0.0,0.0,0.0519700836671574,7.769080888904817e-05,0.00015128978639602798,0.0006093399557975812,0.09558372540123317,0.07171057886812991,0.023873146533103254,0.09558371490456792,0.07171057886813052,0.023873146533103455,0.3754145212888293,0.3754145212888293,0.12497916610002172,0.0,4.964522272176737,4.952096880517615,5.001849905686868,4.964720077648451,4.952387656740939,5.001768383981016,24797.51697236669,21077.889426511687,0.85,1.0658851848957078,0.6622248503303142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522405497711428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.543432047712,1535.4198395180179,0.3754145212888293,0.12497916610002172,6.112874298809886,3.4855597625035113
4932.0,-30.12400478198952,5.006395637922378,35.00514970941273,24.10139754591512,4.996431365167782,-26.61198720573898,-40.13137574130667,1.4844137889172477,-0.05061105945037525,-5.015380516408876,40.01026359644057,42245.493356895386,25750.819247756423,25750.819247756423,67996.31260465182,77341.6700951784,77341.6700951784,25750.819247756423,103092.48934293483,103092.48934293483,103092.48934293483,127889.99949347235,91559.19353111685,56463.01679283392,38995.751931425475,24797.510150537517,0.0,63793.262081962996,21077.88362795689,1535.4193518329569,0.0,0.8868032998112249,2.815621113210236,0.0014959135982669303,354443.4269441983,1554975.8121122227,4.387091687715314,1554975.8121122227,4.387091687715314,0.85,0.09558369254087719,4.027634451161993,1.2672114277025686,1.0,0.0,4.027634451163437,1.2848033952585778,1.2850976056209444,3.1348255040619635,19322.834642800393,1970.3807765955137,4632.441516551485,4632.441516551485,5.558800722200165,5.006395637922378,-2.3446882852318915,7.35108392315427,3.485568385154035,3.485568385154035,0.9958766814725815,0.0,0.0,0.00022898059528507614,0.9936780071232263,0.00023043741900657784,199.02513569248634,0.0,0.0,0.0,0.0519700836671574,7.769134591344253e-05,0.00015128924937163362,0.0006093377928596295,0.09558369254088102,0.071710546803734,0.02387314573714702,0.0955836879865771,0.07171054680373112,0.02387314573714606,0.3754143800439328,0.3754143800439328,0.1249791707939885,0.0,4.964569410911054,4.952165435560289,5.0018326844537455,4.964769456958493,4.952451160275928,5.001775312303323,24797.510150537517,21077.88362795689,0.85,1.0658854930053372,0.6622250058731507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522401847965778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.540518057865,1535.4193518329569,0.3754143800439328,0.1249791707939885,6.112874298809886,3.485568385154035
4933.0,-30.123943820923103,5.006388753378189,35.00514837648877,24.10139146903532,4.996429935411295,-26.611932483733668,-40.131322376523144,1.4844185982218419,-0.050520272970118185,-5.015377221539411,40.010260594577126,42245.51875182262,25750.82614530275,25750.82614530275,67996.34489712538,77341.65115674786,77341.65115674786,25750.82614530275,103092.47730205061,103092.47730205061,103092.47730205061,127889.9767639536,91559.14933541039,56463.01693048515,38995.70267213915,24797.49946190299,0.0,63793.20213404214,21077.87454261754,1535.4187059126755,0.0,0.8868033274497995,2.815620305241088,0.0014959135982669303,354443.47246955597,1554975.6826527093,4.387090758982083,1554975.6826527093,4.387090758982083,0.85,0.09558365983840705,4.027634451161993,1.2672113035200168,1.0,0.0,4.027634451164268,1.2848033727595376,1.2850975831167522,3.1348255589579628,19322.82531565044,1970.379825490911,4632.441516551485,4632.441516551485,5.5588022111658235,5.006388753378189,-2.344678977624576,7.351067731002765,3.4855769964311816,3.4855769964311816,0.9958791418374805,0.0,0.0,0.00022898059528507614,0.9936716959812971,0.00023043888259184753,199.02508576868513,0.0,0.0,0.0,0.0519700836671574,7.769181562047713e-05,0.00015128877966459901,0.000609335901051395,0.09558365983840714,0.07171051498785225,0.023873144850554882,0.09558362332680287,0.07171051498785219,0.02387314485055486,0.3754142392716085,0.3754142392716085,0.12497917473767757,0.0,4.96462566909662,4.95223659177924,5.001844166921046,4.96485694856932,4.952527477455305,5.001896361960235,24797.49946190299,21077.87454261754,0.85,1.0658870008477017,0.6622260262630558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522398201256035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.537605086743,1535.4187059126755,0.3754142392716085,0.12497917473767757,6.112874298809886,3.4855769964311816
4934.0,-30.123882868913423,5.006381980346514,35.00514704931275,24.101393983606272,4.9964403458383915,-26.611876585788675,-40.13126132832838,1.4844340627136277,-0.05054572337451191,-5.015365965885472,40.010258096151304,42245.51203574699,25750.812763800906,25750.812763800906,67996.3247995479,77341.61925564428,77341.61925564428,25750.812763800906,103092.43201944519,103092.43201944519,103092.43201944519,127889.92044566966,91559.09697419198,56462.98975429457,38995.6746887749,24797.488426224474,0.0,63793.16311499938,21077.865162290804,1535.4178553747295,0.0,0.8868033937813282,2.815621953290822,0.0014959135982669303,354443.6279894629,1554975.5749046453,4.387088530057796,1554975.5749046453,4.387088530057796,0.85,0.09558362388125943,4.027634451161993,1.267211100212298,1.0,0.0,4.027634451161073,1.28480330041307,1.2850975107537177,3.134825735478023,19322.814265234574,1970.378698662089,4632.441516551485,4632.441516551485,5.558799322515897,5.006381980346514,-2.3446638301214398,7.351045810467954,3.4855855789902215,3.4855855789902215,0.9958815939972061,0.0,0.0,0.00022898059528507614,0.9936653858202188,0.00023044034596824024,199.02503585232597,0.0,0.0,0.0,0.0519700836671574,7.769235295870793e-05,0.0001512882423263682,0.0006093337368494246,0.09558362388126584,0.07171048059605284,0.023873143285213005,0.09558363347555844,0.07171048059604802,0.02387314328521141,0.37541409908085005,0.37541409908085005,0.12497917981102148,0.0,4.964660308690043,4.952294108672675,5.001810057195144,4.964820242510939,4.952545563271656,5.001695020850889,24797.488426224474,21077.865162290804,0.85,1.0658873377539144,0.6622263260342081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452239455843314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.534692847374,1535.4178553747295,0.37541409908085005,0.12497917981102148,6.112874298809886,3.4855855789902215
4935.0,-30.123821936244624,5.006375080030159,35.00514572136539,24.101377988141053,4.996434872606067,-26.611822293736093,-40.13120426153762,1.4844352300975439,-0.050528071158908006,-5.015365956738817,40.010255419332005,42245.521896628925,25750.828037962678,25750.828037962678,67996.3499345916,77341.5767066121,77341.5767066121,25750.828037962678,103092.40474457479,103092.40474457479,103092.40474457479,127889.8859312472,91559.02754228844,56462.97273230513,38995.61645553702,24797.481186672416,0.0,63793.09764220944,21077.859008671552,1535.4174807575553,0.0,0.8868034035204635,2.8156217224847113,0.0014959135982669303,354443.6281158422,1554975.4594631232,4.3870882027957165,1554975.4594631232,4.3870882027957165,0.85,0.09558359341329795,4.027634451161993,1.267210946357809,1.0,0.0,4.0276344511614735,1.2848032949517785,1.2850975052911757,3.134825748803173,19322.7996121873,1970.3772044671016,4632.441516551485,4632.441516551485,5.558802619732217,5.006375080030159,-2.3446569435337956,7.351032023563954,3.48559418371463,3.48559418371463,0.9958840524898943,0.0,0.0,0.00022898059528507614,0.9936590777046408,0.0002304418088888423,199.0249859518309,0.0,0.0,0.0,0.0519700836671574,7.769285525624831e-05,0.00015128774002882783,0.0006093317137785462,0.09558359341329724,0.07171045057319624,0.023873142840101006,0.09558360336910812,0.07171045057319676,0.02387314284010118,0.3754139585753294,0.3754139585753294,0.12497918302981785,0.0,4.964695823549846,4.9523322961964595,5.001837527283101,4.964837885579925,4.952485063734571,5.001947425060166,24797.481186672416,21077.859008671552,0.85,1.0658888257152297,0.6622271602731623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522390916153274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.531782458604,1535.4174807575553,0.3754139585753294,0.12497918302981785,6.112874298809886,3.48559418371463
4936.0,-30.12376102486115,5.0063682376338425,35.00514437047562,24.101376067288243,4.99644037821521,-26.61176692283863,-40.13114321334285,1.4844462761927242,-0.05052265643030296,-5.015357314574872,40.01025209518957,42245.51533607764,25750.821087557935,25750.821087557935,67996.33642363557,77341.54652723568,77341.54652723568,25750.821087557935,103092.36761479362,103092.36761479362,103092.36761479362,127889.83391122348,91558.97493364192,56462.9437424841,38995.590212397576,24797.466296429866,0.0,63793.056508827445,21077.846351965385,1535.4164695777304,0.0,0.8868034595406484,2.8156226600583225,0.0014959135982669303,354443.7475250692,1554975.3161049078,4.387086320361532,1554975.3161049078,4.387086320361532,0.85,0.09558355733285154,4.027634451161993,1.2672107677767053,1.0,0.0,4.0276344511627835,1.284803243275597,1.2850974536031607,3.134825874889269,19322.788509553713,1970.376072313554,4632.441516551485,4632.441516551485,5.5588011193560725,5.0063682376338425,-2.3446437594977687,7.351011997131611,3.485602738753107,3.485602738753107,0.995886496786602,0.0,0.0,0.00022898059528507614,0.9936527718358265,0.00023044327130695996,199.02493606879236,0.0,0.0,0.0,0.0519700836671574,7.769339260112631e-05,0.00015128720268394981,0.0006093295495498034,0.09558355733285556,0.07171041595401952,0.02387314137883605,0.09558357828707462,0.07171041595401649,0.023873141378835047,0.37541381668369506,0.37541381668369506,0.12497918847807842,0.0,4.964720308793176,4.952365253262485,5.001836543650825,4.964834658144582,4.952513502571094,5.0018490421136335,24797.466296429866,21077.846351965385,0.85,1.0658893012004604,0.6622274844321319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522387275030975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.528873714105,1535.4164695777304,0.37541381668369506,0.12497918847807842,6.112874298809886,3.485602738753107
4937.0,-30.123700132889702,5.00636143060095,35.005143036304084,24.10137931527572,4.996446229519986,-26.61171153489035,-40.13108600685371,1.4844576315206197,-0.05043333725956245,-5.015349681635291,40.0102498803664,42245.52436668782,25750.8168439471,25750.8168439471,67996.34121063493,77341.53601817106,77341.53601817106,25750.8168439471,103092.35286211816,103092.35286211816,103092.35286211816,127889.81149496297,91558.94214291833,56462.93049143509,38995.56850164804,24797.45863284481,0.0,63793.02713449285,21077.839837918087,1535.4158987750327,0.0,0.8868035064076687,2.8156223776959206,0.0014959135982669303,354443.85298981704,1554975.2205876175,4.387084745499285,1554975.2205876175,4.387084745499285,0.85,0.09558352331106518,4.027634451161993,1.26721067271661,1.0,0.0,4.02763445116351,1.2848031901527577,1.2850974004681568,3.1348260045051135,19322.781589334067,1970.3753666475368,4632.441516551485,4632.441516551485,5.5588002032925194,5.00636143060095,-2.3446313003006023,7.350992730901552,3.485611299763602,3.485611299763602,0.9958889427896006,0.0,0.0,0.00022898059528507614,0.9936464680197924,0.000230444733267562,199.02488620167622,0.0,0.0,0.0,0.0519700836671574,7.769389613451394e-05,0.0001512866991505622,0.0006093275215013841,0.09558352331106953,0.0717103828016506,0.023873140509418935,0.09558353821917,0.07171038280164733,0.02387314050941785,0.3754136733913137,0.3754136733913137,0.12497919400203136,0.0,4.964756617852117,4.9524178999967035,5.001823751111942,4.964916344375752,4.952642990431968,5.001787094918313,24797.45863284481,21077.839837918087,0.85,1.0658898670426842,0.6622279309245336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522383635182436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.52596657428,1535.4158987750327,0.3754136733913137,0.12497919400203136,6.112874298809886,3.485611299763602
4938.0,-30.123639292701373,5.006354659884402,35.00514171980917,24.101377289649122,4.996452240154964,-26.611656177616485,-40.131028765439964,1.4844691250700612,-0.05043404970837173,-5.015341969051144,40.01024772689248,42245.53320626966,25750.812485985647,25750.812485985647,67996.3456922553,77341.50347466397,77341.50347466397,25750.812485985647,103092.31596064962,103092.31596064962,103092.31596064962,127889.76726713912,91558.88740320552,56462.91713481119,38995.522520438135,24797.451306489504,0.0,63792.97382692764,21077.833610516078,1535.4153431004504,0.0,0.8868035534578773,2.815623287255069,0.0014959135982669303,354443.95955504396,1554975.127716101,4.387083164481517,1554975.127716101,4.387083164481517,0.85,0.09558348923553314,4.027634451161993,1.2672104869922625,1.0,0.0,4.027634451160452,1.2848031363832908,1.285097346686377,3.1348261356986935,19322.770036956,1970.3741886328157,4632.441516551485,4632.441516551485,5.558799262544227,5.006354659884402,-2.3446187737907924,7.350973433675195,3.485619860038069,3.485619860038069,0.9958913885823054,0.0,0.0,0.00022898059528507614,0.9936401696076662,0.00023044619399343322,199.02483637699254,0.0,0.0,0.0,0.0519700836671574,7.76943999783293e-05,0.00015128619530674684,0.0006093254922026754,0.09558348923553178,0.07171034970761371,0.02387313952791807,0.09558353957560407,0.07171034970761474,0.02387313952791841,0.3754135301948127,0.3754135301948127,0.12497919886947546,0.0,4.964783949779985,4.952461851464534,5.00180113485311,4.96490791934275,4.952652312138582,5.00172533522948,24797.451306489504,21077.833610516078,0.85,1.0658908279888557,0.6622286228712763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452237999649572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.523061075944,1535.4153431004504,0.3754135301948127,0.12497919886947546,6.112874298809886,3.485619860038069
4939.0,-30.12357844894222,5.006347861602,35.00514040643253,24.101376032363646,4.996453458647956,-26.611601296363737,-40.13096782201899,1.484476306069463,-0.05031729510824334,-5.01533726808602,40.010245184728255,42245.5266692094,25750.81579388822,25750.81579388822,67996.34246309762,77341.49341181596,77341.49341181596,25750.81579388822,103092.30920570418,103092.30920570418,103092.30920570418,127889.75207196617,91558.85320264408,56462.886460037305,38995.518602896416,24797.442866261987,0.0,63792.9614691584,21077.826436322688,1535.414795134773,0.0,0.8868035865880839,2.815622302295429,0.0014959135982669303,354444.02450856636,1554975.0180817882,4.387082051214569,1554975.0180817882,4.387082051214569,0.85,0.09558345590580805,4.027634451161993,1.2672102831350638,1.0,0.0,4.027634451162288,1.284803102788927,1.2850973130843204,3.134826217666498,19322.762819201373,1970.3734526266742,4632.441516551485,4632.441516551485,5.558799976617476,5.006347861602,-2.3446084640990947,7.350956325701095,3.485628419922912,3.485628419922912,0.9958938342636892,0.0,0.0,0.00022898059528507614,0.9936338708689418,0.00023044765481356884,199.02478654940944,0.0,0.0,0.0,0.0519700836671574,7.769493641084861e-05,0.00015128565887422753,0.0006093233316485798,0.09558345590581248,0.07171031731518238,0.023873138590630106,0.09558347559728735,0.07171031731517906,0.023873138590629,0.375413386582601,0.375413386582601,0.12497920260721179,0.0,4.9648293706605955,4.952523800676261,5.001796881925543,4.965019972977757,4.952780530024597,5.001788809047696,24797.442866261987,21077.826436322688,0.85,1.0658909838504895,0.6622286486830306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522376360905198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.520156569954,1535.414795134773,0.375413386582601,0.12497920260721179,6.112874298809886,3.485628419922912
4940.0,-30.123517649250736,5.006340968567832,35.00513906193893,24.101365205738716,4.996448654771302,-26.61154705700836,-40.130914527084656,1.4844780625289684,-0.05023155457888606,-5.015335828898807,40.01024165162511,42245.551703775345,25750.827164100192,25750.827164100192,67996.37886787554,77341.46902292018,77341.46902292018,25750.827164100192,103092.29618702037,103092.29618702037,103092.29618702037,127889.7259964926,91558.80225587047,56462.88493672589,38995.46368793842,24797.429809472225,0.0,63792.893497410645,21077.81533805139,1535.414055754192,0.0,0.8868036067058342,2.8156213440178077,0.0014959135982669303,354444.0443939058,1554974.8657118867,4.387081375202315,1554974.8657118867,4.387081375202315,0.85,0.0955834229889414,4.027634451161993,1.2672102078562602,1.0,0.0,4.027634451162225,1.2848030945718063,1.285097304865318,3.1348262377156755,19322.75206729275,1970.3723562371197,4632.441516551485,4632.441516551485,5.558802431092495,5.006340968567832,-2.344600592079973,7.350941560647804,3.485636960207528,3.485636960207528,0.995896274345008,0.0,0.0,0.00022898059528507614,0.9936275767352617,0.00023044911458419077,199.0247367579402,0.0,0.0,0.0,0.0519700836671574,7.769540552312451e-05,0.00015128518976195162,0.000609321442235816,0.09558342298894118,0.07171028524213566,0.023873137746805526,0.09558339920618045,0.07171028524213582,0.023873137746805582,0.3754132437589847,0.3754132437589847,0.12497920654014648,0.0,4.964883807387366,4.952584204495793,5.001833375599517,4.965104274319913,4.95282855454559,5.0019820869517275,24797.429809472225,21077.81533805139,0.85,1.0658926902357158,0.6622297467270409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522372725103114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.517254163506,1535.414055754192,0.3754132437589847,0.12497920654014648,6.112874298809886,3.485636960207528
4941.0,-30.12345684943101,5.006334244952819,35.005137723064465,24.101372400205605,4.996462703348441,-26.611490932191753,-40.1308534090407,1.48449678610917,-0.05025972129357115,-5.01532194282186,40.010239126309706,42245.544233647226,25750.806833801566,25750.806833801566,67996.35106744879,77341.44135608357,77341.44135608357,25750.806833801566,103092.24818988514,103092.24818988514,103092.24818988514,127889.66572740927,91558.75566345493,56462.85854101869,38995.44124715137,24797.417537524132,0.0,63792.8587846755,21077.80490689551,1535.4130744112974,0.0,0.8868036865219248,2.8156233347659887,0.0014959135982669303,354444.2362587426,1554974.7568042167,4.3870786931603325,1554974.7568042167,4.3870786931603325,0.85,0.09558338543359697,4.027634451161993,1.267210040264763,1.0,0.0,4.027634451161161,1.2848030069786085,1.285097217252062,3.134826451436731,19322.742234336532,1970.3713535546322,4632.441516551485,4632.441516551485,5.558798042413531,5.006334244952819,-2.3445835855474346,7.350917830500253,3.485645460578224,3.485645460578224,0.9958987030223497,0.0,0.0,0.00022898059528507614,0.9936212826313158,0.0002304505743664104,199.02468696639087,0.0,0.0,0.0,0.0519700836671574,7.769594349914186e-05,0.00015128465178593426,0.0006093192754650746,0.09558338543359984,0.07171024934050689,0.023873136093092953,0.09558341429896837,0.07171024934050474,0.023873136093092235,0.37541310151379054,0.37541310151379054,0.12497921309836506,0.0,4.964914215422709,4.95263753496431,5.001794898490914,4.965062221528285,4.952877242028478,5.0016673943256365,24797.417537524132,21077.80490689551,0.85,1.0658928344465894,0.6622299899780564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522369091936171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.514352902363,1535.4130744112974,0.37541310151379054,0.12497921309836506,6.112874298809886,3.485645460578224
4942.0,-30.123396122364724,5.006327491245529,35.00513642030343,24.10137093337255,4.996465224924417,-26.611436025685318,-40.13079250054432,1.4845051282449693,-0.05017312597499313,-5.015317345196589,40.0102375004429,42245.537208770766,25750.810444874693,25750.810444874693,67996.34765364545,77341.42518851823,77341.42518851823,25750.810444874693,103092.23563339292,103092.23563339292,103092.23563339292,127889.65034460643,91558.71593281119,56462.82795306362,38995.431088608406,24797.414711213507,0.0,63792.84579982191,21077.80250453148,1535.4128502884605,0.0,0.8868037158083153,2.8156227339078623,0.0014959135982669303,354444.2997844507,1554974.686686495,4.387077709056477,1554974.686686495,4.387077709056477,0.8499999999999999,0.09558335396274864,4.027634451161993,1.267209817725234,1.0,0.0,4.027634451162998,1.28480296795219,1.2850971782167067,3.134826546658374,19322.73384950231,1970.3704985394922,4632.441516551485,4632.441516551485,5.558798821931871,5.006327491245529,-2.3445733600421463,7.350900851287676,3.4856540005686414,3.4856540005686414,0.9959011430196119,0.0,0.0,0.00022898059528507614,0.99361499610186,0.00023045203241035052,199.02463723444723,0.0,0.0,0.0,0.0519700836671574,7.769647963409646e-05,0.0001512841156509797,0.0006093171161094611,0.09558335396275264,0.07171021835455248,0.023873135608200168,0.09558338310571676,0.07171021835454947,0.02387313560819917,0.37541295934248664,0.37541295934248664,0.12497921723291242,0.0,4.964958471683929,4.952701441013289,5.001780102889427,4.9651442192215995,4.952965801385346,5.001729662818434,24797.414711213507,21077.80250453148,0.85,1.0658929978921756,0.6622300146529707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522365458763389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.51145367044,1535.4128502884605,0.37541295934248664,0.12497921723291242,6.112874298809886,3.4856540005686414
4943.0,-30.123335377601112,5.006320692759329,35.00513510282099,24.101359478104882,4.996464496172259,-26.61138142824076,-40.13073913576079,1.484510546811888,-0.0501862489385303,-5.015313508600993,40.01023446612543,42245.561803461824,25750.815818344065,25750.815818344065,67996.37762180589,77341.38168630311,77341.38168630311,25750.815818344065,103092.19750464718,103092.19750464718,103092.19750464718,127889.60111504297,91558.64754471484,56462.82766187331,38995.35542537948,24797.403610395795,0.0,63792.75903577528,21077.793068836425,1535.4121656459272,0.0,0.8868037463213974,2.815623354087644,0.0014959135982669303,354444.35279496614,1554974.555827429,4.387076683732435,1554974.555827429,4.387076683732435,0.85,0.09558332071997168,4.027634451161993,1.2672096831025557,1.0,0.0,4.027634451163392,1.2848029426028964,1.2850971528616084,3.1348266085088223,19322.719416742188,1970.3690268075427,4632.441516551485,4632.441516551485,5.55879998189673,5.006320692759329,-2.3445637252729346,7.350884418032264,3.485662520275197,3.485662520275197,0.9959035772214849,0.0,0.0,0.00022898059528507614,0.9936087077832775,0.00023045349088770325,199.02458748803542,0.0,0.0,0.0,0.0519700836671574,7.769694936982614e-05,0.00015128364591525,0.0006093152241856531,0.09558332071997255,0.0717101861500079,0.023873134569964646,0.0955833648273415,0.07171018615000725,0.023873134569964424,0.3754128179074338,0.3754128179074338,0.12497922083954946,0.0,4.964990773998693,4.952741777161691,5.00178825308393,4.965127259662438,4.952910411785979,5.001828149104767,24797.403610395795,21077.793068836425,0.85,1.0658949173788392,0.6622313008874614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522361829939892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.508555007687,1535.4121656459272,0.3754128179074338,0.12497922083954946,6.112874298809886,3.485662520275197
4944.0,-30.12327466988506,5.006313916841627,35.00513377320101,24.10136304041373,4.996468203627041,-26.611326420488584,-40.130678192339815,1.4845199542306027,-0.05004768925874714,-5.015306541287212,40.010231477629226,42245.5546387189,25750.8131101242,25750.8131101242,67996.3677488431,77341.38124765857,77341.38124765857,25750.8131101242,103092.19435778278,103092.19435778278,103092.19435778278,127889.5857754723,91558.62403119385,56462.79742225441,38995.3628988216,24797.391417689523,0.0,63792.75431651113,21077.782705036094,1535.4113508283235,0.0,0.8868037926020873,2.8156223472315167,0.0014959135982669303,354444.44906285335,1554974.4269444754,4.387075128573203,1554974.4269444754,4.387075128573203,0.85,0.09558328585858866,4.027634451161993,1.2672095314459875,1.0,0.0,4.027634451162164,1.2848028985928452,1.2850971088414793,3.13482671589018,19322.714454401863,1970.3685207896544,4632.441516551485,4632.441516551485,5.558799397276322,5.006313916841627,-2.344551813229793,7.35086573007142,3.485671015217269,3.485671015217269,0.9959060043477912,0.0,0.0,0.00022898059528507614,0.9936024233427669,0.0002304549484840415,199.02453777198824,0.0,0.0,0.0,0.0519700836671574,7.7697485818619e-05,0.00015128310946645713,0.0006093130635660138,0.09558328585859203,0.0717101525554892,0.023873133303102843,0.09558328491093764,0.07171015255548666,0.023873133303102,0.37541267567407854,0.37541267567407854,0.12497922540603949,0.0,4.9650417444199775,4.952809997999395,5.001787380384883,4.965258852028455,4.95309612024198,5.0017971378466655,24797.391417689523,21077.782705036094,0.85,1.0658948414654668,0.6622312375652468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522358200060688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.505658723707,1535.4113508283235,0.37541267567407854,0.12497922540603949,6.112874298809886,3.485671015217269
4945.0,-30.12321401592834,5.0063070786432595,35.00513243096067,24.10135179469364,4.996466301879131,-26.611272022082957,-40.13062109062446,1.484524308033733,-0.050033671580536065,-5.015303605637035,40.01022845079436,42245.563306477925,25750.82058380408,25750.82058380408,67996.38389028201,77341.34325468708,77341.34325468708,25750.82058380408,103092.16383849116,103092.16383849116,103092.16383849116,127889.54461991528,91558.56071419107,56462.780765981704,38995.311053565965,24797.38078142411,0.0,63792.69183499008,21077.773664210494,1535.4107142828764,0.0,0.8868038185027743,2.815622505744706,0.0014959135982669303,354444.4896249541,1554974.2964081203,4.387074258238503,1554974.2964081203,4.387074258238503,0.85,0.09558325340352147,4.027634451161993,1.267209372646175,1.0,0.0,4.027634451162975,1.284802878224762,1.2850970884687318,3.1348267655868396,19322.701091855437,1970.3671581891306,4632.441516551485,4632.441516551485,5.558801010611288,5.0063070786432595,-2.3445428796293757,7.350849958272635,3.485679505636695,3.485679505636695,0.9959084301819129,0.0,0.0,0.00022898059528507614,0.9935961445102137,0.00023045640479809885,199.02448809999157,0.0,0.0,0.0,0.0519700836671574,7.769798845426283e-05,0.0001512826068308133,0.0006093110391333784,0.09558325340352063,0.07171012078541929,0.023873132618101343,0.09558325345715553,0.07171012078541993,0.023873132618101554,0.37541253452064327,0.37541253452064327,0.1249792301984565,0.0,4.965086269556082,4.952860603316765,5.0018136227643595,4.965269934056494,4.953068602770543,5.001924174418491,24797.38078142411,21077.773664210494,0.85,1.065896138481904,0.6622320220590907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522354572397118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.502763722365,1535.4107142828764,0.37541253452064327,0.1249792301984565,6.112874298809886,3.485679505636695
4946.0,-30.12315335992166,5.006300371948848,35.00513109777066,24.101364612020575,4.996478009794332,-26.611216260787252,-40.13056381428612,1.4845409106599534,-0.049918170922069294,-5.015291533522478,40.01022602992496,42245.57115491377,25750.804803329334,25750.804803329334,67996.37595824311,77341.34786932591,77341.34786932591,25750.804803329334,103092.15267265524,103092.15267265524,103092.15267265524,127889.52249271238,91558.54551381816,56462.76879940637,38995.307460457545,24797.36982005714,0.0,63792.67728051469,21077.76434704857,1535.409852946711,0.0,0.8868038887085488,2.815622397608755,0.0014959135982669303,354444.65642631316,1554974.1920048567,4.387071899130538,1554974.1920048567,4.387071899130538,0.85,0.09558321720079689,4.027634451161993,1.2672092396719377,1.0,0.0,4.02763445116248,1.2848028005538983,1.285097010780082,3.1348269550981813,19322.697883938446,1970.366831072634,4632.441516551485,4632.441516551485,5.558797604097747,5.006300371948848,-2.344527239905346,7.350827611854195,3.485687965974923,3.485687965974923,0.9959108474214066,0.0,0.0,0.00022898059528507614,0.9935898655082559,0.0002304578611698546,199.02443842634094,0.0,0.0,0.0,0.0519700836671574,7.769849263003885e-05,0.00015128210265503728,0.0006093090084976534,0.09558321720079987,0.07171008593456919,0.023873131266230682,0.09558320373288524,0.07171008593456696,0.023873131266229936,0.3754123932079496,0.3754123932079496,0.12497923681601472,0.0,4.965139102778437,4.952941465520269,5.0017822289540845,4.965373362600417,4.953287853050995,5.001679608717495,24797.36982005714,21077.76434704857,0.85,1.0658962573281499,0.6622322961795111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452235094794781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.499869667636,1535.409852946711,0.3754123932079496,0.12497923681601472,6.112874298809886,3.485687965974923
4947.0,-30.123092773475058,5.006293578543233,35.005129779118214,24.101348127611004,4.996475772804119,-26.61116195670097,-40.13050674749536,1.4845449560299815,-0.04998103032488643,-5.015289696847859,40.01022378698296,42245.57960660122,25750.8152086738,25750.8152086738,67996.39481527502,77341.29016315368,77341.29016315368,25750.8152086738,103092.10537182748,103092.10537182748,103092.10537182748,127889.46976880291,91558.46237508419,56462.75181853162,38995.23395172507,24797.364396975438,0.0,63792.598348700514,21077.75973742912,1535.4095385988287,0.0,0.886803906177664,2.8156234376796,0.0014959135982669303,354444.68180379696,1554974.0952749555,4.387071312120045,1554974.0952749555,4.387071312120045,0.85,0.09558318685682211,4.027634451161993,1.2672090391116217,1.0,0.0,4.027634451161936,1.2848027816287382,1.2850969918505883,3.1348270012742194,19322.68033817437,1970.3650419026244,4632.441516551485,4632.441516551485,5.5587998502878895,5.006293578543233,-2.344519102365434,7.350812680908668,3.4856964545865146,3.4856964545865146,0.9959132727390042,0.0,0.0,0.00022898059528507614,0.9935835937497527,0.00023045931587991575,199.02438880968057,0.0,0.0,0.0,0.0519700836671574,7.769899496427751e-05,0.00015128160032079862,0.0006093069852789678,0.09558318685682643,0.0717100558516122,0.02387313100521422,0.0955832213545599,0.07171005585160897,0.023873131005213145,0.37541225363717057,0.37541225363717057,0.12497924141458532,0.0,4.965172320403667,4.952981513170926,5.001794911247828,4.965308666522958,4.953145193742728,5.001849132841642,24797.364396975438,21077.75973742912,0.85,1.0658978717812353,0.6622332480592834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522347323377818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.496977675772,1535.4095385988287,0.37541225363717057,0.12497924141458532,6.112874298809886,3.4856964545865146
4948.0,-30.123032149887223,5.006286834725818,35.00512844898006,24.101351445447676,4.996481244728926,-26.61110684820331,-40.130449541006215,1.4845559430449968,-0.04988821706672297,-5.015281501096597,40.010220815130765,42245.58772015304,25750.809258089907,25750.809258089907,67996.39697824295,77341.28145303545,77341.28145303545,25750.809258089907,103092.09071112536,103092.09071112536,103092.09071112536,127889.4424228949,91558.43133850473,56462.737605622315,38995.21525875824,24797.351711769552,0.0,63792.56697052779,21077.748955004117,1535.4086659576212,0.0,0.8868039586500582,2.8156231751142293,0.0014959135982669303,354444.79504518025,1554973.9671098245,4.387069548902857,1554973.9671098245,4.387069548902857,0.85,0.09558315186259986,4.027634451161993,1.2672089500958097,1.0,0.0,4.0276344511611795,1.2848027302289884,1.2850969404390682,3.1348271266859418,19322.673788152795,1970.3643739863048,4632.441516551485,4632.441516551485,5.558798565741961,5.006286834725818,-2.3445063251026665,7.350793159828484,3.485704905862402,3.485704905862402,0.9959156873892577,0.0,0.0,0.00022898059528507614,0.9935773181892412,0.0002304607714902198,199.02433916262856,0.0,0.0,0.0,0.0519700836671574,7.76994985312343e-05,0.00015128109675384183,0.0006093049570953441,0.09558315186260093,0.07171002208205975,0.023873129780541184,0.09558316377264352,0.07171002208205894,0.023873129780540917,0.3754121130377485,0.3754121130377485,0.12497924705098691,0.0,4.9652134010438544,4.953039369447254,5.001785575269366,4.965393284029858,4.953286367603312,5.001763815469985,24797.351711769552,21077.748955004117,0.85,1.0658984299794259,0.6622337009838549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522343702966272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.494086312256,1535.4086659576212,0.3754121130377485,0.12497924705098691,6.112874298809886,3.485704905862402
4949.0,-30.122971629431536,5.0062800638243905,35.005127121549954,24.1013501881622,4.996482324227165,-26.61105227182077,-40.13039240436626,1.4845629666163782,-0.049773012746982204,-5.015276907735568,40.01021823373282,42245.595739296405,25750.81250817129,25750.81250817129,67996.4082474677,77341.27206533909,77341.27206533909,25750.81250817129,103092.08457351038,103092.08457351038,103092.08457351038,127889.42754813313,91558.3978877173,56462.721561674494,38995.195917825346,24797.34297462275,0.0,63792.538892448094,21077.741528429335,1535.4081028889977,0.0,0.8868039913745933,2.815622197964728,0.0014959135982669303,354444.85851204785,1554973.8557835664,4.387068449268285,1554973.8557835664,4.387068449268285,0.85,0.0955831194274731,4.027634451161993,1.2672087484365329,1.0,0.0,4.027634451162183,1.2848026973711297,1.2850969075736853,3.134827206856778,19322.666728631964,1970.3636541155201,4632.441516551485,4632.441516551485,5.5587992673334155,5.0062800638243905,-2.344496193753059,7.350776257577449,3.485713360775054,3.485713360775054,0.9959181030785869,0.0,0.0,0.00022898059528507614,0.9935710533472696,0.0002304622246327094,199.02428960006023,0.0,0.0,0.0,0.0519700836671574,7.770000148634642e-05,0.0001512805937987297,0.0006093029313760071,0.0955831194274752,0.07170999031722958,0.023873129110245625,0.09558309907563906,0.07170999031722801,0.023873129110245098,0.37541197272250043,0.37541197272250043,0.124979252190333,0.0,4.965269756934504,4.95311266047139,5.001791035571955,4.965503894988558,4.953414552745585,5.001821610997695,24797.34297462275,21077.741528429335,0.85,1.0658990757854485,0.6622341181704798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522340080337117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.491197712348,1535.4081028889977,0.37541197272250043,0.124979252190333,6.112874298809886,3.485713360775054
4950.0,-30.12291108909182,5.006273289448564,35.00512578470906,24.10134879117834,4.996484368374037,-26.61099758105324,-40.130335302650906,1.4845708603354613,-0.04968437707100293,-5.015271244318174,40.01021530476272,42245.60376945244,25750.81292509916,25750.81292509916,67996.4166945516,77341.2581508735,77341.2581508735,25750.81292509916,103092.07107597266,103092.07107597266,103092.07107597266,127889.40269823208,91558.36029272378,56462.705911302735,38995.171534912275,24797.331622259415,0.0,63792.50315717169,21077.731878920502,1535.4073643632,0.0,0.8868040308036049,2.8156216947066333,0.0014959135982669303,354444.93676398863,1554973.7294677987,4.387067124344892,1554973.7294677987,4.387067124344892,0.85,0.09558308617735975,4.027634451161993,1.2672086209570987,1.0,0.0,4.027634451161615,1.2848026604425247,1.285096870636624,3.134827296959951,19322.65879450962,1970.3628450602014,4632.441516551485,4632.441516551485,5.558799357335172,5.006273289448564,-2.3444852981476525,7.350758587596216,3.4857217962776663,3.4857217962776663,0.9959205132221903,0.0,0.0,0.00022898059528507614,0.993564786489619,0.0002304636782610739,199.0242400212328,0.0,0.0,0.0,0.0519700836671574,7.770050413703625e-05,0.00015128009114803988,0.0006093009068827719,0.09558308617735871,0.07170995792756256,0.02387312824979615,0.09558304026601258,0.07170995792756334,0.023873128249796406,0.375411833609537,0.375411833609537,0.12497925782345173,0.0,4.965331029372862,4.953192094756844,5.001797726880113,4.965586867247168,4.953520593366875,5.001835261025974,24797.331622259415,21077.731878920502,0.85,1.0658998052956525,0.6622346150200111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452233646387254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.488309067148,1535.4073643632,0.375411833609537,0.12497925782345173,6.112874298809886,3.4857217962776663
4951.0,-30.12285057753963,5.006266553774033,35.00512445250086,24.101346905250125,4.996489795028384,-26.610942577934203,-40.13027435922993,1.4845817954229559,-0.04967884868949568,-5.01526359105045,40.01021276601882,42245.59581321998,25750.808280943773,25750.808280943773,67996.40409416375,77341.22837042926,77341.22837042926,25750.808280943773,103092.03665137304,103092.03665137304,103092.03665137304,127889.35843141918,91558.30821276768,56462.675655558516,38995.147285787956,24797.32178004614,0.0,63792.4690658341,21077.72351303922,1535.4066648776022,0.0,0.8868040789467843,2.8156225153640135,0.0014959135982669303,354445.0425098904,1554973.619981066,4.387065506601567,1554973.619981066,4.387065506601567,0.85,0.09558305280534526,4.027634451161993,1.2672084445739165,1.0,0.0,4.027634451161107,1.2848026092857132,1.285096819468098,3.1348274217789447,19322.64780345191,1970.3617242842265,4632.441516551485,4632.441516551485,5.558798354806512,5.006266553774033,-2.344472945214429,7.350739498988462,3.4857302194473325,3.4857302194473325,0.995922919842095,0.0,0.0,0.00022898059528507614,0.9935585226545259,0.00023046513120666558,199.02419046600522,0.0,0.0,0.0,0.0519700836671574,7.770104060852034e-05,0.0001512795546765558,0.0006092987461717406,0.0955830528053509,0.07170992544461578,0.023873127360735113,0.09558302976946609,0.07170992544461156,0.023873127360733708,0.37541169587995327,0.37541169587995327,0.1249792639299098,0.0,4.965378866026015,4.953258897405988,5.001788566459368,4.965584742360932,4.953540650362925,5.00176647736231,24797.32178004614,21077.72351303922,0.85,1.06590017740168,0.6622348442042955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522332846221577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.485422837639,1535.4066648776022,0.37541169587995327,0.1249792639299098,6.112874298809886,3.4857302194473325
4952.0,-30.122790101220637,5.006259861074538,35.005123139316055,24.101339536160253,4.996496207256764,-26.610887507979584,-40.130217152740784,1.4845936140156857,-0.04978249586798711,-5.015255694720083,40.01021065570017,42245.603353897786,25750.80312393938,25750.80312393938,67996.40647783717,77341.17267827301,77341.17267827301,25750.80312393938,103091.97580221239,103091.97580221239,103091.97580221239,127889.29026342864,91558.2306342997,56462.66130992437,38995.0770270837,24797.314461216258,0.0,63792.39148829996,21077.71729203382,1535.406101898227,0.0,0.8868041267756979,2.8156247984785727,0.0014959135982669303,354445.15161423595,1554973.528970752,4.387063899418558,1554973.528970752,4.387063899418558,0.85,0.09558301994269335,4.027634451161993,1.2672082533547653,1.0,0.0,4.02763445116222,1.2848025539956691,1.285096764165393,3.1348275566827444,19322.631431137444,1970.3600547727763,4632.441516551485,4632.441516551485,5.558797241569708,5.006259861074538,-2.3444604021922815,7.350720263266819,3.4857386430012633,3.4857386430012633,0.9959253265717896,0.0,0.0,0.00022898059528507614,0.9935522625091445,0.00023046658331470372,199.02414093965615,0.0,0.0,0.0,0.0519700836671574,7.77015441877341e-05,0.00015127905109734206,0.0006092967179387504,0.09558301994269741,0.07170989344548165,0.023873126497215767,0.09558307738347323,0.0717098934454786,0.02387312649721475,0.37541155854371017,0.37541155854371017,0.12497926945782864,0.0,4.965394734232007,4.9532876318708645,5.001765764053971,4.9654731988521235,4.953417573782701,5.001689569208111,24797.314461216258,21077.71729203382,0.85,1.065901511002425,0.662235767750547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522329230292637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.482538049431,1535.406101898227,0.37541155854371017,0.12497926945782864,6.112874298809886,3.4857386430012633
4953.0,-30.12272960996253,5.006253126506543,35.00512182881502,24.10133845349776,4.996496363355143,-26.610833050221803,-40.13016005102543,1.4845998036144172,-0.049644681239954025,-5.015251799988011,40.01020810750002,42245.611326777645,25750.80814815941,25750.80814815941,67996.41947493705,77341.16762451718,77341.16762451718,25750.80814815941,103091.9757726766,103091.9757726766,103091.9757726766,127889.2819272237,91558.2011554292,56462.644857689535,38995.06255304407,24797.306154547106,0.0,63792.36870759117,21077.71023136504,1535.4055797667525,0.0,0.8868041558243842,2.815623442786658,0.0014959135982669303,354445.20542812895,1554973.4190762169,4.387062923302879,1554973.4190762169,4.387062923302879,0.85,0.09558298796749362,4.027634451161993,1.2672081533493476,1.0,0.0,4.02763445116215,1.2848025250393313,1.2850967352024243,3.1348276273341664,19322.625209857873,1970.3594203788118,4632.441516551485,4632.441516551485,5.558798326142497,5.006253126506543,-2.344450803750686,7.350703930257229,3.4857470682932057,3.4857470682932057,0.9959277337980588,0.0,0.0,0.00022898059528507614,0.9935460008599212,0.00023046803578987966,199.0240914010976,0.0,0.0,0.0,0.0519700836671574,7.770204684765085e-05,0.00015127854843742527,0.0006092946934083524,0.09558298796749212,0.07170986220490576,0.023873125762586364,0.09558300198821712,0.07170986220490688,0.023873125762586732,0.3754114192572048,0.3754114192572048,0.12497927368919542,0.0,4.965435733701554,4.953341957858072,5.00176671032591,4.965607118748039,4.953566662419178,5.001777901188063,24797.306154547106,21077.71023136504,0.85,1.0659020953841083,0.6622361292213703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522325616470895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.479654572437,1535.4055797667525,0.3754114192572048,0.12497927368919542,6.112874298809886,3.4857470682932057
4954.0,-30.12266919208567,5.006246459108984,35.00512052029255,24.10133621832358,4.996503592976959,-26.61077795109964,-40.130099072679855,1.4846123519909524,-0.049680908160269155,-5.015242781488257,40.010205544127835,42245.60293294793,25750.800087707168,25750.800087707168,67996.4030206551,77341.12939268196,77341.12939268196,25750.800087707168,103091.92948038914,103091.92948038914,103091.92948038914,127889.22508357602,91558.14139194769,56462.61493221374,38995.029399704385,24797.295603186885,0.0,63792.32500289127,21077.70126270885,1535.4048074247664,0.0,0.8868042110049107,2.8156249712730603,0.0014959135982669303,354445.33003764285,1554973.3085273718,4.38706106908569,1554973.3085273718,4.38706106908569,0.85,0.09558295322635171,4.027634451161993,1.2672079505911098,1.0,0.0,4.027634451163302,1.2848024663352018,1.285096676484852,3.1348277705681125,19322.612597253654,1970.3581342511106,4632.441516551485,4632.441516551485,5.558796586141635,5.006246459108984,-2.3444374532948866,7.35068391240387,3.4857554698003184,3.4857554698003184,0.9959301342286624,0.0,0.0,0.00022898059528507614,0.9935397468491186,0.00023046948651149403,199.02404192265826,0.0,0.0,0.0,0.0519700836671574,7.770258363642206e-05,0.00015127801164865407,0.0006092925314194045,0.09558295322635374,0.07170982883412742,0.023873124392226323,0.09558301174353623,0.0717098288341259,0.023873124392225813,0.3754112799821983,0.3754112799821983,0.12497927830887205,0.0,4.965457536712904,4.95337918780325,5.001742149541201,4.965561873327999,4.953545243946223,5.001661054960948,24797.295603186885,21077.70126270885,0.85,1.0659025677081573,0.6622364513447851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522322001758252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.4767734106,1535.4048074247664,0.3754112799821983,0.12497927830887205,6.112874298809886,3.4857554698003184
4955.0,-30.122608774488526,5.006239738613356,35.00511921475865,24.101335240434878,4.996503021902744,-26.61072363235935,-40.13004577774552,1.4846178797735698,-0.04952376584566309,-5.015239419270452,40.010203014131456,42245.626372158105,25750.806459475294,25750.806459475294,67996.4328316334,77341.12775550177,77341.12775550177,25750.806459475294,103091.93421497707,103091.93421497707,103091.93421497707,127889.22188617982,91558.11506507329,56462.61368172962,38995.00153704852,24797.287671202746,0.0,63792.28920825127,21077.694520522335,1535.404319630301,0.0,0.8868042372774877,2.8156232995477053,0.0014959135982669303,354445.37649375165,1554973.1994179103,4.387060186255024,1554973.1994179103,4.387060186255024,0.85,0.09558292122369233,4.027634451161993,1.267207814869471,1.0,0.0,4.0276344511622915,1.2848024404749925,1.285096650618721,3.134827833665208,19322.607041177624,1970.3575676890298,4632.441516551485,4632.441516551485,5.558797961608136,5.006239738613356,-2.344428256706436,7.350667995319792,3.4857638803462323,3.4857638803462323,0.9959325372417807,0.0,0.0,0.00022898059528507614,0.99353349290973,0.00023047093723480618,199.02399244447255,0.0,0.0,0.0,0.0519700836671574,7.770305279138666e-05,0.00015127754249368946,0.000609290641834706,0.09558292122369728,0.07170979764769418,0.023873123576003102,0.09558292745816141,0.07170979764769046,0.023873123576001864,0.37541113971544837,0.37541113971544837,0.1249792816923993,0.0,4.965507884980752,4.953444651538746,5.001747070098986,4.965715653424809,4.95371289531613,5.001773145533832,24797.287671202746,21077.694520522335,0.85,1.0659036331124223,0.6622371903639697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522318391432372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.473892795068,1535.404319630301,0.37541113971544837,0.1249792816923993,6.112874298809886,3.4857638803462323
