time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4956.0,-30.12254840401347,5.006232963852937,35.00511788082614,24.10132926832887,4.996500880439232,-26.610669513040843,-40.12998874587936,1.4846219894666088,-0.049420196719268006,-5.015236206389239,40.01019957589189,42245.63406151922,25750.81297125034,25750.81297125034,67996.44703276956,77341.11219803932,77341.11219803932,25750.81297125034,103091.92516928967,103091.92516928967,103091.92516928967,127889.19943788435,91558.07420136918,56462.59606484919,38994.97570724443,24797.27426859468,0.0,63792.24997583911,21077.683128305478,1535.4035196810883,0.0,0.8868042660786987,2.815622314109559,0.0014959135982669303,354445.420886466,1554973.051139262,4.387059218455364,1554973.051139262,4.387059218455364,0.85,0.09558288819493671,4.027634451161993,1.2672076604655014,1.0,0.0,4.027634451162587,1.2848024212489253,1.285096631388251,3.134827880575464,19322.59841722008,1970.3566882900973,4632.441516551485,4632.441516551485,5.558799367297776,5.006232963852937,-2.3444192116361537,7.35065217548909,3.4857722637618993,3.4857722637618993,0.9959349325033998,0.0,0.0,0.00022898059528507614,0.9935272438904569,0.00023047238683504364,199.0239430049014,0.0,0.0,0.0,0.0519700836671574,7.770355484543847e-05,0.00015127704043963765,0.0006092886197445106,0.09558288819493618,0.07170976562424668,0.023873122570689503,0.09558284731054065,0.07170976562424708,0.023873122570689638,0.3754110003929736,0.3754110003929736,0.12497928585916797,0.0,4.965568291618865,4.953516105916606,5.001774270078329,4.965816009669993,4.953808028545495,5.001889179273917,24797.27426859468,21077.683128305478,0.85,1.0659045112615209,0.6622377181792376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522314781124999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.471014187862,1535.4035196810883,0.3754110003929736,0.12497928585916797,6.112874298809886,3.4857722637618993
4957.0,-30.12248803758935,5.006226311721199,35.00511655346059,24.101336986664705,4.996511813485206,-26.61061408985731,-40.12993150446562,1.4846378657531507,-0.04937584635200665,-5.0152246511150835,40.01019709930559,42245.64094270144,25750.798255808535,25750.798255808535,67996.43919850996,77341.09917774802,77341.09917774802,25750.798255808535,103091.89743355656,103091.89743355656,103091.89743355656,127889.16054177211,91558.04116960685,56462.58293456013,38994.95359449635,24797.26310821556,0.0,63792.216702711914,21077.673641983227,1535.4026564404232,0.0,0.8868043338555884,2.8156230802531836,0.0014959135982669303,354445.58054692874,1554972.9443331945,4.38705694096619,1554972.9443331945,4.38705694096619,0.85,0.09558285270087552,4.027634451161993,1.2672075390303505,1.0,0.0,4.027634451162668,1.2848023469760967,1.2850965570984145,3.1348280617959716,19322.59144613114,1970.3559774368557,4632.441516551485,4632.441516551485,5.558796190691713,5.006226311721199,-2.3444040427903525,7.3506303545115514,3.485780619606862,3.485780619606862,0.9959373198876749,0.0,0.0,0.00022898059528507614,0.9935209953328912,0.00023047383634641102,199.02389356867238,0.0,0.0,0.0,0.0519700836671574,7.770405874716294e-05,0.0001512765365379132,0.0006092865902125652,0.09558285270088158,0.07170973152274608,0.0238731211781355,0.09558282688531172,0.07170973152274153,0.023873121178133984,0.3754108622329937,0.3754108622329937,0.12497929200742838,0.0,4.965620005149958,4.953593904584579,5.001747597982671,4.965848804763084,4.953927056084694,5.0016628817947435,24797.26310821556,21077.673641983227,0.85,1.0659049444133726,0.6622381714618408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522311173635238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.468136650563,1535.4026564404232,0.3754108622329937,0.12497929200742838,6.112874298809886,3.485780619606862
4958.0,-30.122427715266323,5.006219597732737,35.00511524363742,24.10132549647244,4.996511279973645,-26.610559853124723,-40.12987443767486,1.4846434178320562,-0.04939606236700911,-5.015221734933442,40.01019495553419,42245.64836578479,25750.805678615452,25750.805678615452,67996.45404440025,77341.05478976989,77341.05478976989,25750.805678615452,103091.86046838533,103091.86046838533,103091.86046838533,127889.1181637517,91557.97214564,56462.565721655024,38994.89602664997,24797.257695366374,0.0,63792.153722016345,21077.669041061417,1535.4023186097033,0.0,0.8868043564596021,2.815623686173584,0.0014959135982669303,354445.62084013224,1554972.8518802158,4.38705618140946,1554972.8518802158,4.38705618140946,0.85,0.09558282242794111,4.027634451161993,1.2672074022097513,1.0,0.0,4.02763445116291,1.2848023210022288,1.285096531118599,3.134828125170398,19322.576879175638,1970.3544920207858,4632.441516551485,4632.441516551485,5.558797793044791,5.006219597732737,-2.3443952011115328,7.350614798844269,3.4857890011535426,3.4857890011535426,0.9959397146152978,0.0,0.0,0.00022898059528507614,0.993514751382598,0.00023047528480721747,199.02384416858382,0.0,0.0,0.0,0.0519700836671574,7.770456111467108e-05,0.00015127603417040505,0.0006092845668598823,0.09558282242794065,0.07170970164191506,0.02387312078602559,0.0955828288601678,0.07170970164191541,0.023873120786025704,0.3754107254355329,0.3754107254355329,0.1249792964907763,0.0,4.9656600330844185,4.953645087907546,5.001754096085278,4.965825672566439,4.953855362450042,5.0017856335687725,24797.257695366374,21077.669041061417,0.85,1.0659062294824653,0.6622389416396943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522307566389343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.465261044457,1535.4023186097033,0.3754107254355329,0.1249792964907763,6.112874298809886,3.4857890011535426
4959.0,-30.122367416141834,5.006212968285311,35.00511393750663,24.101328360289358,4.996519689873652,-26.61050474284457,-40.129813459329284,1.484657016576366,-0.049376550584838697,-5.0152119418765375,40.01019244343554,42245.63948431121,25750.79553369107,25750.79553369107,67996.43501800227,77341.0323201833,77341.0323201833,25750.79553369107,103091.82785387436,103091.82785387436,103091.82785387436,127889.07486570509,91557.92867031708,56462.53583444488,38994.88092874688,24797.247011830725,0.0,63792.12794057761,21077.659960056117,1535.401521998124,0.0,0.8868044153964189,2.8156245729035985,0.0014959135982669303,354445.7561519063,1554972.7435426412,4.38705420097122,1554972.7435426412,4.38705420097122,0.85,0.09558278782544155,4.027634451161993,1.267207182967104,1.0,0.0,4.0276344511615125,1.2848022573842628,1.2850964674860648,3.1348282803938092,19322.567704056863,1970.3535564190486,4632.441516551485,4632.441516551485,5.558795603071242,5.006212968285311,-2.3443813229656514,7.350594291250962,3.485797352953225,3.485797352953225,0.9959421008437787,0.0,0.0,0.00022898059528507614,0.9935085098758744,0.00023047673271936464,199.02379478751786,0.0,0.0,0.0,0.0519700836671574,7.770509791950177e-05,0.00015127549736557438,0.0006092824048062527,0.09558278782544471,0.07170966839538223,0.02387311943006249,0.095582815723492,0.07170966839537984,0.0238731194300617,0.37541058816528894,0.37541058816528894,0.12497930163673818,0.0,4.965691385365119,4.953696092696816,5.0017263895131805,4.965835391291705,4.953918720103957,5.001634184585043,24797.247011830725,21077.659960056117,0.85,1.0659063620097604,0.6622390700567794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522303961780534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.462386567076,1535.401521998124,0.37541058816528894,0.12497930163673818,6.112874298809886,3.485797352953225
4960.0,-30.122307127201054,5.006206181026119,35.00511261621602,24.101318092457973,4.996511383294988,-26.610451313481317,-40.12976026916874,1.4846555695752504,-0.04920832889860094,-5.015213603275459,40.01018938961071,42245.66294264068,25750.814471103015,25750.814471103015,67996.47741374369,77341.0243996417,77341.0243996417,25750.814471103015,103091.83887074472,103091.83887074472,103091.83887074472,127889.07684015503,91557.89298049411,56462.531523492966,38994.84606333461,24797.23796941031,0.0,63792.084032744926,21077.652273998763,1535.4010849918739,0.0,0.8868044179985388,2.8156221693020407,0.0014959135982669303,354445.7331961667,1554972.6118424186,4.387054113532874,1554972.6118424186,4.387054113532874,0.85,0.09558275830344615,4.027634451161993,1.2672070714225994,1.0,0.0,4.02763445116177,1.2848022641536572,1.2850964742570092,3.1348282638769573,19322.56017200551,1970.3527883635604,4632.441516551485,4632.441516551485,5.5587996910693045,5.006206181026119,-2.3443758741137963,7.350582055139915,3.4858057190661396,3.4858057190661396,0.9959444911617542,0.0,0.0,0.00022898059528507614,0.9935022694655521,0.00023047818039535504,199.02374541481615,0.0,0.0,0.0,0.0519700836671574,7.770556616614718e-05,0.00015127502911892895,0.0006092805188799319,0.09558275830344223,0.0717096391642752,0.023873119139167034,0.09558270720343043,0.07170963916427814,0.023873119139168012,0.3754104505401096,0.3754104505401096,0.12497930524203969,0.0,4.965754797468378,4.953765921509955,5.001770508954962,4.966005274376869,4.95404208008631,5.001943827683476,24797.23796941031,21077.652273998763,0.85,1.0659077602612985,0.6622398936042861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452230035855976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.459513635695,1535.4010849918739,0.3754104505401096,0.12497930524203969,6.112874298809886,3.4858057190661396
4961.0,-30.122246899581583,5.006199503207598,35.00511127375493,24.101320886425697,4.99652014602758,-26.610396232235484,-40.129699325747765,1.4846694786815018,-0.04920266422260511,-5.015202762141733,40.01018613039409,42245.653789276075,25750.801338222507,25750.801338222507,67996.45512749859,77341.00027997926,77341.00027997926,25750.801338222507,103091.80161820176,103091.80161820176,103091.80161820176,127889.02391165361,91557.848027027,56462.5015363238,38994.82943411466,24797.222293451854,0.0,63792.05172756652,21077.638949434076,1535.399977480571,0.0,0.8868044849746504,2.815623360250633,0.0014959135982669303,354445.8829893767,1554972.4712844125,4.387051862952567,1554972.4712844125,4.387051862952567,0.85,0.09558272234307133,4.027634451161993,1.2672068933909761,1.0,0.0,4.027634451161779,1.2848021990837546,1.2850964091722061,3.134828422643007,19322.550684936235,1970.3518209517254,4632.441516551485,4632.441516551485,5.55879685608899,5.006199503207598,-2.34436128510951,7.350560788317107,3.4858140265234256,3.4858140265234256,0.9959468647209787,0.0,0.0,0.00022898059528507614,0.9934960354447029,0.0002304796266072478,199.02369609235706,0.0,0.0,0.0,0.0519700836671574,7.770610266994334e-05,0.00015127449261513278,0.0006092783580387593,0.09558272234307794,0.07170960470025924,0.023873117642818693,0.09558268590631144,0.07170960470025428,0.023873117642817045,0.37541031380697587,0.37541031380697587,0.12497931195378673,0.0,4.965799739887586,4.953828950406944,5.001761097216786,4.966000097919107,4.95410166583207,5.001744064503725,24797.222293451854,21077.638949434076,0.85,1.0659079506940394,0.6622400854841987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522296755949307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.456642510271,1535.399977480571,0.37541031380697587,0.12497931195378673,6.112874298809886,3.4858140265234256
4962.0,-30.122186654923848,5.0061928034308965,35.00510994999538,24.10131952436643,4.996522149226165,-26.61034181171062,-40.12964222403241,1.484677306012958,-0.04911346053665966,-5.0151980469796635,40.01018399019648,42245.66078624771,25750.80397320412,25750.80397320412,67996.46475945183,77340.98657870972,77340.98657870972,25750.80397320412,103091.79055191384,103091.79055191384,103091.79055191384,127889.00662130737,91557.81074821443,56462.484955752385,38994.80643606893,24797.216069393522,0.0,63792.02250546245,21077.633658984494,1535.3995546889917,0.0,0.8868045167214126,2.815622738856633,0.0014959135982669303,354445.9481393364,1554972.3789855777,4.387050796174715,1554972.3789855777,4.387050796174715,0.85,0.09558269145063844,4.027634451161993,1.2672067670105025,1.0,0.0,4.027634451162021,1.2848021624657544,1.2850963725458209,3.134828511988395,19322.542817541347,1970.3510187007132,4632.441516551485,4632.441516551485,5.558797424899542,5.0061928034308965,-2.344351173322937,7.350543976753833,3.485822355683215,3.485822355683215,0.9959492444809186,0.0,0.0,0.00022898059528507614,0.9934897997024815,0.00023048107323663365,199.02364675596925,0.0,0.0,0.0,0.0519700836671574,7.770660535712382e-05,0.00015127398992795233,0.0006092763333985531,0.09558269145063647,0.07170957416001243,0.02387311729062404,0.09558264191357685,0.0717095741600139,0.02387311729062453,0.375410177421503,0.375410177421503,0.12497931793254487,0.0,4.965854919915159,4.9539013653053985,5.001764481962084,4.966084586443003,4.954199984601928,5.001786986746424,24797.216069393522,21077.633658984494,0.85,1.065908589959338,0.6622404985298946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452229315700494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.453772166007,1535.3995546889917,0.375410177421503,0.12497931793254487,6.112874298809886,3.485822355683215
4963.0,-30.122126506679063,5.006186139720149,35.0051086303366,24.10131236482414,4.996527320553313,-26.610287161103606,-40.129585087392456,1.484687974977875,-0.04919119554307372,-5.015190612599546,40.01018146212003,42245.6672531772,25750.799645289746,25750.799645289746,67996.46689846694,77340.93673132206,77340.93673132206,25750.799645289746,103091.7363766118,103091.7363766118,103091.7363766118,127888.94267978755,91557.7386450172,56462.46916687246,38994.74386460527,24797.206303175743,0.0,63791.95016778101,21077.62535769938,1535.3988619612076,0.0,0.8868045637117967,2.815624627675925,0.0014959135982669303,354446.0508610773,1554972.2699589657,4.387049217169657,1554972.2699589657,4.387049217169657,0.85,0.09558265865330398,4.027634451161993,1.2672065944736826,1.0,0.0,4.027634451162623,1.2848021125539633,1.2850963226226002,3.1348286337697218,19322.527600738933,1970.3494670187,4632.441516551485,4632.441516551485,5.558796490637478,5.006186139720149,-2.3443390754401587,7.3505252151603075,3.4858306670892563,3.4858306670892563,0.995951619168359,0.0,0.0,0.00022898059528507614,0.9934835739817951,0.00023048251755924053,199.02359749856163,0.0,0.0,0.0,0.0519700836671574,7.770710835476721e-05,0.00015127348693030893,0.0006092743075079158,0.09558265865331134,0.07170954220677574,0.0238731164465356,0.09558266797442157,0.07170954220677021,0.02387311644653376,0.3754100419255955,0.3754100419255955,0.1249793240949574,0.0,4.965880996507394,4.9539398385583695,5.0017532992877705,4.96599941705648,4.954107858008172,5.001722704940846,24797.206303175743,21077.62535769938,0.85,1.0659098321908564,0.6622413508611302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522289557044226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.450904170664,1535.3988619612076,0.3754100419255955,0.1249793240949574,6.112874298809886,3.4858306670892563
4964.0,-30.12206630528846,5.006179532752473,35.00510733163562,24.101310164574556,4.996534658060113,-26.610232246051428,-40.12952417889608,1.484700598823081,-0.049231436458399,-5.015182156352701,40.010179433243835,42245.65809447107,25750.79283612116,25750.79283612116,67996.45093059223,77340.89800882689,77340.89800882689,25750.79283612116,103091.69084494805,103091.69084494805,103091.69084494805,127888.88999645755,91557.67852210534,56462.4386077494,38994.71101595105,24797.199151509503,0.0,63791.91016746055,21077.619278783077,1535.3982971077498,0.0,0.8868046140952809,2.8156261432614493,0.0014959135982669303,354446.1677021048,1554972.1824610215,4.387047524147311,1554972.1824610215,4.387047524147311,0.85,0.09558262569592368,4.027634451161993,1.2672063906164843,1.0,0.0,4.0276344511613935,1.2848020534968123,1.2850962635519256,3.134828777865108,19322.514912279814,1970.3481731559518,4632.441516551485,4632.441516551485,5.558795020749825,5.006179532752473,-2.344326213239279,7.350505745991752,3.485838978208899,3.485838978208899,0.9959539937739711,0.0,0.0,0.00022898059528507614,0.9934773428023118,0.000230483963166375,199.02354819765557,0.0,0.0,0.0,0.0519700836671574,7.770764456094892e-05,0.00015127295072412723,0.0006092721478654254,0.09558262569592545,0.07170951017674373,0.02387311551918171,0.09558268969120308,0.07170951017674242,0.02387311551918127,0.3754099051304904,0.3754099051304904,0.12497932952279317,0.0,4.965891729926739,4.953964096872653,5.0017233838991615,4.965950719894295,4.954077198226685,5.001619801779441,24797.199151509503,21077.619278783077,0.85,1.065910250251079,0.6622416225438575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452228596284651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.448036252004,1535.3982971077498,0.3754099051304904,0.12497932952279317,6.112874298809886,3.485838978208899
4965.0,-30.12200617074465,5.006172779337709,35.00510601562316,24.10129979196938,4.996526961176024,-26.610178894670124,-40.12947102366013,1.4846996851015346,-0.049077923180618654,-5.015183326627663,40.01017633160592,42245.680975004325,25750.810409771555,25750.810409771555,67996.49138477587,77340.8872391163,77340.8872391163,25750.810409771555,103091.69764888786,103091.69764888786,103091.69764888786,127888.88726972303,91557.64029246017,56462.43402834831,38994.67362679096,24797.18962083517,0.0,63791.86324762613,21077.611177709896,1535.3978205320352,0.0,0.8868046193700468,2.815623990186653,0.0014959135982669303,354446.15153226635,1554972.0486988323,4.387047346900812,1554972.0486988323,4.387047346900812,0.85,0.09558259564566166,4.027634451161993,1.2672062702802944,1.0,0.0,4.027634451161934,1.2848020577714043,1.2850962678274964,3.1348287674353967,19322.506844219322,1970.3473504427427,4632.441516551485,4632.441516551485,5.558798814354198,5.006172779337709,-2.3443204449065727,7.350493224244282,3.48584729533985,3.48584729533985,0.9959563700971,0.0,0.0,0.00022898059528507614,0.9934711185839368,0.00023048540717666562,199.02349895151693,0.0,0.0,0.0,0.0519700836671574,7.770811251432279e-05,0.00015127248277075334,0.0006092702631202952,0.09558259564566146,0.07170948048638003,0.023873115159281443,0.09558258750072048,0.07170948048638016,0.023873115159281488,0.3754097664593031,0.3754097664593031,0.12497933321906106,0.0,4.965934912287423,4.95400920703139,5.001760760086199,4.966105403447045,4.954187424064969,5.001908039636703,24797.18962083517,21077.611177709896,0.85,1.065911668402415,0.6622424683069028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452228236547482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.445171402973,1535.3978205320352,0.3754097664593031,0.12497933321906106,6.112874298809886,3.48584729533985
4966.0,-30.12194603244714,5.00616619212975,35.00510469301903,24.101312399748736,4.996540089638312,-26.610123457227612,-40.12941374732179,1.4847175144187956,-0.04900202835767686,-5.015169812257895,40.01017350758528,42245.686923796806,25750.79046495511,25750.79046495511,67996.47738875191,77340.88522668167,77340.88522668167,25750.79046495511,103091.67569163677,103091.67569163677,103091.67569163677,127888.85114999837,91557.61924979175,56462.42094690689,38994.66478098318,24797.175458361602,0.0,63791.840239344776,21077.599139607362,1535.396740870266,0.0,0.8868046983753796,2.8156245706397662,0.0014959135982669303,354446.3382620706,1554971.926909257,4.387044692106655,1554971.926909257,4.387044692106655,0.85,0.0955825584272704,4.027634451161993,1.2672061175247658,1.0,0.0,4.02763445116277,1.284801974361908,1.2850961843989,3.134828970948852,19322.502403332648,1970.3468975983285,4632.441516551485,4632.441516551485,5.558794508888847,5.00616619212975,-2.3443039172925033,7.350470109422253,3.485855557280984,3.485855557280984,0.9959587306517097,0.0,0.0,0.00022898059528507614,0.9934648940190989,0.00023048685128543062,199.02344970232866,0.0,0.0,0.0,0.0519700836671574,7.770861675083452e-05,0.00015127197853424161,0.000609268232239949,0.09558255842727545,0.0717094450240988,0.023873113403176653,0.09558254850910151,0.07170944502409501,0.023873113403175387,0.3754096275684341,0.3754096275684341,0.12497933959248665,0.0,4.96597635285309,4.9540767779199655,5.001723679753638,4.966167783900232,4.95437274093814,5.001601055800563,24797.175458361602,21077.599139607362,0.85,1.0659118334512923,0.6622428004160478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522278772099373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.44230722149,1535.396740870266,0.3754096275684341,0.12497933959248665,6.112874298809886,3.485855557280984
4967.0,-30.12188596491722,5.0061595007056106,35.00510338700479,24.101296124886744,4.996536668695319,-26.610069738573035,-40.1293529785238,1.4847204423511455,-0.04903794266977002,-5.015168972836353,40.01017134559413,42245.67794960916,25750.802970896708,25750.802970896708,67996.48092050587,77340.83311173963,77340.83311173963,25750.802970896708,103091.63608263634,103091.63608263634,103091.63608263634,127888.8069463034,91557.54143301825,56462.3862708878,38994.616846811616,24797.170863667074,0.0,63791.78771047869,21077.595234117012,1535.3964971397886,0.0,0.8868047104758842,2.8156251403695127,0.0014959135982669303,354446.3498604698,1554971.833670574,4.387044285496801,1554971.833670574,4.387044285496801,0.85,0.09558252901246717,4.027634451161993,1.2672059350972997,1.0,0.0,4.027634451163173,1.2848019606643926,1.285096170698248,3.1348290043698532,19322.485980725716,1970.3452229584739,4632.441516551485,4632.441516551485,5.558797208532555,5.0061595007056106,-2.3442966749425973,7.350456175648208,3.485863858105479,3.485863858105479,0.9959611023158511,0.0,0.0,0.00022898059528507614,0.9934586768209999,0.00023048829370316484,199.02340051111855,0.0,0.0,0.0,0.0519700836671574,7.77091517367827e-05,0.00015127144354829344,0.0006092660775121133,0.09558252901246739,0.0717094158112283,0.023873113201239082,0.0955825539811802,0.07170941581122814,0.02387311320123903,0.37540948989451084,0.37540948989451084,0.12497934361552701,0.0,4.966006972096238,4.9541123092653265,5.001739526845881,4.9661310301665935,4.954256029725059,5.001804511369187,24797.170863667074,21077.595234117012,0.85,1.0659127665321175,0.6622432050555266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522275178501405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.439445119693,1535.3964971397886,0.37540948989451084,0.12497934361552701,6.112874298809886,3.485863858105479
4968.0,-30.121825893698325,5.006152893833327,35.00510207285172,24.10130436709153,4.996544408739818,-26.61001490038037,-40.129295841883845,1.4847334154218688,-0.04891629426890631,-5.015159296835869,40.01016849650371,42245.683990687954,25750.792824674107,25750.792824674107,67996.47681536205,77340.8350915638,77340.8350915638,25750.792824674107,103091.6279162379,103091.6279162379,103091.6279162379,127888.78608937218,91557.52222824632,56462.371127370585,38994.612334306374,24797.15817313428,0.0,63791.770507440655,21077.58444716414,1535.39559067289,0.0,0.8868047700370232,2.8156246718175177,0.0014959135982669303,354446.48355507787,1554971.7107998452,4.387042284080712,1554971.7107998452,4.387042284080712,0.85,0.0955824937218736,4.027634451161993,1.2672058142116298,1.0,0.0,4.027634451162175,1.2848018999735014,1.285096109993459,3.134829152451488,19322.481927712375,1970.3448096661323,4632.441516551485,4632.441516551485,5.558795018278762,5.006152893833327,-2.344282971602053,7.350435865435379,3.485872116512746,3.485872116512746,0.9959634618607847,0.0,0.0,0.00022898059528507614,0.9934524592830427,0.00023048973621780296,199.02335131691174,0.0,0.0,0.0,0.0519700836671574,7.770965474966482e-05,0.00015127094053541133,0.0006092640515600999,0.09558249372187401,0.07170938195885311,0.023873111763020902,0.09558248806484812,0.07170938195885279,0.0238731117630208,0.37540935129545916,0.37540935129545916,0.1249793489444694,0.0,4.9660505033035065,4.954177249837869,5.0017187212257,4.966243002566955,4.9544553981422155,5.0016538974927585,24797.15817313428,21077.58444716414,0.85,1.0659129896297668,0.6622434783458538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522271589133968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.436583604795,1535.39559067289,0.37540935129545916,0.1249793489444694,6.112874298809886,3.485872116512746
4969.0,-30.121765868287504,5.006146281030809,35.00510077546972,24.101297556795203,4.9965474325232595,-26.6099605751131,-40.12924254694951,1.484742139348832,-0.04893664931432795,-5.015153830895393,40.01016635669197,42245.705837955014,25750.793536302117,25750.793536302117,67996.49937425714,77340.79532749802,77340.79532749802,25750.793536302117,103091.58886380013,103091.58886380013,103091.58886380013,127888.74053995255,91557.45938857741,56462.36989903439,38994.54387727002,24797.151676152407,0.0,63791.695553422425,21077.578924729547,1535.395132365501,0.0,0.8868048056033203,2.8156255771666094,0.0014959135982669303,354446.55907873466,1554971.6185176873,4.387041088956587,1554971.6185176873,4.387041088956587,0.8500000000000001,0.09558246185093944,4.027634451161993,1.2672056729951877,1.0,0.0,4.027634451162242,1.2848018591610468,1.2850960691716586,3.1348292520311016,19322.468665903434,1970.3434573379732,4632.441516551485,4632.441516551485,5.55879517189711,5.006146281030809,-2.344272343332703,7.3504186243635115,3.485880389274117,3.485880389274117,0.9959658255068905,0.0,0.0,0.00022898059528507614,0.9934462465282854,0.00023049117764073872,199.02330216024285,0.0,0.0,0.0,0.0519700836671574,7.77101239441014e-05,0.00015127047134097472,0.0006092621618164227,0.0955824618509413,0.07170935089039883,0.023873110960542475,0.09558249410145819,0.07170935089039743,0.023873110960542007,0.37540921376415204,0.37540921376415204,0.12497935310510025,0.0,4.966081764215005,4.954222649318808,5.0017074901164165,4.966217181581044,4.954414633431327,5.00167295906266,24797.151676152407,21077.578924729547,0.85,1.0659145956908043,0.6622445989474649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522267999547869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.433724166049,1535.395132365501,0.37540921376415204,0.12497935310510025,6.112874298809886,3.485880389274117
4970.0,-30.12170587546842,5.006139698977234,35.005099483436304,24.101300979405664,4.996552353120256,-26.609906089465024,-40.12918167337773,1.4847525671168393,-0.04883030018555701,-5.015146640482515,40.01016391771606,42245.69609549464,25750.789846428892,25750.789846428892,67996.48594192353,77340.78924881658,77340.78924881658,25750.789846428892,103091.57909524547,103091.57909524547,103091.57909524547,127888.72163284065,91557.4310154936,56462.33786217165,38994.5479481355,24797.142537595184,0.0,63791.69048573068,21077.571156955906,1535.3944860796216,0.0,0.8868048510293428,2.8156250194661734,0.0014959135982669303,354446.65842968435,1554971.513333691,4.38703956251902,1554971.513333691,4.38703956251902,0.85,0.09558242843250127,4.027634451161993,1.2672055048542097,1.0,0.0,4.027634451160796,1.2848018103776513,1.285096020377092,3.134829371059277,19322.462677991294,1970.3428467408642,4632.441516551485,4632.441516551485,5.5587943753682785,5.006139698977234,-2.344260455006692,7.3504001539839265,3.4858886492350796,3.4858886492350796,0.9959681854957371,0.0,0.0,0.00022898059528507614,0.9934400371887053,0.0002304926182893321,199.02325303028869,0.0,0.0,0.0,0.0519700836671574,7.77106598620515e-05,0.00015126993542302462,0.0006092600033348239,0.09558242843250456,0.07170931869990206,0.023873109732602503,0.09558243983222874,0.07170931869989959,0.02387310973260168,0.3754090759448414,0.3754090759448414,0.12497935689806511,0.0,4.966125949192701,4.954287860270654,5.001688490769823,4.966316340296942,4.954562367126755,5.001626165822188,24797.142537595184,21077.571156955906,0.85,1.065914469802825,0.6622444988339731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522264412700825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.430865811988,1535.3944860796216,0.3754090759448414,0.12497935689806511,6.112874298809886,3.4858886492350796
4971.0,-30.121645936601663,5.006133014208924,35.005098174343544,24.101284914091252,4.99654750263982,-26.60985262953153,-40.12912471136076,1.4847541955696721,-0.04883473445988784,-5.01514578816799,40.010160836758395,42245.70243763751,25750.802172197218,25750.802172197218,67996.50460983472,77340.74384934315,77340.74384934315,25750.802172197218,103091.54602154037,103091.54602154037,103091.54602154037,127888.6782900509,91557.35938768182,56462.31797597607,38994.49045745083,24797.132268510522,0.0,63791.62272596135,21077.562428233945,1535.3939167597505,0.0,0.8868048665229415,2.815625177193285,0.0014959135982669303,354446.6702062354,1554971.3804634083,4.387039041892101,1554971.3804634083,4.387039041892101,0.8500000000000001,0.09558239752740931,4.027634451161993,1.2672053433069959,1.0,0.0,4.027634451162237,1.2848018027593906,1.285096012757087,3.134829389647317,19322.447561515175,1970.3413052892859,4632.441516551485,4632.441516551485,5.558797036118184,5.006133014208924,-2.3442532447161164,7.35038625892504,3.485896907450636,3.485896907450636,0.995970544985896,0.0,0.0,0.00022898059528507614,0.9934338334750786,0.0002304940576506149,199.02320394454193,0.0,0.0,0.0,0.0519700836671574,7.771116134660115e-05,0.000151269433938475,0.0006092579835383751,0.09558239752740944,0.07170928855355836,0.023873108973851077,0.09558241141486308,0.07170928855355826,0.023873108973851042,0.3754089391272902,0.3754089391272902,0.12497935991813672,0.0,4.96616264888371,4.954327144440356,5.001717411863922,4.966311053708125,4.954485900713848,5.001834716936912,24797.132268510522,21077.562428233945,0.85,1.0659158946612297,0.6622453016929561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452226082780309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.428008805855,1535.3939167597505,0.3754089391272902,0.12497935991813672,6.112874298809886,3.485896907450636
4972.0,-30.12158598041931,5.006126445669457,35.00509685888436,24.10129808066415,4.996557364609277,-26.609797682666144,-40.129071346577234,1.4847690668561162,-0.04867908961938383,-5.01513465776416,40.010158033137685,42245.723627126456,25750.788224736054,25750.788224736054,67996.51185186251,77340.75717369486,77340.75717369486,25750.788224736054,103091.54539843091,103091.54539843091,103091.54539843091,127888.66458764957,91557.35243306836,56462.31888650006,38994.48171840922,24797.11918921866,0.0,63791.60090762788,21077.55131083586,1535.3929555188975,0.0,0.8868049333213754,2.815624431837897,0.0014959135982669303,354446.82399664354,1554971.2595536471,4.387036797283792,1554971.2595536471,4.387036797283792,0.85,0.0955823617038399,4.027634451161993,1.2672052383562549,1.0,0.0,4.027634451160475,1.2848017331882446,1.2850959431700097,3.134829559396211,19322.44609379969,1970.3411556239582,4632.441516551485,4632.441516551485,5.5587940252952475,5.006126445669457,-2.3442385072384333,7.35036495290789,3.485905123710491,3.485905123710491,0.9959728924887117,0.0,0.0,0.00022898059528507614,0.9934276280110836,0.00023049549743599582,199.02315484463912,0.0,0.0,0.0,0.0519700836671574,7.771163116439397e-05,0.00015126896412068216,0.0006092560912840469,0.0955823617038414,0.07170925435627622,0.023873107347565193,0.09558233347208636,0.07170925435627508,0.023873107347564815,0.375408801581729,0.375408801581729,0.1249793652144009,0.0,4.966217004981388,4.954407170721538,5.001694630356269,4.966455568144795,4.954748425600883,5.001624668579268,24797.11918921866,21077.55131083586,0.85,1.0659163727576528,0.6622458603649015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522257246131067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.425152718637,1535.3929555188975,0.375408801581729,0.1249793652144009,6.112874298809886,3.485905123710491
4973.0,-30.121526083530664,5.006119830221891,35.00509556004492,24.101286415848904,4.9965576588325025,-26.609743746044863,-40.12901050793005,1.4847753213466723,-0.048721196697499636,-5.015131157040414,40.01015588630639,42245.71382962792,25750.793853707873,25750.793853707873,67996.5076833358,77340.70893303891,77340.70893303891,25750.793853707873,103091.50278674679,103091.50278674679,103091.50278674679,127888.61623987075,91557.28006376328,56462.28496035205,38994.43900379025,24797.113453123962,0.0,63791.552456914214,21077.546435155367,1535.3925849675888,0.0,0.8868049589113294,2.8156253935338835,0.0014959135982669303,354446.8723666639,1554971.1669687806,4.387035937392087,1554971.1669687806,4.387035937392087,0.85,0.0955823312352092,4.027634451161993,1.267205048785545,1.0,0.0,4.027634451163275,1.2848017039283657,1.2850959139034304,3.134829630788343,19322.43082083734,1970.3395982152256,4632.441516551485,4632.441516551485,5.5587952404151375,5.006119830221891,-2.344229354259052,7.350349184480944,3.4859133638914335,3.4859133638914335,0.9959752468261238,0.0,0.0,0.00022898059528507614,0.9934214287257253,0.00023049693580577636,199.02310579331785,0.0,0.0,0.0,0.0519700836671574,7.771216678447896e-05,0.00015126842850059718,0.0006092539340021399,0.0955823312352096,0.07170922445362453,0.023873106781585062,0.09558234580922897,0.07170922445362424,0.02387310678158497,0.3754086659516374,0.3754086659516374,0.12497936921427534,0.0,4.966254268214357,4.9544555283071645,5.001698547970136,4.966409960342901,4.954655610666805,5.0017208749800375,24797.113453123962,21077.546435155367,0.85,1.06591711699228,0.6622462097651773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452225366342611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.42229897627,1535.3925849675888,0.3754086659516374,0.12497936921427534,6.112874298809886,3.4859133638914335
4974.0,-30.121466191671015,5.006113287698385,35.00509426570298,24.101294692978286,4.996565258918389,-26.609689083289116,-40.12895717807112,1.4847881505365141,-0.04859622438829092,-5.015122024837717,40.01015341962577,42245.73493120019,25750.785102820722,25750.785102820722,67996.52003402091,77340.71158223826,77340.71158223826,25750.785102820722,103091.49668505898,103091.49668505898,103091.49668505898,127888.59990746158,91557.261544245,56462.284893207056,38994.418501153275,24797.103222402602,0.0,63791.52172355588,21077.53773904221,1535.391831771814,0.0,0.8868050143201069,2.8156248178525973,0.0014959135982669303,354446.9985476891,1554971.060590007,4.387034075507324,1554971.060590007,4.387034075507324,0.85,0.0955822972068493,4.027634451161993,1.2672049300977961,1.0,0.0,4.027634451161563,1.284801643910605,1.2850958538719262,3.1348297772276443,19322.426912441304,1970.339199669745,4632.441516551485,4632.441516551485,5.558793351370857,5.006113287698385,-2.3442160767505387,7.350329364448924,3.4859215789742,3.4859215789742,0.9959775939926285,0.0,0.0,0.00022898059528507614,0.9934152300025946,0.0002304983740630573,199.0230567461392,0.0,0.0,0.0,0.0519700836671574,7.771263630041406e-05,0.0001512679589846621,0.0006092520429635844,0.09558229720685585,0.07170919178301931,0.023873105423836537,0.09558228535015657,0.0717091917830144,0.0238731054238349,0.37540852998603813,0.37540852998603813,0.12497937378159706,0.0,4.966305106336279,4.954531488552789,5.0016738955764595,4.9665258004494035,4.954852682402304,5.001592650713633,24797.103222402602,21077.53773904221,0.85,1.0659178241379414,0.662246859610505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522250084266035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.419446044592,1535.391831771814,0.37540852998603813,0.12497937378159706,6.112874298809886,3.4859215789742
4975.0,-30.121406358169704,5.006106675478571,35.005092973178364,24.101278138719522,4.996563440532795,-26.609635414976236,-40.128896409273125,1.4847924973393152,-0.04867516922337245,-5.015119606305687,40.010150883875184,42245.72503996912,25750.79346637771,25750.79346637771,67996.51850634682,77340.65196610754,77340.65196610754,25750.79346637771,103091.44543248526,103091.44543248526,103091.44543248526,127888.5409647651,91557.17696989342,56462.25004375502,38994.36325126489,24797.095532279844,0.0,63791.45878354473,21077.531202437865,1535.3913724994534,0.0,0.8868050358106102,2.815626137119773,0.0014959135982669303,354447.0319649173,1554970.9512325074,4.387033353368342,1554970.9512325074,4.387033353368342,0.85,0.09558226679281225,4.027634451161993,1.267204724592157,1.0,0.0,4.0276344511623545,1.2848016235753108,1.2850958335319753,3.134829826844398,19322.409063701627,1970.337379604822,4632.441516551485,4632.441516551485,5.5587951568026055,5.006106675478571,-2.3442077310466405,7.350314406525211,3.4859298050299787,3.4859298050299787,0.9959799442942796,0.0,0.0,0.00022898059528507614,0.9934090373611347,0.00023049981092716258,199.02300774677602,0.0,0.0,0.0,0.0519700836671574,7.77131713119461e-05,0.00015126742397313006,0.0006092498881327061,0.09558226679281268,0.07170916207557937,0.023873104717233303,0.09558230386079436,0.07170916207557905,0.0238731047172332,0.37540839545883253,0.37540839545883253,0.12497937707224119,0.0,4.966332055919679,4.9545635882499255,5.001685358669306,4.966444437082316,4.954696582671431,5.0017358098342015,24797.095532279844,21077.531202437865,0.85,1.0659188518806346,0.6622473579623888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522246505408234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.41659500873,1535.3913724994534,0.37540839545883253,0.12497937707224119,6.112874298809886,3.4859298050299787
4976.0,-30.12134651618166,5.006100102301071,35.00509166885114,24.10128159625458,4.99656805262058,-26.609581095908297,-40.12884311433879,1.4848026323472117,-0.04856567109044363,-5.015112118450046,40.0101479550492,42245.74614830457,25750.78878129996,25750.78878129996,67996.53492960453,77340.64734549519,77340.64734549519,25750.78878129996,103091.43612679516,103091.43612679516,103091.43612679516,127888.51933196773,91557.14999112247,56462.24879393174,38994.33466354525,24797.083205172577,0.0,63791.41786871782,21077.52072439669,1535.3905360841482,0.0,0.8868050845240525,2.8156255727746236,0.0014959135982669303,354447.135425785,1554970.8249231323,4.387031716465137,1554970.8249231323,4.387031716465137,0.85,0.09558223290948462,4.027634451161993,1.267204607552849,1.0,0.0,4.027634451160922,1.2848015761615288,1.285095786107336,3.134829942530852,19322.403370048043,1970.336799013735,4632.441516551485,4632.441516551485,5.558794145440081,5.006100102301071,-2.344195689098131,7.350295791399201,3.485937999156499,3.485937999156499,0.9959822854732855,0.0,0.0,0.00022898059528507614,0.9934028438829606,0.0002305012480033265,199.02295874048693,0.0,0.0,0.0,0.0519700836671574,7.771364052601189e-05,0.00015126695475906423,0.0006092479983099697,0.09558223290948589,0.07170912953046402,0.023873103379021873,0.09558223788426132,0.07170912953046306,0.023873103379021557,0.3754082594721087,0.3754082594721087,0.12497938151611451,0.0,4.966372090887546,4.954618674387291,5.001680160206263,4.966546447359576,4.954853247183166,5.001673604350742,24797.083205172577,21077.52072439669,0.85,1.0659197929969326,0.6622481136137457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452224293003942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.413744800151,1535.3905360841482,0.3754082594721087,0.12497938151611451,6.112874298809886,3.485937999156499
4977.0,-30.121286710040756,5.006093518092256,35.00509036782627,24.10128026911991,4.9965700501554,-26.60952707059634,-40.1287823106162,1.484810410711001,-0.04847764061781845,-5.0151069789678875,40.01014544258347,42245.73592947694,25750.790105057727,25750.790105057727,67996.52603453468,77340.63370213633,77340.63370213633,25750.790105057727,103091.42380719405,103091.42380719405,103091.42380719405,127888.49825765978,91557.11294552548,56462.21517286623,38994.330858510286,24797.074450465738,0.0,63791.40530897603,21077.513282895878,1535.3899579126864,0.0,0.886805119778147,2.8156250163212366,0.0014959135982669303,354447.2064388236,1554970.7165698332,4.387030531832435,1554970.7165698332,4.387030531832435,0.85,0.09558220100921562,4.027634451161993,1.267204435565509,1.0,0.0,4.027634451160362,1.2848015397726453,1.2850957497101196,3.1348300313172968,19322.39555187144,1970.336001781591,4632.441516551485,4632.441516551485,5.558794431198197,5.006093518092256,-2.3441853718272343,7.35027888991949,3.4859461940404177,3.4859461940404177,0.9959846268686908,0.0,0.0,0.00022898059528507614,0.9933966541564747,0.00023050268422688717,199.02290976357813,0.0,0.0,0.0,0.0519700836671574,7.77141758514188e-05,0.00015126641943365735,0.0006092458422149184,0.09558220100921752,0.07170909849650259,0.023873102512714937,0.09558218680133902,0.07170909849650116,0.023873102512714465,0.3754081237336808,0.3754081237336808,0.12497938587941218,0.0,4.966421589648917,4.954683758472697,5.00168282083456,4.96662933835006,4.9549538608386,5.001703235961031,24797.074450465738,21077.513282895878,0.85,1.0659198634234657,0.6622480838109485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522239354165236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.410896756039,1535.3899579126864,0.3754081237336808,0.12497938587941218,6.112874298809886,3.4859461940404177
4978.0,-30.121226952569533,5.006086907150232,35.005089056215496,24.101268604304664,4.996570374173484,-26.6094732564352,-40.128725313674636,1.484816678039149,-0.048525050010027826,-5.015102620880722,40.010142532196156,42245.74132201721,25750.79331304289,25750.79331304289,67996.5346350601,77340.58533169237,77340.58533169237,25750.79331304289,103091.37864473526,103091.37864473526,103091.37864473526,127888.44227752992,91557.04051507957,56462.1965054044,38994.271121861304,24797.06363279465,0.0,63791.33475465595,21077.50408787545,1535.3892756030025,0.0,0.8868051524962617,2.815626147734891,0.0014959135982669303,354447.26665521273,1554970.5910556652,4.387029432415562,1554970.5910556652,4.387029432415562,0.85,0.09558216914754904,4.027634451161993,1.2672042459947988,1.0,0.0,4.027634451161711,1.2848015104527184,1.2850957203834787,3.1348301028559638,19322.380266005806,1970.3344430570896,4632.441516551485,4632.441516551485,5.558795123702388,5.006086907150232,-2.344175649316057,7.350262556466289,3.4859543746412602,3.4859543746412602,0.9959869641832172,0.0,0.0,0.00022898059528507614,0.9933904695086838,0.0002305041192898967,199.02286082655047,0.0,0.0,0.0,0.0519700836671574,7.771467766442972e-05,0.00015126591762064642,0.0006092438210955474,0.09558216914755172,0.07170906747307734,0.023873101674474366,0.09558218626030425,0.07170906747307534,0.023873101674473696,0.3754079888371559,0.3754079888371559,0.12497939065156857,0.0,4.966451132186137,4.954718358162495,5.001697155785962,4.966577570870697,4.954865038039031,5.001762782410367,24797.06363279465,21077.50408787545,0.85,1.0659211771720645,0.6622489008028447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522235780434865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.408049988522,1535.3892756030025,0.3754079888371559,0.12497939065156857,6.112874298809886,3.4859543746412602
4979.0,-30.12116714414605,5.006080297107755,35.00508773383084,24.101272515859478,4.996572436169572,-26.60941922260302,-40.128668246883876,1.4848245146265393,-0.048354584461890227,-5.015096999961045,40.01013959516234,42245.746787408534,25750.793205097234,25750.793205097234,67996.53999250577,77340.59267647221,77340.59267647221,25750.793205097234,103091.38588156944,103091.38588156944,103091.38588156944,127888.43793663263,91557.02448287288,56462.17859380933,38994.273210070605,24797.052055063195,0.0,63791.3252651338,21077.494246803715,1535.3885264246533,0.0,0.8868051917378678,2.815624564649471,0.0014959135982669303,354447.3443203735,1554970.4643923407,4.387028113791856,1554970.4643923407,4.387028113791856,0.85,0.09558213653086316,4.027634451161993,1.2672041196143256,1.0,0.0,4.02763445116132,1.284801473791456,1.285095683713821,3.134830192307005,19322.376882536963,1970.334098039286,4632.441516551485,4632.441516551485,5.558795100400279,5.006080297107755,-2.3441650196331247,7.35024531674088,3.4859625362039033,3.4859625362039033,0.995989296058258,0.0,0.0,0.00022898059528507614,0.9933842796291352,0.0002305055555847557,199.02281184782063,0.0,0.0,0.0,0.0519700836671574,7.771518009540929e-05,0.00015126541518966686,0.0006092417974872249,0.09558213653086871,0.07170903568055935,0.02387310085030936,0.09558209011041455,0.07170903568055519,0.023873100850307975,0.3754078528081562,0.3754078528081562,0.12497939646082797,0.0,4.966507255197939,4.9547892044532205,5.001709030209042,4.966742415499141,4.9550832704974255,5.001767215967789,24797.052055063195,21077.494246803715,0.85,1.0659214197211608,0.6622490849942985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522232209614525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.405204239525,1535.3885264246533,0.3754078528081562,0.12497939646082797,6.112874298809886,3.4859625362039033
4980.0,-30.121107424932504,5.0060737238440955,35.00508641649068,24.101265391241782,4.996577533922542,-26.609364965481852,-40.12861118009312,1.4848350744718617,-0.04843257507985754,-5.015089682846135,40.010137097325476,42245.75175604235,25750.78879163915,25750.78879163915,67996.5405476815,77340.54320488578,77340.54320488578,25750.78879163915,103091.33199652492,103091.33199652492,103091.33199652492,127888.37447774319,91556.95289937394,56462.161450530286,38994.21272093739,24797.042481218257,0.0,63791.25520215565,21077.48610903552,1535.3878472236456,0.0,0.886805238021729,2.815626443133846,0.0014959135982669303,354447.4454221593,1554970.3566699496,4.387026558529504,1554970.3566699496,4.387026558529504,0.85,0.09558210405986356,4.027634451161993,1.2672039487259465,1.0,0.0,4.027634451161918,1.2848014243902035,1.285095634301256,3.1348303128427815,19322.36177541271,1970.332557541333,4632.441516551485,4632.441516551485,5.558794147671991,5.0060737238440955,-2.3441531469596852,7.35022687080378,3.485970687019673,3.485970687019673,0.9959916248627637,0.0,0.0,0.00022898059528507614,0.9933780990238872,0.00023050698974547251,199.02276294217128,0.0,0.0,0.0,0.0519700836671574,7.771568252939254e-05,0.0001512649127556836,0.0006092397738668045,0.09558210405986375,0.07170900396124577,0.023873100098617976,0.09558211658584226,0.07170900396124563,0.023873100098617924,0.37540771809520346,0.37540771809520346,0.12497940296005433,0.0,4.96653444737143,4.954826968695784,5.001704445530379,4.9666571077662525,4.954991929443963,5.001700020152839,24797.042481218257,21077.48610903552,0.85,1.0659225991430836,0.6622498902422408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522228635751275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.402361503191,1535.3878472236456,0.37540771809520346,0.12497940296005433,6.112874298809886,3.485970687019673
