time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4981.0,-30.121047709383088,5.006067199872134,35.00508511879248,24.101273773144953,4.996584171706089,-26.609310557661146,-40.128557885158784,1.4848470199841697,-0.04828460836824888,-5.015081732051264,40.010135034760225,42245.772298518124,25750.782876635378,25750.782876635378,67996.55517515351,77340.55038102175,77340.55038102175,25750.782876635378,103091.33325765713,103091.33325765713,103091.33325765713,127888.36845316351,91556.9385884995,56462.160505995766,38994.197869448595,24797.03519550639,0.0,63791.233064954984,21077.47991618043,1535.3872905857475,0.0,0.8868052859545277,2.8156254275209376,0.0014959135982669303,354447.5552796308,1554970.2677192038,4.387024947858524,1554970.2677192038,4.387024947858524,0.85,0.09558207167255184,4.027634451161993,1.2672038443246856,1.0,0.0,4.0276344511612585,1.2848013685065043,1.28509557840476,3.1348304491953094,19322.358755217254,1970.3322495671055,4632.441516551485,4632.441516551485,5.558792870806702,5.006067199872134,-2.3441407963202763,7.35020799619241,3.485978837913649,3.485978837913649,0.995993953689614,0.0,0.0,0.00022898059528507614,0.9933719188393271,0.0002305084238264164,199.02271403954663,0.0,0.0,0.0,0.0519700836671574,7.771615175747615e-05,0.00015126444352759998,0.0006092378839876095,0.095582071672553,0.07170897232431434,0.023873099348238662,0.09558205262290148,0.07170897232431346,0.02387309934823837,0.3754075824753416,0.3754075824753416,0.12497940902065173,0.0,4.966583963404673,4.954900335462412,5.001682290824647,4.966797123683023,4.955208910589363,5.0016087902787945,24797.03519550639,21077.47991618043,0.85,1.065923198347906,0.6622504420866369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452222506722054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.399518973298,1535.3872905857475,0.3754075824753416,0.12497940902065173,6.112874298809886,3.485978837913649
4982.0,-30.120988057839682,5.006060626521825,35.0050838241652,24.101262317877286,4.996583661060256,-26.609256922327056,-40.12850088821722,1.4848525255476808,-0.04831057454219945,-5.015078432653832,40.01013252880957,42245.77737073262,25750.788802037012,25750.788802037012,67996.56617276963,77340.50593370791,77340.50593370791,25750.788802037012,103091.29473574493,103091.29473574493,103091.29473574493,127888.32197467002,91556.86978606893,56462.14122309386,38994.142847750074,24797.027238925093,0.0,63791.17008667516,21077.47315308633,1535.386797024135,0.0,0.8868053118201307,2.815626153698404,0.0014959135982669303,354447.6008679692,1554970.1596469062,4.3870240787047345,1554970.1596469062,4.3870240787047345,0.85,0.09558204114917214,4.027634451161993,1.2672036668425424,1.0,0.0,4.0276344511616875,1.2848013427502845,1.2850955526426422,3.134830512038785,19322.34423501521,1970.3307689185615,4632.441516551485,4632.441516551485,5.558794149916563,5.006060626521825,-2.3441318665678708,7.350192493089696,3.4859869927218474,3.4859869927218474,0.9959962836348135,0.0,0.0,0.00022898059528507614,0.9933657453204082,0.0002305098563784469,199.02266518936213,0.0,0.0,0.0,0.0519700836671574,7.771665358228341e-05,0.00015126394170279274,0.0006092358628207274,0.09558204114917575,0.07170894235888256,0.023873098790293187,0.09558204933674376,0.07170894235887985,0.023873098790292285,0.37540744831501516,0.37540744831501516,0.12497941366137452,0.0,4.966619491004565,4.954946316438793,5.001686398828724,4.966767858111609,4.955136509841907,5.0017091045757525,24797.027238925093,21077.47315308633,0.85,1.0659244230883436,0.6622511754108271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522221498910508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.39667836064,1535.386797024135,0.37540744831501516,0.12497941366137452,6.112874298809886,3.4859869927218474
4983.0,-30.120928403742376,5.006054132360956,35.00508253258976,24.101270490232878,4.996591521040764,-26.609202447563458,-40.12844382142646,1.4848655648618436,-0.04819436409957234,-5.015069088627192,40.01013002844664,42245.781943528884,25750.77929930435,25750.77929930435,67996.56124283324,77340.50738067675,77340.50738067675,25750.77929930435,103091.2866799811,103091.2866799811,103091.2866799811,127888.30332182496,91556.8502658031,56462.124828655025,38994.13937460898,24797.016641843864,0.0,63791.15601645285,21077.464145567283,1535.3860174118704,0.0,0.8868053684287771,2.815625717835846,0.0014959135982669303,354447.7299760064,1554970.051815591,4.387022176502165,1554970.051815591,4.387022176502165,0.85,0.0955820073094168,4.027634451161993,1.2672035448579115,1.0,0.0,4.027634451161558,1.2848012817495509,1.2850954916279398,3.134830660876558,19322.340115419418,1970.3303488366994,4632.441516551485,4632.441516551485,5.558792098572229,5.006054132360956,-2.3441185083034757,7.350172640664431,3.4859951217609577,3.4859951217609577,0.9959986062174165,0.0,0.0,0.00022898059528507614,0.9933595715785541,0.00023051128900001595,199.0226163371102,0.0,0.0,0.0,0.0519700836671574,7.771715602507363e-05,0.0001512634392600025,0.0006092338391648356,0.09558200730942248,0.07170890982074019,0.023873097488682292,0.09558199210893455,0.07170890982073592,0.02387309748868087,0.3754073137098235,0.3754073137098235,0.12497941874469888,0.0,4.9666669888310935,4.955018721578142,5.001659052078139,4.9668747245275995,4.955326097589705,5.001567432552008,24797.016641843864,21077.464145567283,0.85,1.065924580913626,0.662251393165425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452221793442691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.393838456246,1535.3860174118704,0.3754073137098235,0.12497941874469888,6.112874298809886,3.4859951217609577
4984.0,-30.12086880347341,5.00604757320373,35.00508124528101,24.10126441335308,4.996590052501241,-26.609148954173538,-40.12838685940949,1.4848702032014174,-0.04810955923301208,-5.015066523674698,40.01012756957201,42245.78689431754,25750.787098867037,25750.787098867037,67996.57399318457,77340.48872138662,77340.48872138662,25750.787098867037,103091.27582025365,103091.27582025365,103091.27582025365,127888.2850467562,91556.8068843425,56462.105057273526,38994.11314118775,24797.00922650255,0.0,63791.1223676903,21077.457842527165,1535.385574371322,0.0,0.886805390386056,2.8156249032609644,0.0014959135982669303,354447.7654164061,1554969.9457735198,4.387021438678665,1554969.9457735198,4.387021438678665,0.85,0.09558197721187225,4.027634451161993,1.2672033816622572,1.0,0.0,4.027634451162308,1.2848012600503957,1.2850954699238157,3.1348307138210707,19322.330960109524,1970.329415254906,4632.441516551485,4632.441516551485,5.5587937822551545,5.00604757320373,-2.344110126527056,7.3501576997307865,3.4860032637332985,3.4860032637332985,0.9960009324952281,0.0,0.0,0.00022898059528507614,0.9933534034488537,0.0002305127203370638,199.02256752896358,0.0,0.0,0.0,0.0519700836671574,7.77176575483807e-05,0.00015126293773669544,0.000609231819212286,0.09558197721187103,0.07170888037342311,0.02387309683844792,0.09558193924270138,0.07170888037342403,0.023873096838448224,0.37540718038245957,0.37540718038245957,0.12497942227658805,0.0,4.966724011668703,4.955092288442017,5.0016663572947095,4.966956964441692,4.95539142997967,5.0017004553592415,24797.00922650255,21077.457842527165,0.85,1.0659253430478015,0.662251820101455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522214369792459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.391000591402,1535.385574371322,0.37540718038245957,0.12497942227658805,6.112874298809886,3.4860032637332985
4985.0,-30.12080920776131,5.006041052111157,35.005079948080166,24.101257393509172,4.996594634715493,-26.6090948597422,-40.128329827543325,1.4848802866964,-0.04817660987094996,-5.01505915332914,40.01012470682537,42245.79146165988,25750.782531108798,25750.782531108798,67996.57399276868,77340.44167713277,77340.44167713277,25750.782531108798,103091.22420824156,103091.22420824156,103091.22420824156,127888.22149504175,91556.73756953163,56462.087354058865,38994.05579496974,24796.997286800193,0.0,63791.05308176993,21077.447693780163,1535.3847578636303,0.0,0.8868054382620603,2.8156266442545386,0.0014959135982669303,354447.8672537832,1554969.8223139613,4.387019829916508,1554969.8223139613,4.387019829916508,0.85,0.09558194421056736,4.027634451161993,1.2672032184666024,1.0,0.0,4.027634451162784,1.2848012128776292,1.285095422740247,3.1348308289195277,19322.316331773724,1970.3279235797877,4632.441516551485,4632.441516551485,5.558792796218264,5.006041052111157,-2.34409824086893,7.350139292980087,3.486011375274803,3.486011375274803,0.9960032500785152,0.0,0.0,0.00022898059528507614,0.9933472358320679,0.00023051415157286135,199.02251872457268,0.0,0.0,0.0,0.0519700836671574,7.771815968967417e-05,0.00015126243559540197,0.0006092297967707131,0.09558194421056951,0.07170884868126605,0.023873095529303452,0.09558195267448628,0.07170884868126444,0.023873095529302918,0.37540704819610593,0.37540704819610593,0.12497942665131725,0.0,4.966752919257772,4.955133511706606,5.001658250663013,4.966882543458212,4.955312409757141,5.001639838676169,24796.997286800193,21077.447693780163,0.85,1.065926500783863,0.6622526109971492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522210808376268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.388163636666,1535.3847578636303,0.37540704819610593,0.12497942665131725,6.112874298809886,3.486011375274803
4986.0,-30.120749628010355,5.0060345811766425,35.00507866815496,24.101260571647458,4.996601264644323,-26.609040574925302,-40.12826895397154,1.484892211559267,-0.04811596941459584,-5.015051167323286,40.01012261561502,42245.78016853578,25750.776512141707,25750.776512141707,67996.55668067749,77340.42760912965,77340.42760912965,25750.776512141707,103091.20412127135,103091.20412127135,103091.20412127135,127888.19388760455,91556.7020663143,56462.05462572044,38994.05271177096,24796.989766333198,0.0,63791.04247810415,21077.441301383216,1535.3841844043595,0.0,0.8868054864777124,2.8156267798249703,0.0014959135982669303,354447.9775978746,1554969.7321278849,4.387018209741393,1554969.7321278849,4.387018209741393,0.85,0.09558191185242187,4.027634451161993,1.2672030261484908,1.0,0.0,4.027634451162019,1.2848011570905509,1.285095366940394,3.1348309650363517,19322.308839104,1970.3271595401081,4632.441516551485,4632.441516551485,5.558791496910528,5.0060345811766425,-2.3440858897539925,7.350120470930635,3.486019487367217,3.486019487367217,0.9960055678192049,0.0,0.0,0.00022898059528507614,0.9933410699083988,0.00023051558243352574,199.02246993327662,0.0,0.0,0.0,0.0519700836671574,7.771869565885954e-05,0.0001512618996262166,0.0006092276380827574,0.09558191185242398,0.07170881746056709,0.023873094391856885,0.0955819267740539,0.07170881746056551,0.023873094391856357,0.3754069150094267,0.3754069150094267,0.12497943077020315,0.0,4.966786342204557,4.955186028254843,5.001634296109501,4.966935197908697,4.955411269355977,5.001553663111736,24796.989766333198,21077.441301383216,0.85,1.0659264065799967,0.6622525440470166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522207247234122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.385328577315,1535.3841844043595,0.3754069150094267,0.12497943077020315,6.112874298809886,3.486019487367217
4987.0,-30.120690096832597,5.006027987916609,35.00507737424413,24.10124468095603,4.9965951882331785,-26.608987604517516,-40.12821586858479,1.4848926959180933,-0.04809374515690479,-5.015051352112646,40.01011964840182,42245.80083734703,25750.79119120396,25750.79119120396,67996.592028551,77340.38798986685,77340.38798986685,25750.79119120396,103091.17918107081,103091.17918107081,103091.17918107081,127888.1596472155,91556.63588741768,56462.04873489784,38993.985725022045,24796.98046614469,0.0,63790.966191166735,21077.433396222987,1535.3836943269891,0.0,0.8868054962812076,2.815626466330752,0.0014959135982669303,354447.9750446061,1554969.6041630881,4.387017880317698,1554969.6041630881,4.387017880317698,0.85,0.0955818823608683,4.027634451161993,1.2672028832836078,1.0,0.0,4.0276344511619815,1.2848011548246159,1.28509536467394,3.134830970565085,19322.29487257779,1970.3257353507865,4632.441516551485,4632.441516551485,5.558794665663378,5.006027987916609,-2.3440795599509796,7.350107547867589,3.486027603722157,3.486027603722157,0.9960078867777592,0.0,0.0,0.00022898059528507614,0.9933349090528163,0.00023051701213583454,199.02242118178222,0.0,0.0,0.0,0.0519700836671574,7.771916305875781e-05,0.00015126143222631832,0.0006092257555668246,0.09558188236086831,0.0717087885541877,0.023873093806680613,0.09558188667985265,0.07170878855418769,0.02387309380668061,0.375406781735095,0.375406781735095,0.1249794337175694,0.0,4.9668206680191815,4.955220831225006,5.001667175180387,4.966957606955759,4.955359692027855,5.001798340136872,24796.98046614469,21077.433396222987,0.85,1.0659282354304052,0.6622536600362214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452220368704748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.382495184735,1535.3836943269891,0.375406781735095,0.1249794337175694,6.112874298809886,3.486027603722157
4988.0,-30.12063056034737,5.006021536292872,35.00507607518295,24.101252329442673,4.996606698367332,-26.60893287055054,-40.12815869702024,1.4849090085704943,-0.04806884596814598,-5.015039139860384,40.01011691056572,42245.80477650243,25750.774194848513,25750.774194848513,67996.57897135094,77340.37232164036,77340.37232164036,25750.774194848513,103091.14651648887,103091.14651648887,103091.14651648887,127888.11373287039,91556.60077739913,56462.033232261114,38993.96393904224,24796.967216381523,0.0,63790.931155423765,21077.422133924294,1535.3826946457064,0.0,0.8868055683470479,2.8156275646589726,0.0014959135982669303,354448.14378356165,1554969.486090475,4.38701545871261,1554969.486090475,4.38701545871261,0.85,0.09558184667820582,4.027634451161993,1.2672027547052132,1.0,0.0,4.0276344511618305,1.2848010785105208,1.2850952883423696,3.134831156766508,19322.28746288951,1970.3249797728595,4632.441516551485,4632.441516551485,5.558790996679023,5.006021536292872,-2.344064147949386,7.3500856842422575,3.4860356723906745,3.4860356723906745,0.9960101921116212,0.0,0.0,0.00022898059528507614,0.9933287476891834,0.00023051844197377955,199.02237242596536,0.0,0.0,0.0,0.0519700836671574,7.771966643905503e-05,0.0001512609288460211,0.0006092237281349975,0.09558184667820871,0.07170875459257676,0.02387309208563194,0.09558186949919217,0.0717087545925746,0.023873092085631223,0.3754066473510287,0.3754066473510287,0.12497943915965677,0.0,4.966845954108635,4.955264559130853,5.00163704156779,4.9669702938922455,4.955462676245588,5.001539728445039,24796.967216381523,21077.422133924294,0.85,1.0659286161802577,0.6622540855152657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522200129765068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.37966280506,1535.3826946457064,0.3754066473510287,0.12497943915965677,6.112874298809886,3.4860356723906745
4989.0,-30.12057105928619,5.006015069442782,35.00507480634609,24.101256066374503,4.9966096290941415,-26.608879026521315,-40.12810170007867,1.4849175963292836,-0.047914532897721074,-5.015034220786955,40.01011519279297,42245.80911263195,25750.77602201077,25750.77602201077,67996.58513464272,77340.37561294675,77340.37561294675,25750.77602201077,103091.15163495752,103091.15163495752,103091.15163495752,127888.1149403227,91556.58116762861,56462.01466731378,38993.96277812759,24796.963305365174,0.0,63790.92608349277,21077.418809560397,1535.382400984043,0.0,0.886805599601793,2.8156261118312047,0.0014959135982669303,354448.2117513298,1554969.412009375,4.3870144084696205,1554969.412009375,4.3870144084696205,0.85,0.09558181621586272,4.027634451161993,1.267202616236173,1.0,0.0,4.027634451163465,1.284801038335142,1.2850952481577909,3.134831254791825,19322.283324404467,1970.3245577648297,4632.441516551485,4632.441516551485,5.558791391106508,5.006015069442782,-2.3440540571727833,7.3500691266155656,3.4860437727973745,3.4860437727973745,0.9960125065135356,0.0,0.0,0.00022898059528507614,0.9933225900327366,0.00023051987096913773,199.02232369918192,0.0,0.0,0.0,0.0519700836671574,7.77201682848445e-05,0.00015126042700023163,0.0006092217068836066,0.09558181621586466,0.07170872479068799,0.023873091425176674,0.09558180526762387,0.07170872479068653,0.02387309142517619,0.37540651264382274,0.37540651264382274,0.12497944279667096,0.0,4.966898833796279,4.955339748378549,5.001622882032166,4.967119687889237,4.95564985272307,5.00157559738966,24796.963305365174,21077.418809560397,0.85,1.0659287975478735,0.66225420614428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522196572167256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.376832516087,1535.382400984043,0.37540651264382274,0.12497944279667096,6.112874298809886,3.4860437727973745
4990.0,-30.12051161400883,5.0060084727155685,35.00507350672758,24.101240385230653,4.996602288289068,-26.6088262598516,-40.12804484283549,1.4849169341318613,-0.047863568291006686,-5.0150348085970196,40.010111758534535,42245.81387712371,25750.79160726564,25750.79160726564,67996.60548438935,77340.34193136258,77340.34193136258,25750.79160726564,103091.13353862822,103091.13353862822,103091.13353862822,127888.08482904329,91556.5204493741,56461.99239513538,38993.92006026525,24796.951290415072,0.0,63790.87135068032,21077.408596852812,1535.3817647973585,0.0,0.8868056090452876,2.815625373780701,0.0014959135982669303,354448.20362944645,1554969.2639026914,4.387014091142961,1554969.2639026914,4.387014091142961,0.8500000000000001,0.09558178629066344,4.027634451161993,1.267202445347794,1.0,0.0,4.027634451163296,1.2848010414330435,1.2850952512564018,3.134831247233146,19322.270510303053,1970.3232510901332,4632.441516551485,4632.441516551485,5.55879475547815,5.0060084727155685,-2.344048055682696,7.350056528398264,3.4860518578580857,3.4860518578580857,0.9960148165308816,0.0,0.0,0.00022898059528507614,0.9933164381903756,0.00023052129863292416,199.0222750181049,0.0,0.0,0.0,0.0519700836671574,7.772066890360446e-05,0.0001512599263814717,0.0006092196905742422,0.09558178629066376,0.07170869554284563,0.023873090747818123,0.0955817416265574,0.0717086955428454,0.023873090747818047,0.3754063796159118,0.3754063796159118,0.12497944593863153,0.0,4.966953541131829,4.955398398571049,5.001665730469938,4.9671712403060155,4.955631882546072,5.001836006594942,24796.951290415072,21077.408596852812,0.85,1.0659300311260629,0.6622548490501716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522193016687945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.374003502002,1535.3817647973585,0.3754063796159118,0.12497944593863153,6.112874298809886,3.4860518578580857
4991.0,-30.12045220684393,5.006001962606199,35.00507218528542,24.101238219905667,4.996609350745061,-26.608772087050205,-40.12798781096933,1.4849292309513304,-0.04790782781446978,-5.015025274449106,40.01010852363811,42245.81763344686,25750.781213124403,25750.781213124403,67996.59884657126,77340.30455596794,77340.30455596794,25750.781213124403,103091.08576909234,103091.08576909234,103091.08576909234,127888.02192520999,91556.46188397033,56461.97496144915,38993.874358356865,24796.936156117656,0.0,63790.81051447452,21077.395732700006,1535.3807161181087,0.0,0.8868056692810704,2.8156270679558713,0.0014959135982669303,354448.3353645986,1554969.1243937516,4.387012067059796,1554969.1243937516,4.387012067059796,0.85,0.09558175177136759,4.027634451161993,1.2672022931417453,1.0,0.0,4.0276344511622835,1.2848009839058878,1.2850951937160728,3.134831387595683,19322.25815054354,1970.3219907454168,4632.441516551485,4632.441516551485,5.558792511706437,5.006001962606199,-2.3440346576743925,7.350036620280591,3.4860598929611144,3.4860598929611144,0.9960171122746041,0.0,0.0,0.00022898059528507614,0.9933102903332287,0.0002305227253895249,199.0222263682629,0.0,0.0,0.0,0.0519700836671574,7.772117106288651e-05,0.00015125942422218963,0.0006092176680602178,0.09558175177137075,0.07170866242946092,0.02387308934190983,0.0955817403476728,0.07170866242945854,0.02387308934190904,0.3754062469781936,0.3754062469781936,0.12497945213359322,0.0,4.96698270108476,4.955437510517584,5.001664977196754,4.9671174466346315,4.955612074956491,5.001680093050595,24796.936156117656,21077.395732700006,0.85,1.0659309436292932,0.6622555395163231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522189464543724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.371175353748,1535.3807161181087,0.3754062469781936,0.12497945213359322,6.112874298809886,3.4860598929611144
4992.0,-30.12039280953526,5.005995538241462,35.00507090034225,24.10124618271368,4.996619058149376,-26.60871765868337,-40.127930709253974,1.4849439072975072,-0.04783576580410909,-5.015015672804271,40.010106943867804,42245.821194656826,25750.770923768432,25750.770923768432,67996.59211842527,77340.29735461382,77340.29735461382,25750.770923768432,103091.06827838226,103091.06827838226,103091.06827838226,127887.99933533912,91556.43456709944,56461.95840714269,38993.86239995194,24796.93105695686,0.0,63790.793456908796,21077.39139841333,1535.3802451387364,0.0,0.8868057238673202,2.815627242074425,0.0014959135982669303,354448.46803240717,1554969.0562641926,4.38701023281619,1554969.0562641926,4.38701023281619,0.85,0.09558171964327172,4.027634451161993,1.2672021447820585,1.0,0.0,4.027634451161786,1.2848009152468025,1.285095125041265,3.134831555119424,19322.252385536678,1970.3214028783202,4632.441516551485,4632.441516551485,5.558790290554602,5.005995538241462,-2.3440211720110273,7.350016710252489,3.4860679431993136,3.4860679431993136,0.996019412342661,0.0,0.0,0.00022898059528507614,0.9933041435370983,0.0002305241519175482,199.02217772651608,0.0,0.0,0.0,0.0519700836671574,7.772167384018748e-05,0.00015125892144488866,0.0006092156430570391,0.09558171964327615,0.07170863109520732,0.02387308854806883,0.0955817228220866,0.07170863109520399,0.023873088548067724,0.3754061135064095,0.3754061135064095,0.12497945815435099,0.0,4.967018495462128,4.95549619693179,5.001631982010565,4.9671799070001725,4.9557491875932556,5.001518258587225,24796.93105695686,21077.39139841333,0.85,1.065931123185629,0.6622557724288886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522185914678651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.368348423484,1535.3802451387364,0.3754061135064095,0.12497945815435099,6.112874298809886,3.4860679431993136
4993.0,-30.12033345968277,5.005989075352784,35.005069633149375,24.10123972166332,4.996619918223512,-26.608664157808583,-40.1278737821616,1.484950616349286,-0.04780758831896037,-5.015011890475629,40.01010489099546,42245.82512693609,25750.775546641333,25750.775546641333,67996.60067357743,77340.26778920378,77340.26778920378,25750.775546641333,103091.04333584511,103091.04333584511,103091.04333584511,127887.96888442202,91556.38132356871,56461.93866130081,38993.82518029767,24796.925548576906,0.0,63790.75072887457,21077.38671629037,1535.3798821144976,0.0,0.8868057505501039,2.815627313416682,0.0014959135982669303,354448.52029359405,1554968.967731523,4.387009336203529,1554968.967731523,4.387009336203529,0.85,0.09558168967089468,4.027634451161993,1.2672019480681045,1.0,0.0,4.027634451160717,1.2848008838604261,1.2850950936477015,3.1348316317001643,19322.24114891586,1970.3202570618773,4632.441516551485,4632.441516551485,5.5587912884890365,5.005989075352784,-2.3440119496764558,7.35000102502924,3.4860760084536286,3.4860760084536286,0.9960217167010368,0.0,0.0,0.00022898059528507614,0.9932980016930179,0.0002305255773139503,199.022129123656,0.0,0.0,0.0,0.0519700836671574,7.772217508293727e-05,0.00015125842020213885,0.0006092136242344717,0.09558168967089879,0.07170860170466498,0.02387308796623382,0.09558170552057998,0.0717086017046619,0.023873087966232793,0.3754059805809651,0.3754059805809651,0.12497946207923404,0.0,4.967054221790022,4.955546528516379,5.001623815798439,4.967204302156688,4.955755042077726,5.001598342952548,24796.925548576906,21077.38671629037,0.85,1.0659319712755646,0.6622562776614843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522182365404264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.365523276008,1535.3798821144976,0.3754059805809651,0.12497946207923404,6.112874298809886,3.4860760084536286
4994.0,-30.12027408727892,5.005982520727265,35.00506833553765,24.101228929962986,4.9966150353159895,-26.608611210914386,-40.12782066185025,1.4849521589514754,-0.047730879378434565,-5.015010718241243,40.0101014705932,42245.845167116066,25750.786555062234,25750.786555062234,67996.6317221783,77340.24387302372,77340.24387302372,25750.786555062234,103091.03042808596,103091.03042808596,103091.03042808596,127887.94324946802,91556.33139532196,56461.93268941453,38993.77633989715,24796.912821382062,0.0,63790.68916127921,21077.375898174752,1535.3791653881794,0.0,0.8868057689008888,2.815626442632304,0.0014959135982669303,354448.53649059136,1554968.820222435,4.387008719568266,1554968.820222435,4.387008719568266,0.85,0.09558165892606749,4.027634451161993,1.2672018760861827,1.0,0.0,4.0276344511610915,1.284800876643804,1.2850950864294268,3.1348316493082593,19322.230611959178,1970.3191825913211,4632.441516551485,4632.441516551485,5.558793664864617,5.005982520727265,-2.344004688840719,7.349987209567985,3.48608405137928,3.48608405137928,0.9960240146797943,0.0,0.0,0.00022898059528507614,0.99329185755618,0.00023052700326009178,199.0220805023518,0.0,0.0,0.0,0.0519700836671574,7.772264280969517e-05,0.00015125795247538097,0.0006092117404020679,0.09558165892606499,0.07170857176071066,0.023873087165354325,0.0955816333198573,0.07170857176071253,0.02387308716535495,0.37540584762485696,0.37540584762485696,0.12497946581171161,0.0,4.967098902271857,4.9555954753677725,5.001655665374301,4.967279838862794,4.955793490335566,5.001785292696354,24796.912821382062,21077.375898174752,0.85,1.0659334867862202,0.6622572309935035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452217881896735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.362699157735,1535.3791653881794,0.37540584762485696,0.12497946581171161,6.112874298809886,3.48608405137928
4995.0,-30.120214748257474,5.00597614808196,35.00506704727349,24.10123605458068,4.996629794207797,-26.608556329783312,-40.1277634902857,1.484971375733609,-0.04778611448165293,-5.014996639371764,40.01009914763983,42245.84821735922,25750.764717436632,25750.764717436632,67996.61293479585,77340.21297831391,77340.21297831391,25750.764717436632,103090.97769575054,103090.97769575054,103090.97769575054,127887.87895728345,91556.28245396004,56461.917693005125,38993.738623283236,24796.90126153291,0.0,63790.63988481615,21077.36607230297,1535.3782178575043,0.0,0.886805848964195,2.815628811427536,0.0014959135982669303,354448.73102119047,1554968.7200421968,4.387006029228058,1554968.7200421968,4.387006029228058,0.85,0.09558162323882796,4.027634451161993,1.267201700801961,1.0,0.0,4.027634451161909,1.2848007867436055,1.2850949965086418,3.1348318686589867,19322.220283276634,1970.3181293588163,4632.441516551485,4632.441516551485,5.558788950800658,5.00597614808196,-2.3439879519964686,7.349964100078428,3.486092055859503,3.486092055859503,0.9960263016741437,0.0,0.0,0.00022898059528507614,0.9932857169148785,0.00023052842841260652,199.0220319084089,0.0,0.0,0.0,0.0519700836671574,7.77231462108296e-05,0.00015125744907424653,0.000609209712886316,0.09558162323883243,0.07170853778017039,0.023873085458662038,0.09558166337588457,0.07170853778016704,0.023873085458660924,0.3754057145937651,0.3754057145937651,0.12497947181244515,0.0,4.967115878177708,4.95563375756069,5.001608616070882,4.967210524890106,4.955813638830932,5.0014471895347015,24796.90126153291,21077.36607230297,0.85,1.065934015673369,0.6622577903849315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522175271184614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.35987746957,1535.3782178575043,0.3754057145937651,0.12497947181244515,6.112874298809886,3.486092055859503
4996.0,-30.120155470576513,5.005969708011715,35.00506579045801,24.101229838002496,4.996629378707958,-26.6085030214464,-40.1277027913369,1.484976929577877,-0.04772389629937379,-5.014994209124636,40.01009748712249,42245.836294079214,25750.772808429352,25750.772808429352,67996.60910250856,77340.1894020226,77340.1894020226,25750.772808429352,103090.96221045195,103090.96221045195,103090.96221045195,127887.86096849419,91556.23471227416,56461.88160433101,38993.725675492395,24796.89875804224,0.0,63790.624433534635,21077.363944335902,1535.378059278556,0.0,0.8868058673450845,2.8156282778179227,0.0014959135982669303,354448.76460041746,1554968.648430335,4.387005411581293,1554968.648430335,4.387005411581293,0.85,0.0955815943153589,4.027634451161993,1.2672015227703377,1.0,0.0,4.02763445116255,1.2848007607615415,1.285094970520628,3.1348319320535647,19322.210207776116,1970.317101943693,4632.441516551485,4632.441516551485,5.55879069739426,5.005969708011715,-2.3439797323892466,7.349949440400962,3.486100104312715,3.486100104312715,0.9960286012322043,0.0,0.0,0.00022898059528507614,0.9932795826622153,0.00023052985210000597,199.0219833647227,0.0,0.0,0.0,0.0519700836671574,7.77236806742214e-05,0.00015125691461085472,0.0006092075602631463,0.0955815943153596,0.07170850926471203,0.02387308505064757,0.09558163737067006,0.0717085092647115,0.02387308505064739,0.3754055808883282,0.3754055808883282,0.12497947486248448,0.0,4.967145843982337,4.955675752076047,5.00160243044769,4.967270312825235,4.9558483481329745,5.001582309002686,24796.89875804224,21077.363944335902,0.85,1.0659342137864831,0.6622577638834123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452217172539837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.357057091722,1535.378059278556,0.3754055808883282,0.12497947486248448,6.112874298809886,3.486100104312715
4997.0,-30.120096204152524,5.00596328485,35.00506452186322,24.101228301320248,4.996632515292312,-26.608449367948808,-40.12764960117636,1.4849856790885736,-0.047666377167502105,-5.014987870039028,40.01009463039122,42245.85547608379,25750.77077940587,25750.77077940587,67996.62625548965,77340.17045372244,77340.17045372244,25750.77077940587,103090.94123312831,103090.94123312831,103090.94123312831,127887.82847394314,91556.19304144778,56461.878063809025,38993.68330848751,24796.887240814835,0.0,63790.57054930234,21077.35415469261,1535.3772936316086,0.0,0.8868059099507181,2.815628262164764,0.0014959135982669303,354448.85218888446,1554968.525230276,4.38700397991877,1554968.525230276,4.38700397991877,0.85,0.09558156130913585,4.027634451161993,1.267201381553896,1.0,0.0,4.027634451163684,1.284800719829473,1.2850949295791865,3.134832031925205,19322.20141348189,1970.3162051752524,4632.441516551485,4632.441516551485,5.558790259391217,5.00596328485,-2.3439686727048783,7.349931957554878,3.4861081218049943,3.4861081218049943,0.9960308919442841,0.0,0.0,0.00022898059528507614,0.9932734496153172,0.0002305312755251412,199.02193483027875,0.0,0.0,0.0,0.0519700836671574,7.772414902439358e-05,0.00015125644626068254,0.0006092056739198577,0.09558156130913922,0.07170847765997712,0.023873083649162095,0.09558159376771662,0.0717084776599746,0.02387308364916126,0.375405446894151,0.375405446894151,0.12497947799966552,0.0,4.96717856688565,4.955722634767767,5.001592599439789,4.96732149287152,4.955922211067673,5.001565329006837,24796.887240814835,21077.35415469261,0.85,1.0659353830819955,0.6622586239988697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522168183279234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.354237462989,1535.3772936316086,0.375405446894151,0.12497947799966552,6.112874298809886,3.4861081218049943
4998.0,-30.12003695264284,5.005956880192771,35.005063256566395,24.101231863629096,4.996636416887191,-26.60839565138595,-40.12759260423479,1.4849951156303063,-0.047539156230755,-5.0149814463962095,40.01009218926293,42245.85887915501,25750.768558867432,25750.768558867432,67996.62743802243,77340.16920834496,77340.16920834496,25750.768558867432,103090.9377672124,103090.9377672124,103090.9377672124,127887.81597909624,91556.16938922458,56461.8590600344,38993.67814354464,24796.87821188384,0.0,63790.556355428474,21077.346480101263,1535.3766707650477,0.0,0.8868059514818301,2.8156273408186534,0.0014959135982669303,354448.9409457133,1554968.4199536138,4.387002584363116,1554968.4199536138,4.387002584363116,0.85,0.09558152890267599,4.027634451161993,1.2672012293478474,1.0,0.0,4.027634451163034,1.2848006756833308,1.2850948854229352,3.1348321396389878,19322.196421869576,1970.3156961724521,4632.441516551485,4632.441516551485,5.5587897800460535,5.005956880192771,-2.3439575518089346,7.349914432001706,3.486116133664563,3.486116133664563,0.996033181047018,0.0,0.0,0.00022898059528507614,0.993267318152621,0.00023053269860016877,199.02188630807208,0.0,0.0,0.0,0.0519700836671574,7.77246508969435e-05,0.00015125594438813262,0.0006092036525606855,0.09558152890267665,0.07170844653195833,0.023873082370718314,0.09558152819205554,0.07170844653195783,0.02387308237071815,0.37540531299352725,0.37540531299352725,0.12497948098128284,0.0,4.9672288724986515,4.955793741478772,5.001580398531189,4.967442290165479,4.956090374670282,5.001543809275461,24796.87821188384,21077.346480101263,0.85,1.0659356387982972,0.6622588247039164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522164641834487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.351419584664,1535.3766707650477,0.37540531299352725,0.12497948098128284,6.112874298809886,3.486116133664563
4999.0,-30.119977740978612,5.005950401217591,35.00506197700795,24.101220757607393,4.996633440253941,-26.608342658536863,-40.127535712067015,1.4849983578122568,-0.04750704829928054,-5.014979439414526,40.010089243268304,42245.86256036392,25750.77747702166,25750.77747702166,67996.64003738559,77340.13636091632,77340.13636091632,25750.77747702166,103090.91383793799,103090.91383793799,103090.91383793799,127887.78185743673,91556.11136648036,56461.837565928065,38993.63755616921,24796.86801949874,0.0,63790.50557566795,21077.337816573927,1535.376079365929,0.0,0.886805972363127,2.8156271533185557,0.0014959135982669303,354448.96867660724,1554968.2929039754,4.387001882696124,1554968.2929039754,4.387001882696124,0.85,0.09558149837459587,4.027634451161993,1.267201041975059,1.0,0.0,4.027634451159536,1.2848006605157172,1.2850948702518483,3.134832176647003,19322.18417663402,1970.3144475059291,4632.441516551485,4632.441516551485,5.558791705198091,5.005950401217591,-2.3439496953672627,7.349900096584854,3.486124140401049,3.486124140401049,0.9960354686860139,0.0,0.0,0.00022898059528507614,0.9932611908539973,0.00023053412072629215,199.0218378185192,0.0,0.0,0.0,0.0519700836671574,7.77251518499205e-05,0.00015125544343515563,0.0006092016349052169,0.09558149837459597,0.071708416927718,0.02387308144687797,0.09558148726138964,0.07170841692771793,0.023873081446877945,0.3754051806685919,0.3754051806685919,0.1249794836881212,0.0,4.967276815912783,4.955849979341167,5.001603409818756,4.967472391115223,4.956078744572096,5.001699271212203,24796.86801949874,21077.337816573927,0.85,1.0659366848367167,0.6622594095958702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522161101282662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.348603383103,1535.376079365929,0.3754051806685919,0.1249794836881212,6.112874298809886,3.486124140401049
5000.0,-30.11991854025399,5.00594391589261,35.00506067171142,24.10121433148163,4.996634256507896,-26.608289296198233,-40.12747878497464,1.485005012452178,-0.04748488485233793,-5.014974314277273,40.010085934474354,42245.8659728947,25750.778238997707,25750.778238997707,67996.64421189242,77340.10701177325,77340.10701177325,25750.778238997707,103090.88525077095,103090.88525077095,103090.88525077095,127887.73951892753,91556.05838209394,56461.81734321563,38993.601154309225,24796.854268156574,0.0,63790.4554224658,21077.326127933087,1535.375212176211,0.0,0.8868060104274067,2.81562746038819,0.0014959135982669303,354449.0394917277,1554968.1502081826,4.387000603635359,1554968.1502081826,4.387000603635359,0.85,0.0955814659989479,4.027634451161993,1.2672009342769162,1.0,0.0,4.0276344511618465,1.2848006293839036,1.2850948391129058,3.1348322526066568,19322.17299470353,1970.3133072663481,4632.441516551485,4632.441516551485,5.558791869685013,5.00594391589261,-2.343939587146435,7.349883503039045,3.4861321140438575,3.4861321140438575,0.9960377468696736,0.0,0.0,0.00022898059528507614,0.9932550647281813,0.0002305355425977516,199.02178933794866,0.0,0.0,0.0,0.0519700836671574,7.772565311340806e-05,0.00015125494217166808,0.0006091996159991253,0.09558146599895037,0.07170838568327521,0.023873080315675158,0.09558144780303915,0.07170838568327337,0.02387308031567454,0.37540504874956826,0.37540504874956826,0.12497948830320901,0.0,4.96731739318858,4.95589675527691,5.001625350944835,4.967489429424916,4.956093597849531,5.0017228607808875,24796.854268156574,21077.326127933087,0.85,1.0659375883362212,0.662259983772063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522157563113514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.345788358354,1535.375212176211,0.37540504874956826,0.12497948830320901,6.112874298809886,3.4861321140438575
5001.0,-30.11985939501532,5.005937551783204,35.00505938569206,24.101216776203387,4.9966454477571585,-26.60823494627828,-40.12742171818388,1.4850209990201106,-0.04753963243808812,-5.014963129928082,40.01008388537241,42245.86856108425,25750.763693128647,25750.763693128647,67996.63225421289,77340.07157673707,77340.07157673707,25750.763693128647,103090.83526986573,103090.83526986573,103090.83526986573,127887.68087383757,91556.00353441134,56461.80051875841,38993.55890628103,24796.845603971844,0.0,63790.404510252876,21077.318763376068,1535.374496883371,0.0,0.886806074767821,2.8156294849356818,0.0014959135982669303,354449.1940283169,1554968.061838154,4.3869984416269485,1554968.061838154,4.3869984416269485,0.85,0.09558143252690064,4.027634451161993,1.2672007644874976,1.0,0.0,4.0276344511622755,1.2848005545953627,1.2850947643072388,3.134832435085976,19322.16141953931,1970.3121269280855,4632.441516551485,4632.441516551485,5.558788729684429,5.005937551783204,-2.3439250153781477,7.3498625671613524,3.486140074972851,3.486140074972851,0.9960400214208145,0.0,0.0,0.00022898059528507614,0.993248944384773,0.0002305369631446311,199.02174090284012,0.0,0.0,0.0,0.0519700836671574,7.772615560998859e-05,0.00015125443967508754,0.000609197592126586,0.09558143252690386,0.07170835339450621,0.023873079132397654,0.09558147893556658,0.0717083533945038,0.02387307913239685,0.37540491661874237,0.37540491661874237,0.12497949439531414,0.0,4.967334365598617,4.955929356152524,5.001595356575194,4.967423497490017,4.956081012096604,5.001496645852285,24796.845603971844,21077.318763376068,0.85,1.0659382516266056,0.6622605529064199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452215402559978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.342975088171,1535.374496883371,0.37540491661874237,0.12497949439531414,6.112874298809886,3.486140074972851
5002.0,-30.119800305260494,5.005931052796432,35.005058102041204,24.10120622897523,4.996639195358106,-26.608182390769752,-40.127368667721726,1.4850212808673802,-0.047426318910595455,-5.014964001070904,40.0100813823205,42245.887694519006,25750.779878412697,25750.779878412697,67996.6675729317,77340.05410527978,77340.05410527978,25750.779878412697,103090.83398369247,103090.83398369247,103090.83398369247,127887.67332736736,91555.95961069455,56461.79319993393,38993.518234178475,24796.839343674885,0.0,63790.357577853356,21077.31344212365,1535.3741990772874,0.0,0.8868060793975335,2.815627894837147,0.0014959135982669303,354449.18199154525,1554967.9538909835,4.386998286056348,1554967.9538909835,4.386998286056348,0.8499999999999999,0.09558140440302546,4.027634451161993,1.267200624919497,1.0,0.0,4.027634451162506,1.2848005532768214,1.2850947629883955,3.1348324383031336,19322.152149790596,1970.3111816767803,4632.441516551485,4632.441516551485,5.558792223583704,5.005931052796432,-2.3439192956382717,7.349850348434703,3.486148061659668,3.486148061659668,0.9960423033313337,0.0,0.0,0.00022898059528507614,0.9932428298234643,0.00023053838236695287,199.0216925131919,0.0,0.0,0.0,0.0519700836671574,7.772662274383692e-05,0.00015125397254123923,0.0006091957106822052,0.09558140440302561,0.0717083253505811,0.023873079052444516,0.09558140691660733,0.07170832535058097,0.02387307905244448,0.37540478348970496,0.37540478348970496,0.1249794985329071,0.0,4.967375362674034,4.9559730399502655,5.001628268571551,4.967537682160298,4.95614611988583,5.001758260149131,24796.839343674885,21077.31344212365,0.85,1.0659395895366275,0.6622613400929716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522150491403305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.340162679779,1535.3741990772874,0.37540478348970496,0.1249794985329071,6.112874298809886,3.486148061659668
5003.0,-30.119741188651158,5.005924698530448,35.0050568136274,24.101213842537277,4.996650834484708,-26.60812802178821,-40.12731156600637,1.4850376676217485,-0.04740706628138014,-5.014951747504694,40.01007867628721,42245.890155188834,25750.762511918023,25750.762511918023,67996.65266710686,77340.0378619214,77340.0378619214,25750.762511918023,103090.80037383942,103090.80037383942,103090.80037383942,127887.62654238503,91555.92414775438,56461.7764410217,38993.49745192521,24796.826168545616,0.0,63790.32362047082,21077.302243263774,1535.3732021358494,0.0,0.8868061515581793,2.81562907215764,0.0014959135982669303,354449.3513017954,1554967.83719,4.386995861267708,1554967.83719,4.386995861267708,0.85,0.09558136914512015,4.027634451161993,1.2672004952421414,1.0,0.0,4.0276344511617586,1.2848004766161332,1.2850946863101527,3.134832625350396,19322.14466562104,1970.3104185038765,4632.441516551485,4632.441516551485,5.558788474697808,5.005924698530448,-2.3439039629695206,7.349828661499968,3.4861559970516303,3.4861559970516303,0.9960445705861801,0.0,0.0,0.00022898059528507614,0.9932367125238961,0.00023053980224232513,199.02164410157553,0.0,0.0,0.0,0.0519700836671574,7.77271255537435e-05,0.00015125346973133262,0.000609193685547703,0.09558136914512311,0.07170829162952994,0.02387307751559317,0.09558139259793481,0.07170829162952772,0.023873077515592433,0.3754046502561962,0.3754046502561962,0.12497950490321363,0.0,4.9674045715437956,4.956022696208493,5.001596032953273,4.96754468122333,4.9562446054902125,5.0014903903232835,24796.826168545616,21077.302243263774,0.85,1.0659399232971785,0.6622617312076434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522146960523963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.337351131368,1535.3732021358494,0.3754046502561962,0.12497950490321363,6.112874298809886,3.4861559970516303
5004.0,-30.11968211426843,5.005918325417234,35.00505555559357,24.1012176493183,4.9966534673149345,-26.60807459156373,-40.127254638913996,1.485045944610254,-0.04724807878812953,-5.01494710211068,40.01007698434326,42245.89301493923,25750.764773585655,25750.764773585655,67996.65778852488,77340.04258120089,77340.04258120089,25750.764773585655,103090.80735478655,103090.80735478655,103090.80735478655,127887.62977114906,91555.906018073,56461.75645181124,38993.499518068624,24796.82241636251,0.0,63790.32193443114,21077.299053908133,1535.37292344191,0.0,0.8868061813264292,2.8156275259942505,0.0014959135982669303,354449.4154882548,1554967.7642228578,4.386994860975822,1554967.7642228578,4.386994860975822,0.85,0.09558133932708873,4.027634451161993,1.2672003617184235,1.0,0.0,4.027634451161842,1.2848004378946407,1.2850946475797933,3.134832719828413,19322.140839496955,1970.3100283478004,4632.441516551485,4632.441516551485,5.558788962921485,5.005918325417234,-2.3438941823331554,7.349812507750389,3.4861639652693857,3.4861639652693857,0.9960468472198245,0.0,0.0,0.00022898059528507614,0.9932305996344669,0.00023054122111153903,199.02159572456284,0.0,0.0,0.0,0.0519700836671574,7.77276268289984e-05,0.00015125296845607775,0.0006091916665942169,0.0955813393270901,0.07170826231161215,0.023873077015477955,0.09558132596972638,0.07170826231161112,0.023873077015477612,0.3754045173305621,0.3754045173305621,0.12497950912934373,0.0,4.967461698794011,4.956103770331538,5.0015812028232745,4.967699023322552,4.95643689426538,5.001530715391709,24796.82241636251,21077.299053908133,0.85,1.0659400317561865,0.6622617935423337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522143428041656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.334542090597,1535.37292344191,0.3754045173305621,0.12497950912934373,6.112874298809886,3.4861639652693857
5005.0,-30.11962304960243,5.005911911228905,35.0050542860063,24.10121146766471,4.996652775206355,-26.608021502545878,-40.12719771182162,1.4850512281498376,-0.0471870302417301,-5.01494356014729,40.01007413175429,42245.89604252322,25750.769702599468,25750.769702599468,67996.6657451227,77340.02031779556,77340.02031779556,25750.769702599468,103090.79002039503,103090.79002039503,103090.79002039503,127887.6020323505,91555.85956375297,56461.73528848064,38993.47141696925,24796.81201195548,0.0,63790.28342892473,21077.29021016216,1535.3722850811891,0.0,0.8868062096815061,2.8156271375087223,0.0014959135982669303,354449.4644283698,1554967.6412014929,4.386993908170325,1554967.6412014929,4.386993908170325,0.85,0.0955813085654853,4.027634451161993,1.2672001880826427,1.0,0.0,4.027634451160514,1.2848004131771336,1.285094622856626,3.1348327801375864,19322.13103568469,1970.309028637169,4632.441516551485,4632.441516551485,5.558790026942216,5.005911911228905,-2.343885238475263,7.349797149704168,3.486171917211117,3.486171917211117,0.9960491192031763,0.0,0.0,0.00022898059528507614,0.9932244877910783,0.000230542639755416,199.02154735553086,0.0,0.0,0.0,0.0519700836671574,7.772812810724207e-05,0.00015125246717783406,0.0006091896476286931,0.09558130856548738,0.07170823248764072,0.023873076077846674,0.09558127609830508,0.07170823248763915,0.023873076077846146,0.37540438659034914,0.37540438659034914,0.12497951267457523,0.0,4.967519321243628,4.956178390586501,5.001587745578092,4.967756529905557,4.9564836022763075,5.0016206515404065,24796.81201195548,21077.29021016216,0.85,1.0659407999164123,0.6622622407626342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522139898084299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.331734174442,1535.3722850811891,0.37540438659034914,0.12497951267457523,6.112874298809886,3.486171917211117
