time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5006.0,-30.119564065171595,5.005905516024927,35.0050530057931,24.101204622443788,4.996655976512206,-26.607968096368904,-40.12714078472925,1.485060007709544,-0.04722356845985587,-5.014937228982246,40.01007128307732,42245.89855268046,25750.76742447738,25750.76742447738,67996.66597715784,77339.97979533099,77339.97979533099,25750.76742447738,103090.74721980837,103090.74721980837,103090.74721980837,127887.54766133563,91555.79645912486,56461.715216474455,38993.423602944895,24796.80044152726,0.0,63790.224044472154,21077.28037529817,1535.371513569114,0.0,0.8868062522175643,2.8156283564127285,0.0014959135982669303,354449.5519075323,1554967.518348846,4.38699247884647,1554967.518348846,4.38699247884647,0.85,0.09558127668713544,4.027634451161993,1.2671999996108934,1.0,0.0,4.0276344511622275,1.2848003721045114,1.2850945817745985,3.134832880352223,19322.117717958234,1970.30767060701,4632.441516551485,4632.441516551485,5.558789535166533,5.005905516024927,-2.343874267160668,7.349779783185594,3.4861798461399998,3.4861798461399998,0.9960513846114285,0.0,0.0,0.00022898059528507614,0.9932183842906809,0.00023054405648019236,199.02149905222825,0.0,0.0,0.0,0.0519700836671574,7.772862938847485e-05,0.0001512519658966013,0.0006091876286511303,0.09558127668714039,0.07170820178682753,0.023873074900312867,0.09558127403184963,0.07170820178682381,0.02387307490031163,0.3754042572609878,0.3754042572609878,0.12497951696182277,0.0,4.967555785169793,4.956227261345646,5.00158692252802,4.967713660522406,4.956434774955994,5.001595668849518,24796.80044152726,21077.28037529817,0.85,1.0659417958738178,0.6622628966348857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522136368709273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.328928032777,1535.371513569114,0.3754042572609878,0.12497951696182277,6.112874298809886,3.4861798461399998
5007.0,-30.119505052414674,5.005899056258311,35.00505171220691,24.101193446572893,4.996653540408814,-26.60791522847787,-40.12708392748607,1.4850637164720182,-0.04720913526085724,-5.014934871300362,40.010068333133695,42245.90150435224,25750.77517199394,25750.77517199394,67996.67667634618,77339.94442637885,77339.94442637885,25750.77517199394,103090.71959837279,103090.71959837279,103090.71959837279,127887.50958945698,91555.73621422237,56461.693292195785,38993.38102447399,24796.789991084188,0.0,63790.171015558175,21077.271492421558,1535.3708985050173,0.0,0.8868062748979457,2.815628442010828,0.0014959135982669303,354449.5844841697,1554967.3911289591,4.386991716725814,1554967.3911289591,4.386991716725814,0.85,0.09558124678958652,4.027634451161993,1.2671998512512075,1.0,0.0,4.027634451161906,1.2848003547541433,1.2850945644202574,3.1348329226860407,19322.105003753968,1970.3063741189876,4632.441516551485,4632.441516551485,5.55879120761432,5.005899056258311,-2.343866232461358,7.349765288719669,3.4861877701055146,3.4861877701055146,0.9960536486015756,0.0,0.0,0.00022898059528507614,0.9932122778996906,0.00023054547389334833,199.0214507257524,0.0,0.0,0.0,0.0519700836671574,7.772913005762201e-05,0.00015125146522745414,0.0006091856121388245,0.0955812467895894,0.07170817253211093,0.023873074257478477,0.09558124109264317,0.07170817253210876,0.023873074257477752,0.3754041275479185,0.3754041275479185,0.12497952140018614,0.0,4.967588881762424,4.956262352526551,5.001614013775736,4.967725736039483,4.956407197366445,5.001726861863062,24796.789991084188,21077.271492421558,0.85,1.065942849718369,0.6622634934471116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522132844130369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.326122252554,1535.3708985050173,0.3754041275479185,0.12497952140018614,6.112874298809886,3.4861877701055146
5008.0,-30.119446069344036,5.005892722392985,35.005050425878764,24.101206473447405,4.996664451038159,-26.60786105255623,-40.12703063255174,1.485079434250358,-0.04708604961371066,-5.0149235385666096,40.010065957368745,42245.91922179619,25750.76006383919,25750.76006383919,67996.67928563539,77339.95290076245,77339.95290076245,25750.76006383919,103090.71296460164,103090.71296460164,103090.71296460164,127887.49208820741,91555.72522806753,56461.69154910114,38993.3707544071,24796.779123605767,0.0,63790.14987801287,21077.262255064903,1535.3700574031948,0.0,0.8868063411762195,2.8156281479669625,0.0014959135982669303,354449.7410712101,1554967.2886712279,4.386989489601094,1554967.2886712279,4.386989489601094,0.85,0.0955812129989775,4.027634451161993,1.2671997325634585,1.0,0.0,4.027634451162244,1.2848002812230883,1.2850944908723643,3.1348331020972497,19322.102685213955,1970.3061376937032,4632.441516551485,4632.441516551485,5.55878794623375,5.005892722392985,-2.3438516120263952,7.3497443344193805,3.4861956639359604,3.4861956639359604,0.996055903981703,0.0,0.0,0.00022898059528507614,0.9932061746209707,0.0002305468906015009,199.02140242361057,0.0,0.0,0.0,0.0519700836671574,7.772959936077037e-05,0.00015125099592430577,0.0006091837219572961,0.09558121299897893,0.0717081400437903,0.023873072955188625,0.09558118589339688,0.07170814004378923,0.023873072955188267,0.37540399672450225,0.37540399672450225,0.1249795276523609,0.0,4.967634298279222,4.956332381989569,5.001585471701333,4.9678374889529096,4.956634034528747,5.001492852288209,24796.779123605767,21077.262255064903,0.85,1.0659432438341458,0.6622639906409356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522129317860566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.323319005945,1535.3700574031948,0.37540399672450225,0.1249795276523609,6.112874298809886,3.4861956639359604
5009.0,-30.119387150844837,5.005886328034975,35.00504915835994,24.101195018179737,4.99666378867152,-26.60780809215166,-40.12697377530856,1.4850847299783763,-0.047111528529171665,-5.014920929898935,40.010063932574646,42245.92173566534,25750.76732296118,25750.76732296118,67996.68905862652,77339.90921755796,77339.90921755796,25750.76732296118,103090.67654051914,103090.67654051914,103090.67654051914,127887.45073579984,91555.65742500918,56461.66994311667,38993.31942432501,24796.774195280697,0.0,63790.09361960571,21077.258065988593,1535.369752595266,0.0,0.8868063617840859,2.815628787120462,0.0014959135982669303,354449.77711579105,1554967.2013495434,4.386988797122503,1554967.2013495434,4.386988797122503,0.85,0.09558118443833,4.027634451161993,1.2671996001387016,1.0,0.0,4.027634451159636,1.2848002564485668,1.2850944660921695,3.134833162545549,19322.088375921423,1970.3046785519443,4632.441516551485,4632.441516551485,5.5587895132523455,5.005886328034975,-2.3438433788266817,7.349729706861656,3.486203584980351,3.486203584980351,0.9960581671372432,0.0,0.0,0.00022898059528507614,0.9932000780641803,0.00023054830576672535,199.02135417437066,0.0,0.0,0.0,0.0519700836671574,7.773010003569357e-05,0.00015125049524938256,0.0006091817054217265,0.09558118443833166,0.07170811181215975,0.023873072626171922,0.09558119083649912,0.0717081118121585,0.023873072626171506,0.3754038671557917,0.3754038671557917,0.12497953199855737,0.0,4.967668329900164,4.956376288394665,5.001589823485517,4.967809401369777,4.956556871092403,5.001612190927972,24796.774195280697,21077.258065988593,0.85,1.0659443371271042,0.6622646141199764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452212579336636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.320517131713,1535.369752595266,0.3754038671557917,0.12497953199855737,6.112874298809886,3.486203584980351
5010.0,-30.11932826884712,5.005880014016741,35.005047894022795,24.101197986770444,4.996671631475648,-26.607754313998583,-40.12691677836699,1.4850976766271173,-0.047086451947109254,-5.014911707439357,40.01006149020917,42245.923605175834,25750.75768218799,25750.75768218799,67996.68128736383,77339.8895095723,77339.8895095723,25750.75768218799,103090.64719176029,103090.64719176029,103090.64719176029,127887.41100349458,91555.61705538705,56461.651150990576,38993.29544932941,24796.763811734287,0.0,63790.059261063696,21077.249239974142,1535.3689847203052,0.0,0.8868064175636149,2.815629534156544,0.0014959135982669303,354449.9045447291,1554967.096019593,4.386986922783518,1554967.096019593,4.386986922783518,0.85,0.09558115156281938,4.027634451161993,1.26719939133618,1.0,0.0,4.027634451162852,1.2848001958814443,1.2850944055111777,3.1348333103255888,19322.079856235927,1970.3038097858014,4632.441516551485,4632.441516551485,5.558787432109354,5.005880014016741,-2.3438303025596783,7.349710316576419,3.4862114772196726,3.4862114772196726,0.9960604220627636,0.0,0.0,0.00022898059528507614,0.9931939853246802,0.00023054972006321728,199.02130595504576,0.0,0.0,0.0,0.0519700836671574,7.773060194376904e-05,0.0001512499933413071,0.0006091796839194706,0.09558115156281954,0.07170808025314612,0.023873071309673418,0.09558117440542875,0.071708080253146,0.023873071309673376,0.37540373705273317,0.37540373705273317,0.12497953679650392,0.0,4.967696212128146,4.956422678119907,5.0015620903892,4.967825255492244,4.956625761659723,5.001468694254356,24796.763811734287,21077.249239974142,0.85,1.0659447894394383,0.6622650001355617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522122272732283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.317715930003,1535.3689847203052,0.37540373705273317,0.12497953679650392,6.112874298809886,3.4862114772196726
5011.0,-30.11926939698511,5.0058735490796575,35.005046614774514,24.10118771893906,4.996663518018535,-26.607702140690733,-40.126859990973,1.4850962617241679,-0.04693127426270394,-5.014913414870261,40.01005852721518,42245.92640815253,25750.77579245002,25750.77579245002,67996.70220060255,77339.88078429569,77339.88078429569,25750.77579245002,103090.6565767457,103090.6565767457,103090.6565767457,127887.41155534389,91555.58121269185,56461.62683654881,38993.282640158934,24796.754978598183,0.0,63790.03761875712,21077.241731808455,1535.3685587950204,0.0,0.8868064196025762,2.8156272965524427,0.0014959135982669303,354449.8809527438,1554966.9682369188,4.386986854269056,1554966.9682369188,4.386986854269056,0.85,0.09558112352527622,4.027634451161993,1.2671992792421953,1.0,0.0,4.027634451163291,1.2848002025006549,1.285094412131904,3.134833294175123,19322.07229192211,1970.3030384404576,4632.441516551485,4632.441516551485,5.5587913415514825,5.0058735490796575,-2.3438252692788675,7.349698818358525,3.4862193830375636,3.4862193830375636,0.9960626808678753,0.0,0.0,0.00022898059528507614,0.9931878936742727,0.00023055113412424752,199.0212577440445,0.0,0.0,0.0,0.0519700836671574,7.773110200957371e-05,0.00015124949327550242,0.0006091776698372078,0.09558112352527351,0.0717080525386584,0.0238730709866151,0.09558107215097605,0.07170805253866044,0.023873070986615775,0.3754036067021219,0.3754036067021219,0.12497954001226898,0.0,4.967754049320661,4.956485999990036,5.001603437278391,4.967982140607546,4.956736043176761,5.0017655782783095,24796.754978598183,21077.241731808455,0.85,1.0659454789317837,0.6622652687655783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522118754281035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.314915960995,1535.3685587950204,0.3754036067021219,0.12497954001226898,6.112874298809886,3.4862193830375636
5012.0,-30.119210560491172,5.005867198661302,35.00504531719779,24.101190512906783,4.996672477532307,-26.60764829178005,-40.126802994031436,1.4851102088211636,-0.04693826032939796,-5.014902696289079,40.010055434863716,42245.92805043775,25750.762050202717,25750.762050202717,67996.69010064047,77339.85584087351,77339.85584087351,25750.762050202717,103090.61789107622,103090.61789107622,103090.61789107622,127887.35790228701,91555.53607828832,56461.60828785255,38993.253100484195,24796.74001121079,0.0,63789.99311169499,21077.229009529172,1535.3674928162957,0.0,0.886806485349832,2.815628639366964,0.0014959135982669303,354450.02905399015,1554966.834875558,4.386984644988431,1554966.834875558,4.386984644988431,0.85,0.09558108916757496,4.027634451161993,1.2671991006610916,1.0,0.0,4.027634451160904,1.2848001372532327,1.2850943468695406,3.134833453374819,19322.062766667656,1970.3020671348174,4632.441516551485,4632.441516551485,5.558788375027837,5.005867198661302,-2.343811148483245,7.349678347144547,3.4862272328049047,3.4862272328049047,0.9960649236585442,0.0,0.0,0.00022898059528507614,0.9931818057237685,0.00023055254734374587,199.02120956203,0.0,0.0,0.0,0.0519700836671574,7.773160392363093e-05,0.0001512489913614452,0.0006091756483108594,0.09558108916758266,0.071708019707093,0.023873069460489674,0.0955810584610802,0.0717080197070872,0.02387306946048775,0.3754034772116118,0.3754034772116118,0.12497954613465256,0.0,4.967792055120697,4.956541116090591,5.001590025149312,4.967964435959686,4.956781948137575,5.001556757695425,24796.74001121079,21077.229009529172,0.85,1.0659460329707142,0.6622657565813809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522115236437143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.31211775167,1535.3674928162957,0.3754034772116118,0.12497954613465256,6.112874298809886,3.4862272328049047
5013.0,-30.11915174387847,5.005860812247909,35.00504403673001,24.101184086781018,4.996673238815009,-26.607595280695154,-40.126746136788256,1.4851167756316759,-0.04691344405176778,-5.014899006865618,40.010053338046724,42245.93012097406,25750.766369607147,25750.766369607147,67996.6964905812,77339.8267770127,77339.8267770127,25750.766369607147,103090.59314661985,103090.59314661985,103090.59314661985,127887.32730867159,91555.48351220222,56461.58685616358,38993.2185067096,24796.734162051744,0.0,63789.95266876134,21077.22403774398,1535.3671117474094,0.0,0.88680651171877,2.815628744017883,0.0014959135982669303,354450.08003166394,1554966.7444478173,4.3869837589228595,1554966.7444478173,4.3869837589228595,0.85,0.09558106011192852,4.027634451161993,1.267198947905563,1.0,0.0,4.0276344511599085,1.2848001065323285,1.2850943161416015,3.1348335283319413,19322.051673016103,1970.3009358971824,4632.441516551485,4632.441516551485,5.5587893074528685,5.005860812247909,-2.3438021687316795,7.349662980979589,3.4862351063438335,3.4862351063438335,0.9960671732410953,0.0,0.0,0.00022898059528507614,0.9931757198706583,0.0002305539600936845,199.02116139631977,0.0,0.0,0.0,0.0519700836671574,7.773210461049154e-05,0.0001512484906745846,0.0006091736317272104,0.09558106011192857,0.07170799100327005,0.023873069108658523,0.09558104113306042,0.07170799100327001,0.02387306910865851,0.3754033479535805,0.3754033479535805,0.12497955128784845,0.0,4.9678293568846925,4.95658878299804,5.001596173824453,4.967985562813851,4.956786461396575,5.001627783853337,24796.734162051744,21077.22403774398,0.85,1.0659468089538175,0.6622662089176055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522111720708346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.3093207962,1535.3671117474094,0.3754033479535805,0.12497955128784845,6.112874298809886,3.4862351063438335
5014.0,-30.119092952616427,5.005854412534482,35.00504274492691,24.101182899344735,4.996674164842468,-26.60754227591342,-40.12669301647691,1.4851234881394404,-0.0468091157427466,-5.014894303021844,40.01005044694397,42245.9477729578,25750.767965611198,25750.767965611198,67996.715738569,77339.81823282712,77339.81823282712,25750.767965611198,103090.58619843832,103090.58619843832,103090.58619843832,127887.30917401356,91555.45154290082,56461.581083031284,38993.18939985504,24796.722975575227,0.0,63789.91237543026,21077.214529238943,1535.366402918454,0.0,0.8868065461264102,2.815627922651085,0.0014959135982669303,354450.14502584183,1554966.619765562,4.386982602735835,1554966.619765562,4.386982602735835,0.85,0.09558102927363143,4.027634451161993,1.2671988396579401,1.0,0.0,4.027634451162347,1.284800075129824,1.2850942847319062,3.1348336049521293,19322.044926151037,1970.300247908413,4632.441516551485,4632.441516551485,5.55878965198049,5.005854412534482,-2.343792470255986,7.349646882790468,3.486242958440229,3.486242958440229,0.9960694166972083,0.0,0.0,0.00022898059528507614,0.993169636680816,0.00023055537224268336,199.0211132513929,0.0,0.0,0.0,0.0519700836671574,7.77325723924947e-05,0.00015124802289258143,0.0006091717476722988,0.09558102927363163,0.0717079608934513,0.023873068380180322,0.09558097283229908,0.07170796089345116,0.02387306838018028,0.37540321846635855,0.37540321846635855,0.12497955684344154,0.0,4.967878737615592,4.956651014838599,5.001606932773996,4.968085187279087,4.956908880655817,5.001658912792777,24796.722975575227,21077.214529238943,0.85,1.0659477840066613,0.6622669039631652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522108206169235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.306525403656,1535.366402918454,0.37540321846635855,0.12497955684344154,6.112874298809886,3.486242958440229
5015.0,-30.119034184244825,5.005848142892293,35.005041475270055,24.1011852742173,4.996686005991737,-26.607488200178185,-40.126632212754316,1.4851400219251214,-0.04688304520453812,-5.014882796014211,40.0100485083964,42245.933321388744,25750.752357062687,25750.752357062687,67996.68567845144,77339.77977590282,77339.77977590282,25750.752357062687,103090.53213296551,103090.53213296551,103090.53213296551,127887.24682447422,91555.39408901341,56461.547634499344,38993.162727237854,24796.714691508707,0.0,63789.87741874656,21077.2074877824,1535.3657008850728,0.0,0.8868066117083834,2.815630236814793,0.0014959135982669303,354450.3040210635,1554966.5361633878,4.386980399009568,1554966.5361633878,4.386980399009568,0.85,0.0955809964572214,4.027634451161993,1.2671986193163316,1.0,0.0,4.027634451161972,1.2847999977813496,1.2850942073657194,3.134833793677688,19322.032800968154,1970.2990114838558,4632.441516551485,4632.441516551485,5.558786282580473,5.005848142892293,-2.343777762258805,7.349625905151099,3.4862507958804247,3.4862507958804247,0.9960716559658357,0.0,0.0,0.00022898059528507614,0.9931635558996429,0.00023055678384982357,199.02106512523457,0.0,0.0,0.0,0.0519700836671574,7.77331078384683e-05,0.00015124748744660784,0.0006091695910916488,0.09558099645722515,0.0717079292477158,0.023873067209509356,0.09558101475513732,0.07170792924771298,0.023873067209508415,0.375403089711168,0.375403089711168,0.12497956300474151,0.0,4.967898569026374,4.956691665900962,5.001564202449515,4.967999750809668,4.956876135946231,5.001415161434863,24796.714691508707,21077.2074877824,0.85,1.0659478969067369,0.6622670403341065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522104693146636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.303731463811,1535.3657008850728,0.375403089711168,0.12497956300474151,6.112874298809886,3.4862507958804247
5016.0,-30.118975419566027,5.005841789497864,35.00504022231471,24.101179337035887,4.996683736886945,-26.60743553889839,-40.12657912736756,1.4851438562193249,-0.04678188329921795,-5.0148813151132385,40.01004645554941,42245.95107429982,25750.762407331553,25750.762407331553,67996.71348163136,77339.7649319082,77339.7649319082,25750.762407331553,103090.52733923975,103090.52733923975,103090.52733923975,127887.23733347876,91555.3545369367,56461.54067932844,38993.12650845363,24796.70999423901,0.0,63789.83650269263,21077.203495103156,1535.365438087931,0.0,0.8868066266782335,2.81562908086436,0.0014959135982669303,354450.3244830488,1554966.4476319202,4.386979895983378,1554966.4476319202,4.386979895983378,0.85,0.09558096831838324,4.027634451161993,1.2671985105192287,1.0,0.0,4.027634451162848,1.2847999798437286,1.285094189423991,3.1348338374443916,19322.024453819075,1970.298160311531,4632.441516551485,4632.441516551485,5.558788452120842,5.005841789497864,-2.343770401243641,7.349612190741505,3.4862586618925886,3.4862586618925886,0.9960739033978825,0.0,0.0,0.00022898059528507614,0.9931574755407178,0.00023055819537622592,199.02101700212359,0.0,0.0,0.0,0.0519700836671574,7.773357531849991e-05,0.00015124701996657621,0.0006091677082529682,0.09558096831838485,0.07170790147325937,0.023873066845125482,0.09558096076815521,0.07170790147325816,0.02387306684512508,0.3754029602738565,0.3754029602738565,0.12497956641276366,0.0,4.9679381811749295,4.956743512353739,5.001567046558591,4.968099431814039,4.956953712306927,5.001581238880476,24796.70999423901,21077.203495103156,0.85,1.0659490164826046,0.6622677434283214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522101181493532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.3009390251,1535.365438087931,0.3754029602738565,0.12497956641276366,6.112874298809886,3.4862586618925886
5017.0,-30.118916721083636,5.005835414897128,35.00503894289036,24.10117305060851,4.996683513089373,-26.607382732591862,-40.12652227012438,1.4851495245975905,-0.04673654259312343,-5.0148769880846285,40.010043178669804,42245.952790870135,25750.76495208835,25750.76495208835,67996.71774295848,77339.74049773556,77339.74049773556,25750.76495208835,103090.50544982392,103090.50544982392,103090.50544982392,127887.20206526505,91555.30624976601,56461.518542900594,38993.09745207269,24796.69661544113,0.0,63789.79406751382,21077.19212312496,1535.3646103763806,0.0,0.8868066605649644,2.8156289903399165,0.0014959135982669303,354450.38427071035,1554966.306312597,4.386978757300476,1554966.306312597,4.386978757300476,0.85,0.09558093680842154,4.027634451161993,1.2671983308391646,1.0,0.0,4.0276344511615045,1.2847999533258836,1.2850941629000734,3.134833902146323,19322.014263198354,1970.2971211574143,4632.441516551485,4632.441516551485,5.558789001454662,5.005835414897128,-2.3437609946200273,7.349596409517154,3.4862664921900897,3.4862664921900897,0.9960761406257399,0.0,0.0,0.00022898059528507614,0.9931514020711957,0.00023055960532054033,199.02096893324486,0.0,0.0,0.0,0.0519700836671574,7.773407601710052e-05,0.00015124651926797563,0.0006091656916220349,0.09558093680842122,0.0717078711008527,0.023873065707568523,0.09558090982005833,0.07170787110085294,0.023873065707568603,0.37540283099713606,0.37540283099713606,0.12497957035452562,0.0,4.967976991824457,4.956791292537616,5.001578897414504,4.9681404454914855,4.956990635645127,5.001634528553325,24796.69661544113,21077.19212312496,0.85,1.0659497923914307,0.6622682109015413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452209767006279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.298148471358,1535.3646103763806,0.37540283099713606,0.12497957035452562,6.112874298809886,3.4862664921900897
5018.0,-30.118858023585986,5.0058290445206906,35.005037652019325,24.10116644985976,4.996685546029204,-26.607329701496955,-40.12646918473763,1.485157223940162,-0.04674613978556863,-5.014871494718174,40.01004028641329,42245.97004720703,25750.76444517239,25750.76444517239,67996.73449237942,77339.70547681191,77339.70547681191,25750.76444517239,103090.4699219843,103090.4699219843,103090.4699219843,127887.15506639038,91555.2482898303,56461.51286022542,38993.03936622764,24796.685144406078,0.0,63789.72451063372,21077.182372745167,1535.3638644273865,0.0,0.8868066989948704,2.815629757576509,0.0014959135982669303,354450.46017397044,1554966.1815806115,4.386977465955065,1554966.1815806115,4.386977465955065,0.85,0.09558090543629832,4.027634451161993,1.2671982061071319,1.0,0.0,4.027634451159776,1.2847999173067697,1.2850941268727114,3.134833990030777,19322.002031218028,1970.2958738425486,4632.441516551485,4632.441516551485,5.558788892027277,5.0058290445206906,-2.3437507486681426,7.349579793188833,3.486274305501364,3.486274305501364,0.9960783730003897,0.0,0.0,0.00022898059528507614,0.9931453287436252,0.00023056101524914505,199.02092086519582,0.0,0.0,0.0,0.0519700836671574,7.773454350251487e-05,0.00015124605178256127,0.0006091638087616745,0.09558090543630146,0.07170784068810501,0.02387306474819644,0.0955808935696061,0.07170784068810267,0.023873064748195658,0.3754027016367658,0.3754027016367658,0.1249795752715848,0.0,4.968004578959835,4.956825020437577,5.00158802297085,4.968125354932624,4.956970370651447,5.001634970662394,24796.685144406078,21077.182372745167,0.85,1.0659512172849153,0.6622692035637283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522094162589245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.295358550302,1535.3638644273865,0.3754027016367658,0.1249795752715848,6.112874298809886,3.486274305501364
5019.0,-30.11879933286506,5.005822786828855,35.00503638346055,24.10117423804479,4.996696227567849,-26.60727581162112,-40.12641215287147,1.4851727063239002,-0.04670314978386614,-5.014860837920247,40.01003835456508,42245.97107432695,25750.750923020354,25750.750923020354,67996.72199734731,77339.69375608805,77339.69375608805,25750.750923020354,103090.4446791084,103090.4446791084,103090.4446791084,127887.12196110825,91555.21713408764,56461.494452326544,38993.02520195677,24796.677281999848,0.0,63789.702483956615,21077.17568969987,1535.3632091996528,0.0,0.8868067602255375,2.815630436726826,0.0014959135982669303,354450.6074217316,1554966.098267374,4.386975408444562,1554966.098267374,4.386975408444562,0.85,0.09558087269431645,4.027634451161993,1.2671980445599185,1.0,0.0,4.027634451162072,1.284799844876989,1.285094054426345,3.134834166755065,19321.99545604802,1970.2952033618024,4632.441516551485,4632.441516551485,5.55878597301535,5.005822786828855,-2.343736695119671,7.349559481948526,3.486282109462634,3.486282109462634,0.9960806027036098,0.0,0.0,0.00022898059528507614,0.9931392561572854,0.00023056242502291345,199.02087280271954,0.0,0.0,0.0,0.0519700836671574,7.773504574467517e-05,0.00015124554954040097,0.0006091617859138469,0.09558087269431782,0.07170780911604574,0.023873063578272086,0.09558088243405706,0.07170780911604471,0.023873063578271743,0.3754025713888239,0.3754025713888239,0.12497958081144753,0.0,4.968031152707852,4.956872587830503,5.001551512495382,4.968157688136387,4.95708310769794,5.0014257341968005,24796.677281999848,21077.17568969987,0.85,1.0659513894809085,0.6622694483479054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522090655176243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.292570566136,1535.3632091996528,0.3754025713888239,0.12497958081144753,6.112874298809886,3.486282109462634
5020.0,-30.11874069291262,5.005816390446982,35.005035114486624,24.101163760665827,4.996689502431551,-26.607223708207496,-40.126355400402076,1.4851725177264192,-0.04658130103126723,-5.014862023400351,40.01003580535413,42245.97298070612,25750.767565824728,25750.767565824728,67996.74054653085,77339.67853447348,77339.67853447348,25750.767565824728,103090.44610029821,103090.44610029821,103090.44610029821,127887.11684485464,91555.17545093299,56461.46989716565,38993.006170852605,24796.670744556417,0.0,63789.67691540902,21077.170132872954,1535.362902289547,0.0,0.8868067634226148,2.815628697835106,0.0014959135982669303,354450.5910416414,1554965.9883296422,4.386975301014415,1554965.9883296422,4.386975301014415,0.85,0.09558084508501315,4.027634451161993,1.2671979126846415,1.0,0.0,4.027634451162484,1.284799845759287,1.285094055308845,3.1348341646023115,19321.986659152008,1970.2943063280538,4632.441516551485,4632.441516551485,5.558789565679028,5.005816390446982,-2.343731340477831,7.3495477309248125,3.486289936799798,3.486289936799798,0.9960828390856565,0.0,0.0,0.00022898059528507614,0.9931331888638412,0.000230563833585134,199.02082478184127,0.0,0.0,0.0,0.0519700836671574,7.773554552935078e-05,0.00015124504975572536,0.0006091597729638692,0.09558084508501553,0.07170778172642316,0.023873063358592378,0.09558080464325498,0.07170778172642137,0.023873063358591778,0.3754024412929058,0.3754024412929058,0.12497958408705084,0.0,4.968081519722375,4.956929856826605,5.00158113143965,4.968280722369059,4.957156680285664,5.001697353102145,24796.670744556417,21077.170132872954,0.85,1.0659521075283198,0.6622697436879664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522087148169869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.289784402792,1535.362902289547,0.3754024412929058,0.12497958408705084,6.112874298809886,3.486289936799798
5021.0,-30.118682096482015,5.00581007475775,35.00503382485728,24.101161665190034,4.996696099157484,-26.60717031164733,-40.12630224516613,1.485184314322789,-0.04661751153844307,-5.014852961792017,40.01003266577193,42245.989605909475,25750.757882707883,25750.757882707883,67996.74748861736,77339.6434018282,77339.6434018282,25750.757882707883,103090.40128453608,103090.40128453608,103090.40128453608,127887.05748480941,91555.1192679148,56461.46547199606,38992.94866213192,24796.65620027333,0.0,63789.60486240525,21077.15777023233,1535.361897617969,0.0,0.8868068209078901,2.815630231123838,0.0014959135982669303,354450.7162482837,1554965.8529314636,4.386973369359056,1554965.8529314636,4.386973369359056,0.85,0.09558081146191674,4.027634451161993,1.267197768720798,1.0,0.0,4.02763445116192,1.2847997905723842,1.2850940001093047,3.134834299255033,19321.974802175893,1970.2930972529757,4632.441516551485,4632.441516551485,5.558787475395361,5.00581007475775,-2.3437185016965687,7.349528576454318,3.4862977118693146,3.4862977118693146,0.9960850605340899,0.0,0.0,0.00022898059528507614,0.9931271261133957,0.0002305652411098587,199.02077679662668,0.0,0.0,0.0,0.0519700836671574,7.773601363805979e-05,0.00015124458164701634,0.0006091578875931059,0.09558081146191921,0.07170774954860926,0.02387306191330995,0.09558080034512785,0.07170774954860741,0.023873061913309335,0.3754023119388823,0.3754023119388823,0.12497958953875778,0.0,4.968108864050578,4.956969240686703,5.001572292508968,4.968235450253587,4.957143995211538,5.001554167144604,24796.65620027333,21077.15777023233,0.85,1.0659534203932906,0.6622707523746926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522083644198807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.286999178745,1535.361897617969,0.3754023119388823,0.12497958953875778,6.112874298809886,3.4862977118693146
5022.0,-30.118623495320826,5.005803844098287,35.00503256967646,24.101169662922644,4.9967055342506965,-26.607116627045126,-40.12624524822456,1.4851986659749912,-0.046542476154797896,-5.014843592262815,40.010031089903165,42245.990395048946,25750.747679135588,25750.747679135588,67996.73807418454,77339.63753481764,77339.63753481764,25750.747679135588,103090.38521395322,103090.38521395322,103090.38521395322,127887.03624761131,91555.09349744681,56461.446357678105,38992.941266409674,24796.651033658083,0.0,63789.59230006776,21077.15337860937,1535.361427286819,0.0,0.8868068742982538,2.8156303391001862,0.0014959135982669303,354450.8457095874,1554965.7849702723,4.386971575303573,1554965.7849702723,4.386971575303573,0.85,0.09558077994965337,4.027634451161993,1.267197625306435,1.0,0.0,4.027634451163376,1.2847997234324118,1.2850939329539577,3.1348344630725404,19321.969363524982,1970.2925426649247,4632.441516551485,4632.441516551485,5.558785272761553,5.005803844098287,-2.3437054005856317,7.349509244683919,3.486305500620474,3.486305500620474,0.996087285891564,0.0,0.0,0.00022898059528507614,0.9931210629134296,0.00023056664875613093,199.02072880756126,0.0,0.0,0.0,0.0519700836671574,7.773651558143784e-05,0.0001512440797036383,0.000609155865948664,0.09558077994965691,0.07170771901482272,0.023873060934834198,0.09558078048550445,0.07170771901482006,0.023873060934833313,0.3754021821315222,0.3754021821315222,0.12497959441798248,0.0,4.968143755610868,4.957028590127777,5.001533692660985,4.968301116108023,4.957283792192868,5.001397109170739,24796.651033658083,21077.15337860937,0.85,1.0659534827300081,0.6622708951692747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452208014283004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.284215037474,1535.361427286819,0.3754021821315222,0.12497959441798248,6.112874298809886,3.486305500620474
5023.0,-30.11856494612185,5.005797500178976,35.00503131447667,24.101158906146907,4.996700530421919,-26.607064433168876,-40.12618849575517,1.4852000174689393,-0.046463091267867185,-5.014843572960061,40.010028578986876,42245.99187903298,25750.76127031729,25750.76127031729,67996.75314935028,77339.61424468391,77339.61424468391,25750.76127031729,103090.3755150012,103090.3755150012,103090.3755150012,127887.01968094362,91555.04447938115,56461.42211372999,38992.9137396124,24796.644165942413,0.0,63789.557905554815,21077.14754105105,1535.3610725870476,0.0,0.8868068834881722,2.815629298606488,0.0014959135982669303,354450.845976299,1554965.6766840597,4.38697126649836,1554965.6766840597,4.38697126649836,0.85,0.09558075183337578,4.027634451161993,1.2671974687045444,1.0,0.0,4.027634451161838,1.2847997171098462,1.2850939266299444,3.134834478499222,19321.95901865473,1970.2914877817327,4632.441516551485,4632.441516551485,5.558788206674835,5.005797500178976,-2.343699172171768,7.349496672350744,3.4863133044961327,3.4863133044961327,0.9960895155703237,0.0,0.0,0.00022898059528507614,0.9931150051296382,0.00023056805516213675,199.02068086107136,0.0,0.0,0.0,0.0519700836671574,7.773701537484959e-05,0.00015124357991022654,0.0006091538529635004,0.09558075183337544,0.0717076913957619,0.023873060437613544,0.09558072407378752,0.07170769139576215,0.023873060437613624,0.37540205319899406,0.37540205319899406,0.12497959702783315,0.0,4.9681910959011475,4.9570857256279055,5.001551593166312,4.968380481692179,4.9573143044484596,5.001623231903409,24796.644165942413,21077.14754105105,0.85,1.0659542938050226,0.662271275521008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522076641180286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.281432944186,1535.3610725870476,0.37540205319899406,0.12497959702783315,6.112874298809886,3.4863133044961327
5024.0,-30.118506420884394,5.005791261155959,35.00503005053568,24.10115646142515,4.996709320594737,-26.60701088133696,-40.1261315337382,1.4852137810473518,-0.046551363127377954,-5.014833328155687,40.010025813980874,42245.992441389484,25750.74868276195,25750.74868276195,67996.74112415143,77339.56882721245,77339.56882721245,25750.74868276195,103090.31750997441,103090.31750997441,103090.31750997441,127886.94887045454,91554.97892832257,56461.40254249983,38992.862650914154,24796.631360480118,0.0,63789.49401139427,21077.1366564081,1535.3601392184346,0.0,0.8868069456387478,2.815631653838656,0.0014959135982669303,354450.98753155716,1554965.5574399382,4.386969178077118,1554965.5574399382,4.386969178077118,0.85,0.095580718108919,4.027634451161993,1.2671972928708422,1.0,0.0,4.027634451165129,1.2847996527210102,1.2850938622263637,3.1348346356041397,19321.945184628712,1970.2900771036707,4632.441516551485,4632.441516551485,5.5587854894132604,5.005791261155959,-2.3436854612076674,7.349476722363627,3.4863210638206374,3.4863210638206374,0.9960917325201821,0.0,0.0,0.00022898059528507614,0.9931089498648447,0.0002305694610004661,199.02063293422682,0.0,0.0,0.0,0.0519700836671574,7.773751701663976e-05,0.00015124307826843637,0.000609151832533744,0.09558071810892449,0.07170765937079812,0.023873058738126365,0.09558075261930563,0.071707659370794,0.023873058738124994,0.3754019248715853,0.3754019248715853,0.12497960122413945,0.0,4.968205378113737,4.957113669546914,5.0015248191986075,4.968281965028325,4.957244912636156,5.001437203496266,24796.631360480118,21077.1366564081,0.85,1.065955172994563,0.6622719476947627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522073142637169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.278651763296,1535.3601392184346,0.3754019248715853,0.12497960122413945,6.112874298809886,3.4863210638206374
5025.0,-30.118447940849745,5.005784926443868,35.00502878816668,24.10115604232999,4.996705479467261,-26.606958633431947,-40.12607851820064,1.4852161720494497,-0.04632637457615374,-5.014832514313462,40.010023331887055,42246.009292812574,25750.76016545106,25750.76016545106,67996.76945826363,77339.5826689302,77339.5826689302,25750.76016545106,103090.34283438127,103090.34283438127,103090.34283438127,127886.96714184532,91554.96754082503,56461.39416470717,38992.859306797625,24796.624307464048,0.0,63789.48361426167,21077.13066134444,1535.3597595632573,0.0,0.8868069587679479,2.815628793530587,0.0014959135982669303,354450.9987766393,1554965.450396742,4.386968736901821,1554965.450396742,4.386968736901821,0.85,0.09558068950835912,4.027634451161993,1.2671972077013924,1.0,0.0,4.027634451160801,1.2847996415354141,1.2850938510382064,3.134834662896328,19321.94278138854,1970.2898320413742,4632.441516551485,4632.441516551485,5.558787968168593,5.005784926443868,-2.343678671434707,7.349463597878575,3.4863288442156595,3.4863288442156595,0.9960939554901884,0.0,0.0,0.00022898059528507614,0.9931028993167106,0.00023057086576086202,199.02058504442235,0.0,0.0,0.0,0.0519700836671574,7.773798390604707e-05,0.00015124261137902905,0.0006091499520738823,0.09558068950835882,0.07170763133516285,0.023873058173195974,0.09558063330237596,0.07170763133516307,0.023873058173196047,0.37540179529540646,0.37540179529540646,0.12497960399129256,0.0,4.968265223505682,4.957186550095685,5.001545491046954,4.968506139737315,4.957479619003777,5.001629725953478,24796.624307464048,21077.13066134444,0.85,1.0659557909175694,0.6622723198117795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522069645527527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.275872054015,1535.3597595632573,0.37540179529540646,0.12497960399129256,6.112874298809886,3.4863288442156595
5026.0,-30.118389512098187,5.005778678777243,35.00502751817735,24.101148533541732,4.996713108861274,-26.606905284525894,-40.12602159110827,1.4852288812890189,-0.046473882814609624,-5.014823139019478,40.01002058519005,42246.009587747976,25750.749719995012,25750.749719995012,67996.75930774299,77339.52141310844,77339.52141310844,25750.749719995012,103090.27113310345,103090.27113310345,103090.27113310345,127886.88314449746,91554.88572052098,56461.37389516054,38992.790917067156,24796.612011394016,0.0,63789.402928461175,21077.120209684912,1535.3588738024844,0.0,0.8868070164270014,2.815631825363056,0.0014959135982669303,354451.1283176775,1554965.3319422293,4.386966799407643,1554965.3319422293,4.386966799407643,0.85,0.09558065644112439,4.027634451161993,1.2671970021957533,1.0,0.0,4.027634451162071,1.284799582078998,1.285093791568175,3.1348348079664516,19321.92551386854,1970.288071244364,4632.441516551485,4632.441516551485,5.558785713319607,5.005778678777243,-2.343665619001249,7.349444297778492,3.486336585346105,3.486336585346105,0.9960961672417443,0.0,0.0,0.00022898059528507614,0.9930968541142057,0.00023057226929725373,199.02053719663706,0.0,0.0,0.0,0.0519700836671574,7.773848524604379e-05,0.00015124211003903236,0.0006091479328596399,0.09558065644112827,0.07170759978570057,0.0238730566554277,0.09558068729563568,0.07170759978569766,0.02387305665542673,0.37540166746499637,0.37540166746499637,0.1249796084756533,0.0,4.968278468936205,4.957210015551709,5.001528020120816,4.968349256204874,4.9573216925402335,5.00147596322239,24796.612011394016,21077.120209684912,0.85,1.0659569800958992,0.6622731621289232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522066151120612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.273093390013,1535.3588738024844,0.37540166746499637,0.1249796084756533,6.112874298809886,3.486336585346105
5027.0,-30.11833103811874,5.005772431278833,35.005026267033536,24.101152270473563,4.996716311313986,-26.60685233767715,-40.12596473386509,1.4852376108724261,-0.04633380152733935,-5.014817797048777,40.01001859412861,42246.0103098974,25750.749699809076,25750.749699809076,67996.76000970647,77339.5235030817,77339.5235030817,25750.749699809076,103090.27320289078,103090.27320289078,103090.27320289078,127886.8792058724,91554.86543528999,56461.35224210593,38992.792436871176,24796.606002981633,0.0,63789.39843985281,21077.115102534386,1535.3584485579918,0.0,0.886807050823216,2.815630608852831,0.0014959135982669303,354451.20212918584,1554965.2460753876,4.386965643605445,1554965.2460753876,4.386965643605445,0.85,0.09558062631539699,4.027634451161993,1.2671968615287916,1.0,0.0,4.027634451162149,1.2847995412402287,1.285093750720054,3.1348349076106308,19321.921232832974,1970.2876347002264,4632.441516551485,4632.441516551485,5.558785708962093,5.005772431278833,-2.343655508825391,7.349427940104224,3.486344342177413,3.486344342177413,0.9960983834792608,0.0,0.0,0.00022898059528507614,0.9930908042720401,0.0002305736739279592,199.0204893118373,0.0,0.0,0.0,0.0519700836671574,7.773898597388275e-05,0.0001512416093111934,0.000609145916110945,0.09558062631540018,0.07170757050173562,0.02387305581366455,0.09558062323395393,0.07170757050173324,0.02387305581366376,0.3754015380819394,0.3754015380819394,0.12497961203356642,0.0,4.968317546199842,4.9572656960092445,5.001517204341212,4.96848399552141,4.95749856891382,5.001484098797334,24796.606002981633,21077.115102534386,0.85,1.0659570661074784,0.6622732200513111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452206265977974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.270315647975,1535.3584485579918,0.3754015380819394,0.12497961203356642,6.112874298809886,3.486344342177413
5028.0,-30.11827264374359,5.005766115445268,35.00502500101624,24.10114643806594,4.9967134992692035,-26.606800063928052,-40.12591171832753,1.485240919453643,-0.04622401787338504,-5.014815737809377,40.010015658617306,42246.02679879134,25750.75790002785,25750.75790002785,67996.78469881919,77339.51123261132,77339.51123261132,25750.75790002785,103090.26913263917,103090.26913263917,103090.26913263917,127886.86476698221,91554.82838699847,56461.34395317827,38992.760482022444,24796.595634343048,0.0,63789.356116365496,21077.10628919159,1535.3578469475035,0.0,0.8868070719323591,2.815629407160472,0.0014959135982669303,354451.2305822771,1554965.1194780516,4.386964934283405,1554965.1194780516,4.386964934283405,0.85,0.0955805965721363,4.027634451161993,1.2671967197628695,1.0,0.0,4.027634451163807,1.2847995257620126,1.2850937352382936,3.134834945376563,19321.91341408771,1970.2868374100954,4632.441516551485,4632.441516551485,5.558787479134201,5.005766115445268,-2.343647835051819,7.3494139504970875,3.486352088646688,3.486352088646688,0.9961005967561966,0.0,0.0,0.00022898059528507614,0.9930847627055763,0.0002305750766543207,199.02044149224912,0.0,0.0,0.0,0.0519700836671574,7.77394528714469e-05,0.00015124114241362924,0.0006091440356182304,0.09558059657213361,0.07170754158945647,0.023873054982677142,0.0955805472639129,0.07170754158945848,0.023873054982677815,0.37540140942678524,0.37540140942678524,0.1249796152424197,0.0,4.96837160063393,4.957330744767546,5.001538216539757,4.968591719936001,4.957594853002888,5.0016261809246885,24796.595634343048,21077.10628919159,0.85,1.0659581603987105,0.6622739179515389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522059165738008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.267540759625,1535.3578469475035,0.37540140942678524,0.1249796152424197,6.112874298809886,3.486352088646688
5029.0,-30.118214238784144,5.005759865491245,35.0050237271076,24.10113913882526,4.996719698423358,-26.606746879469007,-40.125854791235156,1.4852523391082482,-0.04633732657066503,-5.014807391719359,40.01001289673088,42246.02709719863,25750.74999448277,25750.74999448277,67996.7770916814,77339.45668803305,77339.45668803305,25750.74999448277,103090.20668251583,103090.20668251583,103090.20668251583,127886.79034582195,91554.75270853184,56461.32311769744,38992.699545371564,24796.583663306126,0.0,63789.28320867769,21077.096113810207,1535.3570041322164,0.0,0.8868071244084463,2.815631869643261,0.0014959135982669303,354451.34590257565,1554965.0003684973,4.386963170950674,1554965.0003684973,4.386963170950674,0.85,0.09558056418677797,4.027634451161993,1.267196535137482,1.0,0.0,4.027634451160207,1.2847994723385474,1.2850936818025949,3.134835075726668,19321.897442753314,1970.2852087872327,4632.441516551485,4632.441516551485,5.558785772572976,5.005759865491245,-2.3436355641998428,7.3493954296910875,3.4863598040890276,3.4863598040890276,0.9961028011682936,0.0,0.0,0.00022898059528507614,0.9930787200837022,0.00023057647964279848,199.02039366401638,0.0,0.0,0.0,0.0519700836671574,7.773995422020204e-05,0.0001512406410648741,0.0006091420163687123,0.09558056418678046,0.07170751051601394,0.023873053670766524,0.09558058404451922,0.07170751051601207,0.023873053670765903,0.37540128195941724,0.37540128195941724,0.12497962009571192,0.0,4.96838812363427,4.957355646835026,5.001529553959301,4.968470065148722,4.957471114586951,5.001510773437474,24796.583663306126,21077.096113810207,0.85,1.0659592594768543,0.6622746795726906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452205567645461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.264766225671,1535.3570041322164,0.37540128195941724,0.12497962009571192,6.112874298809886,3.4863598040890276
5030.0,-30.118155846569,5.005753647227032,35.00502247381043,24.101147800125204,4.9967250091951465,-26.60669379536225,-40.1258017058484,1.4852629579884187,-0.04616314865751292,-5.0148005965847995,40.010010949268306,42246.043085226054,25750.746191705533,25750.746191705533,67996.78927693158,77339.47018398574,77339.47018398574,25750.746191705533,103090.21637569128,103090.21637569128,103090.21637569128,127886.79362482735,91554.74471593721,56461.31761717774,38992.69677639941,24796.577249136077,0.0,63789.27402553549,21077.090661765666,1535.3565231424766,0.0,0.8868071660423418,2.815630374875282,0.0014959135982669303,354451.43979290413,1554964.9163819198,4.386961771943828,1554964.9163819198,4.386961771943828,0.85,0.09558053357880689,4.027634451161993,1.2671964521659538,1.0,0.0,4.027634451161929,1.2847994226612716,1.2850936321139432,3.134835196936301,19321.895755980215,1970.285036784245,4632.441516551485,4632.441516551485,5.558784951671681,5.005753647227032,-2.343624412983956,7.349378060210988,3.486367528878639,3.486367528878639,0.9961050082510398,0.0,0.0,0.00022898059528507614,0.9930726788200184,0.00023057788233299682,199.02034584624303,0.0,0.0,0.0,0.0519700836671574,7.774042173829957e-05,0.00015124017354677658,0.0006091401333767161,0.09558053357881335,0.07170748077468227,0.023873052804131094,0.09558050784679947,0.07170748077467741,0.023873052804129474,0.37540115305007815,0.37540115305007815,0.12497962447829351,0.0,4.968435408099026,4.957424363153905,5.001512438716134,4.968637447927279,4.957712140938838,5.001456898459253,24796.577249136077,21077.090661765666,0.85,1.0659596039564863,0.6622750255523293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522052186540442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.261993850234,1535.3565231424766,0.37540115305007815,0.12497962447829351,6.112874298809886,3.486367528878639
