time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5031.0,-30.118097542487412,5.0057473962067975,35.00502122254698,24.10113620515915,4.996725294047424,-26.606641293184904,-40.12574488352982,1.48526904474489,-0.04621579258247266,-5.014796844930082,40.01000850190927,42246.04338951551,25750.75012242819,25750.75012242819,67996.7935119437,77339.42210109431,77339.42210109431,25750.75012242819,103090.1722235225,103090.1722235225,103090.1722235225,127886.7413541772,91554.67314549019,56461.29443391115,38992.6430128656,24796.56913065469,0.0,63789.212143520286,21077.083761056485,1535.3560077976138,0.0,0.8868071939971307,2.8156315042543456,0.0014959135982669303,354451.4916306046,1554964.8108367352,4.386960832590481,1554964.8108367352,4.386960832590481,0.8499999999999999,0.09558050397286214,4.027634451161993,1.2671962653426454,1.0,0.0,4.027634451161962,1.284799394186192,1.285093603632343,3.134835266413826,19321.880651610467,1970.2834965671732,4632.441516551485,4632.441516551485,5.55878580019241,5.0057473962067975,-2.3436155035778277,7.349362899784625,3.4863752528114205,3.4863752528114205,0.9961072150889773,0.0,0.0,0.00022898059528507614,0.9930666467141827,0.00023057928291390868,199.0202981006657,0.0,0.0,0.0,0.0519700836671574,7.774092217009048e-05,0.00015123967311498566,0.0006091381178203945,0.0955805039728594,0.07170745198594217,0.023873051986917238,0.09558051711636845,0.07170745198594422,0.023873051986917918,0.3754010256618281,0.3754010256618281,0.12497962796573667,0.0,4.968463113337464,4.957460653921316,5.001514338539607,4.968581052347588,4.957612946047561,5.001529071470941,24796.56913065469,21077.083761056485,0.85,1.0659607044363038,0.6622756727966088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452204869738947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.259223166318,1535.3560077976138,0.3754010256618281,0.12497962796573667,6.112874298809886,3.4863752528114205
5032.0,-30.118039224725482,5.005741225290453,35.00501997830174,24.10114441243934,4.996733187530801,-26.606588017778993,-40.125687956437446,1.4852819805843438,-0.04610659681816287,-5.014787773315936,40.01000620380278,42246.04327962903,25750.74050996125,25750.74050996125,67996.78378959029,77339.42348635738,77339.42348635738,25750.74050996125,103090.16399631863,103090.16399631863,103090.16399631863,127886.72355264686,91554.65411803777,56461.27391130941,38992.644674142626,24796.55955632823,0.0,63789.20423047086,21077.075622878994,1535.3552914792708,0.0,0.886807248486293,2.8156311287537332,0.0014959135982669303,354451.6169757498,1554964.7117282427,4.386959001613548,1554964.7117282427,4.386959001613548,0.85,0.09558047162387305,4.027634451161993,1.2671961450064555,1.0,0.0,4.027634451159963,1.2847993336697188,1.285093543102012,3.1348354140704826,19321.876636018995,1970.2830870908,4632.441516551485,4632.441516551485,5.558783725159859,5.005741225290453,-2.3436026915423707,7.349343916832824,3.4863829564990283,3.4863829564990283,0.9961094161425795,0.0,0.0,0.00022898059528507614,0.9930606132325273,0.0002305806838312898,199.02025034390843,0.0,0.0,0.0,0.0519700836671574,7.77414235276062e-05,0.00015123917175746993,0.0006091360985355918,0.09558047162387782,0.07170742104463203,0.023873050579245797,0.09558046564938491,0.07170742104462845,0.023873050579244607,0.37540089756911005,0.37540089756911005,0.12497963187923963,0.0,4.9685032802260025,4.95752374586948,5.00148562003983,4.968681176497796,4.957793351991199,5.001387995410539,24796.55955632823,21077.075622878994,0.85,1.0659606842549316,0.6622757532292419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522045213506474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.2564526632,1535.3552914792708,0.37540089756911005,0.12497963187923963,6.112874298809886,3.4863829564990283
5033.0,-30.117980971683536,5.005735040648362,35.00501875036281,24.101132538076513,4.996735428798485,-26.60653536589964,-40.12563113411886,1.4852898230146208,-0.04620483121641428,-5.01478307645883,40.01000419026888,42246.04328634461,25750.742157051023,25750.742157051023,67996.78544339564,77339.36622916031,77339.36622916031,25750.742157051023,103090.10838621133,103090.10838621133,103090.10838621133,127886.66205231482,91554.57418593684,56461.25124312125,38992.58104757288,24796.553666103493,0.0,63789.13471367637,21077.070616187968,1535.3548812602794,0.0,0.8868072796806535,2.815632967300065,0.0014959135982669303,354451.6818736117,1554964.6248922753,4.3869579534023355,1554964.6248922753,4.3869579534023355,0.85,0.09558044204989814,4.027634451161993,1.2671959296101707,1.0,0.0,4.027634451160939,1.2847992969812465,1.2850935064051383,3.134835503588217,19321.859766989146,1970.2813669284767,4632.441516551485,4632.441516551485,5.558784080715299,5.005735040648362,-2.3435930778457683,7.34932811849413,3.486390673932942,3.486390673932942,0.9961116211236977,0.0,0.0,0.00022898059528507614,0.9930545864861945,0.00023058208320178727,199.0202026401736,0.0,0.0,0.0,0.0519700836671574,7.774192396535965e-05,0.0001512386713197165,0.0006091340829552554,0.09558044204990193,0.07170739245422239,0.023873049595679534,0.09558050588613046,0.07170739245421956,0.023873049595678587,0.37540077056294974,0.37540077056294974,0.12497963427734538,0.0,4.968516490272577,4.957545902420691,5.001471940594229,4.9685782452424405,4.957643453756418,5.0014261537183415,24796.553666103493,21077.070616187968,0.85,1.0659618718549124,0.6622764750763592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45220417288077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.253684377614,1535.3548812602794,0.37540077056294974,0.12497963427734538,6.112874298809886,3.486390673932942
5034.0,-30.11792267711895,5.005728811710299,35.005017508226246,24.101126426272117,4.996734279386886,-26.606483015702914,-40.125574346724875,1.485294617970858,-0.0461347179874565,-5.0147798730035555,40.0100013208529,42246.04364432329,25750.747472567466,25750.747472567466,67996.79111689076,77339.34616607426,77339.34616607426,25750.747472567466,103090.09363864173,103090.09363864173,103090.09363864173,127886.63681599348,91554.53005856657,56461.22753681561,38992.55835750106,24796.54317735175,0.0,63789.10153485281,21077.061700748985,1535.3542454507199,0.0,0.8868073063736842,2.8156324202412697,0.0014959135982669303,354451.7261367055,1554964.501145414,4.386957056447492,1554964.501145414,4.386957056447492,0.85,0.09558041158081933,4.027634451161993,1.2671958054276184,1.0,0.0,4.027634451162736,1.2847992745494743,1.2850934839682295,3.1348355583204364,19321.850454260995,1970.2804172944886,4632.441516551485,4632.441516551485,5.558785228169922,5.005728811710299,-2.343584585899987,7.3493133976102865,3.4863983769413953,3.4863983769413953,0.9961138219832558,0.0,0.0,0.00022898059528507614,0.9930485554834999,0.00023058348357758704,199.02015490245853,0.0,0.0,0.0,0.0519700836671574,7.774242409850468e-05,0.00015123817118657147,0.0006091320686017704,0.0955804115808184,0.07170736316299937,0.02387304841781902,0.09558045061138926,0.07170736316300008,0.02387304841781925,0.37540064198468287,0.37540064198468287,0.12497963635635696,0.0,4.968541007922681,4.957575332223257,5.001481688989827,4.968645155016077,4.957699138775979,5.001526773825958,24796.54317735175,21077.061700748985,0.85,1.0659625152384216,0.6622768251601895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522038247977853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.250916739396,1535.3542454507199,0.37540064198468287,0.12497963635635696,6.112874298809886,3.4863983769413953
5035.0,-30.117864443413257,5.00572260855371,35.00501625454491,24.101130093354755,4.99673774770034,-26.606430258476777,-40.12552126133812,1.485303562763864,-0.04600444130176129,-5.0147734068160785,40.009998500314076,42246.05918905008,25750.74437879066,25750.74437879066,67996.80356784075,77339.34702603173,77339.34702603173,25750.74437879066,103090.0914048224,103090.0914048224,103090.0914048224,127886.62299465679,91554.5087483684,56461.220911386634,38992.542041090855,24796.531589834405,0.0,63789.07363092526,21077.051851359243,1535.3534737585642,0.0,0.8868073494947009,2.8156314637372475,0.0014959135982669303,354451.8154819517,1554964.379506443,4.3869556074699245,1554964.379506443,4.3869556074699245,0.85,0.09558037946235037,4.027634451161993,1.267195661463775,1.0,0.0,4.027634451161533,1.2847992327039306,1.2850934421131035,3.1348356604211345,19321.84595691431,1970.2799586927554,4632.441516551485,4632.441516551485,5.558784560319763,5.00572260855371,-2.343573718111228,7.349296326664938,3.4864060562794936,3.4864060562794936,0.9961160160798553,0.0,0.0,0.00022898059528507614,0.9930425308165598,0.00023058488249923172,199.02010721460402,0.0,0.0,0.0,0.0519700836671574,7.774289163033443e-05,0.0001512377036547417,0.0006091301855544657,0.09558037946234871,0.07170733243032007,0.02387304703202863,0.09558037474900635,0.07170733243032132,0.023873047032029054,0.37540051260474566,0.37540051260474566,0.12497963959226263,0.0,4.968584144014017,4.957632946736055,5.001481315854335,4.9687689655143,4.95787569219226,5.001492118526301,24796.531589834405,21077.051851359243,0.85,1.0659631767230362,0.6622773585564187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522034764668545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.248151874785,1535.3534737585642,0.37540051260474566,0.12497963959226263,6.112874298809886,3.4864060562794936
5036.0,-30.117806232222502,5.00571633840548,35.00501498779465,24.101124226022534,4.9967350390090735,-26.606378139255984,-40.12546450886873,1.4853069460425874,-0.04589806575114608,-5.014771343706495,40.00999561229096,42246.05934972168,25750.752417787564,25750.752417787564,67996.81176750925,77339.33428379692,77339.33428379692,25750.752417787564,103090.08670158449,103090.08670158449,103090.08670158449,127886.6081952542,91554.47134431894,56461.19641024392,38992.5277045278,24796.52149366972,0.0,63789.04919819752,21077.043269619262,1535.352887546147,0.0,0.8868073704515517,2.815630307265825,0.0014959135982669303,354451.8439885571,1554964.254957143,4.386954903265625,1554964.254957143,4.386954903265625,0.85,0.09558034992749084,4.027634451161993,1.267195518598892,1.0,0.0,4.027634451162038,1.2847992168762716,1.28509342628182,3.1348356990397055,19321.83806308918,1970.279153746609,4632.441516551485,4632.441516551485,5.558786295689086,5.00571633840548,-2.343566100180072,7.349282438585552,3.4864137330134395,3.4864137330134395,0.9961182094324113,0.0,0.0,0.00022898059528507614,0.9930365085183386,0.0002305862808878265,199.02005954520988,0.0,0.0,0.0,0.0519700836671574,7.774339146164536e-05,0.00015123720382343076,0.000609128172416658,0.0955803499274928,0.07170730364229619,0.023873046285196615,0.09558030125629946,0.07170730364229472,0.023873046285196126,0.37540038431296446,0.37540038431296446,0.12497964314614293,0.0,4.968641189002199,4.957699327278931,5.0015103021931395,4.9688732779553675,4.957968770033119,5.001630170511703,24796.52149366972,21077.043269619262,0.85,1.0659637135558784,0.6622776147432438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522031284997448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.24538773412,1535.352887546147,0.37540038431296446,0.12497964314614293,6.112874298809886,3.4864137330134395
5037.0,-30.117748050832212,5.005710201251843,35.005013729122936,24.101126670744293,4.9967463209374845,-26.606324647714263,-40.12540754685176,1.4853229178195142,-0.045961904710623,-5.014759854702946,40.009993314096576,42246.058556405005,25750.73645843638,25750.73645843638,67996.79501484138,77339.29849223568,77339.29849223568,25750.73645843638,103090.03495067207,103090.03495067207,103090.03495067207,127886.54586097086,91554.41656708064,56461.17663124997,38992.488817589634,24796.51091029879,0.0,63788.999727888426,21077.034273753972,1535.3520536516094,0.0,0.8868074372437351,2.815632486779774,0.0014959135982669303,354452.0027356091,1554964.155844887,4.386952658875954,1554964.155844887,4.386952658875954,0.85,0.0955803168059701,4.027634451161993,1.2671953488094734,1.0,0.0,4.027634451162185,1.2847991421570906,1.285093351545529,3.1348358813501918,19321.82650279166,1970.277974924328,4632.441516551485,4632.441516551485,5.5587828505616885,5.005710201251843,-2.3435515645791547,7.349261765830998,3.486421379199647,3.486421379199647,0.9961203940570419,0.0,0.0,0.00022898059528507614,0.9930304893425271,0.00023058767856834011,199.02001190024237,0.0,0.0,0.0,0.0519700836671574,7.774389314147582e-05,0.00015123670214360033,0.0006091261518336895,0.09558031680597535,0.0717072719405216,0.023873044865453764,0.09558033052920177,0.07170727194051765,0.02387304486545245,0.3754002574619236,0.3754002574619236,0.12497964873529563,0.0,4.968668176640108,4.957745130338083,5.001480750806763,4.968797949992336,4.957950174477617,5.001384391199679,24796.51091029879,21077.034273753972,0.85,1.0659642776168712,0.6622781159230987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522027806673359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.242625083527,1535.3520536516094,0.3754002574619236,0.12497964873529563,6.112874298809886,3.486421379199647
5038.0,-30.117689928861836,5.005703910713642,35.005012469960214,24.101116402912908,4.99673855043456,-26.606273115030035,-40.12535467101259,1.4853217366027283,-0.04581818031988405,-5.014761847603888,40.00999078245091,42246.07439232233,25750.75486458422,25750.75486458422,67996.82925690655,77339.28821165027,77339.28821165027,25750.75486458422,103090.04307623449,103090.04307623449,103090.04307623449,127886.54774280166,91554.37961142098,56461.16579209294,38992.459799253375,24796.504666567173,0.0,63788.96446582055,21077.028966582096,1535.351781888954,0.0,0.8868074362680151,2.8156303663126248,0.0014959135982669303,354451.9751990875,1554964.046664785,4.386952691662664,1554964.046664785,4.386952691662664,0.85,0.09558029035690707,4.027634451161993,1.2671952328691263,1.0,0.0,4.0276344511614735,1.2847991476830598,1.2850933570727636,3.134835867867145,19321.81870359561,1970.277179627662,4632.441516551485,4632.441516551485,5.558786823876362,5.005703910713642,-2.343546927804792,7.349250838518434,3.486429055055642,3.486429055055642,0.9961225871587549,0.0,0.0,0.00022898059528507614,0.9930244763533098,0.00023058907482921575,199.01996430395675,0.0,0.0,0.0,0.0519700836671574,7.774435883591554e-05,0.0001512362364491606,0.0006091242761867204,0.09558029035690478,0.0717072455149808,0.023873044841923985,0.09558024152396705,0.07170724551498252,0.023873044841924557,0.3754001305593614,0.3754001305593614,0.12497965242070182,0.0,4.968724034670686,4.957805940887283,5.001521718118056,4.968943667284009,4.958045396259365,5.001681798007098,24796.504666567173,21077.028966582096,0.85,1.0659654036763784,0.6622787302803551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522024330131622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.239863776304,1535.351781888954,0.3754001305593614,0.12497965242070182,6.112874298809886,3.486429055055642
5039.0,-30.11763183323032,5.005697723146966,35.00501119187054,24.101114097889536,4.996746598486283,-26.60622002404891,-40.12529777884481,1.485334789304864,-0.04589419156269514,-5.014751851150613,40.0099877128366,42246.07349502193,25750.742508001094,25750.742508001094,67996.81600302302,77339.24630631771,77339.24630631771,25750.742508001094,103089.98881431881,103089.98881431881,103089.98881431881,127886.47880064973,91554.3174460149,56461.144634719,38992.41423477323,24796.489986330915,0.0,63788.90422110414,21077.016488381276,1535.350746302267,0.0,0.8868074982573604,2.815632531505157,0.0014959135982669303,354452.113323156,1554963.9142841785,4.386950608660948,1554963.9142841785,4.386950608660948,0.85,0.0955802571557039,4.027634451161993,1.267195068574511,1.0,0.0,4.027634451161606,1.2847990866199026,1.2850932959956234,3.134836016857736,19321.80558408444,1970.2758418098372,4632.441516551485,4632.441516551485,5.5587841564745,5.005697723146966,-2.3435335275586526,7.349231250705619,3.4864366744120376,3.4864366744120376,0.996124764117725,0.0,0.0,0.00022898059528507614,0.9930184661282219,0.00023059047046513774,199.0199167292629,0.0,0.0,0.0,0.0519700836671574,7.77448599063268e-05,0.00015123573537874932,0.0006091222580582694,0.09558025715570594,0.07170721367471329,0.02387304348099264,0.09558025723705169,0.07170721367471176,0.02387304348099213,0.3754000045565718,0.3754000045565718,0.12497965884154419,0.0,4.96874696244646,4.957839666370944,5.001512194095994,4.968857659587911,4.957993563991408,5.001493105893019,24796.489986330915,21077.016488381276,0.85,1.0659662026382124,0.6622793416953711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522020857142093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.237103218084,1535.350746302267,0.3754000045565718,0.12497965884154419,6.112874298809886,3.4864366744120376
5040.0,-30.117573733625054,5.00569159718365,35.00500994954783,24.101117066480242,4.9967544959226124,-26.606166944621158,-40.12524465853346,1.4853477069187437,-0.04587193357127717,-5.014743694158563,40.009986198449624,42246.088301116615,25750.735115597927,25750.735115597927,67996.82341671454,77339.22639790966,77339.22639790966,25750.735115597927,103089.96151350759,103089.96151350759,103089.96151350759,127886.44709315829,91554.27721467562,56461.13911788258,38992.375663103376,24796.4855796507,0.0,63788.86124275408,21077.012742703093,1535.3503452462217,0.0,0.8868075452539125,2.8156331912064454,0.0014959135982669303,354452.2260308546,1554963.8489745203,4.386949029455842,1554963.8489745203,4.386949029455842,0.8499999999999999,0.09558022709847691,4.027634451161993,1.2671949482383207,1.0,0.0,4.027634451163098,1.2847990261887212,1.2850932355506037,3.1348361643063565,19321.797093582434,1970.2749760195823,4632.441516551485,4632.441516551485,5.558782560684647,5.00569159718365,-2.343521439183765,7.349213036367415,3.4864443143472794,3.4864443143472794,0.9961269469563655,0.0,0.0,0.00022898059528507614,0.9930124555312677,0.0002305918662043067,199.0198691513377,0.0,0.0,0.0,0.0519700836671574,7.774532775929656e-05,0.00015123526752577958,0.0006091203737175304,0.09558022709848348,0.07170718427248397,0.023873042825999502,0.09558025972978848,0.07170718427247905,0.023873042825997857,0.37539987767098004,0.37539987767098004,0.12497966441490616,0.0,4.968768824030462,4.957878833460086,5.001482052969436,4.9688717605872625,4.958051002114303,5.001376998706746,24796.4855796507,21077.012742703093,0.85,1.0659670370654006,0.6622800200233304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452201738572806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.234344069606,1535.3503452462217,0.37539987767098004,0.12497966441490616,6.112874298809886,3.4864443143472794
5041.0,-30.11751565014394,5.005685451274551,35.005008722451805,24.10111577427017,4.996756235110481,-26.606114495557755,-40.125187871139474,1.4853550805243267,-0.04578535163585684,-5.014739352828347,40.00998415731231,42246.08774437873,25750.7375090919,25750.7375090919,67996.82525347063,77339.21408956186,77339.21408956186,25750.7375090919,103089.95159865377,103089.95159865377,103089.95159865377,127886.43115511659,91554.242096799,56461.115751615864,38992.362605759045,24796.47955646281,0.0,63788.84216222186,21077.007622993387,1535.3499399205466,0.0,0.886807574738782,2.815632560638816,0.0014959135982669303,354452.2860163764,1554963.7609481618,4.3869480386883986,1554963.7609481618,4.3869480386883986,0.8499999999999999,0.09558019786873663,4.027634451161993,1.2671947410842401,1.0,0.0,4.027634451161091,1.284798991693522,1.2850932010475054,3.1348362484726726,19321.789682235772,1970.2742202725472,4632.441516551485,4632.441516551485,5.558783077365531,5.005685451274551,-2.3435121462708,7.34919759754535,3.486451962553591,3.486451962553591,0.9961291321581688,0.0,0.0,0.00022898059528507614,0.9930064466416472,0.00023059326156389987,199.01982158663932,0.0,0.0,0.0,0.0519700836671574,7.774582791268651e-05,0.00015123476737238963,0.0006091183592825062,0.0955801978687357,0.07170715575149156,0.023873042117244146,0.09558021626948993,0.07170715575149225,0.023873042117244374,0.37539975043175433,0.37539975043175433,0.12497966805316345,0.0,4.968804211679185,4.9579305017738875,5.001468517314606,4.968954001192515,4.958145424713393,5.001422629573142,24796.47955646281,21077.007622993387,0.85,1.0659673847120068,0.6622802093968473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522013914078247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.231586937256,1535.3499399205466,0.37539975043175433,0.12497966805316345,6.112874298809886,3.486451962553591
5042.0,-30.117457590210748,5.005679197697421,35.005007465618355,24.10110515719282,4.996750134074056,-26.606062851708874,-40.12513115359468,1.4853553955722092,-0.045685426339900914,-5.014739239701785,40.00998083695193,42246.087581245396,25750.750429255553,25750.750429255553,67996.83801050094,77339.19598163257,77339.19598163257,25750.750429255553,103089.94641088812,103089.94641088812,103089.94641088812,127886.41397440666,91554.1980149595,56461.089614572316,38992.34266709688,24796.467563518538,0.0,63788.81023061542,21076.997428990755,1535.349288651419,0.0,0.8868075873370322,2.8156312612971175,0.0014959135982669303,354452.28757948213,1554963.6177538652,4.386947615354806,1554963.6177538652,4.386947615354806,0.8499999999999999,0.09558016892773033,4.027634451161993,1.267194600966759,1.0,0.0,4.027634451161111,1.2847989902196655,1.2850931995733113,3.1348362520687987,19321.78037911653,1970.273271618395,4632.441516551485,4632.441516551485,5.558785866426892,5.005679197697421,-2.3435059995779044,7.349185197275325,3.4864595945329855,3.4864595945329855,0.9961313127237101,0.0,0.0,0.00022898059528507614,0.9930004402273195,0.00023059465636556765,199.0197740412471,0.0,0.0,0.0,0.0519700836671574,7.774632745385103e-05,0.00015123426783122512,0.0006091163473133022,0.09558016892773304,0.07170712755141981,0.02387304137631323,0.09558013297605783,0.07170712755141778,0.023873041376312555,0.3753996236941404,0.3753996236941404,0.12497967113064154,0.0,4.968854091358196,4.957985547301291,5.001502865640759,4.969053813361882,4.9582059445095865,5.001640474101748,24796.467563518538,21076.997428990755,0.85,1.065968118305895,0.6622805383657931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522010443393565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.22883141854,1535.349288651419,0.3753996236941404,0.12497967113064154,6.112874298809886,3.4864595945329855
5043.0,-30.117399569318856,5.005673007742767,35.00500618754468,24.10110857980328,4.996755481338317,-26.606010098088476,-40.12508187498895,1.485366010107963,-0.045607882103468,-5.014731128254683,40.0099777046188,42246.11794678823,25750.742794558475,25750.742794558475,67996.86074134671,77339.18804226926,77339.18804226926,25750.742794558475,103089.93083682774,103089.93083682774,103089.93083682774,127886.3841104364,91554.16875236695,56461.09865688604,38992.300106089904,24796.45327360866,0.0,63788.753379698566,21076.98528256736,1535.3483224175343,0.0,0.8868076399600977,2.8156311894833577,0.0014959135982669303,354452.39965791453,1554963.482668467,4.386945847084623,1554963.482668467,4.386945847084623,0.85,0.09558013647490536,4.027634451161993,1.267194517995231,1.0,0.0,4.027634451162132,1.2847989405627511,1.2850931499050258,3.134836373228842,19321.77420348069,1970.2726418787956,4632.441516551485,4632.441516551485,5.558784218333321,5.005673007742767,-2.3434940130918682,7.349167020834635,3.486467183789342,3.486467183789342,0.9961334810826692,0.0,0.0,0.00022898059528507614,0.9929944378910313,0.000230596050237095,199.01972652784863,0.0,0.0,0.0,0.0519700836671574,7.774676147878705e-05,0.0001512338338062891,0.0006091145992195172,0.09558013647490686,0.07170709639652333,0.023873040078383537,0.09558007605898296,0.0717070963965222,0.023873040078383156,0.3753994975971458,0.3753994975971458,0.12497967665543401,0.0,4.968904841535107,4.9580524967057045,5.001504936857771,4.969123246151241,4.958335708242316,5.001528645335441,24796.45327360866,21076.98528256736,0.85,1.0659694246821168,0.6622816046477795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522006974117607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.226077364197,1535.3483224175343,0.3753994975971458,0.12497967665543401,6.112874298809886,3.486467183789342
5044.0,-30.117341590336697,5.005666927921414,35.00500494572906,24.10111102452504,4.996766539928089,-26.605956811084635,-40.12502117604015,1.4853817606760316,-0.04566506922577673,-5.0147207217911065,40.009976204568034,42246.10077779161,25750.72957856238,25750.72957856238,67996.83035635398,77339.15331286928,77339.15331286928,25750.72957856238,103089.88289143165,103089.88289143165,103089.88289143165,127886.3308446591,91554.11502866817,56461.062493590485,38992.280594530755,24796.44795322744,0.0,63788.7285477582,21076.980760243325,1535.3478153039578,0.0,0.8868076983528604,2.815633155270168,0.0014959135982669303,354452.54344735784,1554963.41797709,4.386943884937952,1554963.41797709,4.386943884937952,0.85,0.09558010559160932,4.027634451161993,1.2671943102916705,1.0,0.0,4.027634451162732,1.284798866878461,1.2850930762038624,3.134836553014331,19321.762865524248,1970.271485728995,4632.441516551485,4632.441516551485,5.558781365410939,5.005666927921414,-2.3434803051863535,7.349147233107768,3.4864747818158506,3.4864747818158506,0.9961356519473858,0.0,0.0,0.00022898059528507614,0.9929884399294652,0.0002305974431095505,199.01967904879274,0.0,0.0,0.0,0.0519700836671574,7.774729609231118e-05,0.00015123329919276496,0.0006091124459916694,0.09558010559161098,0.07170706647655396,0.02387303911505702,0.09558011751423776,0.07170706647655271,0.02387303911505661,0.3753993727715122,0.3753993727715122,0.12497968220283225,0.0,4.968931050593596,4.9581009399803975,5.001464336508548,4.9690556525653164,4.958314488003282,5.00132172265387,24796.44795322744,21076.980760243325,0.85,1.0659693633091496,0.6622815933094235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522003507176156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.223324463057,1535.3478153039578,0.3753993727715122,0.12497968220283225,6.112874298809886,3.4864747818158506
5045.0,-30.117283599063608,5.005660698738658,35.00500370322086,24.10109544815498,4.996759034813105,-26.605905369488035,-40.124968300200976,1.4853808052375435,-0.045616039578987966,-5.014722547812329,40.009973700761385,42246.11613977571,25750.747501930735,25750.747501930735,67996.86364170644,77339.12050594304,77339.12050594304,25750.747501930735,103089.86800787377,103089.86800787377,103089.86800787377,127886.30975518044,91554.05570701732,56461.051340849895,38992.22707351937,24796.441747306668,0.0,63788.66882082603,21076.975485210667,1535.347539100866,0.0,0.8868076981256415,2.8156322981236777,0.0014959135982669303,354452.5182166341,1554963.3099976152,4.386943892573091,1554963.3099976152,4.386943892573091,0.85,0.09558007934482708,4.027634451161993,1.2671941905049606,1.0,0.0,4.027634451163497,1.284798871348192,1.285093080674617,3.1348365421084403,19321.750346164852,1970.2702091096198,4632.441516551485,4632.441516551485,5.558785234508539,5.005660698738658,-2.343475585464084,7.349136284202742,3.486482402749314,3.486482402749314,0.9961378293569468,0.0,0.0,0.00022898059528507614,0.9929824407354808,0.00023059883628503554,199.0196315596944,0.0,0.0,0.0,0.0519700836671574,7.774776180559686e-05,0.0001512328334794793,0.0006091105702687957,0.09558007934483012,0.07170704040032001,0.0238730389445101,0.09558007119837461,0.07170704040031774,0.023873038944509345,0.3753992478848951,0.3753992478848951,0.12497968518095422,0.0,4.968966838516394,4.958138454968548,5.001494924296537,4.969106508233324,4.958285045095408,5.001613803381076,24796.441747306668,21076.975485210667,0.85,1.0659708832096917,0.6622824542465291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522000042740604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.220572656357,1535.347539100866,0.3753992478848951,0.12497968518095422,6.112874298809886,3.486482402749314
5046.0,-30.11722564475307,5.005654566143152,35.00500244081232,24.101098451670282,4.9967666393793255,-26.605852450044527,-40.124915179889626,1.4853934446708148,-0.04559378906776601,-5.014712874981678,40.00997063610422,42246.13045470172,25750.735911460775,25750.735911460775,67996.86636616249,77339.10198187773,77339.10198187773,25750.735911460775,103089.8378933385,103089.8378933385,103089.8378933385,127886.26505594807,91554.0168005537,56461.045273377924,38992.19058575086,24796.42716260957,0.0,63788.617748360426,21076.963088218134,1535.3465186817807,0.0,0.8868077584499205,2.8156331348486088,0.0014959135982669303,354452.6518692688,1554963.1778308386,4.386941865522701,1554963.1778308386,4.386941865522701,0.85,0.09558004618246652,4.027634451161993,1.2671940745646135,1.0,0.0,4.027634451163128,1.2847988122184146,1.2850930215312995,3.1348366863817576,19321.742135267243,1970.2693718310784,4632.441516551485,4632.441516551485,5.558782732486674,5.005654566143152,-2.3434624624519573,7.349117028595109,3.4864899684923847,3.4864899684923847,0.9961399909978242,0.0,0.0,0.00022898059528507614,0.9929764454043254,0.00023060022858028482,199.01958410088744,0.0,0.0,0.0,0.0519700836671574,7.774822967471137e-05,0.00015123236561036477,0.0006091086858630313,0.09558004618246806,0.07170700878292494,0.02387303739954312,0.09558004257954478,0.07170700878292378,0.02387303739954274,0.375399122318804,0.375399122318804,0.12497969039533527,0.0,4.968993613696057,4.958178949795524,5.0014804700469995,4.969119085913917,4.958359309932234,5.001441045559886,24796.42716260957,21076.963088218134,0.85,1.0659717793917902,0.662283208916023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521996577572278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.217823028515,1535.3465186817807,0.375399122318804,0.12497969039533527,6.112874298809886,3.4864899684923847
5047.0,-30.117167753911453,5.005648484923441,35.00500120961724,24.10110159488397,4.996773650399719,-26.60579964715244,-40.12485455079002,1.4854055436406888,-0.04555023767852617,-5.01470523401075,40.00996902044874,42246.113222785505,25750.729746365283,25750.729746365283,67996.84296915079,77339.08624673908,77339.08624673908,25750.729746365283,103089.81599310436,103089.81599310436,103089.81599310436,127886.238306421,91553.98046812625,56461.00744417244,38992.19224883756,24796.422313316634,0.0,63788.614562154195,21076.95896631914,1535.346104339847,0.0,0.8868078031868933,2.815633454626926,0.0014959135982669303,354452.75744706765,1554963.1081538873,4.3869403622458725,1554963.1081538873,4.3869403622458725,0.8500000000000001,0.09558001619134332,4.027634451161993,1.2671938794991005,1.0,0.0,4.027634451160473,1.2847987556170377,1.2850929649169613,3.1348368244859333,19321.73446759936,1970.2685899465525,4632.441516551485,4632.441516551485,5.558781401634364,5.005648484923441,-2.3434507969824185,7.349099281905859,3.486497552990638,3.486497552990638,0.9961421579973252,0.0,0.0,0.00022898059528507614,0.992970456677964,0.00023060161935848828,199.01953669407777,0.0,0.0,0.0,0.0519700836671574,7.774876368235135e-05,0.00015123183160272477,0.0006091065350754633,0.09558001619134449,0.07170697966086549,0.023873036530478994,0.09558003246248584,0.07170697966086462,0.023873036530478706,0.37539899641492064,0.37539899641492064,0.12497969468656517,0.0,4.969022988205836,4.958227828878876,5.001451236051025,4.969154996332236,4.958437865051394,5.001348829100436,24796.422313316634,21076.95896631914,0.85,1.0659714658467176,0.6622829718557666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521993114614242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.215074593236,1535.346104339847,0.37539899641492064,0.12497969468656517,6.112874298809886,3.486497552990638
5048.0,-30.1171099025758,5.00564226879977,35.00499996415868,24.101085948664718,4.996766458771073,-26.605748300129374,-40.12480170987544,1.485404856324688,-0.045509566021280534,-5.014706418537247,40.00996614260137,42246.12807563171,25750.745934840495,25750.745934840495,67996.87401047221,77339.05197919626,77339.05197919626,25750.745934840495,103089.79791403675,103089.79791403675,103089.79791403675,127886.21148652011,91553.91986950273,56460.995965938535,38992.137670626886,24796.41357248336,0.0,63788.55124311025,21076.951536610857,1535.345667814085,0.0,0.8868078075787562,2.815632782139025,0.0014959135982669303,354452.74108007574,1554962.984043503,4.386940214668041,1554962.984043503,4.386940214668041,0.85,0.09557998879245325,4.027634451161993,1.2671937553165482,1.0,0.0,4.027634451161765,1.284798758832438,1.285092968133098,3.134836816640537,19321.721678745103,1970.2672858463495,4632.441516551485,4632.441516551485,5.5587848962225115,5.00564226879977,-2.343445634927243,7.349087903727012,3.486505142766264,3.486505142766264,0.9961443265046468,0.0,0.0,0.00022898059528507614,0.9929644720773729,0.00023060300919531157,199.0194893196421,0.0,0.0,0.0,0.0519700836671574,7.774922909615366e-05,0.0001512313661889225,0.0006091046605587992,0.0955799887924567,0.07170695273194998,0.02387303606050672,0.09557998293236777,0.07170695273194738,0.023873036060505858,0.37539887077644485,0.37539887077644485,0.12497969733300003,0.0,4.969058213613664,4.9582636037264365,5.001484799263324,4.96919685251595,4.958404452278955,5.001616799830742,24796.41357248336,21076.951536610857,0.85,1.0659730106006522,0.6622838621091066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452198965545033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.212326818271,1535.345667814085,0.37539887077644485,0.12497969733300003,6.112874298809886,3.486505142766264
5049.0,-30.117052059255062,5.0056362155773355,35.004998714951334,24.10109866121786,4.996779120611635,-26.605694974831408,-40.124748554639496,1.4854220361879458,-0.04543528268908403,-5.0146936099687425,40.00996354249374,42246.14169472862,25750.72638669209,25750.72638669209,67996.86808142072,77339.05231973069,77339.05231973069,25750.72638669209,103089.77870642277,103089.77870642277,103089.77870642277,127886.17916381363,91553.90191995398,56460.99129495188,38992.122916668995,24796.400457390864,0.0,63788.52337405986,21076.940388782234,1535.3446615842215,0.0,0.8868078821795233,2.815633301396217,0.0014959135982669303,354452.9180603124,1554962.8719109634,4.386937707891509,1554962.8719109634,4.386937707891509,0.85,0.09557995450415305,4.027634451161993,1.2671936130011456,1.0,0.0,4.027634451161483,1.2847986784616436,1.2850928877438992,3.134837012740774,19321.717890636566,1970.2668995667805,4632.441516551485,4632.441516551485,5.558780676385448,5.0056362155773355,-2.3434302181982876,7.349066433775623,3.4865126817104954,3.4865126817104954,0.996146480488713,0.0,0.0,0.00022898059528507614,0.9929584883447898,0.00023060439884730214,199.01944195179243,0.0,0.0,0.0,0.0519700836671574,7.774969728104375e-05,0.00015123089800403238,0.0006091027748812063,0.09557995450415477,0.07170692025355695,0.023873034250597818,0.09557994595870944,0.07170692025355566,0.023873034250597388,0.3753987445878909,0.3753987445878909,0.12497970245380684,0.0,4.969093370109533,4.9583231829070655,5.001446571916972,4.969258327279647,4.958585839261616,5.001318017556343,24796.400457390864,21076.940388782234,0.85,1.0659733833731009,0.6622843649631865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521986198648666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.209580181565,1535.3446615842215,0.3753987445878909,0.12497970245380684,6.112874298809886,3.4865126817104954
5050.0,-30.11699426314121,5.005630047692523,35.004997479535874,24.101087869517528,4.9967745013645315,-26.605643420288914,-40.1246918720193,1.485423658512199,-0.04536842492410642,-5.0146938191570705,40.00996144579804,42246.14051763435,25750.74014617753,25750.74014617753,67996.88066381187,77339.02727923411,77339.02727923411,25750.74014617753,103089.76742541164,103089.76742541164,103089.76742541164,127886.16347542121,91553.85161201931,56460.96485041943,38992.09640177765,24796.396050009575,0.0,63788.49245178723,21076.93664250814,1535.344452306869,0.0,0.8868078887067109,2.8156323987873173,0.0014959135982669303,354452.9151698874,1554962.7814886284,4.386937488561331,1554962.7814886284,4.386937488561331,0.85,0.09557992792012042,4.027634451161993,1.2671934520034123,1.0,0.0,4.027634451162243,1.2847986708720909,1.2850928801526085,3.1348370312588587,19321.707273549793,1970.2658169252288,4632.441516551485,4632.441516551485,5.558783646630273,5.005630047692523,-2.343424340209956,7.349054387902479,3.486520259436394,3.486520259436394,0.9961486455532554,0.0,0.0,0.00022898059528507614,0.9929525095344871,0.00023060578737287859,199.01939462262288,0.0,0.0,0.0,0.0519700836671574,7.775019653757955e-05,0.00015123039874749658,0.0006091007640583828,0.09557992792012115,0.07170689394143547,0.023873033978685693,0.09557990299394215,0.07170689394143491,0.02387303397868551,0.37539861942725383,0.37539861942725383,0.12497970522119278,0.0,4.9691398567286456,4.95837863843542,5.001466102285519,4.969325394232953,4.95860006317281,5.00154382601437,24796.396050009575,21076.93664250814,0.85,1.065974097368823,0.6622846675607662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521982742327573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.20683531267,1535.344452306869,0.37539861942725383,0.12497970522119278,6.112874298809886,3.486520259436394
5051.0,-30.116936482052136,5.00562397359963,35.00499623510488,24.101090838108234,4.996782439884741,-26.605590623361135,-40.12463501477612,1.485436581193729,-0.04535331871085191,-5.014684267470029,40.00995871236931,42246.13852526929,25750.72889114713,25750.72889114713,67996.86741641643,77339.00720088801,77339.00720088801,25750.72889114713,103089.73609203513,103089.73609203513,103089.73609203513,127886.11958600275,91553.81135654463,56460.94268092578,38992.076306243165,24796.383493967616,0.0,63788.45980021078,21076.925969872475,1535.34355075951,0.0,0.886807947215052,2.8156333152147557,0.0014959135982669303,354453.0471487574,1554962.663606481,4.386935522531682,1554962.663606481,4.386935522531682,0.85,0.09557989538062897,4.027634451161993,1.267193289906718,1.0,0.0,4.027634451162011,1.2847986104172413,1.285092819683915,3.134837178765324,19321.698777954203,1970.2649506155726,4632.441516551485,4632.441516551485,5.558781217019373,5.00562397359963,-2.343411323730775,7.349035297330405,3.4865277924837716,3.4865277924837716,0.9961507978525062,0.0,0.0,0.00022898059528507614,0.9929465323172545,0.00023060717554519337,199.01934730577966,0.0,0.0,0.0,0.0519700836671574,7.775069733516023e-05,0.0001512298979499159,0.0006090987470287937,0.09557989538063015,0.07170686296186829,0.023873032418761857,0.09557988428503625,0.0717068629618674,0.023873032418761566,0.3753984948785015,0.3753984948785015,0.12497970958432517,0.0,4.969174446793659,4.958431845074244,5.001444751904444,4.969330948759193,4.95866282236841,5.001377512534702,24796.383493967616,21076.925969872475,0.85,1.0659744353349592,0.6622849753323201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521979288828877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.204091426178,1535.34355075951,0.3753984948785015,0.12497970958432517,6.112874298809886,3.4865277924837716
5052.0,-30.116878743084076,5.005617817377811,35.00499499290888,24.101085040625208,4.9967793935425115,-26.60553896293132,-40.12458591079337,1.4854396133897665,-0.04524072181447991,-5.014682985744049,40.00995628860672,42246.16841316394,25750.738746618314,25750.738746618314,67996.90715978225,77338.99607636083,77338.99607636083,25750.738746618314,103089.73482297914,103089.73482297914,103089.73482297914,127886.11120831783,91553.7756245779,56460.947961380996,38992.03073688545,24796.37638533869,0.0,63788.40712222414,21076.91992753789,1535.3431532869597,0.0,0.8868079625141445,2.815631985828662,0.0014959135982669303,354453.06485879904,1554962.5590790324,4.38693500844314,1554962.5590790324,4.38693500844314,0.85,0.09557986772742251,4.027634451161993,1.2671931942971426,1.0,0.0,4.027634451161331,1.2847985962320319,1.2850928054954573,3.1348372133764464,19321.691237008745,1970.264181653138,4632.441516551485,4632.441516551485,5.55878334450898,5.005617817377811,-2.343404376233932,7.349022193611743,3.486535343545236,3.486535343545236,0.9961529552986389,0.0,0.0,0.00022898059528507614,0.9929405594960391,0.0002306085627132543,199.0193000234517,0.0,0.0,0.0,0.0519700836671574,7.7751129844561e-05,0.00015122946544051513,0.0006090970050390308,0.09557986772742258,0.07170683583734772,0.023873031890074867,0.09557981606255546,0.07170683583734766,0.023873031890074847,0.3753983707197947,0.3753983707197947,0.12497971275697616,0.0,4.9692275252944,4.95849623040948,5.00146385052318,4.969442263929579,4.958756207535544,5.001542682162551,24796.37638533869,21076.91992753789,0.85,1.06597593869203,0.6622859908104713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521975836229604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.201349165223,1535.3431532869597,0.3753983707197947,0.12497971275697616,6.112874298809886,3.486535343545236
5053.0,-30.116821034804538,5.005611729952891,35.00499374302499,24.101083014998608,4.996785722182712,-26.605486392535713,-40.124525281693764,1.4854510799138922,-0.045274562601207435,-5.014674639863255,40.009953580288126,42246.15058322237,25750.730490990325,25750.730490990325,67996.8810742127,77338.96226479605,77338.96226479605,25750.730490990325,103089.69275578638,103089.69275578638,103089.69275578638,127886.05724444849,91553.721013577,56460.90933200333,38992.0129795263,24796.36448866211,0.0,63788.37746818841,21076.909815362793,1535.3423157429465,0.0,0.8868080147948769,2.815633404447045,0.0014959135982669303,354453.18017667555,1554962.4422797998,4.386933251677235,1554962.4422797998,4.386933251677235,0.85,0.09557983621806082,4.027634451161993,1.2671930091222747,1.0,0.0,4.027634451161987,1.2847985425893789,1.2850927518405206,3.134837344261546,19321.6797117943,1970.263006408335,4632.441516551485,4632.441516551485,5.558781562375743,5.005611729952891,-2.3433922648291863,7.349003994782077,3.4865428597076535,3.4865428597076535,0.9961551027736153,0.0,0.0,0.00022898059528507614,0.9929345898881357,0.00023060994915170913,199.019252766277,0.0,0.0,0.0,0.0519700836671574,7.775166387061744e-05,0.00015122893141445869,0.000609094854177288,0.09557983621806862,0.07170680565563245,0.023873030562436177,0.09557981771425195,0.0717068056556266,0.023873030562434224,0.37539824758676965,0.37539824758676965,0.12497971741691442,0.0,4.969258865669758,4.958541846040191,5.001452292926899,4.969400077262037,4.9587401679576715,5.0014219318949245,24796.36448866211,21076.909815362793,0.85,1.0659760253052852,0.6622860191778783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521972386148827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.198607986482,1535.3423157429465,0.37539824758676965,0.12497971741691442,6.112874298809886,3.4865428597076535
5054.0,-30.116763350743405,5.005605585266946,35.00499249499716,24.101077007968,4.99678424294193,-26.60543462479509,-40.12447237092999,1.4854555169936179,-0.04520202060234624,-5.014672221927904,40.00995113458265,42246.16450329639,25750.73736231343,25750.73736231343,67996.90186560982,77338.94379260662,77338.94379260662,25750.73736231343,103089.68115492005,103089.68115492005,103089.68115492005,127886.03789743921,91553.67859064598,56460.89930133575,38991.976988122486,24796.35674251915,0.0,63788.333730641636,21076.903231141278,1535.341854604595,0.0,0.8868080359558759,2.815632733807248,0.0014959135982669303,354453.2135861165,1554962.336806052,4.3869325406137545,1554962.336806052,4.3869325406137545,0.85,0.0955798082070555,4.027634451161993,1.2671928492235018,1.0,0.0,4.027634451162178,1.2847985218318494,1.2850927310782378,3.13483739490877,19321.670758774406,1970.262093454381,4632.441516551485,4632.441516551485,5.558783045680625,5.005605585266946,-2.343384505718943,7.34899009098589,3.4865503863634326,3.4865503863634326,0.996157253246695,0.0,0.0,0.00022898059528507614,0.992928622824175,0.00023061133501599477,199.0192055289571,0.0,0.0,0.0,0.0519700836671574,7.775212991571342e-05,0.00015122846536936272,0.0006090929771180037,0.09557980820705414,0.0717067781795314,0.02387303002752273,0.09557976852207382,0.07170677817953243,0.023873030027523078,0.37539812417851814,0.37539812417851814,0.12497972141960455,0.0,4.96930021602185,4.958591567512201,5.001468482880966,4.969470201325578,4.958795048204024,5.001537840312665,24796.35674251915,21076.903231141278,0.85,1.0659770821532926,0.6622866915083384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521968937903424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.195868117578,1535.341854604595,0.37539812417851814,0.12497972141960455,6.112874298809886,3.4865503863634326
5055.0,-30.11670563287039,5.005599545992031,35.00499125407362,24.10107449339705,4.996793631536389,-26.60538173976546,-40.12441551368681,1.4854697384314697,-0.045309656398274,-5.014662143584248,40.00994884545482,42246.162201425934,25750.7247129898,25750.7247129898,67996.88691441574,77338.89562548169,77338.89562548169,25750.7247129898,103089.62033847149,103089.62033847149,103089.62033847149,127885.96701568275,91553.61085896517,56460.877434909424,38991.92602672861,24796.34667721126,0.0,63788.27270393987,21076.89467562957,1535.3410808222843,0.0,0.8868080955357052,2.815635323950204,0.0014959135982669303,354453.35284207173,1554962.2380848925,4.386930538579819,1554962.2380848925,4.386930538579819,0.85,0.0955797764614086,4.027634451161993,1.2671927074575797,1.0,0.0,4.027634451161728,1.2847984553011778,1.2850926645323313,3.1348375572399405,19321.656464545522,1970.2606358486867,4632.441516551485,4632.441516551485,5.558780315085194,5.005599545992031,-2.3433711280768414,7.348970674068873,3.4865578855997605,3.4865578855997605,0.9961593958856458,0.0,0.0,0.00022898059528507614,0.9929226523013033,0.0002306127217002919,199.0191582639712,0.0,0.0,0.0,0.0519700836671574,7.775263072480668e-05,0.00015122796456026947,0.0006090909600420463,0.09557977646141014,0.07170674773965345,0.02387302872175668,0.09557981469845098,0.0717067477396523,0.023873028721756295,0.37539800082958363,0.37539800082958363,0.12497972657214247,0.0,4.969306841738955,4.958609900723843,5.001439924699184,4.969352487185972,4.958702385022548,5.0013448555496325,24796.34667721126,21076.89467562957,0.85,1.065977867593457,0.662287289036698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521965491106783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.19312968711,1535.3410808222843,0.37539800082958363,0.12497972657214247,6.112874298809886,3.4865578855997605
