time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5056.0,-30.11664799790903,5.005593476814303,35.004990032705535,24.10107854465025,4.996794806103752,-26.60532975083926,-40.12436253307385,1.4854765590339873,-0.045124188765100826,-5.014658381505646,40.00994693320252,42246.17578837702,25750.72830132741,25750.72830132741,67996.90408970443,77338.90728861088,77338.90728861088,25750.72830132741,103089.63558993829,103089.63558993829,103089.63558993829,127885.97716669457,91553.59966553526,56460.86816530152,38991.9238891486,24796.341576756284,0.0,63788.265465904886,21076.89034024284,1535.3407438397373,0.0,0.8868081216058324,2.815633326891011,0.0014959135982669303,354453.40482402226,1554962.1556169104,4.386929662557233,1554962.1556169104,4.386929662557233,0.85,0.09557974809763572,4.027634451161993,1.267192597561516,1.0,0.0,4.0276344511616715,1.2847984233930654,1.285092632616912,3.1348376350939815,19321.654102261775,1970.260394962783,4632.441516551485,4632.441516551485,5.558781089695644,5.005593476814303,-2.343362369019716,7.348955845834019,3.486565406393939,3.486565406393939,0.9961615446839825,0.0,0.0,0.00022898059528507614,0.9929166903937175,0.00023061410640028553,199.01911106690378,0.0,0.0,0.0,0.0519700836671574,7.775309739050979e-05,0.00015122749789456635,0.0006090890804831832,0.09557974809763653,0.07170672000561323,0.0238730280920233,0.09557972873771241,0.07170672000561262,0.023873028092023095,0.3753978756570292,0.3753978756570292,0.1249797299406317,0.0,4.969350884226742,4.958671124403679,5.001432339387918,4.969534192740525,4.958923168206297,5.0014091515779455,24796.341576756284,21076.89034024284,0.85,1.0659782578043149,0.6622875771870265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521962042291416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.190393856808,1535.3407438397373,0.3753978756570292,0.1249797299406317,6.112874298809886,3.486565406393939
5057.0,-30.116590414923014,5.005587382246439,35.00498879840466,24.10106701953339,4.996794792539403,-26.605277927472642,-40.124305815529056,1.4854823050890176,-0.04517473524157367,-5.014654462642502,40.009944113769414,42246.17358508566,25750.73134814367,25750.73134814367,67996.90493322932,77338.86065718075,77338.86065718075,25750.73134814367,103089.59200532442,103089.59200532442,103089.59200532442,127885.9229328032,91553.52971772873,56460.84264563375,38991.87452454998,24796.330927478768,0.0,63788.20545202875,21076.88128835695,1535.3400785571216,0.0,0.8868081517586237,2.8156344482310307,0.0014959135982669303,354453.45897232514,1554962.0340257636,4.3869286493468,1554962.0340257636,4.3869286493468,0.85,0.09557971839857876,4.027634451161993,1.2671924162330108,1.0,0.0,4.027634451159743,1.2847983965118979,1.285092605729589,3.134837700682556,19321.639340337308,1970.2588896654115,4632.441516551485,4632.441516551485,5.558781747408483,5.005587382246439,-2.3433535211026384,7.348940903349078,3.4865729081019783,3.4865729081019783,0.9961636880291367,0.0,0.0,0.00022898059528507614,0.9929107339011531,0.00023061548985920394,199.01906391242116,0.0,0.0,0.0,0.0519700836671574,7.77535969748578e-05,0.00015122699831021834,0.0006090870683400518,0.09557971839858259,0.0717066913498533,0.02387302704872929,0.09557972863674351,0.07170669134985043,0.02387302704872834,0.3753977516398227,0.3753977516398227,0.12497973313519734,0.0,4.969375165532313,4.958701468963966,5.0014383938837454,4.9694797274009375,4.958830294098959,5.001470063423028,24796.330927478768,21076.88128835695,0.85,1.0659792739327911,0.6622881657465102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521958598431906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.187658289438,1535.3400785571216,0.3753977516398227,0.12497973313519734,6.112874298809886,3.4865729081019783
5058.0,-30.11653281362147,5.005581372904737,35.00498757161391,24.101075226813578,4.996802910549116,-26.605225274425337,-40.124252799991496,1.485495371352949,-0.04507480778175932,-5.014645319923669,40.0099418639174,42246.18663245179,25750.721121004255,25750.721121004255,67996.90775345605,77338.86104033032,77338.86104033032,25750.721121004255,103089.58216133458,103089.58216133458,103089.58216133458,127885.90362039255,91553.51006911053,56460.835661232,38991.86045319837,24796.32145905798,0.0,63788.181912256354,21076.873240199282,1535.339365746223,0.0,0.886808206434563,2.8156342027788184,0.0014959135982669303,354453.58530049585,1554961.9369984325,4.386926812096369,1554961.9369984325,4.386926812096369,0.85,0.09557968668514734,4.027634451161993,1.2671922936988995,1.0,0.0,4.027634451160949,1.2847983353853676,1.2850925445890613,3.1348378498279486,19321.635193653772,1970.2584668213685,4632.441516551485,4632.441516551485,5.558779539687269,5.005581372904737,-2.34334083727368,7.348922210178417,3.486580392035363,3.486580392035363,0.996165826295818,0.0,0.0,0.00022898059528507614,0.9929047755525641,0.00023061687376581055,199.01901674296238,0.0,0.0,0.0,0.0519700836671574,7.77540639535511e-05,0.00015122653133152502,0.0006090851875205787,0.09557968668514737,0.07170666104159631,0.02387302564355105,0.0955796818228395,0.0717066610415963,0.023873025643551038,0.3753976267143771,0.3753976267143771,0.12497973701304885,0.0,4.969410761918255,4.958758019097672,5.001411028843165,4.9695705121419,4.959001593319954,5.001318953189752,24796.32145905798,21076.873240199282,0.85,1.065979711523821,0.6622886146929757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521955157679702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.184923601993,1535.339365746223,0.3753976267143771,0.12497973701304885,6.112874298809886,3.486580392035363
5059.0,-30.116475301559444,5.005575266380153,35.00498634380604,24.101059091649972,4.9967987507518625,-26.60517392956184,-40.124196152295895,1.4854973787542227,-0.045108603453911655,-5.014644768795231,40.0099393807094,42246.184432561306,25750.732782950097,25750.732782950097,67996.9172155114,77338.8125740794,77338.8125740794,25750.732782950097,103089.5453570295,103089.5453570295,103089.5453570295,127885.8596875002,91553.43663650117,56460.80849498307,38991.80904613122,24796.314330470697,0.0,63788.123376601914,21076.86718090009,1535.3389800022892,0.0,0.8868082182306783,2.8156347110189124,0.0014959135982669303,354453.59291563294,1554961.8299073745,4.386926415716956,1554961.8299073745,4.386926415716956,0.85,0.09557965921459213,4.027634451161993,1.2671921261074024,1.0,0.0,4.027634451161704,1.2847983259943534,1.2850925351958966,3.1348378727415107,19321.61969628957,1970.256886530015,4632.441516551485,4632.441516551485,5.558782057138553,5.005575266380153,-2.3433344647752463,7.348909731155399,3.486587891521027,3.486587891521027,0.9961679690060077,0.0,0.0,0.00022898059528507614,0.9928988264734928,0.00023061825553601778,199.01896964660375,0.0,0.0,0.0,0.0519700836671574,7.775456292838041e-05,0.00015122603235669574,0.0006090831778323661,0.0955796592145965,0.07170663417025572,0.02387302504434079,0.0955796763331939,0.07170663417025243,0.023873025044339698,0.3753975026723747,0.3753975026723747,0.12497973941411351,0.0,4.969435635342393,4.958784307483427,5.001431640216026,4.96953616534131,4.958890508345007,5.001515133673877,24796.314330470697,21076.86718090009,0.85,1.0659808380638662,0.662289187959676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521951715834727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.182191200904,1535.3389800022892,0.3753975026723747,0.12497973941411351,6.112874298809886,3.486587891521027
5060.0,-30.116417754625203,5.005569254428705,35.00498510875229,24.10106729893016,4.996806783576538,-26.60512133394389,-40.12414310183374,1.485510362895199,-0.045008353405251,-5.014635227847831,40.009936714041714,42246.19729466552,25750.721434173698,25750.721434173698,67996.91872883923,77338.81336074768,77338.81336074768,25750.721434173698,103089.53479492138,103089.53479492138,103089.53479492138,127885.83694228734,91553.41737900577,56460.80131292361,38991.79562898017,24796.302147365957,0.0,63788.09777634613,21076.856825261064,1535.3381022216772,0.0,0.8868082764424958,2.815634507810192,0.0014959135982669303,354453.7247463081,1554961.7149044224,4.386924459652242,1554961.7149044224,4.386924459652242,0.85,0.09557962662709037,4.027634451161993,1.267191963461228,1.0,0.0,4.027634451162826,1.284798265252017,1.2850924744396506,3.1348380209495077,19321.61563214937,1970.2564721030494,4632.441516551485,4632.441516551485,5.558779607290809,5.005569254428705,-2.3433215137266807,7.3488907681553854,3.486595351674285,3.486595351674285,0.9961701004783672,0.0,0.0,0.00022898059528507614,0.992892873825712,0.00023061963815168882,199.01892252171075,0.0,0.0,0.0,0.0519700836671574,7.77550302200695e-05,0.00015122556506500662,0.0006090812957522602,0.09557962662709164,0.07170660316277652,0.02387302346431512,0.09557962106449491,0.07170660316277556,0.0238730234643148,0.3753973775389476,0.3753973775389476,0.12497974352607442,0.0,4.969470258863851,4.9588372429108745,5.001411239002664,4.969626874442554,4.959067115043922,5.001347775860268,24796.302147365957,21076.856825261064,0.85,1.0659812896012368,0.6622896553960453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521948279323698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.179458932094,1535.3381022216772,0.3753973775389476,0.12497974352607442,6.112874298809886,3.486595351674285
5061.0,-30.11636022008965,5.005563224690346,35.004983890531356,24.10106073310601,4.996808601356205,-26.60506937107262,-40.124090121220775,1.4855177523391496,-0.04501340338032378,-5.014630923977681,40.00993473422734,42246.210490783924,25750.723568603116,25750.723568603116,67996.93405938704,77338.77943223677,77338.77943223677,25750.723568603116,103089.50300083989,103089.50300083989,103089.50300083989,127885.79945423102,91553.36089500757,56460.791953554726,38991.74326828094,24796.29645339113,0.0,63788.03972167207,21076.85198538246,1535.3377139310146,0.0,0.8868083055145323,2.815635076480602,0.0014959135982669303,354453.78421443,1554961.6295227725,4.3869234827581485,1554961.6295227725,4.3869234827581485,0.85,0.09557959794198863,4.027634451161993,1.2671918436745186,1.0,0.0,4.0276344511632685,1.2847982306827637,1.2850924398624812,3.134838105296611,19321.60371165384,1970.2552565507935,4632.441516551485,4632.441516551485,5.558780068047714,5.005563224690346,-2.3433123897722847,7.348875614462631,3.4866028301795655,3.4866028301795655,0.9961722371941616,0.0,0.0,0.00022898059528507614,0.9928869224989247,0.00023062102047710685,199.01887540699332,0.0,0.0,0.0,0.0519700836671574,7.775549689908745e-05,0.0001512250983859887,0.00060907941613977,0.09557959794199074,0.07170657527774454,0.023873022664246193,0.09557961932964566,0.07170657527774296,0.023873022664245663,0.37539725316649347,0.37539725316649347,0.12497974653239637,0.0,4.969498077517926,4.958876215309374,5.0014055380116815,4.969617520597353,4.959040283453305,5.001390917667493,24796.29645339113,21076.85198538246,0.85,1.0659825001062857,0.6622904650325964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521944840730585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.176729278957,1535.3377139310146,0.37539725316649347,0.12497974653239637,6.112874298809886,3.4866028301795655
5062.0,-30.116302736425638,5.005557228429148,35.00498267504482,24.101064295414858,4.996813168980924,-26.605017178960622,-40.124033368751384,1.4855276115158882,-0.04491320325240622,-5.0146242158908825,40.009932377429756,42246.20766138194,25750.71955134371,25750.71955134371,67996.92721272566,77338.77518867508,77338.77518867508,25750.71955134371,103089.4947400188,103089.4947400188,103089.4947400188,127885.78208924476,91553.33522992315,56460.76770262989,38991.7416969925,24796.287349225964,0.0,63788.029046218464,21076.84424684207,1535.3370774425027,0.0,0.8868083481872042,2.815634543283279,0.0014959135982669303,354453.8769024944,1554961.5278833178,4.386922048848311,1554961.5278833178,4.386922048848311,0.85,0.0955795672975375,4.027634451161993,1.2671916848747062,1.0,0.0,4.0276344511627675,1.284798184559624,1.2850923937287795,3.134838217834578,19321.598295243282,1970.2547042306276,4632.441516551485,4632.441516551485,5.558779200846392,5.005557228429148,-2.343301509237386,7.348858737666534,3.4866102932992082,3.4866102932992082,0.9961743695140595,0.0,0.0,0.00022898059528507614,0.9928809764726749,0.00023062240158790867,199.01882833395655,0.0,0.0,0.0,0.0519700836671574,7.775599680532435e-05,0.0001512245984797518,0.0006090774027001879,0.09557956729753873,0.07170654591396806,0.023873021383570673,0.09557956620553419,0.07170654591396713,0.023873021383570364,0.3753971285910176,0.3753971285910176,0.1249797495324198,0.0,4.969538116969659,4.958934784969188,5.001389897331535,4.96971101263847,4.959181810898656,5.001340089747714,24796.287349225964,21076.84424684207,0.85,1.0659825711726816,0.6622905315160605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521941402879954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.174001295665,1535.3370774425027,0.3753971285910176,0.1249797495324198,6.112874298809886,3.4866102932992082
5063.0,-30.11624524874094,5.005551218663353,35.00498146285134,24.101052490901225,4.996814703733093,-26.60496528654162,-40.12397665120659,1.4855347415337823,-0.04499966848300119,-5.014619715088462,40.0099300423738,42246.20503021749,25750.721171895428,25750.721171895428,67996.92620211293,77338.7213005743,77338.7213005743,25750.721171895428,103089.44247246973,103089.44247246973,103089.44247246973,127885.72185642117,91553.25869079054,56460.74242043384,38991.68474484077,24796.279383951434,0.0,63787.964128792206,21076.83747635872,1535.3365519628205,0.0,0.8868083795477322,2.815636204345997,0.0014959135982669303,354453.93909172143,1554961.4271814974,4.386920995055221,1554961.4271814974,4.386920995055221,0.85,0.09557953798577863,4.027634451161993,1.267191522778012,1.0,0.0,4.0276344511631,1.28479815120402,1.2850923603655375,3.134838299220453,19321.582142272222,1970.2530570859797,4632.441516551485,4632.441516551485,5.558779550673089,5.005551218663353,-2.3432922511162677,7.34884346977962,3.486617756468231,3.486617756468231,0.996176501848066,0.0,0.0,0.00022898059528507614,0.9928750300689463,0.00023062378280293288,199.01878125764955,0.0,0.0,0.0,0.0519700836671574,7.775649640689574e-05,0.0001512240988781804,0.000609075390487687,0.0955795379857834,0.07170651768791392,0.02387302029786949,0.09557959325922276,0.07170651768791034,0.023873020297868298,0.3753970050680065,0.3753970050680065,0.12497975192059596,0.0,4.969552794299602,4.958955633496771,5.001386023961686,4.969620046605485,4.959047580342769,5.001379088556007,24796.279383951434,21076.83747635872,0.85,1.0659836401867684,0.6622911642848415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521937968070668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.171274211063,1535.3365519628205,0.3753970050680065,0.12497975192059596,6.112874298809886,3.486617756468231
5064.0,-30.11618785114283,5.005545104473368,35.004980221026614,24.10104190874847,4.996808716337083,-26.604914227430825,-40.12392381029201,1.4855350926250648,-0.044904552128343767,-5.014619585215493,40.00992675491189,42246.21822071135,25750.733702798192,25750.733702798192,67996.95192350954,77338.70270685107,77338.70270685107,25750.733702798192,103089.43640964926,103089.43640964926,103089.43640964926,127885.70390070968,91553.21443728915,56460.72995114954,38991.64942904401,24796.267491060415,0.0,63787.91692010443,21076.82736740135,1535.3359055092924,0.0,0.8868083921120309,2.8156349701307435,0.0014959135982669303,354453.9408862241,1554961.285406145,4.3869205728630085,1554961.285406145,4.3869205728630085,0.85,0.09557950934213204,4.027634451161993,1.2671913821110499,1.0,0.0,4.027634451162699,1.2847981495615473,1.2850923587226886,3.1348383032279985,19321.57280292511,1970.252104737613,4632.441516551485,4632.441516551485,5.55878225570514,5.005545104473368,-2.343286240768203,7.348831345241571,3.486625205569598,3.486625205569598,0.9961786301627422,0.0,0.0,0.00022898059528507614,0.9928690930219096,0.00023062516186111477,199.01873425513608,0.0,0.0,0.0,0.0519700836671574,7.775696186349375e-05,0.00015122363342158238,0.0006090735157986574,0.09557950934212836,0.0717064898652773,0.02387301947685105,0.09557951247294445,0.07170648986528007,0.02387301947685197,0.37539688013759825,0.37539688013759825,0.12497975452275067,0.0,4.969585194930858,4.9589851169625945,5.001427177122196,4.969715033087141,4.959103297657464,5.001592036786462,24796.267491060415,21076.82736740135,0.85,1.0659848323417898,0.6622918612254659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452193453302276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.168549123133,1535.3359055092924,0.37539688013759825,0.12497975452275067,6.112874298809886,3.486625205569598
5065.0,-30.116130397603172,5.005539125489969,35.00497897452274,24.1010496969335,4.996819429532055,-26.604861447813185,-40.123870759829856,1.4855504797420374,-0.044871148440620345,-5.014608192709707,40.009924134973964,42246.23059289396,25750.71747800794,25750.71747800794,67996.9480709019,77338.69092603255,77338.69092603255,25750.71747800794,103089.40840404049,103089.40840404049,103089.40840404049,127885.66324097943,91553.1837352685,56460.72340212955,38991.6225923766,24796.25483693894,0.0,63787.877429315544,21076.8166113981,1535.3349568393048,0.0,0.8868084595776035,2.8156358610736087,0.0014959135982669303,354454.0983006675,1554961.172418496,4.386918305849274,1554961.172418496,4.386918305849274,0.85,0.09557947600221633,4.027634451161993,1.2671912683686242,1.0,0.0,4.027634451162673,1.2847980775776422,1.2850922867222998,3.1348384788648604,19321.566323509498,1970.2514440210978,4632.441516551485,4632.441516551485,5.558778753277704,5.005539125489969,-2.3432719763931216,7.348811101883091,3.4866326131533913,3.4866326131533913,0.9961807466152547,0.0,0.0,0.00022898059528507614,0.9928631502267848,0.00023062654227098018,199.0186872068347,0.0,0.0,0.0,0.0519700836671574,7.775742916851161e-05,0.00015122316611656454,0.0006090716336648683,0.09557947600222194,0.07170645807570322,0.023873017926518712,0.0955794909305414,0.07170645807569902,0.023873017926517314,0.3753967546190243,0.3753967546190243,0.12497976002511549,0.0,4.96961123676374,4.959026826276386,5.00140613845366,4.969737044269095,4.959215312406286,5.001343646134103,24796.25483693894,21076.8166113981,0.85,1.0659854318910438,0.6622924652055987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521931103359393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.165824146725,1535.3349568393048,0.3753967546190243,0.12497976002511549,6.112874298809886,3.4866326131533913
5066.0,-30.116073016240698,5.005533150554765,35.00497776109891,24.10104809040206,4.996823373562999,-26.604809410177616,-40.123814007360465,1.4855597674999657,-0.04484011380702668,-5.014602874920568,40.0099226054948,42246.22744306134,25750.716992224527,25750.716992224527,67996.94443528587,77338.66832446506,77338.66832446506,25750.716992224527,103089.38531668959,103089.38531668959,103089.38531668959,127885.63676219586,91553.1395009607,56460.6986195572,38991.600979337214,24796.251445506277,0.0,63787.85242484349,21076.813728680336,1535.3346785736662,0.0,0.8868084921790934,2.815636074107517,0.0014959135982669303,354454.1717785352,1554961.1064580595,4.386917210356907,1554961.1064580595,4.386917210356907,0.85,0.09557944751367486,4.027634451161993,1.267191118360497,1.0,0.0,4.027634451161349,1.2847980341277205,1.2850922432624283,3.1348385848803453,19321.556988213037,1970.2504920857823,4632.441516551485,4632.441516551485,5.55877864841218,5.005533150554765,-2.343262135198359,7.348795285753123,3.4866400513341884,3.4866400513341884,0.9961828718097682,0.0,0.0,0.00022898059528507614,0.9928572149357227,0.00023062792095427366,199.01864021766093,0.0,0.0,0.0,0.0519700836671574,7.775792908623421e-05,0.00015122266619884192,0.0006090696201790259,0.09557944751367786,0.07170643014389862,0.023873017369779252,0.09557948435302209,0.07170643014389637,0.0238730173697785,0.37539662939127477,0.37539662939127477,0.12497976410211285,0.0,4.969639522593411,4.959069596850952,5.001390897403439,4.969762761113543,4.95925078445174,5.001340044747849,24796.251445506277,21076.813728680336,0.85,1.0659857927557859,0.6622926754406248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521927670354988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.163102204266,1535.3346785736662,0.37539662939127477,0.12497976410211285,6.112874298809886,3.4866400513341884
5067.0,-30.116015681863193,5.005527172897176,35.00497655080833,24.101046693418198,4.996825582025304,-26.60475758835995,-40.12375728981567,1.485567488522055,-0.044769013972768334,-5.014597889108721,40.00992026990813,42246.22423405066,25750.717318910647,25750.717318910647,67996.9415529613,77338.65386818396,77338.65386818396,25750.717318910647,103089.3711870946,103089.3711870946,103089.3711870946,127885.61439628278,91553.10272846198,56460.67309432879,38991.58848237021,24796.24320918818,0.0,63787.831691558386,21076.80672780995,1535.334130417918,0.0,0.8868085260098406,2.8156357221293753,0.0014959135982669303,354454.24066936044,1554961.0057333733,4.386916073558452,1554961.0057333733,4.386916073558452,0.85,0.09557941784001395,4.027634451161993,1.2671909057116135,1.0,0.0,4.027634451164047,1.2847979980072934,1.28509220713373,3.134838673012261,19321.54922767164,1970.249700730794,4632.441516551485,4632.441516551485,5.5587787189335485,5.005527172897176,-2.343252547086449,7.348779719983625,3.4866474807712184,3.4866474807712184,0.9961849945060625,0.0,0.0,0.00022898059528507614,0.9928512845428052,0.00023062929851626132,199.01859326698496,0.0,0.0,0.0,0.0519700836671574,7.775842869928398e-05,0.00015122216658579215,0.0006090676079202944,0.09557941784001389,0.07170640145349881,0.023873016386515074,0.09557944192659175,0.07170640145349885,0.02387301638651509,0.3753965044883742,0.3753965044883742,0.12497976737651267,0.0,4.969675500195478,4.95912051062777,5.001381992211691,4.969828875135931,4.959333640231421,5.001355851739277,24796.24320918818,21076.80672780995,0.85,1.0659860940524797,0.6622928404014315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452192424166499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.160380730971,1535.334130417918,0.3753965044883742,0.12497976737651267,6.112874298809886,3.4866474807712184
5068.0,-30.115958306164448,5.005521068719738,35.00497530892246,24.101031117048137,4.996818044939463,-26.60470670393646,-40.12370451875029,1.485566442711448,-0.0447242098090328,-5.014598826606683,40.009916929044905,42246.23744188188,25750.73250129261,25750.73250129261,67996.96994317448,77338.62125524526,77338.62125524526,25750.73250129261,103089.35375653786,103089.35375653786,103089.35375653786,127885.58518531853,91553.04383722162,56460.66002385814,38991.53757040387,24796.231428780662,0.0,63787.768999184525,21076.796714463562,1535.3335133301937,0.0,0.8868085333353803,2.815635024195414,0.0014959135982669303,354454.22771559976,1554960.861655061,4.386915827401841,1554960.861655061,4.386915827401841,0.85,0.09557938993086178,4.027634451161993,1.267190787573345,1.0,0.0,4.027634451160965,1.2847980028997967,1.2850922120273536,3.1348386610748133,19321.536799146925,1970.2484333739785,4632.441516551485,4632.441516551485,5.558781996337463,5.005521068719738,-2.3432473478129934,7.348768416532732,3.4866548994287703,3.4866548994287703,0.9961871141225058,0.0,0.0,0.00022898059528507614,0.9928453499140714,0.0002306306770786547,199.01854628249353,0.0,0.0,0.0,0.0519700836671574,7.775889355128298e-05,0.00015122170173379314,0.0006090657356663685,0.09557938993085875,0.07170637416259974,0.023873015768259006,0.09557938060842935,0.07170637416260202,0.023873015768259762,0.3753963803678874,0.3753963803678874,0.12497977038304917,0.0,4.969715682104152,4.959158834118398,5.0014277459447385,4.969874616797654,4.9593103466453385,5.001608978356728,24796.231428780662,21076.796714463562,0.85,1.0659875868059245,0.6622936983800447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521920815784082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.157660229128,1535.3335133301937,0.3753963803678874,0.12497977038304917,6.112874298809886,3.4866548994287703
5069.0,-30.115901009902505,5.00551506163218,35.0049740480446,24.101039429102116,4.996825552415158,-26.60465438644708,-40.12365150321273,1.4855789289597292,-0.04461566248158988,-5.014589297596242,40.00991389209181,42246.24945790151,25750.720850506998,25750.720850506998,67996.9703084085,77338.62452435029,77338.62452435029,25750.720850506998,103089.3453748573,103089.3453748573,103089.3453748573,127885.5623364634,91553.02695101287,56460.65188456419,38991.527851609644,24796.216961606104,0.0,63787.744813215744,21076.784417365187,1535.3325047456356,0.0,0.8868085928270576,2.815634710610064,0.0014959135982669303,354454.3593815228,1554960.7306832087,4.386913828331565,1554960.7306832087,4.386913828331565,0.85,0.09557935731741338,4.027634451161993,1.2671906743803993,1.0,0.0,4.027634451162976,1.2847979444867281,1.2850921536009088,3.1348388035995947,19321.533235447783,1970.248069977799,4632.441516551485,4632.441516551485,5.558779481295328,5.00551506163218,-2.3432344952807886,7.348749556912969,3.4866622699567387,3.4866622699567387,0.9961892199876397,0.0,0.0,0.00022898059528507614,0.9928394235400266,0.0002306320537400021,199.01849936307437,0.0,0.0,0.0,0.0519700836671574,7.775936055938573e-05,0.0001512212347256904,0.000609063854728445,0.09557935731741986,0.07170634289381972,0.02387301442360014,0.09557931358785049,0.07170634289381486,0.02387301442359852,0.3753962561434635,0.3753962561434635,0.12497977648533297,0.0,4.969763652986842,4.959223703663213,5.001424937710567,4.969973635114627,4.959501289738114,5.0014318237609245,24796.216961606104,21076.784417365187,0.85,1.065987996715016,0.6622941378725276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521917387435739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.15494246623,1535.3325047456356,0.3753962561434635,0.12497977648533297,6.112874298809886,3.4866622699567387
5070.0,-30.115843734588463,5.005509043144749,35.004972805268835,24.101038101967447,4.996827690269347,-26.604602624862988,-40.12359859244896,1.4855865805438464,-0.04454603869618268,-5.014584817363979,40.00991189760033,42246.261726664874,25750.722218491683,25750.722218491683,67996.98394515656,77338.61040351451,77338.61040351451,25750.722218491683,103089.33262200619,103089.33262200619,103089.33262200619,127885.54363829174,91552.99050922276,56460.6418323729,38991.498529833174,24796.21101628556,0.0,63787.709546118735,21076.779363842725,1535.3320996118666,0.0,0.8868086228497216,2.8156343190116484,0.0014959135982669303,354454.42128659063,1554960.6446686345,4.38691281949446,1554960.6446686345,4.38691281949446,0.85,0.09557932934450684,4.027634451161993,1.2671905507473276,1.0,0.0,4.027634451163894,1.2847979086911503,1.2850921177971342,3.1348388909389073,19321.525544699783,1970.2472857397568,4632.441516551485,4632.441516551485,5.55877977660066,5.005509043144749,-2.3432253292331255,7.348734372377875,3.4866696595998583,3.4866696595998583,0.9961913313142452,0.0,0.0,0.00022898059528507614,0.9928334993708408,0.00023063342990559978,199.01845246083136,0.0,0.0,0.0,0.0519700836671574,7.775982664713425e-05,0.0001512207686379419,0.0006090619774973718,0.09557932934450929,0.0717063152434936,0.02387301410101568,0.0955792783096346,0.07170631524349177,0.023873014101015073,0.37539613347189954,0.37539613347189954,0.12497978214862444,0.0,4.969816977454343,4.959293413032128,5.001429026799087,4.970038778667799,4.959580764385805,5.001453902114008,24796.21101628556,21076.779363842725,0.85,1.0659887998642514,0.6622946963806668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521913963835569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.152225024473,1535.3320996118666,0.37539613347189954,0.12497978214862444,6.112874298809886,3.4866696595998583
5071.0,-30.115786506085378,5.005503059409033,35.00497156905514,24.10103108212354,4.996832346997935,-26.604550653487028,-40.12354187490416,1.4855964943996096,-0.044627667315069175,-5.014578167497985,40.009909603182145,42246.257998140136,25750.718048285853,25750.718048285853,67996.97604642599,77338.56317879778,77338.56317879778,25750.718048285853,103089.28122708363,103089.28122708363,103089.28122708363,127885.48350104851,91552.92200234359,56460.616821685966,38991.450200730695,24796.202273964882,0.0,63787.65247469558,21076.77193287015,1535.3314801683161,0.0,0.8868086650001348,2.8156361673747545,0.0014959135982669303,354454.5131703267,1554960.5457194063,4.386911403134534,1554960.5457194063,4.386911403134534,0.85,0.09557930001740737,4.027634451161993,1.2671903902990742,1.0,0.0,4.0276344511615,1.2847978623122347,1.2850920714075982,3.1348390041010106,19321.5110868715,1970.245811451566,4632.441516551485,4632.441516551485,5.558778876382963,5.005503059409033,-2.3432145763637124,7.348717635772745,3.4866770357922032,3.4866770357922032,0.9961934387977723,0.0,0.0,0.00022898059528507614,0.992827580081549,0.00023063480495401638,199.01840559694355,0.0,0.0,0.0,0.0519700836671574,7.776032627145582e-05,0.00015122026901362033,0.0006090599651932416,0.0955793000174077,0.07170628664318945,0.02387301337421825,0.09557930703459035,0.0717062866431892,0.02387301337421817,0.37539601237948583,0.37539601237948583,0.12497978787728746,0.0,4.969841156615814,4.959329013190427,5.001418883324845,4.969950500182904,4.95948405044652,5.001390953852592,24796.202273964882,21076.77193287015,0.85,1.0659896297861133,0.6622952304899312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521910541488703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.149509072933,1535.3314801683161,0.37539601237948583,0.12497978787728746,6.112874298809886,3.4866770357922032
5072.0,-30.115729306662146,5.005497128226172,35.004970353007714,24.101029021572344,4.996838850809003,-26.604498523578513,-40.123485087510176,1.4856080677253949,-0.044664598643805675,-5.014570633250331,40.0099077181414,42246.2540556021,25750.711741943385,25750.711741943385,67996.96579754548,77338.52858179894,77338.52858179894,25750.711741943385,103089.24032374233,103089.24032374233,103089.24032374233,127885.43595939953,91552.86688268406,56460.592356487454,38991.41614021845,24796.195635657197,0.0,63787.611775875645,21076.766290308617,1535.3309625145703,0.0,0.8868087101690747,2.8156375318550415,0.0014959135982669303,354454.61727392365,1554960.4644250176,4.386909885344615,1554960.4644250176,4.386909885344615,0.85,0.09557927055260963,4.027634451161993,1.2671902034757663,1.0,0.0,4.027634451162121,1.2847978081700047,1.2850920172529698,3.1348391362052013,19321.49945430872,1970.2446252602797,4632.441516551485,4632.441516551485,5.558777515039826,5.005497128226172,-2.3432031604507544,7.348700288676927,3.48668441243717,3.48668441243717,0.99619554641062,0.0,0.0,0.00022898059528507614,0.9928216638380993,0.00023063617931126881,199.018358756891,0.0,0.0,0.0,0.0519700836671574,7.77608265140519e-05,0.00015121976877102423,0.0006090579503989277,0.09557927055261137,0.0717062580191983,0.023873012533413056,0.09557932599574401,0.07170625801919701,0.023873012533412622,0.37539589052757316,0.37539589052757316,0.12497979279753163,0.0,4.969851270637946,4.959351660395896,5.001391333653089,4.969906034606538,4.9594565663775825,5.0012954610189695,24796.195635657197,21076.766290308617,0.85,1.0659901492543697,0.6622955912511456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521907121940527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.146794092792,1535.3309625145703,0.37539589052757316,0.12497979279753163,6.112874298809886,3.48668441243717
5073.0,-30.115672123089276,5.005491141135495,35.00496913895701,24.10102297961714,4.996837470837761,-26.60444719635457,-40.123432211671,1.485612544103023,-0.0445943137993936,-5.014568210665866,40.009905344203894,42246.26621666933,25750.718450881202,25750.718450881202,67996.98466755054,77338.50967966738,77338.50967966738,25750.718450881202,103089.22813054858,103089.22813054858,103089.22813054858,127885.41635819484,91552.82427259101,56460.580809592975,38991.38162555337,24796.18822764626,0.0,63787.56985319963,21076.75999349932,1535.330520189415,0.0,0.8868087310937769,2.815636891408584,0.0014959135982669303,354454.65074771026,1554960.3620464422,4.386909182222056,1554960.3620464422,4.386909182222056,0.85,0.09557924253711697,4.027634451161993,1.267190043027513,1.0,0.0,4.027634451163241,1.2847977872286558,1.2850919963068257,3.134839187300993,19321.490461789777,1970.2437082785434,4632.441516551485,4632.441516551485,5.5587789632907745,5.005491141135495,-2.3431955023986473,7.348686643534142,3.4866917949626886,3.4866917949626886,0.9961976557036253,0.0,0.0,0.00022898059528507614,0.9928157492720934,0.00023063755329521992,199.01831192984017,0.0,0.0,0.0,0.0519700836671574,7.776129230226868e-05,0.00015121930298280745,0.0006090560743742588,0.0955792425371187,0.07170623066214454,0.02387301187497416,0.09557927897429216,0.07170623066214324,0.023873011874973725,0.3753957673059823,0.3753957673059823,0.12497979600830243,0.0,4.969874877251016,4.959382116632526,5.001394351467297,4.969973896866463,4.959508545195661,5.001411029155747,24796.18822764626,21076.75999349932,0.85,1.0659911456736544,0.6622962171767112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521903704131551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.144080437702,1535.330520189415,0.3753957673059823,0.12497979600830243,6.112874298809886,3.4866917949626886
5074.0,-30.11561494238519,5.005485109076699,35.004967897549776,24.10101704243573,4.9968353910893155,-26.60439594165456,-40.12337940568102,1.4856163903586574,-0.04451031926981841,-5.014565362209633,40.009902119283744,42246.27841014176,25750.72384705561,25750.72384705561,67997.00225719737,77338.49406056583,77338.49406056583,25750.72384705561,103089.21790762144,103089.21790762144,103089.21790762144,127885.39339026489,91552.78466354642,56460.569013122236,38991.35072269354,24796.175482643448,0.0,63787.52620533699,21076.74916024693,1535.3297622063071,0.0,0.8868087572670934,2.8156361205903937,0.0014959135982669303,354454.6901059347,1554960.2229683448,4.386908302732908,1554960.2229683448,4.386908302732908,0.85,0.09557921291341975,4.027634451161993,1.26718993423041,1.0,0.0,4.0276344511612,1.2847977692351387,1.285091978309188,3.134839231204231,19321.482102618083,1970.242855880253,4632.441516551485,4632.441516551485,5.558780128156944,5.005485109076699,-2.3431875711203887,7.348672680197088,3.4866991507373783,3.4866991507373783,0.9961997573535367,0.0,0.0,0.00022898059528507614,0.9928098350408134,0.0002306389272177818,199.01826510516062,0.0,0.0,0.0,0.0519700836671574,7.776175747775094e-05,0.0001512188378073252,0.0006090542008174607,0.0955792129134227,0.07170620200248137,0.02387301091094133,0.0955792084422365,0.07170620200247917,0.023873010910940594,0.3753956434774949,0.3753956434774949,0.12497979968755558,0.0,4.969909829902804,4.9594214494183575,5.001416133999101,4.970055042939805,4.959584193483181,5.001508680358029,24796.175482643448,21076.74916024693,0.85,1.0659921508526564,0.6622968615234852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452190028727128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.141368371722,1535.3297622063071,0.3753956434774949,0.12497979968755558,6.112874298809886,3.4866991507373783
5075.0,-30.115557803551205,5.005479129682685,35.00496664912343,24.101015226356708,4.996840526372287,-26.604344003104316,-40.12332265321163,1.4856267259253961,-0.044515979269192485,-5.0145579374086005,40.009899432024106,42246.27433845486,25750.717527281668,25750.717527281668,67996.99186573652,77338.46588796134,77338.46588796134,25750.717527281668,103089.18341524301,103089.18341524301,103089.18341524301,127885.3475131306,91552.73543889583,56460.54388938935,38991.32394389609,24796.1640978876,0.0,63787.48804178368,21076.73948320446,1535.3289757699447,0.0,0.8868088047836972,2.815637061541032,0.0014959135982669303,354454.79269730585,1554960.107077432,4.386906706055807,1554960.107077432,4.386906706055807,0.85,0.09557918192735003,4.027634451161993,1.2671897671883925,1.0,0.0,4.027634451162138,1.284797720883389,1.2850919299463661,3.134839349179971,19321.47171414974,1970.2417965512932,4632.441516551485,4632.441516551485,5.558778763914368,5.005479129682685,-2.34317629339887,7.348655423081555,3.4867064829682004,3.4867064829682004,0.9962018522766287,0.0,0.0,0.00022898059528507614,0.9928039251781441,0.00023064030014183207,199.01821831479006,0.0,0.0,0.0,0.0519700836671574,7.776225742120109e-05,0.00015121833786387506,0.0006090521872279972,0.0955791819273533,0.07170617210709156,0.023873009820261745,0.09557919654669883,0.0717061721070891,0.02387300982026093,0.37539551972230506,0.37539551972230506,0.12497980488199933,0.0,4.969933435609505,4.959453865634998,5.001413259507217,4.970041958139404,4.959597639724279,5.001415879456488,24796.1640978876,21076.73948320446,0.85,1.0659926257198813,0.6622971939384358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452189687058404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.13865815439,1535.3289757699447,0.37539551972230506,0.12497980488199933,6.112874298809886,3.4867064829682004
5076.0,-30.115500697333232,5.005473252901614,35.00496543405576,24.10102835800501,4.996850827756143,-26.60429157731028,-40.12326963767407,1.4856417077331867,-0.044382417520751005,-5.01454806906619,40.009897906816136,42246.285519214245,25750.705213728612,25750.705213728612,67996.99073294285,77338.4773544978,77338.4773544978,25750.705213728612,103089.1825682264,103089.1825682264,103089.1825682264,127885.34123887682,91552.7279579083,56460.53612262473,38991.32426142618,24796.158670650413,0.0,63787.4829320766,21076.73487005285,1535.3284790760129,0.0,0.8868088605284385,2.8156364589942746,0.0014959135982669303,354454.9290520776,1554960.0413012304,4.386904832892791,1554960.0413012304,4.386904832892791,0.8499999999999999,0.0955791513219672,4.027634451161993,1.2671896605892106,1.0,0.0,4.027634451161293,1.284797650795645,1.2850918598425727,3.134839520190416,19321.470135347223,1970.241635558241,4632.441516551485,4632.441516551485,5.55877610580136,5.005473252901614,-2.343163190360197,7.34863644326181,3.486713821032801,3.486713821032801,0.9962039488665145,0.0,0.0,0.00022898059528507614,0.9927980187268558,0.0002306416722897133,199.01817155115035,0.0,0.0,0.0,0.0519700836671574,7.776272444798213e-05,0.000151217870837094,0.0006090503062148443,0.09557915132197044,0.0717061425199093,0.023873008802061144,0.0955791511800371,0.07170614251990687,0.02387300880206034,0.37539539563236995,0.37539539563236995,0.12497980980725783,0.0,4.9699761300087175,4.95952455765115,5.00137183196955,4.970165651545415,4.959826078541255,5.001224886072293,24796.158670650413,21076.73487005285,0.85,1.0659926933525297,0.6622974222732654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521893456400243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.135949004285,1535.3284790760129,0.37539539563236995,0.12497980980725783,6.112874298809886,3.486713821032801
5077.0,-30.115443602034066,5.005467332415855,35.00496423913201,24.101022036653035,4.996851101891923,-26.604240164133394,-40.12321298997847,1.4856476639912453,-0.04435098193476961,-5.014545045303061,40.00989606341419,42246.2815902678,25750.71045829098,25750.71045829098,67996.99204855878,77338.45069890606,77338.45069890606,25750.71045829098,103089.16115719704,103089.16115719704,103089.16115719704,127885.31537043184,91552.67829966787,56460.50919102962,38991.29900959806,24796.154213234804,0.0,63787.45322283286,21076.73108124958,1535.3281913153132,0.0,0.8868088825916791,2.815636399009216,0.0014959135982669303,354454.9708326108,1554959.9618025797,4.3869040915126565,1554959.9618025797,4.3869040915126565,0.85,0.0955791238857957,4.027634451161993,1.2671894759638231,1.0,0.0,4.027634451162564,1.28479762293114,1.2850918319716869,3.134839588178362,19321.459655373215,1970.2405668983004,4632.441516551485,4632.441516551485,5.55877723793921,5.005467332415855,-2.343155097525489,7.348622429941344,3.486721180086649,3.486721180086649,0.9962060514533283,0.0,0.0,0.00022898059528507614,0.9927921134427852,0.00023064304418275613,199.01812479647396,0.0,0.0,0.0,0.0519700836671574,7.776322347419373e-05,0.00015121737181088242,0.0006090482963196824,0.09557912388579531,0.07170611577570475,0.02387300811009056,0.09557913360771023,0.07170611577570504,0.023873008110090653,0.3753952736183146,0.3753952736183146,0.12497981217636701,0.0,4.970018569446381,4.9595850973485085,5.001359883946179,4.970194063368297,4.95983300229301,5.001317841399214,24796.154213234804,21076.73108124958,0.85,1.0659932104675893,0.662297669146409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521890044166934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.1332411054,1535.3281913153132,0.3753952736183146,0.12497981217636701,6.112874298809886,3.486721180086649
5078.0,-30.115386566817,5.0054613279418545,35.00496301446344,24.10100600626322,4.996846434614013,-26.60418929914269,-40.12316018398849,1.4856491669397065,-0.04437844662641055,-5.014544020871788,40.009892807182766,42246.2934313334,25750.72053688008,25750.72053688008,67997.01396821348,77338.40464744323,77338.40464744323,25750.72053688008,103089.1251843233,103089.1251843233,103089.1251843233,127885.26718935533,91552.60726958897,56460.49605347928,38991.23468456633,24796.142005032038,0.0,63787.376689598364,21076.72070427723,1535.3275025256091,0.0,0.8868088995954695,2.815636879331668,0.0014959135982669303,354454.98498758493,1554959.821374177,4.386903520142736,1554959.821374177,4.386903520142736,0.85,0.09557909546644626,4.027634451161993,1.2671893166145312,1.0,0.0,4.027634451162409,1.2847976159000623,1.285091824938999,3.134839605333827,19321.444665043833,1970.2390383101094,4632.441516551485,4632.441516551485,5.558779413593031,5.0054613279418545,-2.343148516678329,7.348609844620183,3.486728516161614,3.486728516161614,0.996208147474747,0.0,0.0,0.00022898059528507614,0.9927862144107463,0.00023064441463964546,199.01807809102,0.0,0.0,0.0,0.0519700836671574,7.776368866035679e-05,0.00015121690662471933,0.0006090464227198658,0.09557909546644462,0.07170608838670606,0.02387300707973856,0.09557910886591542,0.07170608838670729,0.02387300707973897,0.37539515269618373,0.37539515269618373,0.12497981426136226,0.0,4.970047583119026,4.959614964786567,5.001386322122528,4.970165574245357,4.959736381286689,5.00149402276503,24796.142005032038,21076.72070427723,0.85,1.06599483310154,0.6622986494163569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452188663258766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.130534891316,1535.3275025256091,0.37539515269618373,0.12497981426136226,6.112874298809886,3.486728516161614
5079.0,-30.115329509304836,5.0054553501067245,35.004961766218784,24.10100457435476,4.996849115941203,-26.60413767917487,-40.12310727322472,1.4856572858112131,-0.044326510503196914,-5.014537856792386,40.009889671142254,42246.304904184246,25750.717340215568,25750.717340215568,67997.02224439982,77338.38799266447,77338.38799266447,25750.717340215568,103089.10533288005,103089.10533288005,103089.10533288005,127885.23367257377,91552.56860227416,56460.48551379394,38991.20343164469,24796.128339693718,0.0,63787.3317713384,21076.70908873966,1535.3266150421848,0.0,0.8868089423208865,2.815636916599026,0.0014959135982669303,354455.0701591273,1554959.6861291432,4.38690208446184,1554959.6861291432,4.38690208446184,0.85,0.09557906462942026,4.027634451161993,1.2671891852887347,1.0,0.0,4.027634451163439,1.2847975779184437,1.285091786948683,3.134839698007011,19321.436504616664,1970.2382061781204,4632.441516551485,4632.441516551485,5.558778723532618,5.0054553501067245,-2.343138195024062,7.348593545130786,3.486735817032651,3.486735817032651,0.9962102334379003,0.0,0.0,0.00022898059528507614,0.9927803131106042,0.00023064578563975385,199.01803136733076,0.0,0.0,0.0,0.0519700836671574,7.776415477208874e-05,0.00015121644051298739,0.0006090445453921961,0.09557906462942381,0.07170605883871979,0.023873005790704015,0.09557905948715592,0.07170605883871713,0.023873005790703134,0.3753950308271685,0.3753950308271685,0.12497981843986378,0.0,4.970077994928374,4.959651669907771,5.001397816408087,4.970211346289204,4.9598102039407195,5.001455514261863,24796.128339693718,21076.70908873966,0.85,1.0659957135086338,0.6622992956599386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452188322460003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.127829376765,1535.3266150421848,0.3753950308271685,0.12497981843986378,6.112874298809886,3.486735817032651
5080.0,-30.115272493006227,5.005449461156372,35.00496053883841,24.101007438171678,4.996857892919891,-26.604085486746175,-40.12305052075533,1.4856708866598267,-0.044332751710783214,-5.014528700329647,40.00988778237228,42246.30018216484,25750.70667404227,25750.70667404227,67997.00685620711,77338.3640355486,77338.3640355486,25750.70667404227,103089.07070959087,103089.07070959087,103089.07070959087,127885.19172705723,91552.52511692928,56460.46126354538,38991.18205931543,24796.121017466354,0.0,63787.30307678178,21076.7028648464,1535.326022098815,0.0,0.8868089957590518,2.8156380672993397,0.0014959135982669303,354455.19667765347,1554959.6046739623,4.3869002888059345,1554959.6046739623,4.3869002888059345,0.85,0.09557903420995255,4.027634451161993,1.2671890539629382,1.0,0.0,4.02763445116098,1.2847975142911034,1.2850917233067727,3.134839853254441,19321.42732738283,1970.2372703607073,4632.441516551485,4632.441516551485,5.5587764210376465,5.005449461156372,-2.3431256571065897,7.348575118262962,3.4867431159322897,3.4867431159322897,0.996212318837797,0.0,0.0,0.00022898059528507614,0.992774416110856,0.00023064715565706873,199.01798467741276,0.0,0.0,0.0,0.0519700836671574,7.776465472978822e-05,0.0001512159405552879,0.0006090425317453415,0.09557903420995348,0.07170602947597908,0.023873004733974402,0.095579067395434,0.07170602947597839,0.023873004733974166,0.3753949086353769,0.3753949086353769,0.12497982340419973,0.0,4.970098107440265,4.959686692364755,5.001373125204509,4.97019594861888,4.959844182113443,5.001291770988587,24796.121017466354,21076.7028648464,0.85,1.0659959518018507,0.6622995195660225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521879815281813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.12512621003,1535.326022098815,0.3753949086353769,0.12497982340419973,6.112874298809886,3.4867431159322897
