time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5081.0,-30.115215545164226,5.0054435482383735,35.004959330483544,24.101006180886202,4.9968593196683955,-26.60403409100534,-40.122997644916154,1.4856778655095215,-0.04424369416665286,-5.01452481224118,40.00988588176982,42246.31134715978,25750.709550159852,25750.709550159852,67997.02089731963,77338.3532740456,77338.3532740456,25750.709550159852,103089.06282420545,103089.06282420545,103089.06282420545,127885.17866602179,91552.49187913536,56460.44995224966,38991.15769653966,24796.115841816332,0.0,63787.27353835599,21076.698465543883,1535.3256749319444,0.0,0.8868090224281268,2.815637351322589,0.0014959135982669303,354455.25040094566,1554959.522708497,4.386899392658421,1554959.522708497,4.386899392658421,0.85,0.09557900630764656,4.027634451161993,1.2671889413194735,1.0,0.0,4.02763445116172,1.284797481642728,1.2850916906509209,3.1348399329148,19321.420312812574,1970.2365550736056,4632.441516551485,4632.441516551485,5.55877704190195,5.0054435482383735,-2.3431169723262406,7.3485605205646145,3.4867504316824443,3.4867504316824443,0.9962144090521269,0.0,0.0,0.00022898059528507614,0.992768526229069,0.0002306485240369533,199.01793804357482,0.0,0.0,0.0,0.0519700836671574,7.776512053920562e-05,0.0001512154747458705,0.0006090406556352844,0.09557900630765002,0.07170600220906549,0.023873004098584536,0.0955790243531227,0.07170600220906288,0.02387300409858367,0.37539478610775256,0.37539478610775256,0.12497982680961309,0.0,4.970133233845388,4.959735906433764,5.001365918583247,4.970281118074524,4.959940151287412,5.00134448511227,24796.115841816332,21076.698465543883,0.85,1.0659966655642095,0.6623000012966005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521876408427805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.122424119569,1535.3256749319444,0.37539478610775256,0.12497982680961309,6.112874298809886,3.4867504316824443
5082.0,-30.11515863346562,5.005437675459115,35.004958125412855,24.101009673345857,4.996864237964578,-26.60398237859241,-40.122944734152384,1.4856879830913523,-0.04415534432087043,-5.014517916144447,40.009883560717796,42246.32217352187,25750.704733511044,25750.704733511044,67997.02690703291,77338.34742627443,77338.34742627443,25750.704733511044,103089.05215978547,103089.05215978547,103089.05215978547,127885.15891114247,91552.4649833587,56460.439730606035,38991.13916972519,24796.106751356998,0.0,63787.24592108218,21076.690738653448,1535.325034072922,0.0,0.8868090659279795,2.815636995730058,0.0014959135982669303,354455.3456871211,1554959.4226107092,4.386897930954826,1554959.4226107092,4.386897930954826,0.85,0.09557897616388533,4.027634451161993,1.2671887781238182,1.0,0.0,4.0276344511631565,1.2847974343107742,1.2850916433081285,3.1348400484023426,19321.414636674275,1970.2359762685805,4632.441516551485,4632.441516551485,5.5587760021373285,5.005437675459115,-2.343106088087864,7.348543763546979,3.486757730387442,3.486757730387442,0.996216494396412,0.0,0.0,0.00022898059528507614,0.9927626401230917,0.0002306498915558356,199.0178914393561,0.0,0.0,0.0,0.0519700836671574,7.776558665887247e-05,0.00015121500862620366,0.0006090387782756558,0.0955789761638879,0.07170597331899292,0.023873002844894978,0.0955789770750481,0.07170597331899099,0.023873002844894336,0.3753946641957682,0.3753946641957682,0.12497983001215889,0.0,4.970176482298825,4.959800134113323,5.001346130637387,4.970362571823557,4.960070149564103,5.001280091457204,24796.106751356998,21076.690738653448,0.85,1.065997221312221,0.6623004577715924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521873005665829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.119722558236,1535.325034072922,0.3753946641957682,0.12497983001215889,6.112874298809886,3.486757730387442
5083.0,-30.115101738009937,5.005431710193513,35.00495690795006,24.100993608031445,4.996859766742014,-26.603931619802403,-40.12288819123057,1.4856896485344917,-0.044186549578853374,-5.014517301969667,40.00988078962895,42246.31783279085,25750.715831872254,25750.715831872254,67997.0336646631,77338.30046504473,77338.30046504473,25750.715831872254,103089.01629691698,103089.01629691698,103089.01629691698,127885.11396543641,91552.393179375,56460.41054712112,38991.091813615414,24796.097668519436,0.0,63787.189482134854,21076.68301824152,1535.3245339687614,0.0,0.8868090790872536,2.8156374773008053,0.0014959135982669303,354455.354173425,1554959.3031046197,4.386897488770397,1554959.3031046197,4.386897488770397,0.85,0.09557894885943002,4.027634451161993,1.2671886160271244,1.0,0.0,4.027634451162414,1.2847974265195177,1.2850916355150879,3.1348400674126102,19321.39948301848,1970.2344310257304,4632.441516551485,4632.441516551485,5.558778397928224,5.005431710193513,-2.343099833353459,7.348531543546972,3.4867650313460965,3.4867650313460965,0.996218580384599,0.0,0.0,0.00022898059528507614,0.9927567557346694,0.00023065125869188745,199.0178448484603,0.0,0.0,0.0,0.0519700836671574,7.776608477904767e-05,0.00015121451050602845,0.0006090367720296774,0.09557894885942714,0.07170594676088762,0.023873002098539518,0.09557896370751091,0.07170594676088979,0.02387300209854024,0.3753945437199309,0.3753945437199309,0.12497983228433919,0.0,4.970207104963492,4.959832839966168,5.001370484451172,4.970330752390794,4.959964830533522,5.001469067556002,24796.097668519436,21076.68301824152,0.85,1.065998270447506,0.662300975725274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521869605065096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.117022171095,1535.3245339687614,0.3753945437199309,0.12497983228433919,6.112874298809886,3.4867650313460965
5084.0,-30.11504485837921,5.005425832846167,35.004955681437245,24.10100195501002,4.996867143275677,-26.603879690392205,-40.12283521061761,1.4857019752886846,-0.04407488059393927,-5.014508232441559,40.009878091102614,42246.32839752265,25750.705281681465,25750.705281681465,67997.03367920412,77338.30437817796,77338.30437817796,25750.705281681465,103089.00965985942,103089.00965985942,103089.00965985942,127885.09498500766,91552.37705278028,56460.4010721251,38991.0844229502,24796.08532514823,0.0,63787.16974809843,21076.672526375994,1535.323657290246,0.0,0.8868091350149153,2.815637069086178,0.0014959135982669303,354455.4794908184,1554959.1867278728,4.386895609461587,1554959.1867278728,4.386895609461587,0.85,0.09557891724826793,4.027634451161993,1.2671884638210762,1.0,0.0,4.027634451161175,1.284797368852645,1.2850915778350098,3.134840208116839,19321.396079629798,1970.234083976669,4632.441516551485,4632.441516551485,5.558776120470266,5.005425832846167,-2.3430873923047923,7.34851322515096,3.4867722946167383,3.4867722946167383,0.9962206556047823,0.0,0.0,0.00022898059528507614,0.99275087302055,0.000230652625455144,199.01779827054511,0.0,0.0,0.0,0.0519700836671574,7.776655151940647e-05,0.00015121404376566968,0.0006090348921701286,0.0955789172482773,0.0717059166621985,0.02387300058607881,0.0955789013020584,0.07170591666219146,0.023873000586076467,0.3753944225235055,0.3753944225235055,0.12497983647696857,0.0,4.970248909074371,4.95989348165898,5.001355685951296,4.970433351847646,4.960153283306511,5.001313737220869,24796.08532514823,21076.672526375994,0.85,1.0659986004666901,0.6623013462481154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521866205436507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.114323355605,1535.323657290246,0.3753944225235055,0.12497983647696857,6.112874298809886,3.4867722946167383
5085.0,-30.114987988186478,5.00541988637261,35.004954458725884,24.100996052753203,4.99686487040449,-26.603828734504948,-40.12278240462763,1.4857056167229468,-0.04398603334118434,-5.014506540308766,40.009875748803125,42246.33951518621,25750.713576826805,25750.713576826805,67997.05309201303,77338.2896872092,77338.2896872092,25750.713576826805,103089.003264036,103089.003264036,103089.003264036,127885.08160618407,91552.33841922732,56460.38824720436,38991.055746692175,24796.07834214808,0.0,63787.134088840256,21076.66659082587,1535.3232561612094,0.0,0.8868091521075775,2.8156360995674263,0.0014959135982669303,354455.502871716,1554959.085713781,4.386895035105575,1554959.085713781,4.386895035105575,0.85,0.09557889031971505,4.027634451161993,1.2671883583208547,1.0,0.0,4.027634451161727,1.2847973518173321,1.285091560795796,3.1348402496821364,19321.3879263278,1970.233252571245,4632.441516551485,4632.441516551485,5.558777911134071,5.00541988637261,-2.3430803634235735,7.348500249796183,3.486779574467278,3.486779574467278,0.9962227355620794,0.0,0.0,0.00022898059528507614,0.9927449913201286,0.00023065399199907643,199.01775170038036,0.0,0.0,0.0,0.0519700836671574,7.776701672397607e-05,0.00015121357856110005,0.0006090330184961771,0.09557889031971396,0.07170589024879837,0.0238730000709156,0.09557884526165898,0.07170589024879917,0.023873000070915872,0.3753943024671879,0.3753943024671879,0.12497983984695271,0.0,4.970302587576157,4.959958752135947,5.001374529296015,4.970520506967603,4.960223049770661,5.00145312020021,24796.07834214808,21076.66659082587,0.85,1.0659995007348873,0.6623018907911296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521862806755084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.111626119608,1535.3232561612094,0.3753943024671879,0.12497983984695271,6.112874298809886,3.486779574467278
5086.0,-30.114931153533988,5.005413994795935,35.004953229193404,24.100988928135507,4.996870180538752,-26.603777052231955,-40.12272575693203,1.4857160792367035,-0.04408676634324138,-5.0144990480040414,40.009873104700155,42246.33436746699,25750.706989200997,25750.706989200997,67997.04135666799,77338.2394253837,77338.2394253837,25750.706989200997,103088.9464145847,103088.9464145847,103088.9464145847,127885.01343595487,91552.26729928421,56460.36224136738,38991.00561990759,24796.067021370163,0.0,63787.07264127776,21076.65696816464,1535.3224685508962,0.0,0.8868091998113278,2.8156382971929537,0.0014959135982669303,354455.6063959988,1554958.9716841104,4.386893432140853,1554958.9716841104,4.386893432140853,0.8500000000000001,0.09557886022075551,4.027634451161993,1.2671881890809167,1.0,0.0,4.027634451161363,1.284797302871732,1.2850915118389878,3.1348403691069175,19321.37291703329,1970.2317220491495,4632.441516551485,4632.441516551485,5.5587764890706115,5.005413994795935,-2.343069097193804,7.348483091989739,3.4867868236691653,3.4867868236691653,0.9962248067626186,0.0,0.0,0.00022898059528507614,0.9927391133329497,0.00023065535769645806,199.0177051593408,0.0,0.0,0.0,0.0519700836671574,7.776751577565332e-05,0.0001512130795094228,0.000609031008498449,0.09557886022075872,0.0717058613189761,0.02387299890178261,0.09557887597178198,0.0717058613189737,0.023872998901781815,0.3753941836441972,0.3753941836441972,0.12497984458989357,0.0,4.970321680646009,4.9599862875151075,5.001368249153472,4.970412281660799,4.960110666617993,5.001357374833219,24796.067021370163,21076.65696816464,0.85,1.066000343660008,0.662302448100254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521859408639188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.108930590524,1535.3224685508962,0.3753941836441972,0.12497984458989357,6.112874298809886,3.4867868236691653
5087.0,-30.114874364817695,5.005408133109181,35.00495201765729,24.100992420595162,4.9968750099148345,-26.603725459414466,-40.12267284616826,1.4857261045116175,-0.043997658561238495,-5.014492683600342,40.00987116981902,42246.344768483104,25750.703402410578,25750.703402410578,67997.04817089369,77338.23400352705,77338.23400352705,25750.703402410578,103088.93740593763,103088.93740593763,103088.93740593763,127884.99787587032,91552.24084313265,56460.35160808869,38990.98803893773,24796.060469932698,0.0,63787.04850887043,21076.65139944279,1535.321985440831,0.0,0.8868092392069752,2.8156378695877327,0.0014959135982669303,354455.6943356236,1554958.8882403662,4.386892108349151,1554958.8882403662,4.386892108349151,0.85,0.09557883154579856,4.027634451161993,1.2671880275337029,1.0,0.0,4.027634451162496,1.2847972559716205,1.2850914649281364,3.1348404835408195,19321.36733367435,1970.2311527049858,4632.441516551485,4632.441516551485,5.558775714794151,5.005408133109181,-2.343058643478038,7.348466776587219,3.486794079520823,3.486794079520823,0.9962268798630923,0.0,0.0,0.00022898059528507614,0.9927332401341081,0.00023065672229746553,199.01765865593944,0.0,0.0,0.0,0.0519700836671574,7.776798190859349e-05,0.00015121261337648265,0.0006090291310853603,0.09557883154580096,0.07170583345662285,0.023872998089178116,0.09557883562722493,0.07170583345662104,0.02387299808917752,0.375394063562119,0.375394063562119,0.12497984891960381,0.0,4.970353932502007,4.96003420075499,5.001353440454636,4.970495025039099,4.960237948033807,5.00130630726369,24796.060469932698,21076.65139944279,0.85,1.0660008537851975,0.6623028617260476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452185601264849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.106236245123,1535.321985440831,0.375394063562119,0.12497984891960381,6.112874298809886,3.486794079520823
5088.0,-30.11481758362905,5.005402171447127,35.00495079234063,24.1009869723581,4.996869920655539,-26.603674865269966,-40.12262007510287,1.4857272022964647,-0.04384196757769132,-5.014492484266894,40.00986834535735,42246.355745436624,25750.715399446497,25750.715399446497,67997.07114488311,77338.23253117561,77338.23253117561,25750.715399446497,103088.94793062212,103088.94793062212,103088.94793062212,127884.99905463654,91552.2143240827,56460.3375383438,38990.97420637655,24796.051124014433,0.0,63787.025330390985,21076.643455412268,1535.321484173633,0.0,0.8868092504482732,2.81563584783323,0.0014959135982669303,354455.6970898973,1554958.766432552,4.386891730613606,1554958.766432552,4.386891730613606,0.85,0.09557880473772208,4.027634451161993,1.2671879214840014,1.0,0.0,4.027634451163185,1.2847972508359777,1.2850914597913177,3.134840496071529,19321.361737041203,1970.2305820072302,4632.441516551485,4632.441516551485,5.558778304580957,5.005402171447127,-2.343052738637089,7.348454910084216,3.486801334569978,3.486801334569978,0.9962289527342795,0.0,0.0,0.00022898059528507614,0.9927273677512675,0.0002306580867250235,199.01761215872403,0.0,0.0,0.0,0.0519700836671574,7.776844681339236e-05,0.00015121214847168377,0.0006090272586187759,0.09557880473771993,0.07170580712877259,0.02387299760894735,0.09557873700338683,0.0717058071287742,0.02387299760894789,0.3753939437273847,0.3753939437273847,0.12497985239714371,0.0,4.970413175688236,4.960103070844411,5.001383751987191,4.970650516689204,4.960378930199852,5.001505377180649,24796.051124014433,21076.643455412268,0.85,1.0660016013081939,0.6623032744765506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521852619404165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.103542873954,1535.321484173633,0.3753939437273847,0.12497985239714371,6.112874298809886,3.486801334569978
5089.0,-30.114760809396373,5.005396320870158,35.00494956183784,24.100984527636342,4.996878934908799,-26.60362286693387,-40.122567129414506,1.4857409924462788,-0.04394781209504117,-5.014482378380666,40.00986574366752,42246.36584153242,25750.70206923629,25750.70206923629,67997.0679107687,77338.18618758782,77338.18618758782,25750.70206923629,103088.88825682411,103088.88825682411,103088.88825682411,127884.92716096296,91552.14864647419,56460.32830041865,38990.91149561726,24796.038904138855,0.0,63786.95039975612,21076.633068518026,1535.3205850300737,0.0,0.8868093112994841,2.8156384176483678,0.0014959135982669303,354455.8367271856,1554958.654232009,4.386889685861813,1554958.654232009,4.386889685861813,0.85,0.0955787735108896,4.027634451161993,1.267187786861323,1.0,0.0,4.027634451162992,1.2847971863230834,1.2850913952636502,3.1348406534797455,19321.34787630784,1970.2291686057765,4632.441516551485,4632.441516551485,5.5587754270033,5.005396320870158,-2.343039579315119,7.348435900185278,3.486808549690441,3.486808549690441,0.9962310141972689,0.0,0.0,0.00022898059528507614,0.9927214961252778,0.00023065945099286903,199.01756566722653,0.0,0.0,0.0,0.0519700836671574,7.776891325917502e-05,0.00015121168202590111,0.0006090253799456721,0.09557877351089289,0.0717057772643273,0.023872996246565595,0.0955787748213545,0.07170577726432482,0.023872996246564776,0.3753938253938499,0.3753938253938499,0.1249798579203689,0.0,4.970433614613455,4.960137055184816,5.001363487019489,4.9705345662856075,4.9602921967508,5.001301643003615,24796.038904138855,21076.633068518026,0.85,1.0660028028401978,0.6623042107636791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521849226611216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.100851244939,1535.3205850300737,0.3753938253938499,0.1249798579203689,6.112874298809886,3.486808549690441
5090.0,-30.114704097212112,5.00539049973301,35.00494836433312,24.100982676632725,4.996884429759227,-26.603571276462276,-40.12251044679431,1.4857516090093974,-0.04396090843499678,-5.0144760202115775,40.00986424380308,42246.36025368612,25750.698536457825,25750.698536457825,67997.05879014394,77338.15635862171,77338.15635862171,25750.698536457825,103088.85489507954,103088.85489507954,103088.85489507954,127884.88990674168,91552.09808353706,56460.30197860147,38990.884561039544,24796.035011662134,0.0,63786.91957270168,21076.629759912812,1535.3202520301838,0.0,0.886809349088258,2.8156393317811093,0.0014959135982669303,354455.92458070855,1554958.589548817,4.386888416065275,1554958.589548817,4.386888416065275,0.85,0.09557874565446617,4.027634451161993,1.2671876154234636,1.0,0.0,4.027634451160427,1.2847971366568243,1.285091345586018,3.13484077466293,19321.337205404834,1970.2280804764966,4632.441516551485,4632.441516551485,5.558774664386339,5.00539049973301,-2.343029136820262,7.348419636553272,3.486815788385467,3.486815788385467,0.9962330823958477,0.0,0.0,0.00022898059528507614,0.992715630953773,0.0002306608137771318,199.01751922656115,0.0,0.0,0.0,0.0519700836671574,7.776941262978934e-05,0.00015121118265528678,0.0006090233686633818,0.09557874565447128,0.07170575008924829,0.02387299556522298,0.09557878919467658,0.07170575008924446,0.023872995565221704,0.37539370619078594,0.37539370619078594,0.12497986203204235,0.0,4.970447499365264,4.960163919278216,5.00133836877302,4.970515111776592,4.960283458076333,5.001249985549862,24796.035011662134,21076.629759912812,0.85,1.066003175034087,0.6623044432414623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521845834235487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.09816136928,1535.3202520301838,0.37539370619078594,0.12497986203204235,6.112874298809886,3.486815788385467
5091.0,-30.11464737750914,5.00538465575271,35.00494717233364,24.10098152412104,4.9968853326953555,-26.603520138417018,-40.122453834023304,1.4857580936032333,-0.04386185482576366,-5.014472127497451,40.009862009143696,42246.35497098354,25750.701277635995,25750.701277635995,67997.05624861954,77338.14807073685,77338.14807073685,25750.701277635995,103088.84934837284,103088.84934837284,103088.84934837284,127884.87700868359,91552.06719970907,56460.27409995577,38990.881221948104,24796.027660310745,0.0,63786.90888225885,21076.623511264133,1535.3197794752584,0.0,0.8868093769903651,2.815638485047055,0.0014959135982669303,354455.9783680017,1554958.493176847,4.386887478485312,1554958.493176847,4.386887478485312,0.85,0.09557871750503372,4.027634451161993,1.2671874225558715,1.0,0.0,4.027634451161453,1.2847971063206887,1.2850913152429357,3.1348408486815855,19321.330687620237,1970.227415847434,4632.441516551485,4632.441516551485,5.558775256121423,5.00538465575271,-2.3430205094508323,7.348405165203543,3.4868230262105446,3.4868230262105446,0.9962351503458698,0.0,0.0,0.00022898059528507614,0.9927097650420759,0.0002306621767494861,199.01747277976048,0.0,0.0,0.0,0.0519700836671574,7.776991138799512e-05,0.000151210683897081,0.0006090213598476495,0.09557871750503329,0.07170572284757946,0.02387299465745382,0.09557873404084741,0.0717057228475798,0.023872994657453926,0.3753935858827932,0.3753935858827932,0.12497986470653216,0.0,4.970478576442076,4.960208075021853,5.001330144765916,4.970610272671706,4.960392095388045,5.001304650535701,24796.027660310745,21076.623511264133,0.85,1.0660033138481753,0.6623044714231886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521842445568858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.095472143057,1535.3197794752584,0.3753935858827932,0.12497986470653216,6.112874298809886,3.4868230262105446
5092.0,-30.11459071341229,5.00537870713679,35.00494594885725,24.10097625050696,4.996879129720445,-26.60346976101452,-40.12240490466354,1.4857581773226674,-0.043679823263460094,-5.014472183382592,40.00985870831062,42246.38128585731,25750.71383391033,25750.71383391033,67997.09511976763,77338.15183142904,77338.15183142904,25750.71383391033,103088.86566533937,103088.86566533937,103088.86566533937,127884.88117194445,91552.04551029406,56460.274964722346,38990.85616174635,24796.015506605076,0.0,63786.87166835142,21076.613180614313,1535.3191234444137,0.0,0.8868093886576448,2.815636087519475,0.0014959135982669303,354455.97759581334,1554958.350825052,4.386887086435803,1554958.350825052,4.386887086435803,0.85,0.09557868984713706,4.027634451161993,1.2671873747510833,1.0,0.0,4.027634451161056,1.2847971059290335,1.2850913148511909,3.1348408496372047,19321.326110242877,1970.2269490848432,4632.441516551485,4632.441516551485,5.558777966630403,5.00537870713679,-2.343014822646743,7.348393529783533,3.4868302474427093,3.4868302474427093,0.9962372135550598,0.0,0.0,0.00022898059528507614,0.9927039049184496,0.0002306635383930386,199.0174263785164,0.0,0.0,0.0,0.0519700836671574,7.777034245777192e-05,0.00015121025282730422,0.0006090196236561656,0.09557868984713616,0.07170569600369753,0.023872993843438634,0.09557861307259004,0.07170569600369821,0.02387299384343886,0.37539346575779364,0.37539346575779364,0.12497986723944676,0.0,4.970541356483693,4.960279238991916,5.001367727580316,4.9707923601191055,4.96056378889466,5.0015179526372435,24796.015506605076,21076.613180614313,0.85,1.0660045451563533,0.6623052703620568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521839056454553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.092784957867,1535.3191234444137,0.37539346575779364,0.12497986723944676,6.112874298809886,3.4868302474427093
5093.0,-30.11453409108392,5.005372962286985,35.00494473644333,24.100977996736788,4.996894945708667,-26.603417219186657,-40.122348082344956,1.485778073811396,-0.04386362450242132,-5.014457696958716,40.00985658357846,42246.37475648446,25750.68938197673,25750.68938197673,67997.0641384612,77338.09488106011,77338.09488106011,25750.68938197673,103088.78426303684,103088.78426303684,103088.78426303684,127884.78858513801,91551.97204104098,56460.251916465204,38990.80013841753,24796.004322101166,0.0,63786.804460518695,21076.60367378599,1535.3181817986886,0.0,0.8868094700752711,2.815640192590427,0.0014959135982669303,354456.1777609727,1554958.2591938162,4.3868843506020125,1554958.2591938162,4.3868843506020125,0.85,0.09557865690740322,4.027634451161993,1.2671871879277754,1.0,0.0,4.027634451162337,1.2847970128495692,1.285091221750412,3.134841076746471,19321.31060514531,1970.225368004906,4632.441516551485,4632.441516551485,5.558772688218682,5.005372962286985,-2.3429984582890575,7.348371420576042,3.486837427369828,3.486837427369828,0.996239264962808,0.0,0.0,0.00022898059528507614,0.9926980491517456,0.00023066489904028585,199.01738001149738,0.0,0.0,0.0,0.0519700836671574,7.777084306762976e-05,0.0001512097522174464,0.0006090176073826557,0.09557865690740965,0.07170566490259014,0.023872992004819498,0.09557870257636082,0.07170566490258533,0.0238729920048179,0.3753933474471249,0.3753933474471249,0.1249798724325657,0.0,4.9705463953393405,4.9603029711879,5.001316597552659,4.970594072456322,4.960425428514554,5.001139622730875,24796.004322101166,21076.60367378599,0.85,1.066005182632224,0.6623058658257941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521835670664407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.090098549357,1535.3181817986886,0.3753933474471249,0.1249798724325657,6.112874298809886,3.486837427369828
5094.0,-30.11447751268822,5.0053671263863135,35.00494355632479,24.10097209447997,4.99689260869872,-26.603366532373986,-40.12229531127957,1.485781628384504,-0.04376908233729182,-5.014456990610944,40.00985509942359,42246.38485608391,25750.700308080523,25750.700308080523,67997.08516416443,77338.08051179437,77338.08051179437,25750.700308080523,103088.7808198749,103088.7808198749,103088.7808198749,127884.78375576281,91551.93382117683,56460.238165466486,38990.77295078927,24796.002935887907,0.0,63786.77588667718,21076.60249550472,1535.3181244261527,0.0,0.8868094790438589,2.815639033210131,0.0014959135982669303,354456.18752088695,1554958.1951881284,4.38688404923528,1554958.1951881284,4.38688404923528,0.85,0.09557863168157237,4.027634451161993,1.267187042315491,1.0,0.0,4.027634451163933,1.2847969962206183,1.2850912051176533,3.1348411173202884,19321.302539149023,1970.224545502187,4632.441516551485,4632.441516551485,5.558775046824562,5.0053671263863135,-2.3429921720918965,7.34835929847821,3.4868446588520308,3.4868446588520308,0.9962413311005802,0.0,0.0,0.00022898059528507614,0.9926921979656765,0.00023066625863920953,199.01733368047562,0.0,0.0,0.0,0.0519700836671574,7.777130798824267e-05,0.00015120928729683348,0.000609015734852378,0.09557863168157006,0.0717056399855593,0.023872991696010763,0.09557866061544346,0.07170563998556102,0.02387299169601134,0.37539322775783573,0.37539322775783573,0.12497987439699089,0.0,4.970574431481168,4.960340165664604,5.001317110262562,4.970687908273646,4.960490285901358,5.001320504185401,24796.002935887907,21076.60249550472,0.85,1.066005989783325,0.6623063208452225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452183228737158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.087413192889,1535.3181244261527,0.37539322775783573,0.12497987439699089,6.112874298809886,3.4868446588520308
5095.0,-30.114420900062072,5.005361328984621,35.00494236347663,24.10097048794853,4.996896673577388,-26.603315174452078,-40.122242470364995,1.4857909479673814,-0.04374985637548434,-5.014450252022161,40.00985236840629,42246.394686713546,25750.695688203166,25750.695688203166,67997.0903749167,77338.05739826949,77338.05739826949,25750.695688203166,103088.75308647266,103088.75308647266,103088.75308647266,127884.74441521589,91551.88943529844,56460.226723742395,38990.73634617338,24795.991328743235,0.0,63786.72767491661,21076.59262943175,1535.3173404143545,0.0,0.886809523226387,2.815639567186807,0.0014959135982669303,354456.28063090326,1554958.0774102383,4.386882564593128,1554958.0774102383,4.386882564593128,0.85,0.09557860121027796,4.027634451161993,1.2671868917578832,1.0,0.0,4.027634451162269,1.284796952621887,1.2850911615089382,3.1348412236990395,19321.293171864803,1970.2235903050282,4632.441516551485,4632.441516551485,5.558774049536772,5.005361328984621,-2.3429814892332748,7.348342818217896,3.4868518532924737,3.4868518532924737,0.9962433866549925,0.0,0.0,0.00022898059528507614,0.9926863432768259,0.00023066761906809206,199.0172873214448,0.0,0.0,0.0,0.0519700836671574,7.777177352681092e-05,0.00015120882175826523,0.0006090138598332022,0.09557860121028552,0.07170561104641922,0.023872990163866306,0.09557863469617847,0.07170561104641354,0.02387299016386442,0.37539310779818347,0.37539310779818347,0.12497987687736714,0.0,4.970597064940819,4.960374750271853,5.001303830100483,4.970700395646702,4.960525894090836,5.0012635225305075,24795.991328743235,21076.59262943175,0.85,1.0660068771901552,0.6623069755516938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521828906705392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.084728843713,1535.3173404143545,0.37539310779818347,0.12497987687736714,6.112874298809886,3.4868518532924737
5096.0,-30.11436434354643,5.005355526302597,35.004941174155405,24.10096916081386,4.996898605974971,-26.603264080319242,-40.122185822669394,1.4857983427477992,-0.04367595901504728,-5.014445560135974,40.00985008544051,42246.38876994059,25750.696321842825,25750.696321842825,67997.08509178342,77338.0442926331,77338.0442926331,25750.696321842825,103088.74061447593,103088.74061447593,103088.74061447593,127884.7239709718,91551.85421657343,56460.198693880906,38990.72835854724,24795.983356495875,0.0,63786.711715043115,21076.585853021494,1535.3168133814074,0.0,0.8868095553705155,2.815639144162026,0.0014959135982669303,354456.34546075016,1554957.9789550283,4.3868814844710196,1554957.9789550283,4.3868814844710196,0.85,0.09557857242650047,4.027634451161993,1.267186725814827,1.0,0.0,4.027634451162303,1.2847969180277394,1.2850911269068688,3.134841308107056,19321.285739234903,1970.2228323877068,4632.441516551485,4632.441516551485,5.558774186319861,5.005355526302597,-2.3429723069113932,7.34832783321399,3.486859049620273,3.486859049620273,0.9962454427486495,0.0,0.0,0.00022898059528507614,0.9926804944279294,0.00023066897815599276,199.0172410083834,0.0,0.0,0.0,0.0519700836671574,7.777227260671078e-05,0.00015120832267836537,0.0006090118497218037,0.09557857242649803,0.07170558341730789,0.023872989009190142,0.09557859099121331,0.07170558341730972,0.023872989009190757,0.3753929874887049,0.3753929874887049,0.12497987893407848,0.0,4.970629790767134,4.960420039795508,5.001298802214535,4.970769601120935,4.96061011397353,5.001287612047179,24795.983356495875,21076.585853021494,0.85,1.0660070610874168,0.6623070485067414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521825523995446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.082047066235,1535.3168133814074,0.3753929874887049,0.12497987893407848,6.112874298809886,3.486859049620273
5097.0,-30.114307786401188,5.005349607763562,35.004939954994384,24.10095875328409,4.996891734221534,-26.60321386605752,-40.1221331563778,1.4857978138778911,-0.043564304990695746,-5.014446164102242,40.00984683764849,42246.39907040048,25750.710224684182,25750.710224684182,67997.10929508467,77338.02990765091,77338.02990765091,25750.710224684182,103088.7401323351,103088.7401323351,103088.7401323351,127884.71191691549,91551.81415401613,56460.18331676557,38990.7009302784,24795.97178458039,0.0,63786.67271485879,21076.57601689333,1535.3162014786385,0.0,0.8868095640564375,2.8156376070814426,0.0014959135982669303,354456.3371154831,1554957.8388907176,4.386881192602593,1554957.8388907176,4.386881192602593,0.85,0.09557854513206639,4.027634451161993,1.2671865994343534,1.0,0.0,4.027634451162203,1.2847969205018903,1.285091129381586,3.13484130207025,19321.277284352982,1970.2219702296893,4632.441516551485,4632.441516551485,5.558777187510769,5.005349607763562,-2.342967050775779,7.348316658539341,3.486866234692837,3.486866234692837,0.9962474956265249,0.0,0.0,0.00022898059528507614,0.9926746455510888,0.00023067033726640243,199.0171946948279,0.0,0.0,0.0,0.0519700836671574,7.777273661213355e-05,0.00015120785867294258,0.0006090099808775773,0.0955785451320679,0.07170555690238065,0.023872988229687253,0.09557850165725765,0.07170555690237951,0.023872988229686875,0.37539286757185336,0.37539286757185336,0.12497988114364254,0.0,4.970680436057819,4.96047255881399,5.001343808184572,4.970881859111557,4.9606814872902305,5.0015226837414275,24795.97178458039,21076.57601689333,0.85,1.0660080923024078,0.6623076149347322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521822144639782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.079366051761,1535.3162014786385,0.37539286757185336,0.12497988114364254,6.112874298809886,3.486866234692837
5098.0,-30.11425130083533,5.005343767685135,35.004938715943375,24.100962036196165,4.9968978657281165,-26.60316241580031,-40.122080280538626,1.4858089806931414,-0.0435138141860989,-5.014437683001998,40.009843819989015,42246.40833052595,25750.70080941121,25750.70080941121,67997.10913993715,77338.01839893236,77338.01839893236,25750.70080941121,103088.71920834357,103088.71920834357,103088.71920834357,127884.67690025459,91551.78226111145,56460.17219270528,38990.67785378464,24795.95769191103,0.0,63786.635545695666,21076.564038124376,1535.3152358827722,0.0,0.8868096181448016,2.815637933773057,0.0014959135982669303,354456.45430258225,1554957.7087511148,4.386879375100116,1554957.7087511148,4.386879375100116,0.85,0.09557851395694726,4.027634451161993,1.267186465910636,1.0,0.0,4.027634451163557,1.2847968682614708,1.285091077129204,3.1348414295343097,19321.27055361083,1970.2212838849996,4632.441516551485,4632.441516551485,5.558775155046259,5.005343767685135,-2.3429551561329016,7.348298923818037,3.4868733751440657,3.4868733751440657,0.9962495357554474,0.0,0.0,0.00022898059528507614,0.9926688041137601,0.00023067169466406935,199.01714843990896,0.0,0.0,0.0,0.0519700836671574,7.777320246630672e-05,0.00015120739281876942,0.0006090081045872603,0.09557851395694619,0.07170552706138132,0.02387298689556487,0.09557845846499176,0.07170552706138213,0.023872986895565138,0.3753927484378858,0.3753927484378858,0.12497988650752412,0.0,4.9707259009799145,4.960531656597482,5.001348306792863,4.9709238688158734,4.960784164551626,5.001382427601243,24795.95769191103,21076.564038124376,0.85,1.0660087110445757,0.6623081460419924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521818765248067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.076686935121,1535.3152358827722,0.3753927484378858,0.12497988650752412,6.112874298809886,3.4868733751440657
5099.0,-30.11419480716296,5.005337938665371,35.00493749513179,24.10095522589984,4.996901356114036,-26.603111222430634,-40.12202743962405,1.4858177713816993,-0.043569132120012455,-5.0144323174818926,40.009841873151366,42246.417779439835,25750.699482371685,25750.699482371685,67997.11726181152,77337.97669824898,77337.97669824898,25750.699482371685,103088.67618062066,103088.67618062066,103088.67618062066,127884.62767140355,91551.71910348078,56460.16018467139,38990.62102089932,24795.951490782893,0.0,63786.572511682214,21076.558767165458,1535.3147917798642,0.0,0.88680965250011,2.8156392866298185,0.0014959135982669303,354456.5284403524,1554957.624791786,4.386878220677074,1554957.624791786,4.386878220677074,0.85,0.09557848641204891,4.027634451161993,1.2671863235952334,1.0,0.0,4.0276344511605435,1.284796827137013,1.285091035995329,3.1348415298759758,19321.257224698606,1970.2199247142098,4632.441516551485,4632.441516551485,5.558774868579714,5.005337938665371,-2.3429455294901738,7.348283468155545,3.486880529400013,3.486880529400013,0.9962515798285752,0.0,0.0,0.00022898059528507614,0.9926629618751821,0.00023067305226390453,199.01710217837325,0.0,0.0,0.0,0.0519700836671574,7.777366801535949e-05,0.00015120692726971666,0.0006090062295258567,0.0955784864120574,0.07170549998071452,0.023872986431342898,0.09557848044434986,0.07170549998070813,0.023872986431340774,0.3753926303643498,0.3753926303643498,0.12497989196741707,0.0,4.970751320511738,4.960565260695887,5.001349127638036,4.970863185361907,4.9607098732589066,5.0013626132790705,24795.951490782893,21076.558767165458,0.85,1.0660098918053351,0.6623089486694492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521815390134922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.074008269741,1535.3147917798642,0.3753926303643498,0.12497989196741707,6.112874298809886,3.486880529400013
5100.0,-30.11413834652466,5.005332182624469,35.00493629504592,24.10095299072566,4.99690907849423,-26.603059635560264,-40.12197075700385,1.4858303675298743,-0.04364007665446934,-5.014423997357271,40.00984003520888,42246.41117523236,25750.69072490823,25750.69072490823,67997.10190014058,77337.93643747702,77337.93643747702,25750.69072490823,103088.62716238525,103088.62716238525,103088.62716238525,127884.57180951998,91551.65911247976,56460.1338502353,38990.583624716055,24795.944647134736,0.0,63786.528271850795,21076.552950064524,1535.3142428077706,0.0,0.8868097014976802,2.815641189599398,0.0014959135982669303,354456.643403229,1554957.545528674,4.3868765742380464,1554957.545528674,4.3868765742380464,0.85,0.09557845726121099,4.027634451161993,1.2671861202875156,1.0,0.0,4.027634451161194,1.2847967682099193,1.2850909770547414,3.1348416736552136,19321.24456407821,1970.2186336902216,4632.441516551485,4632.441516551485,5.5587729781158135,5.005332182624469,-2.3429337230541045,7.3482659056785735,3.4868876772585264,3.4868876772585264,0.9962536220738647,0.0,0.0,0.00022898059528507614,0.9926571230898508,0.0002306744090772518,199.01705594390998,0.0,0.0,0.0,0.0519700836671574,7.777416741420087e-05,0.00015120642787087526,0.0006090042181298782,0.09557845726120903,0.07170547168431712,0.023872985576891912,0.09557851614722183,0.0717054716843186,0.023872985576892398,0.3753925116319407,0.3753925116319407,0.12497989728400057,0.0,4.9707546801150215,4.960578918487727,5.001321538912919,4.970783920702786,4.960649360431603,5.0012270043200715,24795.944647134736,21076.552950064524,0.85,1.0660103903185452,0.6623093044848444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521812014538966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.071331649619,1535.3142428077706,0.3753925116319407,0.12497989728400057,6.112874298809886,3.4868876772585264
5101.0,-30.114081964470834,5.005326356841204,35.004935099317876,24.100947088468843,4.9969067818275095,-26.603009121383508,-40.12191802086306,1.485833938740166,-0.04355069792870836,-5.014422392713434,40.00983776196685,42246.42058467532,25750.69909399185,25750.69909399185,67997.11967866716,77337.92189300622,77337.92189300622,25750.69909399185,103088.62098699807,103088.62098699807,103088.62098699807,127884.5590258868,91551.62081337895,56460.11950504782,38990.55700925681,24795.938038888737,0.0,63786.495048145545,21076.547333055427,1535.3138648315328,0.0,0.8868097178949871,2.815640202889857,0.0014959135982669303,354456.66557531257,1554957.447492838,4.386876023248182,1554957.447492838,4.386876023248182,0.85,0.09557843043631384,4.027634451161993,1.2671860158862551,1.0,0.0,4.027634451161414,1.2847967515031433,1.2850909603441398,3.1348417144189358,19321.23648135966,1970.2178094823066,4632.441516551485,4632.441516551485,5.55877478474059,5.005326356841204,-2.3429268477648546,7.348253204606058,3.4868948374172968,3.4868948374172968,0.9962556678335134,0.0,0.0,0.00022898059528507614,0.9926512924681727,0.00023067576400946248,199.01700977381938,0.0,0.0,0.0,0.0519700836671574,7.777463204548259e-05,0.00015120596323959354,0.0006090023467649208,0.09557843043631639,0.07170544531443897,0.023872985121877428,0.09557846088978708,0.07170544531443705,0.023872985121876793,0.3753923911847599,0.3753923911847599,0.1249799007629698,0.0,4.9707774752198475,4.960606493779835,5.001329962942805,4.970871694784705,4.96071984429534,5.0013667102113,24795.938038888737,21076.547333055427,0.85,1.066011224277858,0.662309796968591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521808640918425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.068656250833,1535.3138648315328,0.3753923911847599,0.1249799007629698,6.112874298809886,3.4868948374172968
5102.0,-30.114025535090597,5.005320581492969,35.004933894484665,24.100955854542576,4.996911672135277,-26.602957845838315,-40.12186514502389,1.4858439828830348,-0.043378748255292976,-5.0144151719953465,40.00983510530278,42246.42972335554,25750.69304178818,25750.69304178818,67997.12276514372,77337.93750169271,77337.93750169271,25750.69304178818,103088.63054348089,103088.63054348089,103088.63054348089,127884.55718158146,91551.615558055,56460.10777971782,38990.56419815242,24795.92663810057,0.0,63786.49083625298,21076.537642385483,1535.3130855830477,0.0,0.8868097642618723,2.8156387870992385,0.0014959135982669303,354456.76534722635,1554957.332921546,4.386874465206801,1554957.332921546,4.386874465206801,0.85,0.09557839994919018,4.027634451161993,1.267185900495388,1.0,0.0,4.027634451164241,1.2847967045148045,1.285090913345041,3.134841829068206,19321.235372265623,1970.2176963861893,4632.441516551485,4632.441516551485,5.558773478258113,5.005320581492969,-2.342915871377843,7.348236452870811,3.486901966943719,3.486901966943719,0.9962577048410626,0.0,0.0,0.00022898059528507614,0.9926454569893268,0.00023067712008632927,199.0169635649956,0.0,0.0,0.0,0.0519700836671574,7.777509791015263e-05,0.0001512054973749235,0.0006090004704323262,0.09557839994919144,0.07170541607254535,0.02387298387664609,0.09557836931649277,0.07170541607254441,0.023872983876645774,0.37539227021919536,0.37539227021919536,0.12497990493822894,0.0,4.970826522346158,4.960676026463943,5.001317457487119,4.971036423740031,4.960967878993642,5.001281165481771,24795.92663810057,21076.537642385483,0.85,1.06601134305538,0.662309983971478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521805271995003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.06598115976,1535.3130855830477,0.37539227021919536,0.12497990493822894,6.112874298809886,3.486901966943719
5103.0,-30.113969158570303,5.005314778345267,35.00493269254867,24.10094429450112,4.996912009312197,-26.60290707323358,-40.121812373958505,1.4858499239755187,-0.04344267252503187,-5.014411623887402,40.009832780024595,42246.43895342935,25750.696377724278,25750.696377724278,67997.13533115364,77337.88931104014,77337.88931104014,25750.696377724278,103088.58568876442,103088.58568876442,103088.58568876442,127884.50459688633,91551.54468135379,56460.09432374324,38990.50039734505,24795.918908121905,0.0,63786.41930546696,21076.531071903617,1535.3125949002774,0.0,0.8868097907382462,2.815640040876674,0.0014959135982669303,354456.8143730397,1554957.2326416061,4.386873575535574,1554957.2326416061,4.386873575535574,0.8499999999999999,0.09557837228234534,4.027634451161993,1.2671857576305046,1.0,0.0,4.027634451162104,1.2847966767212875,1.2850908855451595,3.134841896883045,19321.220414305375,1970.2161710987316,4632.441516551485,4632.441516551485,5.558774198382929,5.005314778345267,-2.342907590258754,7.348222368604021,3.48690910197507,3.48690910197507,0.9962597434214485,0.0,0.0,0.00022898059528507614,0.9926396270137939,0.000230678474900231,199.0169173994791,0.0,0.0,0.0,0.0519700836671574,7.777556285428116e-05,0.000151205032430795,0.0006089985978073363,0.0955783722823477,0.07170538915036219,0.0238729831319855,0.09557838418354964,0.07170538915036043,0.023872983131984913,0.3753921514027224,0.3753921514027224,0.1249799084064139,0.0,4.970853661538968,4.960710966901388,5.001321150077274,4.970968951362352,4.960857471198892,5.001342666977166,24795.918908121905,21076.531071903617,0.85,1.0660127354934592,0.6623108713959199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521801900245315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.063308896195,1535.3125949002774,0.3753921514027224,0.1249799084064139,6.112874298809886,3.48690910197507
5104.0,-30.113912816603552,5.005309039815521,35.00493149584646,24.10094226887452,4.9969184883445354,-26.6028557174961,-40.1217557611875,1.4858613892370742,-0.043483257293928546,-5.014403722885066,40.009830528597966,42246.43200907203,25750.688623569502,25750.688623569502,67997.12063264153,77337.85489155259,77337.85489155259,25750.688623569502,103088.54351512209,103088.54351512209,103088.54351512209,127884.45324334023,91551.49007636626,56460.06719388559,38990.46986942297,24795.909728218146,0.0,63786.37959764111,21076.523268985424,1535.3119221672016,0.0,0.8868098390999188,2.815641496147848,0.0014959135982669303,354456.9235447843,1554957.1355465944,4.386871950464614,1554957.1355465944,4.386871950464614,0.85,0.09557834235263565,4.027634451161993,1.2671855724556371,1.0,0.0,4.027634451160829,1.2847966230847019,1.2850908318962915,3.134842027753731,19321.20889036,1970.2149959833382,4632.441516551485,4632.441516551485,5.558772524502159,5.005309039815521,-2.3428961178732584,7.3482051576887795,3.486916218994668,3.486916218994668,0.9962617768556195,0.0,0.0,0.00022898059528507614,0.9926338006483859,0.0002306798288910841,199.01687126227918,0.0,0.0,0.0,0.0519700836671574,7.777606164895327e-05,0.00015120453363612286,0.0006089965888447308,0.09557834235263636,0.07170536045606528,0.023872981896571083,0.0955783969158867,0.07170536045606475,0.023872981896570906,0.37539203225328155,0.37539203225328155,0.124979912283284,0.0,4.970864021152863,4.960731867726565,5.001299831715357,4.970920465591121,4.960830485386339,5.001229581614325,24795.909728218146,21076.523268985424,0.85,1.0660131686664363,0.6623111748238232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521798531655659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.06063745465,1535.3119221672016,0.37539203225328155,0.124979912283284,6.112874298809886,3.486916218994668
5105.0,-30.113856461094052,5.005303244725345,35.00493030131323,24.100936261843913,4.9969169293833495,-26.602805153426473,-40.12170299012212,1.4858656217157904,-0.04341192109222902,-5.014401521963198,40.00982819836924,42246.44128067654,25750.69541082108,25750.69541082108,67997.13669149762,77337.83688825752,77337.83688825752,25750.69541082108,103088.5322990786,103088.5322990786,103088.5322990786,127884.4348332212,91551.4486278775,56460.053020296626,38990.43956397875,24795.902534142606,0.0,63786.34209812136,21076.517154021214,1535.311496548127,0.0,0.8868098587381199,2.8156408160258724,0.0014959135982669303,354456.95395592804,1554957.0350531694,4.386871290572867,1554957.0350531694,4.386871290572867,0.85,0.09557831499739096,4.027634451161993,1.2671854158537466,1.0,0.0,4.027634451162426,1.2847966032843952,1.2850908120914506,3.134842076065529,19321.200142988342,1970.214103999668,4632.441516551485,4632.441516551485,5.5587739896586115,5.005303244725345,-2.3428888309425764,7.348192075667922,3.4869233458354367,3.4869233458354367,0.9962638130958391,0.0,0.0,0.00022898059528507614,0.9926279729194195,0.00023068118321471537,199.0168251140108,0.0,0.0,0.0,0.0519700836671574,7.777652659840825e-05,0.0001512040686866679,0.0006089947161982879,0.09557831499739503,0.07170533381120332,0.023872981186191706,0.0955783494491267,0.07170533381120027,0.02387298118619069,0.3753919120090235,0.3753919120090235,0.12497991497223285,0.0,4.9708883025587625,4.960761331026106,5.001308535547082,4.970989600870951,4.960883366694816,5.001347535811078,24795.902534142606,21076.517154021214,0.85,1.0660140471278143,0.6623117095457459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521795165132194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.057967200097,1535.311496548127,0.3753919120090235,0.12497991497223285,6.112874298809886,3.4869233458354367
