time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5106.0,-30.113800138624196,5.005297479660178,35.004929096069596,24.100934725161665,4.9969203974056695,-26.602754116338822,-40.12165014920754,1.4858743751202936,-0.043379032912241655,-5.014395287913356,40.00982549733887,42246.450131273785,25750.69180782006,25750.69180782006,67997.14193909385,77337.81659543213,77337.81659543213,25750.69180782006,103088.5084032522,103088.5084032522,103088.5084032522,127884.39975739624,91551.4069385062,56460.04047434787,38990.40718239814,24795.891354144045,0.0,63786.29853654219,21076.50765102244,1535.3107490628759,0.0,0.8868099002442614,2.8156411116597924,0.0014959135982669303,354457.0400946554,1554956.9185685604,4.386869895864727,1554956.9185685604,4.386869895864727,0.85,0.09557828493485244,4.027634451161993,1.2671852746373045,1.0,0.0,4.027634451164005,1.2847965623343758,1.285090771132054,3.134842175981615,19321.191344780353,1970.2132068321348,4632.441516551485,4632.441516551485,5.558773211882787,5.005297479660178,-2.34287860520612,7.348176084866298,3.4869304460495933,3.4869304460495933,0.9962658417284552,0.0,0.0,0.00022898059528507614,0.9926221486439496,0.00023068253675166656,199.01677899281924,0.0,0.0,0.0,0.0519700836671574,7.777699216585781e-05,0.00015120360311921834,0.0006089928410627888,0.09557828493485578,0.0717053049961354,0.023872979938720378,0.09557831742450751,0.0717053049961329,0.023872979938719546,0.3753917914223024,0.3753917914223024,0.12497991851797885,0.0,4.970911525488646,4.960793474567652,5.001304949029418,4.971016255001132,4.9609338954014675,5.001302456668839,24795.891354144045,21076.50765102244,0.85,1.0660148574092183,0.6623123006121987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452179179780109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.055299094918,1535.3107490628759,0.3753917914223024,0.12497991851797885,6.112874298809886,3.4869304460495933
5107.0,-30.113743875335636,5.005291645707589,35.004927878521045,24.100928927678638,4.996917283619296,-26.602703790745707,-40.121597482915945,1.4858771990293589,-0.043271875272125726,-5.014393742159338,40.00982272844473,42246.459174315954,25750.700074310607,25750.700074310607,67997.15924862656,77337.80589273555,77337.80589273555,25750.700074310607,103088.50596704615,103088.50596704615,103088.50596704615,127884.38775825338,91551.37219853692,56460.02548011744,38990.38524268831,24795.881791207234,0.0,63786.26703389554,21076.49952252615,1535.3102034276367,0.0,0.8868099181365029,2.815639884551508,0.0014959135982669303,354457.0614530513,1554956.7991572684,4.3868692946415635,1554956.7991572684,4.3868692946415635,0.85,0.0955782573157058,4.027634451161993,1.2671851823246105,1.0,0.0,4.027634451163575,1.284796549123616,1.285090757918269,3.1348422082152374,19321.184013188013,1970.212459217777,4632.441516551485,4632.441516551485,5.55877499636091,5.005291645707589,-2.3428718367407564,7.348163482448346,3.48693754566281,3.48693754566281,0.9962678701893742,0.0,0.0,0.00022898059528507614,0.9926163305251975,0.00023068388887368147,199.01673292011122,0.0,0.0,0.0,0.0519700836671574,7.777745619731319e-05,0.00015120313908776294,0.0006089909721137126,0.09557825731570183,0.07170527801757497,0.023872979298126863,0.0955782437304631,0.07170527801757794,0.02387297929812785,0.3753916707438544,0.3753916707438544,0.12497992200935061,0.0,4.970953008304775,4.960839778661921,5.001331937410896,4.971121866887188,4.961027932544425,5.001442830136966,24795.881791207234,21076.49952252615,0.85,1.0660156552584177,0.6623127694847937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452178843244572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.052632206362,1535.3102034276367,0.3753916707438544,0.12497992200935061,6.112874298809886,3.48693754566281
5108.0,-30.113687619208076,5.00528596112923,35.00492667208302,24.100941779930167,4.9969294709334156,-26.60265194139545,-40.12154453722758,1.4858937931207548,-0.04319219238675487,-5.014381901277592,40.009820616966756,42246.4672630659,25750.682149403114,25750.682149403114,67997.149412469,77337.808572745,77337.808572745,25750.682149403114,103088.49072214811,103088.49072214811,103088.49072214811,127884.36246134489,91551.35703881255,56460.015729133236,38990.379232977015,24795.871739196773,0.0,63786.25097217379,21076.490978317255,1535.3093938280972,0.0,0.8868099860421785,2.8156402199493065,0.0014959135982669303,354457.22506400145,1554956.7080976989,4.386867012844591,1554956.7080976989,4.386867012844591,0.85,0.09557822557452282,4.027634451161993,1.2671850493503736,1.0,0.0,4.027634451162486,1.2847964714934452,1.2850906802703215,3.134842397629157,19321.180813849576,1970.2121329760496,4632.441516551485,4632.441516551485,5.558771126931059,5.00528596112923,-2.3428575090882764,7.348143470217506,3.486944614886546,3.486944614886546,0.9962698899675846,0.0,0.0,0.00022898059528507614,0.9926105131837335,0.00023068524083090335,199.0166868532885,0.0,0.0,0.0,0.0519700836671574,7.777792269305442e-05,0.0001512026725920217,0.0006089890932393938,0.09557822557452664,0.07170524772584178,0.02387297784868486,0.09557821203409886,0.07170524772583892,0.023872977848683908,0.3753915508725274,0.3753915508725274,0.1249799273097092,0.0,4.970995849655708,4.9609094477715985,5.0012941733804155,4.971189708890847,4.961210625803005,5.00116563210122,24795.871739196773,21076.490978317255,0.85,1.0660157694819248,0.6623130630689608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452178507062808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.049966009621,1535.3093938280972,0.3753915508725274,0.1249799273097092,6.112874298809886,3.486944614886546
5109.0,-30.113631445913697,5.005280167115537,35.00492547987155,24.10092574954035,4.996924982228816,-26.60260183433508,-40.12148806415496,1.4858953706502207,-0.04322388650598441,-5.014382201569446,40.00981861846942,42246.4603940114,25750.695281643173,25750.695281643173,67997.15567565458,77337.76174509239,77337.76174509239,25750.695281643173,103088.45702673556,103088.45702673556,103088.45702673556,127884.32464695595,91551.2856535307,56459.98430244995,38990.33483453416,24795.867620220393,0.0,63786.20245475455,21076.487477187333,1535.3091989808695,0.0,0.886809991750093,2.8156406012046253,0.0014959135982669303,354457.2209147292,1554956.6219105357,4.386866821044697,1554956.6219105357,4.386866821044697,0.85,0.09557820061990295,4.027634451161993,1.2671848889021207,1.0,0.0,4.027634451162741,1.2847964641134766,1.2850906728886629,3.1348424156359305,19321.16574855745,1970.2105967437863,4632.441516551485,4632.441516551485,5.558773961773119,5.005280167115537,-2.3428520788475673,7.348132245963105,3.4869517194482533,3.4869517194482533,0.9962719198423581,0.0,0.0,0.00022898059528507614,0.9926047044445913,0.0002306865908047469,199.01664085431725,0.0,0.0,0.0,0.0519700836671574,7.777842027084865e-05,0.00015120217501422747,0.0006089870891779277,0.09557820061990388,0.07170522297844042,0.023872977641463455,0.09557821346127063,0.07170522297843973,0.023872977641463223,0.37539143309524425,0.37539143309524425,0.12497993014693648,0.0,4.971028458911803,4.960947138032282,5.001311508389392,4.971158315063462,4.961097328487938,5.0013802774502665,24795.867620220393,21076.487477187333,0.85,1.0660166785111087,0.6623134591525193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521781709239876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.047301544866,1535.3091989808695,0.37539143309524425,0.12497993014693648,6.112874298809886,3.4869517194482533
5110.0,-30.113575293822656,5.005274395544188,35.00492426409911,24.10092962617057,4.996927325914736,-26.602551063012463,-40.121439064946,1.485903095104511,-0.043080847847647874,-5.014376385201513,40.00981554778088,42246.48439661138,25750.692588561924,25750.692588561924,67997.1769851733,77337.76802962906,77337.76802962906,25750.692588561924,103088.46061819099,103088.46061819099,103088.46061819099,127884.31484257549,91551.2701553745,56459.98652235672,38990.31514779753,24795.854224384497,0.0,63786.169372182034,21076.47609072682,1535.3083360954029,0.0,0.8868100324689943,2.815639401254192,0.0014959135982669303,354457.30128220154,1554956.48948408,4.386865452790039,1554956.48948408,4.386865452790039,0.85,0.09557817081865819,4.027634451161993,1.267184764170088,1.0,0.0,4.027634451162867,1.2847964279770812,1.2850906367439925,3.1348425038070236,19321.162477795686,1970.2102632189062,4632.441516551485,4632.441516551485,5.558773380420664,5.005274395544188,-2.3428421998927687,7.348116595436956,3.4869587815226715,3.4869587815226715,0.9962739375779062,0.0,0.0,0.00022898059528507614,0.9925988979346666,0.00023068794027630257,199.0165948727301,0.0,0.0,0.0,0.0519700836671574,7.777885199966732e-05,0.0001512017432854088,0.0006089853503320641,0.09557817081865962,0.07170519439153164,0.023872976427127972,0.09557812339945249,0.07170519439153057,0.023872976427127622,0.37539131509959206,0.37539131509959206,0.12497993433115777,0.0,4.971079665766638,4.961013628693081,5.001316790038857,4.971295537353853,4.961290644464327,5.001348976147256,24795.854224384497,21076.47609072682,0.85,1.0660175654760002,0.6623141789579797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521778352802635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.044637295889,1535.3083360954029,0.37539131509959206,0.12497993433115777,6.112874298809886,3.4869587815226715
5111.0,-30.113519174350266,5.005268638751133,35.00492305174369,24.10092292064803,4.9969303741206526,-26.602500250624672,-40.121382487099595,1.4859114503950495,-0.043127798891589464,-5.014370916265333,40.00981321576559,42246.47688132668,25750.69081516654,25750.69081516654,67997.16769649321,77337.72843004767,77337.72843004767,25750.69081516654,103088.41924521422,103088.41924521422,103088.41924521422,127884.26478795563,91551.2090713904,56459.957522669414,38990.27949857888,24795.845542741416,0.0,63786.125041320294,21076.468711330202,1535.3077470263763,0.0,0.8868100687451559,2.8156406562797196,0.0014959135982669303,354457.37684906024,1554956.388913638,4.386864233822365,1554956.388913638,4.386864233822365,0.85,0.09557814275173211,4.027634451161993,1.2671846289979296,1.0,0.0,4.027634451161522,1.284796388889522,1.2850905976474827,3.1348425991788216,19321.149586509968,1970.208948673601,4632.441516551485,4632.441516551485,5.558772997599774,5.005268638751133,-2.3428325747433956,7.3481012134945285,3.486965840710507,3.486965840710507,0.9962759544887163,0.0,0.0,0.00022898059528507614,0.9925930948343521,0.00023068928897121668,199.01654891787484,0.0,0.0,0.0,0.0519700836671574,7.7779350506121e-05,0.00015120124477895514,0.0006089833425302971,0.09557814275173196,0.07170516713068702,0.023872975621044942,0.09557813324005039,0.07170516713068713,0.02387297562104498,0.37539119870159576,0.37539119870159576,0.1249799388732938,0.0,4.9711102793223745,4.961054435080541,5.0013167724617915,4.971243117373717,4.961228053408149,5.0013271010366225,24795.845542741416,21076.468711330202,0.85,1.0660181607276664,0.6623145214411386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521774997633872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.041974494581,1535.3077470263763,0.37539119870159576,0.1249799388732938,6.112874298809886,3.486965840710507
5112.0,-30.113463071616565,5.00526297338506,35.00492186267032,24.10092574954035,4.996939370758486,-26.602448858438798,-40.12132961126042,1.485925157580713,-0.04314431152369025,-5.014361784761702,40.00981146919521,42246.4846266238,25750.67984392878,25750.67984392878,67997.16447055258,77337.70350773004,77337.70350773004,25750.67984392878,103088.38335165882,103088.38335165882,103088.38335165882,127884.22215969309,91551.16507959977,56459.94619849353,38990.243201229154,24795.838808034267,0.0,63786.082009263424,21076.462986829127,1535.3071868155287,0.0,0.8868101215409935,2.8156419389811687,0.0014959135982669303,354457.50302336016,1554956.3135910844,4.386862459753339,1554956.3135910844,4.386862459753339,0.85,0.09557811354620963,4.027634451161993,1.2671844542631883,1.0,0.0,4.027634451162335,1.2847963247648353,1.2850905335081118,3.1348427556400407,19321.140302394815,1970.2080019573266,4632.441516551485,4632.441516551485,5.558770629250876,5.00526297338506,-2.3428202444558437,7.3480832178409035,3.486972894737176,3.486972894737176,0.9962779699249075,0.0,0.0,0.00022898059528507614,0.9925872935014994,0.000230690637271119,199.0165029767477,0.0,0.0,0.0,0.0519700836671574,7.777981639692072e-05,0.0001512007788881554,0.0006089814660924617,0.09557811354621676,0.07170513900893237,0.023872974537284392,0.09557814759705638,0.07170513900892701,0.023872974537282612,0.37539108206787203,0.37539108206787203,0.12497994338379631,0.0,4.971128249131368,4.961090033868061,5.001281771963761,4.971217473238028,4.96124978182678,5.001159133065698,24795.838808034267,21076.462986829127,0.85,1.0660188293220079,0.6623150896850585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452177164441567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.039312911553,1535.3071868155287,0.37539108206787203,0.12497994338379631,6.112874298809886,3.486972894737176
5113.0,-30.113406968207585,5.005257272305897,35.00492069101707,24.10092466687786,4.996939897927289,-26.602398312651157,-40.121276875119634,1.4859312423708544,-0.04303791936172274,-5.014358598623964,40.0098095984459,42246.492888598834,25750.68412949951,25750.68412949951,67997.17701809834,77337.69702666349,77337.69702666349,25750.68412949951,103088.381156163,103088.381156163,103088.381156163,127884.21499187486,91551.13609989548,56459.93196183071,38990.22682007196,24795.833835711866,0.0,63786.06065578383,21076.458760355086,1535.3068665412104,0.0,0.8868101445294161,2.815640913390872,0.0014959135982669303,354457.5470477392,1554956.2329131959,4.386861687286265,1554956.2329131959,4.386861687286265,0.85,0.09557808691286351,4.027634451161993,1.2671843097498647,1.0,0.0,4.027634451162576,1.2847962962990918,1.2850905050358499,3.134842825095121,19321.134186460273,1970.2073783055655,4632.441516551485,4632.441516551485,5.558771554372265,5.005257272305897,-2.342812265649478,7.348069537955375,3.486979966749662,3.486979966749662,0.9962799904999035,0.0,0.0,0.00022898059528507614,0.9925814921353849,0.0002306919855945127,199.0164570350888,0.0,0.0,0.0,0.0519700836671574,7.778028105940342e-05,0.0001512003142256727,0.0006089795946018382,0.09557808691286318,0.071705113101869,0.023872973810994173,0.09557809532242625,0.07170511310186925,0.023872973810994257,0.3753909649568429,0.3753909649568429,0.12497994574668307,0.0,4.97116552602472,4.961143107656255,5.0012715829049625,4.971320679262249,4.961361457605506,5.001236884936304,24795.833835711866,21076.458760355086,0.85,1.0660193829030993,0.6623154409327536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521768292199178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.036652863839,1535.3068665412104,0.3753909649568429,0.12497994574668307,6.112874298809886,3.486979966749662
5114.0,-30.11335092537015,5.005251483210614,35.00491949048987,24.100913979951315,4.9969348494021935,-26.60234837893133,-40.12122043697161,1.4859323029633944,-0.0429742561265698,-5.0143579728549295,40.00980641412159,42246.48559656838,25750.694691434015,25750.694691434015,67997.18028800239,77337.6741252909,77337.6741252909,25750.694691434015,103088.36881672492,103088.36881672492,103088.36881672492,127884.19078438182,91551.08846729017,56459.899938567905,38990.209476358075,24795.821967656906,0.0,63786.03144401498,21076.44867250837,1535.30620760528,0.0,0.8868101592438496,2.8156401502088673,0.0014959135982669303,354457.5556942876,1554956.0955861139,4.386861192845418,1554956.0955861139,4.386861192845418,0.85,0.0955780596967903,4.027634451161993,1.2671841575438156,1.0,0.0,4.027634451161692,1.2847962913374489,1.2850905000730708,3.1348428372012975,19321.12413398034,1970.2063532378886,4632.441516551485,4632.441516551485,5.558773834365325,5.005251483210614,-2.342806208498939,7.348057691709553,3.4869870185464236,3.4869870185464236,0.9962820052989781,0.0,0.0,0.00022898059528507614,0.9925756970691868,0.00023069333246944813,199.01641114305153,0.0,0.0,0.0,0.0519700836671574,7.778077834341963e-05,0.0001511998169416565,0.0006089775917236024,0.09557805969679381,0.07170508682498092,0.023872972871812895,0.09557802998077906,0.07170508682497828,0.023872972871812014,0.37539084854785193,0.37539084854785193,0.1249799478733709,0.0,4.971208928249496,4.961191173165048,5.00130096615834,4.971383716728383,4.961384624463221,5.001419689073032,24795.821967656906,21076.44867250837,0.85,1.066019922366287,0.6623156299298559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521764939943884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.033994699743,1535.30620760528,0.37539084854785193,0.1249799478733709,6.112874298809886,3.4869870185464236
5115.0,-30.113294896593548,5.005245727789997,35.004918267421864,24.10091251311826,4.996937897312138,-26.60229764816443,-40.121167700830824,1.4859406488829816,-0.042937488489542375,-5.014351685270221,40.00980335651876,42246.493444044034,25750.690650474084,25750.690650474084,67997.18409451812,77337.65582429121,77337.65582429121,25750.690650474084,103088.3464747653,103088.3464747653,103088.3464747653,127884.15493095384,91551.04871862562,56459.88633837833,38990.18042249699,24795.808456188526,0.0,63785.988878685515,21076.437187760246,1535.3053245196986,0.0,0.8868102023134283,2.815640401135174,0.0014959135982669303,354457.6425728471,1554955.963724025,4.386859745602622,1554955.963724025,4.386859745602622,0.85,0.09557803004433094,4.027634451161993,1.2671840229211377,1.0,0.0,4.027634451161935,1.284796252293737,1.2850904610204184,3.1348429324661304,19321.11574534297,1970.2054978349356,4632.441516551485,4632.441516551485,5.558772962047796,5.005245727789997,-2.342796026713297,7.348041754503294,3.4869940342898564,3.4869940342898564,0.9962840097971019,0.0,0.0,0.00022898059528507614,0.9925699034934229,0.00023069467901370178,199.01636526254953,0.0,0.0,0.0,0.0519700836671574,7.778124301121507e-05,0.00015119935227386107,0.0006089757202115812,0.09557803004433116,0.07170505841825675,0.0238729716260744,0.09557798816541072,0.07170505841825658,0.023872971626074345,0.37539073243203847,0.37539073243203847,0.12497995220502713,0.0,4.971247593972009,4.961239125604777,5.0013117230218995,4.9714141967806995,4.961442883890754,5.001366705976295,24795.808456188526,21076.437187760246,0.85,1.066020693413437,0.6623161949310308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521761591309366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.031337192315,1535.3053245196986,0.37539073243203847,0.12497995220502713,6.112874298809886,3.4869940342898564
5116.0,-30.113238909078905,5.005239977710947,35.00491704899315,24.100905877444916,4.9969403038407725,-26.60224701871282,-40.12111492976544,1.4859484134746774,-0.042969889272683304,-5.014346714561799,40.00980104551353,42246.50118598288,25750.6900094859,25750.6900094859,67997.19119546878,77337.61924437329,77337.61924437329,25750.6900094859,103088.30925385919,103088.30925385919,103088.30925385919,127884.10935630035,91550.99044793157,56459.87238954116,38990.13117598935,24795.800102441164,0.0,63785.931278430515,21076.43008707499,1535.3047659688325,0.0,0.8868102359779062,2.815641406889905,0.0014959135982669303,354457.7112555107,1554955.8640596883,4.386858614394198,1554955.8640596883,4.386858614394198,0.85,0.09557800247287712,4.027634451161993,1.2671838970901446,1.0,0.0,4.027634451161634,1.2847962159695838,1.285090424687947,3.1348430210953726,19321.103447779587,1970.2042438324595,4632.441516551485,4632.441516551485,5.55877282367839,5.005239977710947,-2.342786808766283,7.348026786477231,3.487001050543321,3.487001050543321,0.9962860144409488,0.0,0.0,0.00022898059528507614,0.9925641142207244,0.0002306960245735379,199.01631941585694,0.0,0.0,0.0,0.0519700836671574,7.778170798930697e-05,0.00015119888729576915,0.0006089738474497992,0.095578002472877,0.07170503149149246,0.023872970981384533,0.09557799116269752,0.07170503149149256,0.023872970981384564,0.3753906165759512,0.3753906165759512,0.12497995719024593,0.0,4.971271552856251,4.961268419849034,5.001319643318425,4.971376825289099,4.961395042806316,5.001360776035483,24795.800102441164,21076.43008707499,0.85,1.0660217673808945,0.6623169143925114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452175824351655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.028681271293,1535.3047659688325,0.3753906165759512,0.12497995719024593,6.112874298809886,3.487001050543321
5117.0,-30.113182936989716,5.0052343261591385,35.0049158532611,24.100913910102122,4.996949676991664,-26.602195706451027,-40.121062053926266,1.485962446452967,-0.04290976371356692,-5.01433730626754,40.00979926974604,42246.508450827365,25750.678186217094,25750.678186217094,67997.18663704446,77337.61385578019,77337.61385578019,25750.678186217094,103088.29204199728,103088.29204199728,103088.29204199728,127884.08507808797,91550.96619519462,56459.86079024167,38990.11711661438,24795.793036090687,0.0,63785.910152705066,21076.424080677083,1535.304182297498,0.0,0.8868102902880328,2.8156417152501447,0.0014959135982669303,354457.8412544549,1554955.7874780002,4.386856789441831,1554955.7874780002,4.386856789441831,0.85,0.09557797320605427,4.027634451161993,1.26718371741008,1.0,0.0,4.02763445116118,1.2847961503207983,1.2850903590241285,3.1348431812753645,19321.098329433655,1970.2037219064264,4632.441516551485,4632.441516551485,5.558770271402499,5.0052343261591385,-2.3427743182836194,7.348008644442758,3.4870080588157912,3.4870080588157912,0.9962880168045117,0.0,0.0,0.00022898059528507614,0.992558326579469,0.00023069736976987905,199.01627358181702,0.0,0.0,0.0,0.0519700836671574,7.778217389316221e-05,0.00015119842139191394,0.0006089719709593811,0.09557797320605732,0.07170500319896297,0.023872970007094353,0.09557797114794822,0.07170500319896068,0.02387297000709359,0.3753904998276826,0.3753904998276826,0.12497996253340099,0.0,4.971299176627383,4.961315938841381,5.001287488687467,4.971427542553954,4.9615238937040544,5.00117675954607,24795.793036090687,21076.424080677083,0.85,1.0660220489800567,0.6623172476443178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521754898190724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.026026391284,1535.304182297498,0.3753904998276826,0.12497996253340099,6.112874298809886,3.4870080588157912
5118.0,-30.113126973260623,5.005228557537724,35.00491465881532,24.10090329302477,4.996944047601053,-26.60214590205817,-40.12100942255927,1.485962976398616,-0.04282991270167713,-5.014338051664173,40.00979691574572,42246.51659744207,25750.692234569677,25750.692234569677,67997.20883201175,77337.5936849886,77337.5936849886,25750.692234569677,103088.28591955829,103088.28591955829,103088.28591955829,127884.07273554434,91550.92108987288,56459.84400232648,38990.08565282933,24795.786815986048,0.0,63785.872468815374,21076.418793588142,1535.3038793739763,0.0,0.8868102950179255,2.815640579402498,0.0014959135982669303,354457.83095494774,1554955.6859594665,4.386856630505941,1554955.6859594665,4.386856630505941,0.8500000000000001,0.09557794827846976,4.027634451161993,1.267183573995717,1.0,0.0,4.027634451162301,1.2847961478416174,1.2850903565443799,3.1348431873244516,19321.08881031668,1970.2027512266352,4632.441516551485,4632.441516551485,5.55877330400475,5.005228557537724,-2.34276928501103,7.347997842548754,3.4870150872271806,3.4870150872271806,0.9962900249220515,0.0,0.0,0.00022898059528507614,0.9925525398390621,0.0002306987147725241,199.01622775464404,0.0,0.0,0.0,0.0519700836671574,7.778263764546679e-05,0.00015119795763960934,0.0006089701031346223,0.09557794827847352,0.0717049784880777,0.023872969790395812,0.09557791424294111,0.07170497848807489,0.023872969790394872,0.3753903834908331,0.3753903834908331,0.12497996573697297,0.0,4.971341254430172,4.961364030655034,5.001311489582633,4.97150813896252,4.961554981515178,5.001406075857631,24795.786815986048,21076.418793588142,0.85,1.0660230267330006,0.6623177666511687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521751553788136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.023373068501,1535.3038793739763,0.3753903834908331,0.12497996573697297,6.112874298809886,3.4870150872271806
5119.0,-30.113071025123663,5.005222835418538,35.004913442331635,24.10090168649333,4.996947958525405,-26.602095157558153,-40.120956651493884,1.485972090959885,-0.04281495670267077,-5.014331179891975,40.009793884951776,42246.524110047205,25750.68665430239,25750.68665430239,67997.2107643496,77337.57134117602,77337.57134117602,25750.68665430239,103088.25799547842,103088.25799547842,103088.25799547842,127884.03117601597,91550.87768043987,56459.83044931093,38990.05247903215,24795.773180537555,0.0,63785.8256595697,21076.40720345692,1535.3029750978187,0.0,0.8868103409634241,2.815641185010762,0.0014959135982669303,354457.9259055635,1554955.5552535632,4.386855086625549,1554955.5552535632,4.386855086625549,0.85,0.09557791848469534,4.027634451161993,1.2671834267349915,1.0,0.0,4.027634451159594,1.2847961052020715,1.2850903138950698,3.134843291362975,19321.079649103438,1970.2018170428678,4632.441516551485,4632.441516551485,5.558772099398656,5.005222835418538,-2.342758698503311,7.347981533921849,3.487022070903319,3.487022070903319,0.996292020258091,0.0,0.0,0.00022898059528507614,0.9925467547472822,0.000230700059407658,199.01618194026014,0.0,0.0,0.0,0.0519700836671574,7.778310263126648e-05,0.00015119749265380967,0.0006089682303417962,0.0955779184846918,0.07170494990547932,0.02387296857921248,0.09557788345810832,0.07170494990548197,0.023872968579213363,0.37539026754954946,0.37539026754954946,0.12497997061421065,0.0,4.971373638151761,4.961407021895411,5.001311996575339,4.971516223189326,4.961592045538794,5.001327090838629,24795.773180537555,21076.40720345692,0.85,1.0660238393284491,0.6623183704718419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521748209886614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.020721443972,1535.3029750978187,0.37539026754954946,0.12497997061421065,6.112874298809886,3.487022070903319
5120.0,-30.11301511540991,5.005217104440603,35.004912230536455,24.100895190518372,4.996949437363301,-26.602044690905252,-40.1209039153531,1.4859790128586552,-0.04282451456123226,-5.01432689534516,40.009791588549,42246.53163580432,25750.687717352146,25750.687717352146,67997.21935315647,77337.5391187989,77337.5391187989,25750.687717352146,103088.22683615105,103088.22683615105,103088.22683615105,127883.99202180307,91550.82342319413,56459.815940199645,38990.00831443832,24795.76518565203,0.0,63785.77350009035,21076.400407804227,1535.3024533033542,0.0,0.8868103710830044,2.8156418106352548,0.0014959135982669303,354457.98510723916,1554955.4562189907,4.386854074534527,1554955.4562189907,4.386854074534527,0.85,0.0955778912709109,4.027634451161993,1.2671833146410068,1.0,0.0,4.0276344511634115,1.2847960728201941,1.2850902815057772,3.1348433703732654,19321.068198546185,1970.2006494109798,4632.441516551485,4632.441516551485,5.558772328878026,5.005217104440603,-2.3427500072914547,7.347967111732057,3.4870290589932607,3.4870290589932607,0.9962940168552173,0.0,0.0,0.00022898059528507614,0.9925409736648416,0.0002307014031265551,199.016136157361,0.0,0.0,0.0,0.0519700836671574,7.778356731189916e-05,0.000151197027973177,0.0006089663587780712,0.09557789127091734,0.07170492327041585,0.023872968000501503,0.0955778754578384,0.07170492327041102,0.023872968000499893,0.3753901516473449,0.3753901516473449,0.12497997542108474,0.0,4.971397760104196,4.961437301366971,5.0013176101892896,4.971502380783932,4.961566561326492,5.001348211472134,24795.76518565203,21076.400407804227,0.85,1.0660248456979229,0.6623190300536919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452174486691828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.018071372542,1535.3024533033542,0.3753901516473449,0.12497997542108474,6.112874298809886,3.4870290589932607
5121.0,-30.11295922560091,5.0052114863293715,35.004911040697614,24.10089784478771,4.996959695650695,-26.601993364172845,-40.12084730258209,1.4859938342226129,-0.042873182783012,-5.014316832627936,40.00978980448456,42246.52287823037,25750.674173347717,25750.674173347717,67997.19705157808,77337.5082930434,77337.5082930434,25750.674173347717,103088.18246639112,103088.18246639112,103088.18246639112,127883.94028317205,91550.77412496613,56459.788710153094,38989.98379423671,24795.757816780922,0.0,63785.74161101763,21076.394144263784,1535.3018345540615,0.0,0.8868104287535881,2.815643624390698,0.0014959135982669303,354458.1241487475,1554955.3792795052,4.3868521366630375,1554955.3792795052,4.3868521366630375,0.85,0.09557786160280612,4.027634451161993,1.2671831635339186,1.0,0.0,4.027634451160975,1.2847960034832149,1.2850902121529204,3.1348435395523175,19321.057794549917,1970.1995884986125,4632.441516551485,4632.441516551485,5.558769405148847,5.0052114863293715,-2.3427370608789646,7.347948547208336,3.4870360348739475,3.4870360348739475,0.996296009963985,0.0,0.0,0.00022898059528507614,0.992535194676855,0.000230702746374275,199.01609039078235,0.0,0.0,0.0,0.0519700836671574,7.778406615403115e-05,0.000151196529131045,0.0006089643496243148,0.0955778616028089,0.07170489472373862,0.02387296687907028,0.09557790472262388,0.07170489472373653,0.023872966879069587,0.3753900350338838,0.3753900350338838,0.12497998048180764,0.0,4.97140311510168,4.961457644868858,5.001277927406306,4.9714436498449,4.96155814133391,5.001138330017852,24795.757816780922,21076.394144263784,0.85,1.066025029014212,0.6623192238770362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521741526247314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.015422396304,1535.3018345540615,0.3753900350338838,0.12497998048180764,6.112874298809886,3.4870360348739475
5122.0,-30.112903395841773,5.005205811673625,35.004909868701425,24.100897006597393,4.996958795777759,-26.601943207388253,-40.120794566441305,1.4859986073242237,-0.042731910086899916,-5.01431470004851,40.00978794451183,42246.53026843232,25750.680958689518,25750.680958689518,67997.21122712184,77337.50852606418,77337.50852606418,25750.680958689518,103088.1894847537,103088.1894847537,103088.1894847537,127883.94285166079,91550.7513923704,56459.77313473863,38989.97584181307,24795.753366907084,0.0,63785.72920872016,21076.39036187102,1535.3015692623687,0.0,0.886810446341209,2.815642017676133,0.0014959135982669303,354458.15361565066,1554955.2990664023,4.38685154567635,1554955.2990664023,4.38685154567635,0.85,0.0955778354710374,4.027634451161993,1.2671829986898229,1.0,0.0,4.027634451160622,1.2847959811537972,1.2850901898183895,3.134843594035077,19321.052997017618,1970.1990992864658,4632.441516551485,4632.441516551485,5.558770869893039,5.005205811673625,-2.3427299204283325,7.347935732101957,3.4870430352511272,3.4870430352511272,0.9962980100717507,0.0,0.0,0.00022898059528507614,0.9925294219342352,0.00023070408818596044,199.0160446733979,0.0,0.0,0.0,0.0519700836671574,7.778453083998593e-05,0.0001511960644450902,0.0006089624780391542,0.09557783547103574,0.07170486913932314,0.0238729663317126,0.09557783556241148,0.07170486913932439,0.023872966331713017,0.3753899172688216,0.3753899172688216,0.12497998300137059,0.0,4.971438241417388,4.961506302387477,5.001272394402122,4.971582789961587,4.961704985162498,5.001254317365465,24795.753366907084,21076.39036187102,0.85,1.0660254585256967,0.6623194685161142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452173818676722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.012774884963,1535.3015692623687,0.3753899172688216,0.12497998300137059,6.112874298809886,3.4870430352511272
5123.0,-30.1128475769842,5.005200152071726,35.00490868528308,24.100895644538127,4.996961234955574,-26.601892726442447,-40.12074183030052,1.486006384413787,-0.04267646422943017,-5.014309248843828,40.009785267822956,42246.5374176388,25750.679152227865,25750.679152227865,67997.21656986666,77337.49309573458,77337.49309573458,25750.679152227865,103088.17224796244,103088.17224796244,103088.17224796244,127883.91474794966,91550.71435284227,56459.75867474629,38989.95075343998,24795.742499987213,0.0,63785.69325342719,21076.38112498913,1535.3008574442908,0.0,0.8868104837750169,2.815641925643737,0.0014959135982669303,354458.2289376469,1554955.183631644,4.3868502878097315,1554955.183631644,4.3868502878097315,0.85,0.09557780637772034,4.027634451161993,1.2671828728588301,1.0,0.0,4.02763445116429,1.2847959447711923,1.2850901534274533,3.1348436828069763,19321.045180121797,1970.1983021849253,4632.441516551485,4632.441516551485,5.558770479934169,5.005200152071726,-2.3427203689907823,7.347920521062509,3.4870500092071928,3.4870500092071928,0.9963000026306265,0.0,0.0,0.00022898059528507614,0.9925236503550343,0.00023070542974282557,199.01599896496137,0.0,0.0,0.0,0.0519700836671574,7.778499552850764e-05,0.00015119559975656848,0.000608960606443655,0.09557780637772352,0.07170484136996098,0.023872965007762537,0.09557779215971063,0.0717048413699586,0.023872965007761742,0.37538980031375785,0.37538980031375785,0.12497998553330363,0.0,4.971475079903655,4.961558221800374,5.0012639181150575,4.971632784614371,4.961776258650161,5.001240378119121,24795.742499987213,21076.38112498913,0.85,1.0660261431933749,0.6623199539399676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521734850876704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.010128033618,1535.3008574442908,0.37538980031375785,0.12497998553330363,6.112874298809886,3.4870500092071928
5124.0,-30.11279180766401,5.00519444502248,35.00490749041618,24.100889672432118,4.996959538971365,-26.60184270363142,-40.12068916400892,1.4860104349387897,-0.04260734159799995,-5.01430677075189,40.0097825675231,42246.54464448173,25750.684845909596,25750.684845909596,67997.22949039133,77337.47577713017,77337.47577713017,25750.684845909596,103088.16062303976,103088.16062303976,103088.16062303976,127883.89340314966,91550.67377093456,56459.74263828634,38989.923480720245,24795.732780109898,0.0,63785.65626083015,21076.372863093413,1535.3002797302825,0.0,0.8868105061636471,2.8156413069526463,0.0014959135982669303,354458.26317867497,1554955.0671786426,4.386849535497562,1554955.0671786426,4.386849535497562,0.85,0.09557777901721046,4.027634451161993,1.2671827607648454,1.0,0.0,4.027634451161762,1.284795925822118,1.2850901344740397,3.1348437290418567,19321.03661563513,1970.1974288503343,4632.441516551485,4632.441516551485,5.558771709022915,5.00519444502248,-2.3427130155726945,7.347907460595174,3.487056978246742,3.487056978246742,0.9963019937847835,0.0,0.0,0.00022898059528507614,0.9925178839340754,0.00023070677011628073,199.0159532971105,0.0,0.0,0.0,0.0519700836671574,7.778545960410864e-05,0.0001511951356809675,0.0006089587373167767,0.09557777901720925,0.07170481496719174,0.023872964050017514,0.09557773760634963,0.07170481496719264,0.023872964050017816,0.3753896842370195,0.3753896842370195,0.12497998789288492,0.0,4.971519009713802,4.961611755770036,5.001278986141585,4.971699429153887,4.961830600966209,5.001343970206619,24795.732780109898,21076.372863093413,0.85,1.0660269639986044,0.6623204513523948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521731515639102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.007482824869,1535.3002797302825,0.3753896842370195,0.12497998789288492,6.112874298809886,3.487056978246742
5125.0,-30.112736069895067,5.005188777155989,35.00490628771057,24.100882757362,4.996963609542429,-26.60179213251753,-40.120636427868135,1.4860196721648575,-0.04268137924140092,-5.014300244065473,40.00977994947021,42246.55141062669,25750.680143978934,25750.680143978934,67997.23155460562,77337.43140870752,77337.43140870752,25750.680143978934,103088.11155268646,103088.11155268646,103088.11155268646,127883.83339879142,91550.60848660357,56459.72848852262,38989.866664534384,24795.72184610496,0.0,63785.58851063934,21076.363569189216,1535.2995362329077,0.0,0.8868105488584334,2.815643041217873,0.0014959135982669303,354458.35336115875,1554954.9542726295,4.38684810084947,1554954.9542726295,4.38684810084947,0.85,0.09557774996499742,4.027634451161993,1.2671826113061986,1.0,0.0,4.0276344511608135,1.2847958826087391,1.2850900912507652,3.134843834480543,19321.022837899836,1970.1960239123287,4632.441516551485,4632.441516551485,5.558770694022369,5.005188777155989,-2.342702706699488,7.347891483855477,3.4870639235403393,3.4870639235403393,0.9963039781543827,0.0,0.0,0.00022898059528507614,0.9925121208115467,0.00023070810973859515,199.01590765511705,0.0,0.0,0.0,0.0519700836671574,7.778592429775995e-05,0.00015119467098731617,0.0006089568657006172,0.09557774996500402,0.07170478715100416,0.02387296281399986,0.09557775479268182,0.0717047871509992,0.023872962813998217,0.37538956899550424,0.37538956899550424,0.12497999153728898,0.0,4.971536501797345,4.961635776453932,5.0012768555612865,4.971618864824052,4.961744262073864,5.001280743354926,24795.72184610496,21076.363569189216,0.85,1.0660281286463915,0.6623212609158577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521728183362943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.00483848435,1535.2995362329077,0.37538956899550424,0.12497999153728898,6.112874298809886,3.4870639235403393
5126.0,-30.112680358036915,5.0051831652408625,35.00490510419857,24.10089127896356,4.996970032427325,-26.601741349508007,-40.12058365680275,1.4860310238984094,-0.04254837893449803,-5.014292875081964,40.00977810311547,42246.557943187036,25750.67342981513,25750.67342981513,67997.23137300217,77337.43987900054,77337.43987900054,25750.67342981513,103088.11330881566,103088.11330881566,103088.11330881566,127883.82849685343,91550.59700368732,56459.71506787382,38989.868817570554,24795.71518803776,0.0,63785.58400560831,21076.357909832095,1535.2990243023153,0.0,0.8868105930456386,2.8156421543439962,0.0014959135982669303,354458.45518210257,1554954.8746468336,4.386846616052585,1554954.8746468336,4.386846616052585,0.85,0.09557772146285426,4.027634451161993,1.2671824750350789,1.0,0.0,4.027634451162691,1.2847958295033235,1.285090038133189,3.13484396405536,19321.02041452231,1970.1957767965932,4632.441516551485,4632.441516551485,5.558769244643294,5.0051831652408625,-2.342691762889895,7.347874928130757,3.487070871142319,3.487070871142319,0.9963059631835197,0.0,0.0,0.00022898059528507614,0.9925063604041958,0.00023070944874532023,199.01586203436204,0.0,0.0,0.0,0.0519700836671574,7.77863893017239e-05,0.00015119420598335223,0.0006089549928346322,0.09557772146285227,0.07170475969642366,0.02387296176642861,0.09557769758041519,0.07170475969642516,0.023872961766429106,0.375389452667384,0.375389452667384,0.12497999517621443,0.0,4.97157530155755,4.961694710826464,5.001255158595711,4.971744496147494,4.961944451984095,5.0011823824443695,24795.71518803776,21076.357909832095,0.85,1.0660282010904463,0.6623214101084742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521724852973534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.002195370735,1535.2990243023153,0.375389452667384,0.12497999517621443,6.112874298809886,3.487070871142319
5127.0,-30.11262469019277,5.0051774991514035,35.00490392403854,24.100885271932952,4.996968601958497,-26.60169139149056,-40.120530990511156,1.4860353032562823,-0.04248498284357538,-5.014290691160119,40.00977583372355,42246.5647985133,25750.67993073506,25750.67993073506,67997.24472924836,77337.42132204614,77337.42132204614,25750.67993073506,103088.1012527812,103088.1012527812,103088.1012527812,127883.80942007255,91550.55533192969,56459.69880839695,38989.84058170304,24795.70816729135,0.0,63785.54874899439,21076.351942197645,1535.298607891584,0.0,0.886810612376949,2.8156415765370264,0.0014959135982669303,354458.485358452,1554954.7767771624,4.38684596647387,1554954.7767771624,4.38684596647387,0.85,0.09557769515659008,4.027634451161993,1.2671823590947313,1.0,0.0,4.027634451161247,1.2847958094837324,1.2850900181090135,3.1348440129022612,19321.011620031542,1970.194880008111,4632.441516551485,4632.441516551485,5.558770647989651,5.0051774991514035,-2.3426846285353777,7.347862127686781,3.4870778261765154,3.4870778261765154,0.9963079503361473,0.0,0.0,0.00022898059528507614,0.9925006045837582,0.0002307107867013417,199.01581644966964,0.0,0.0,0.0,0.0519700836671574,7.778685338501344e-05,0.0001511937419000627,0.000608953123676787,0.09557769515659194,0.07170473412053838,0.023872961036053558,0.09557765412706742,0.07170473412053699,0.023872961036053093,0.3753893376040907,0.3753893376040907,0.12497999762230926,0.0,4.971620554668334,4.9617525729916,5.001262523033404,4.971805708316538,4.961988171975463,5.001296133384983,24795.70816729135,21076.351942197645,0.85,1.0660289997163404,0.6623218836724256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521721524133846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.999553595962,1535.298607891584,0.3753893376040907,0.12497999762230926,6.112874298809886,3.4870778261765154
5128.0,-30.112569050790214,5.005171854501586,35.00490273283636,24.100878566410415,4.99697140879558,-26.601641035285468,-40.12047451743854,1.486043393290809,-0.04252885277861651,-5.014284993666344,40.0097731517766,42246.55561641513,25750.677357978104,25750.677357978104,67997.23297439324,77337.3828890843,77337.3828890843,25750.677357978104,103088.0602470624,103088.0602470624,103088.0602470624,127883.75736349986,91550.49551126646,56459.66823859726,38989.808080743554,24795.69711643745,0.0,63785.505197181,21076.342548971832,1535.2978770288214,0.0,0.8868106510831568,2.8156428177664328,0.0014959135982669303,354458.5640836043,1554954.6611156715,4.386844665851866,1554954.6611156715,4.386844665851866,0.8499999999999999,0.0955776666045398,4.027634451161993,1.2671821404015646,1.0,0.0,4.027634451162764,1.2847957716371252,1.2850899802537397,3.1348441052462843,19320.998995359576,1970.1935926498425,4632.441516551485,4632.441516551485,5.558770092611467,5.005171854501586,-2.342674937802138,7.347846792303724,3.4870847555149305,3.4870847555149305,0.996309930147123,0.0,0.0,0.00022898059528507614,0.9924948517400388,0.0002307121239809235,199.0157708882881,0.0,0.0,0.0,0.0519700836671574,7.778735101562819e-05,0.00015119324426944794,0.0006089511194025791,0.09557766660454538,0.07170470679302732,0.023872959811518064,0.09557765493378399,0.07170470679302313,0.02387295981151667,0.3753892235269013,0.3753892235269013,0.1249800008627334,0.0,4.971645508116751,4.961786200523477,5.00126140881116,4.971756140887749,4.961931537840826,5.001267785372249,24795.69711643745,21076.342548971832,0.85,1.0660295432981595,0.6623221919434168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521718197925564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.996912796507,1535.2978770288214,0.3753892235269013,0.1249800008627334,6.112874298809886,3.4870847555149305
5129.0,-30.11251338979833,5.0051661504606555,35.0049015297992,24.10087276892739,4.996968843804955,-26.601591196873045,-40.12042562300337,1.486046650879648,-0.042440876740613476,-5.014283134149332,40.00977042465343,42246.57819706041,25750.684484911653,25750.684484911653,67997.26268197206,77337.36965490576,77337.36965490576,25750.684484911653,103088.05413981742,103088.05413981742,103088.05413981742,127883.7415818162,91550.4587058335,56459.66724798803,38989.76828649497,24795.687441998765,0.0,63785.45572849373,21076.33432569895,1535.2973162820372,0.0,0.8868106704208583,2.815641879237764,0.0014959135982669303,354458.58977749484,1554954.5435059213,4.386844016058453,1554954.5435059213,4.386844016058453,0.85,0.09557763999329638,4.027634451161993,1.267182040945627,1.0,0.0,4.027634451161617,1.2847957563975512,1.285089965010676,3.1348441424301625,19320.991227867667,1970.192800586099,4632.441516551485,4632.441516551485,5.55877163109469,5.0051661504606555,-2.342668080551676,7.347834231012332,3.4870916818774873,3.4870916818774873,0.9963119091078535,0.0,0.0,0.00022898059528507614,0.9924890967000645,0.00023071346178654828,199.01572530924855,0.0,0.0,0.0,0.0519700836671574,7.778778186702285e-05,0.0001511928134180533,0.0006089493840906587,0.09557763999329844,0.07170468087282875,0.02387295912046969,0.09557759025092943,0.0717046808728272,0.023872959120469175,0.3753891088069354,0.3753891088069354,0.1249800042291586,0.0,4.971684153086187,4.9618293573832375,5.001286489722759,4.971842257408696,4.962005518609715,5.001390349160317,24795.687441998765,21076.33432569895,0.85,1.0660308357975228,0.6623230596154281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521714873418219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.994273282864,1535.2973162820372,0.3753891088069354,0.1249800042291586,6.112874298809886,3.4870916818774873
5130.0,-30.11245774419481,5.005160509115744,35.00490032144515,24.100876121688657,4.996974498650907,-26.601540550271675,-40.12037288686258,1.4860573047277739,-0.042381766986238745,-5.014275552348356,40.00976786371369,42246.58454415576,25750.67696138938,25750.67696138938,67997.26150554515,77337.36044229049,77337.36044229049,25750.67696138938,103088.03740367987,103088.03740367987,103088.03740367987,127883.71370712135,91550.42925601016,56459.65335787545,38989.750997927455,24795.676303441473,0.0,63785.42730136892,21076.32485792525,1535.2965400921466,0.0,0.8868107182784444,2.8156419877590064,0.0014959135982669303,354458.69453910005,1554954.4330629942,4.3868424079282065,1554954.4330629942,4.3868424079282065,0.85,0.09557761083685651,4.027634451161993,1.2671819156641142,1.0,0.0,4.0276344511599955,1.2847957065569768,1.2850899151586885,3.1348442640389376,19320.98501271827,1970.1921668172383,4632.441516551485,4632.441516551485,5.558770007000301,5.005160509115744,-2.342657037801879,7.347817546917623,3.4870985809159762,3.4870985809159762,0.9963138802617075,0.0,0.0,0.00022898059528507614,0.9924833432871505,0.00023071479922945798,199.01567974283094,0.0,0.0,0.0,0.0519700836671574,7.77882465735e-05,0.00015119234871157613,0.0006089475124228416,0.0955776108368564,0.07170465280520882,0.02387295803164758,0.09557755077212246,0.07170465280520891,0.023872958031647604,0.37538899417327914,0.37538899417327914,0.12498000928481326,0.0,4.971723199560017,4.9618829228610934,5.001281909328156,4.971893785362113,4.962111592871565,5.0012780041014935,24795.676303441473,21076.32485792525,0.85,1.0660312924498638,0.6623234542986136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521711547622413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.991636056375,1535.2965400921466,0.37538899417327914,0.12498000928481326,6.112874298809886,3.4870985809159762
