time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5131.0,-30.11240212552532,5.005154895277627,35.00489913321299,24.100869171693944,4.99697906628936,-26.601490036672782,-40.120320150721795,1.4860669774368223,-0.04246710293801925,-5.014269572083492,40.009766033099865,42246.59086295912,25750.673660574077,25750.673660574077,67997.2645235332,77337.31375050722,77337.31375050722,25750.673660574077,103087.9874110813,103087.9874110813,103087.9874110813,127883.65775214005,91550.3618976273,56459.639010079205,38989.692097275656,24795.670341058758,0.0,63785.362438334414,21076.319789899942,1535.2960939523514,0.0,0.886810755341198,2.815643806649355,0.0014959135982669303,354458.7771714825,1554954.35411606,4.386841162530428,1554954.35411606,4.386841162530428,0.85,0.09557758377468564,4.027634451161993,1.2671817590622232,1.0,0.0,4.027634451162559,1.2847956613063465,1.285089869897696,3.134844374448463,19320.970797270933,1970.190717245026,4632.441516551485,4632.441516551485,5.5587692944569715,5.005154895277627,-2.342647152714803,7.34780204799243,3.487105489361029,3.487105489361029,0.9963158541031512,0.0,0.0,0.00022898059528507614,0.9924775926949946,0.00023071613603214698,199.01563419848958,0.0,0.0,0.0,0.0519700836671574,7.778871128254389e-05,0.00015119188400253226,0.0006089456407446868,0.0955775837746858,0.07170462640537127,0.023872957369314524,0.09557758873546345,0.07170462640537116,0.023872957369314485,0.37538888026889805,0.37538888026889805,0.12498001390911953,0.0,4.971736782252265,4.961905280079122,5.001269122365613,4.971802469145473,4.962006073490841,5.001229345641605,24795.670341058758,21076.319789899942,0.85,1.0660324238068055,0.6623242268757465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521708222747598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.98900037697,1535.2960939523514,0.37538888026889805,0.12498001390911953,6.112874298809886,3.487105489361029
5132.0,-30.112346534978474,5.0051493248881185,35.00489796321027,24.100867320690327,4.9969846507178675,-26.60143944669772,-40.120263607799984,1.4860775624371132,-0.042488610248710756,-5.014262805724604,40.009764187606706,42246.58134103835,25750.668446741096,25750.668446741096,67997.24978777944,77337.28358145515,77337.28358145515,25750.668446741096,103087.95202819625,103087.95202819625,103087.95202819625,127883.61595176582,91550.31148501296,56459.60924459619,38989.66915601864,24795.66392356958,0.0,63785.33307958822,21076.31433503414,1535.2956053392872,0.0,0.8868107964583698,2.815644878901187,0.0014959135982669303,354458.8706657466,1554954.2745274436,4.386839780894522,1554954.2745274436,4.386839780894522,0.85,0.09557755585158897,4.027634451161993,1.2671815881738442,1.0,0.0,4.027634451164086,1.2847956117878618,1.285089820367872,3.1348444952713717,19320.960158092355,1970.1896323507372,4632.441516551485,4632.441516551485,5.558768168952641,5.0051493248881185,-2.342636680700382,7.3477860055885005,3.4871123967017232,3.4871123967017232,0.9963178276290637,0.0,0.0,0.00022898059528507614,0.9924718450464558,0.00023071747216603204,199.01558867719785,0.0,0.0,0.0,0.0519700836671574,7.778920953966116e-05,0.00015119138574541498,0.0006089436339471556,0.09557755585159292,0.07170459942009251,0.023872956431500406,0.09557759914684524,0.07170459942008955,0.023872956431499427,0.37538876509034635,0.37538876509034635,0.12498001768742838,0.0,4.9717416948410005,4.961920354421466,5.001243498043607,4.971774195475916,4.9619935101611645,5.001153866609059,24795.66392356958,21076.31433503414,0.85,1.0660326834530407,0.6623243824458066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521704899483634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.986366012845,1535.2956053392872,0.37538876509034635,0.12498001768742838,6.112874298809886,3.4871123967017232
5133.0,-30.11229099340092,5.005143723033368,35.00489679755686,24.100866307877027,4.9969847454229015,-26.60138944979122,-40.12021094150839,1.4860832018132066,-0.04237432404227093,-5.0142595630977,40.00976197428329,42246.587661466714,25750.672222570112,25750.672222570112,67997.25988403683,77337.2791693125,77337.2791693125,25750.672222570112,103087.95139188261,103087.95139188261,103087.95139188261,127883.60816527766,91550.2846266584,56459.593118812605,38989.65723093977,24795.656773395058,0.0,63785.314004334825,21076.308257385797,1535.2951586388092,0.0,0.886810820974554,2.8156437562205405,0.0014959135982669303,354458.91547079914,1554954.1790758062,4.386838957091786,1554954.1790758062,4.386838957091786,0.85,0.09557752872832563,4.027634451161993,1.2671814508037644,1.0,0.0,4.0276344511622915,1.2847955854058746,1.2850897939798436,3.134844559642256,19320.954489851683,1970.189054351046,4632.441516551485,4632.441516551485,5.558768984036652,5.005143723033368,-2.342628797448388,7.347772520481756,3.4871193077930176,3.4871193077930176,0.9963198022265765,0.0,0.0,0.00022898059528507614,0.9924661024968202,0.00023071880713004984,199.01554319602621,0.0,0.0,0.0,0.0519700836671574,7.778967363850587e-05,0.00015119092164657025,0.0006089417647266599,0.0955775287283272,0.07170457317567595,0.02387295555265125,0.09557753587083237,0.07170457317567477,0.023872955552650857,0.37538864846553516,0.37538864846553516,0.12498002000161483,0.0,4.971769173021642,4.961958599114041,5.001238622815038,4.971885239055439,4.962117740037058,5.00122528756259,24795.656773395058,21076.308257385797,0.85,1.0660331605393643,0.662324679605648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452170157790155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.983732939281,1535.2951586388092,0.37538864846553516,0.12498002000161483,6.112874298809886,3.4871193077930176
5134.0,-30.11223550004558,5.005138037422762,35.00489560237495,24.100855586025887,4.996979817458351,-26.601339998545846,-40.12016215184701,1.4860843159586181,-0.042314926887399906,-5.0142588737957885,40.00975878289397,42246.609798485915,25750.68227327265,25750.68227327265,67997.29207175857,77337.25574162263,77337.25574162263,25750.68227327265,103087.93801489528,103087.93801489528,103087.93801489528,127883.58282194441,91550.23673899972,56459.590795863114,38989.60660348512,24795.644807049128,0.0,63785.25141053424,21076.29808599176,1535.294492370438,0.0,0.8868108360378372,2.8156430564918975,0.0014959135982669303,354458.924995241,1554954.0414441759,4.386838450929266,1554954.0414441759,4.386838450929266,0.85,0.09557750152362454,4.027634451161993,1.2671813442045825,1.0,0.0,4.0276344511618625,1.2847955801937077,1.285089788766483,3.134844572359713,19320.94438354478,1970.1880237945454,4632.441516551485,4632.441516551485,5.5587711536706355,5.005138037422762,-2.3426228280561148,7.347760865478877,3.4871262001083148,3.4871262001083148,0.9963217714595185,0.0,0.0,0.00022898059528507614,0.992460364968778,0.00023072014094213192,199.01549775436294,0.0,0.0,0.0,0.0519700836671574,7.779010357851378e-05,0.00015119049170656234,0.0006089400330854721,0.09557750152362521,0.07170454687241962,0.023872954651205584,0.09557747226434236,0.07170454687241912,0.023872954651205418,0.3753885320994338,0.3753885320994338,0.12498002238619882,0.0,4.971803867706569,4.961994248113967,5.001270440943358,4.971943946908368,4.962138154075262,5.001399024166119,24795.644807049128,21076.29808599176,0.85,1.0660347112863884,0.6623256766141524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521698259246936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.981100737721,1535.294492370438,0.3753885320994338,0.12498002238619882,6.112874298809886,3.4871262001083148
5135.0,-30.112179980081116,5.005132514341511,35.004894414168795,24.100857821200066,4.996992564621202,-26.601288755750357,-40.12010550415141,1.4861013402904235,-0.042426805906302434,-5.014246574325624,40.0097565957161,42246.59959434659,25750.66276975009,25750.66276975009,67997.26236409668,77337.2132664845,77337.2132664845,25750.66276975009,103087.8760362346,103087.8760362346,103087.8760362346,127883.51004755832,91550.17694881468,56459.56327667666,38989.57074682003,24795.63401132373,0.0,63785.20475814376,21076.28890962517,1535.29362410018,0.0,0.8868109065509835,2.81564596158851,0.0014959135982669303,354459.09494342236,1554953.947120102,4.386836081518232,1554953.947120102,4.386836081518232,0.85,0.09557746997265659,4.027634451161993,1.2671811573812741,1.0,0.0,4.027634451161272,1.2847955005509144,1.285089709105452,3.1348447666846293,19320.93176530499,1970.1867370921764,4632.441516551485,4632.441516551485,5.558766943466906,5.005132514341511,-2.3426083360359478,7.347740850377459,3.4871330578208375,3.4871330578208375,0.9963237308059536,0.0,0.0,0.00022898059528507614,0.9924546247253737,0.00023072147540089132,199.01545229093108,0.0,0.0,0.0,0.0519700836671574,7.779060276716229e-05,0.00015118999251791386,0.0006089380225360739,0.09557746997266094,0.07170451698546407,0.023872952987196872,0.09557752442507476,0.0717045169854608,0.02387295298719579,0.37538841580832477,0.37538841580832477,0.12498002704991434,0.0,4.971802374584399,4.962005196264613,5.001231562780845,4.971819768419323,4.962072362033837,5.001099436886818,24795.63401132373,21076.28890962517,0.85,1.0660350252370263,0.6623260010614416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452169494347515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.97846942149,1535.29362410018,0.37538841580832477,0.12498002704991434,6.112874298809886,3.4871330578208375
5136.0,-30.112124522539172,5.0051269698992344,35.00489326186468,24.100861767679476,4.996994756006207,-26.601238624830756,-40.12005283785982,1.486108858297797,-0.042272640399630745,-5.014242823277572,40.00975526502875,42246.60549313869,25750.665333073277,25750.665333073277,67997.27082621197,77337.22031505856,77337.22031505856,25750.665333073277,103087.88564813184,103087.88564813184,103087.88564813184,127883.5177097717,91550.16243389204,56459.54761197241,38989.57202435514,24795.63206163986,0.0,63785.204085995,21076.28725239388,1535.293465667721,0.0,0.8868109304587499,2.8156443744344606,0.0014959135982669303,354459.1467736185,1554953.8897329764,4.386835278159926,1554953.8897329764,4.386835278159926,0.85,0.09557744374275674,4.027634451161993,1.2671810364956038,1.0,0.0,4.027634451162269,1.2847954653803677,1.2850896739268516,3.134844852499226,19320.928702046793,1970.1864247267715,4632.441516551485,4632.441516551485,5.558767496808631,5.0051269698992344,-2.342600078693709,7.347727048592944,3.4871399550870317,3.4871399550870317,0.9963257014534376,0.0,0.0,0.00022898059528507614,0.9924488909716349,0.00023072280836638126,199.0154068786357,0.0,0.0,0.0,0.0519700836671574,7.779106687369192e-05,0.00015118952841138423,0.0006089361532846261,0.0955774437427578,0.07170449137328787,0.023872952369469933,0.095577463262608,0.07170449137328708,0.02387295236946967,0.37538829810245744,0.37538829810245744,0.12498002926923886,0.0,4.971834512323198,4.962054074165337,5.0012134016952245,4.9719701828779534,4.962256714139471,5.001147889752588,24795.63206163986,21076.28725239388,0.85,1.0660351691363765,0.6623261005198314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521691626114968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.97584048811,1535.293465667721,0.37538829810245744,0.12498002926923886,6.112874298809886,3.4871399550870317
5137.0,-30.11206910641094,5.005121382413643,35.00489209702736,24.10085048703479,4.996993339257269,-26.601188891965894,-40.12000017156822,1.486113124812173,-0.04229632779106396,-5.014240151036625,40.009752595361256,42246.61146597107,25750.670498271014,25750.670498271014,67997.28196424208,77337.18042104908,77337.18042104908,25750.670498271014,103087.8509193201,103087.8509193201,103087.8509193201,127883.4733404462,91550.09953261477,56459.530577536534,38989.52106119804,24795.622421126103,0.0,63785.14348232414,21076.27905795719,1535.2928854911224,0.0,0.8868109537244538,2.815644997465915,0.0014959135982669303,354459.18369737547,1554953.7746010995,4.386834496376495,1554953.7746010995,4.386834496376495,0.85,0.09557741607234412,4.027634451161993,1.2671808787947523,1.0,0.0,4.027634451162948,1.284795445420872,1.2850896539627854,3.1348449011995245,19320.9154272359,1970.1850710727824,4632.441516551485,4632.441516551485,5.558768611814124,5.005121382413643,-2.342592639843917,7.34771402225756,3.4871468367041807,3.4871468367041807,0.9963276676297659,0.0,0.0,0.00022898059528507614,0.9924431615353414,0.00023072414034354955,199.0153615002733,0.0,0.0,0.0,0.0519700836671574,7.779153098278155e-05,0.0001511890643022946,0.0006089342840228675,0.09557741607234461,0.07170446484037882,0.023872951231965797,0.09557745080094163,0.07170446484037844,0.023872951231965672,0.37538818157315373,0.37538818157315373,0.1249800307639678,0.0,4.971855360615962,4.962080028720379,5.0012189008141945,4.971943823245567,4.962188925140481,5.001245978394422,24795.622421126103,21076.27905795719,0.85,1.0660363566178257,0.6623268234503269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452168831248609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.973212154864,1535.2928854911224,0.37538818157315373,0.1249800307639678,6.112874298809886,3.4871468367041807
5138.0,-30.112013690365494,5.005115820626296,35.00489092109161,24.100849020201736,4.996996415640955,-26.60113870982832,-40.11994750527663,1.4861214351037813,-0.04225690260830106,-5.014234276700364,40.009749942421465,42246.61716563251,25750.66741448167,25750.66741448167,67997.28458011418,77337.16203023298,77337.16203023298,25750.66741448167,103087.82944471465,103087.82944471465,103087.82944471465,127883.44094906234,91550.0599536337,56459.51508903309,38989.49429400067,24795.611504347686,0.0,63785.10579834836,21076.269778695532,1535.2921606743332,0.0,0.8868109932255189,2.815645165253555,0.0014959135982669303,354459.26486617647,1554953.660190627,4.386833169046064,1554953.660190627,4.386833169046064,0.85,0.09557738674865111,4.027634451161993,1.267180744721554,1.0,0.0,4.027634451162193,1.2847954065438856,1.2850896150768965,3.1348449960576805,19320.907074408868,1970.1842193214675,4632.441516551485,4632.441516551485,5.558767946119946,5.005115820626296,-2.3425828684110535,7.347698689037349,3.4871536960958593,3.4871536960958593,0.9963296274559598,0.0,0.0,0.00022898059528507614,0.9924374321432966,0.00023072547232581,199.01531612199938,0.0,0.0,0.0,0.0519700836671574,7.779199509443147e-05,0.00015118860019064465,0.000608932414750797,0.0955773867486515,0.07170443692636133,0.023872949822290174,0.09557741563137409,0.07170443692636104,0.023872949822290074,0.3753880646270032,0.3753880646270032,0.12498003310229863,0.0,4.971877532273595,4.962110746585779,5.001215389160791,4.9719773740920346,4.9622447813320605,5.001212512235327,24795.611504347686,21076.269778695532,0.85,1.066037027438385,0.6623273041075121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521685001333222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.97058484055,1535.2921606743332,0.3753880646270032,0.12498003310229863,6.112874298809886,3.4871536960958593
5139.0,-30.11195830339104,5.005110270949077,35.004889749522945,24.100847623217874,4.996999299887141,-26.601088573086955,-40.11989483898503,1.4861295695830805,-0.04221122077228756,-5.014229027071015,40.009747717751594,42246.62277515317,25750.665961266266,25750.665961266266,67997.28873641943,77337.14454283749,77337.14454283749,25750.665961266266,103087.81050410375,103087.81050410375,103087.81050410375,127883.41398157799,91550.0212119845,56459.499444300294,38989.468630760224,24795.603477474244,0.0,63785.07210823447,21076.262955853108,1535.2916162664899,0.0,0.8868110279966795,2.815645177945861,0.0014959135982669303,354459.3374030845,1554953.5642496918,4.38683200065182,1554953.5642496918,4.38683200065182,0.85,0.09557735846672478,4.027634451161993,1.267180613395758,1.0,0.0,4.02763445116146,1.2847953684893818,1.2850895770136785,3.13484508890902,19320.89889829403,1970.1833855897814,4632.441516551485,4632.441516551485,5.558767632415954,5.005110270949077,-2.3425735534830325,7.347683824432109,3.4871605539273656,3.4871605539273656,0.9963315868363901,0.0,0.0,0.00022898059528507614,0.9924317057925092,0.000230726803616399,199.01527076755136,0.0,0.0,0.0,0.0519700836671574,7.77924592086412e-05,0.00015118813607643494,0.0006089305454684168,0.09557735846672827,0.07170440977370672,0.02387294869302154,0.09557738591839879,0.07170440977370411,0.023872948693020674,0.37538794765365247,0.37538794765365247,0.12498003557252353,0.0,4.9719035935085,4.962147043590676,5.001210691471954,4.972017806298709,4.962302207761695,5.001201882564885,24795.603477474244,21076.262955853108,0.85,1.0660376556608326,0.6623277418808351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521681690186812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.96795937178,1535.2916162664899,0.37538794765365247,0.12498003557252353,6.112874298809886,3.4871605539273656
5140.0,-30.111902956510168,5.005104744000813,35.00488858388768,24.100846016686432,4.997002969112878,-26.60103839393188,-40.119842102844245,1.4861384065345884,-0.04218484713931048,-5.014223267339011,40.0097455474371,42246.62819658952,25750.663233791616,25750.663233791616,67997.29143038113,77337.12337580476,77337.12337580476,25750.663233791616,103087.78660959637,103087.78660959637,103087.78660959637,127883.3821508162,91549.97912470848,56459.48394549311,38989.439088017076,24795.59554121982,0.0,63785.03462923689,21076.256210036845,1535.29106481409,0.0,0.8868110651670086,2.8156455037895696,0.0014959135982669303,354459.41698836454,1554953.470652889,4.386830751639846,1554953.470652889,4.386830751639846,0.8499999999999999,0.09557733006066689,4.027634451161993,1.267180470530875,1.0,0.0,4.027634451162835,1.2847953271485937,1.2850895356634235,3.1348451897787566,19320.890016111432,1970.1824798592213,4632.441516551485,4632.441516551485,5.558767043639032,5.005104744000813,-2.3425638641227935,7.347668608123607,3.4871674061424485,3.4871674061424485,0.9963335446121281,0.0,0.0,0.00022898059528507614,0.9924259836225191,0.0002307281339503618,199.0152254459552,0.0,0.0,0.0,0.0519700836671574,7.779292394095153e-05,0.0001511876713441246,0.0006089286736965531,0.09557733006067132,0.07170438253953815,0.023872947521133166,0.09557736665540104,0.07170438253953483,0.023872947521132063,0.37538783101748785,0.37538783101748785,0.12498003807396978,0.0,4.971928371369643,4.962183435641464,5.00120056955393,4.972038420199681,4.9623399493708575,5.001171033655567,24795.59554121982,21076.256210036845,0.85,1.0660383242813742,0.6623282160487391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521678380778922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.965335167823,1535.29106481409,0.37538783101748785,0.12498003807396978,6.112874298809886,3.4871674061424485
5141.0,-30.111847629075186,5.0050992094682,35.00488742037768,24.10084482925015,4.997004505360569,-26.600988445585205,-40.119793243333675,1.4861453218706149,-0.042106456457077,-5.014218934161198,40.00974327806938,42246.64935993201,25750.664143913593,25750.664143913593,67997.3135038456,77337.1122163957,77337.1122163957,25750.664143913593,103087.7763603093,103087.7763603093,103087.7763603093,127883.36393824108,91549.94618940764,56459.48333294393,38989.403173848565,24795.587577931776,0.0,63784.99075178034,21076.24944124201,1535.2905455762557,0.0,0.8868110954360402,2.8156449798854877,0.0014959135982669303,354459.4768621957,1554953.3727843289,4.386829734528026,1554953.3727843289,4.386829734528026,0.85,0.09557730228099416,4.027634451161993,1.2671803589863702,1.0,0.0,4.0276344511610915,1.2847952947974575,1.2850895033048793,3.1348452687141357,19320.88306537992,1970.1817710818598,4632.441516551485,4632.441516551485,5.558767240106052,5.0050992094682,-2.3425552253948134,7.3476544348630135,3.4871742559646375,3.4871742559646375,0.9963355017041822,0.0,0.0,0.00022898059528507614,0.9924202634985589,0.00023072946382398068,199.01518014030324,0.0,0.0,0.0,0.0519700836671574,7.779335451311196e-05,0.00015118724077196416,0.000608926939509286,0.09557730228099426,0.07170435583362128,0.023872946447372978,0.095577319809304,0.07170435583362121,0.023872946447372954,0.3753877146810363,0.3753877146810363,0.12498004026819139,0.0,4.9719635473983885,4.96223100995212,5.00119849044637,4.9721124777041155,4.962429541822587,5.001198413281486,24795.587577931776,21076.24944124201,0.85,1.0660394036656293,0.6623290034537292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521675073768157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.96271200689,1535.2905455762557,0.3753877146810363,0.12498004026819139,6.112874298809886,3.4871742559646375
5142.0,-30.1117923322348,5.005093717750563,35.004886261905945,24.100843048095726,4.9970094753456324,-26.600938181377263,-40.119736770261056,1.4861553244881267,-0.04211295350285127,-5.0142122221927865,40.00974109779963,42246.638846610615,25750.659006116326,25750.659006116326,67997.29785272694,77337.08495081635,77337.08495081635,25750.659006116326,103087.74395693268,103087.74395693268,103087.74395693268,127883.32307732115,91549.8985504763,56459.45244627076,38989.38456022837,24795.579120388473,0.0,63784.96368061684,21076.2422523302,1535.289941360688,0.0,0.8868111374884624,2.8156458486283,0.0014959135982669303,354459.56960506254,1554953.2787582048,4.38682832146619,1554953.2787582048,4.38682832146619,0.85,0.09557727355894989,4.027634451161993,1.2671801974391563,1.0,0.0,4.027634451161475,1.2847952480034874,1.2850894565001938,3.1348453828894147,19320.873011564923,1970.1807458780445,4632.441516551485,4632.441516551485,5.558766131015469,5.005093717750563,-2.3425448424370527,7.347638560187616,3.4871810942873003,3.4871810942873003,0.9963374555106572,0.0,0.0,0.00022898059528507614,0.9924145465732102,0.00023073079296927082,199.01513485972472,0.0,0.0,0.0,0.0519700836671574,7.779385218217805e-05,0.0001511867431028981,0.0006089249350802103,0.09557727355895156,0.0717043284319499,0.02387294512700165,0.09557731621652642,0.07170432843194866,0.023872945127001232,0.37538759928700705,0.37538759928700705,0.12498004269781586,0.0,4.971988142183022,4.962269177899941,5.001182300697565,4.972099268689931,4.962434604815087,5.001130304097273,24795.579120388473,21076.2422523302,0.85,1.0660396107333703,0.6623291197302765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521671767920803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.960090301289,1535.289941360688,0.37538759928700705,0.12498004269781586,6.112874298809886,3.4871810942873003
5143.0,-30.111737075606182,5.00508820280189,35.00488510725251,24.10083672674375,4.997010102275902,-26.600888387698806,-40.11968413889406,1.4861614143685038,-0.04209945057203868,-5.014208611728494,40.00973889207229,42246.64413669771,25750.6617938409,25750.6617938409,67997.30593053861,77337.05677156523,77337.05677156523,25750.6617938409,103087.71856540613,103087.71856540613,103087.71856540613,127883.29039872221,91549.84825584022,56459.435620972574,38989.34737207516,24795.57183331608,0.0,63784.91920539124,21076.236058318667,1535.2894755990562,0.0,0.8868111638490614,2.81564609267168,0.0014959135982669303,354459.61949279124,1554953.183634202,4.3868274356871435,1554953.183634202,4.3868274356871435,0.85,0.09557724641581389,4.027634451161993,1.2671800523763523,1.0,0.0,4.027634451161852,1.2847952195139787,1.2850894280041611,3.1348454524025975,19320.862397284705,1970.1796635226817,4632.441516551485,4632.441516551485,5.558766732798473,5.00508820280189,-2.3425367364413936,7.347624939243284,3.4871879363015936,3.4871879363015936,0.9963394103718839,0.0,0.0,0.00022898059528507614,0.9924088338406827,0.0002307321211550559,199.0150896120947,0.0,0.0,0.0,0.0519700836671574,7.77943159988555e-05,0.00015118627928622065,0.0006089230669961811,0.0955772464158172,0.07170430232095708,0.023872944094860123,0.09557729834630992,0.0717043023209546,0.023872944094859298,0.3753874841079791,0.3753874841079791,0.12498004445833097,0.0,4.972010975422052,4.962299678805891,5.00118209023492,4.972109161156482,4.96242854359906,5.001188113453054,24795.57183331608,21076.236058318667,0.85,1.0660404806907922,0.6623296644879489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521668463902995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.957469827019,1535.2894755990562,0.3753874841079791,0.12498004445833097,6.112874298809886,3.4871879363015936
5144.0,-30.111681846786315,5.005082670071456,35.00488394008924,24.10084098754453,4.997010298422315,-26.600838662108863,-40.11963527938349,1.4861671137448684,-0.041903635597918765,-5.014204788775,40.00973621838878,42246.665036031554,25750.663927652015,25750.663927652015,67997.32896368357,77337.07319658733,77337.07319658733,25750.663927652015,103087.73712423934,103087.73712423934,103087.73712423934,127883.29865273324,91549.84240241439,56459.434241858595,38989.34240061755,24795.56152849389,0.0,63784.90392911144,21076.227299219805,1535.2888362545505,0.0,0.8868111929854063,2.8156439668500504,0.0014959135982669303,354459.67231660476,1554953.0683291692,4.386826456636452,1554953.0683291692,4.386826456636452,0.85,0.09557721844454077,4.027634451161993,1.2671799606131393,1.0,0.0,4.027634451161193,1.2847951928513162,1.285089401335393,3.1348455174583565,19320.86116196606,1970.1795375552365,4632.441516551485,4632.441516551485,5.558767193421906,5.005082670071456,-2.3425284957468206,7.347611165818277,3.4871947621549944,3.4871947621549944,0.9963413606157127,0.0,0.0,0.00022898059528507614,0.9924031240186243,0.00023073344867944904,199.01504438725684,0.0,0.0,0.0,0.0519700836671574,7.779474657813873e-05,0.0001511858487069374,0.0006089213327802259,0.09557721844454055,0.07170427551523705,0.023872942929303503,0.0955771895238884,0.07170427551523721,0.02387294292930356,0.37538736866126365,0.37538736866126365,0.12498004664217546,0.0,4.9720675596428805,4.962371951787361,5.001191534602924,4.972301153177057,4.962668308886407,5.001236581183605,24795.56152849389,21076.227299219805,0.85,1.0660410971105905,0.6623301507670716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521665162289366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.954850390406,1535.2888362545505,0.37538736866126365,0.12498004664217546,6.112874298809886,3.4871947621549944
5145.0,-30.111626642082967,5.005077128197312,35.00488276171735,24.100834631267958,4.997011066925952,-26.600788900982426,-40.11957887616006,1.486173325825426,-0.04189858903299637,-5.014200593413942,40.009733557587296,42246.65445514001,25750.66502489728,25750.66502489728,67997.31948003729,77337.04435691242,77337.04435691242,25750.66502489728,103087.70938180969,103087.70938180969,103087.70938180969,127883.26054164032,91549.79152578184,56459.401624009435,38989.322113080445,24795.551159830637,0.0,63784.87327291108,21076.21848585604,1535.2881797222788,0.0,0.8868112239703355,2.8156443902352137,0.0014959135982669303,354459.7302861809,1554952.953579694,4.3868254154689685,1554952.953579694,4.3868254154689685,0.85,0.09557719091241065,4.027634451161993,1.2671797721413895,1.0,0.0,4.027634451161523,1.284795163790136,1.285089372267558,3.134845588366399,19320.85042486015,1970.178442675139,4632.441516551485,4632.441516551485,5.558767430283022,5.005077128197312,-2.34251999914933,7.347597127346642,3.48720157345265,3.48720157345265,0.9963433067007571,0.0,0.0,0.00022898059528507614,0.9923974167252525,0.00023073477563119246,199.01499918218764,0.0,0.0,0.0,0.0519700836671574,7.779524363987966e-05,0.0001511853516451965,0.0006089193307972339,0.09557719091241358,0.07170424901819061,0.023872941894222965,0.09557716636368511,0.07170424901818842,0.023872941894222233,0.3753872555549047,0.3753872555549047,0.12498004975026954,0.0,4.972112855712396,4.962427919727986,5.001204761981853,4.972302004380936,4.962659764278385,5.001265648721073,24795.551159830637,21076.21848585604,0.85,1.0660414607880895,0.662330303211276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521661862338826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.952232238576,1535.2881797222788,0.3753872555549047,0.12498004975026954,6.112874298809886,3.48720157345265
5146.0,-30.111571446934594,5.00507163852846,35.00488158896995,24.100832745339744,4.997016606154059,-26.600738671365935,-40.11952617494387,1.4861838305854165,-0.04192347029419352,-5.014193499350794,40.00973136467,42246.659231560516,25750.65876026223,25750.65876026223,67997.31799182275,77337.01442816631,77337.01442816631,25750.65876026223,103087.67318842854,103087.67318842854,103087.67318842854,127883.21554945961,91549.74149532366,56459.38629871786,38989.283551784225,24795.542361031068,0.0,63784.82591281529,21076.21100687641,1535.2875462550742,0.0,0.8868112680130459,2.8156455450508733,0.0014959135982669303,354459.82830871147,1554952.859008152,4.386823935528991,1554952.859008152,4.386823935528991,0.85,0.09557716289092413,4.027634451161993,1.2671796023519715,1.0,0.0,4.0276344511628155,1.2847951146470675,1.285089323113236,3.134845708273402,19320.83986633256,1970.177366004962,4632.441516551485,4632.441516551485,5.55876607794322,5.00507163852846,-2.3425093750355397,7.347581013564,3.487208372770736,3.487208372770736,0.9963452493630675,0.0,0.0,0.00022898059528507614,0.9923917104551159,0.00023073610236029124,199.01495398496314,0.0,0.0,0.0,0.0519700836671574,7.779570807978878e-05,0.00015118488720528735,0.0006089174602030554,0.09557716289092545,0.07170422205869861,0.02387294083222684,0.0955771708750984,0.07170422205869763,0.023872940832226512,0.37538714337984047,0.37538714337984047,0.12498005383356219,0.0,4.972141595674657,4.962469145932516,5.0011959826089765,4.972270029056574,4.962647532031781,5.001174354033367,24795.542361031068,21076.21100687641,0.85,1.0660422289897808,0.6623308698734341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452165856383076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.949615444575,1535.2875462550742,0.37538714337984047,0.12498005383356219,6.112874298809886,3.487208372770736
5147.0,-30.11151623774211,5.0050660280322425,35.00488040192874,24.10081709912049,4.997009903157032,-26.60068965340305,-40.11947364835066,1.48618331881799,-0.04191058851637308,-5.014194595424792,40.00972860283616,42246.66480057601,25750.673259546147,25750.673259546147,67997.33806012216,77336.97805710897,77336.97805710897,25750.673259546147,103087.65131665512,103087.65131665512,103087.65131665512,127883.18495122324,91549.6800606241,56459.36680409125,38989.23695170316,24795.53363456813,0.0,63784.77058627129,21076.203589382912,1535.2871048477882,0.0,0.8868112724349461,2.815645247918007,0.0014959135982669303,354459.813163659,1554952.7399015748,4.3868237869426165,1554952.7399015748,4.3868237869426165,0.85,0.09557713834779309,4.027634451161993,1.2671794754220174,1.0,0.0,4.02763445116357,1.284795117041203,1.2850893255079199,3.1348457024318126,19320.826901031156,1970.1760439121572,4632.441516551485,4632.441516551485,5.558769207887517,5.0050660280322425,-2.3425047827656695,7.347570810797912,3.487215178600961,3.487215178600961,0.9963471938859889,0.0,0.0,0.00022898059528507614,0.9923860027684542,0.0002307374294340006,199.01490877625903,0.0,0.0,0.0,0.0519700836671574,7.779617098334859e-05,0.00015118442430172755,0.0006089155957967303,0.0955771383477931,0.07170419778166601,0.023872940566127106,0.095577133786302,0.071704197781666,0.0238729405661271,0.375387031092792,0.375387031092792,0.12498005737075567,0.0,4.972170496459569,4.962493190698751,5.001239461749037,4.97228400690841,4.962587286862288,5.0014112942735665,24795.53363456813,21076.203589382912,0.85,1.0660434682939435,0.6623315316849154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521655265895101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.947000299311,1535.2871048477882,0.375387031092792,0.12498005737075567,6.112874298809886,3.487215178600961
5148.0,-30.11146107558751,5.005060562849287,35.004879211810255,24.100824852380924,4.9970210294661745,-26.60063889471987,-40.119424649141706,1.4861988485985302,-0.04190096793251996,-5.014183188042146,40.009726139122606,42246.684802624375,25750.655821954668,25750.655821954668,67997.34062457904,77336.96450198311,77336.96450198311,25750.655821954668,103087.62032393778,103087.62032393778,103087.62032393778,127883.14164830296,91549.64867914733,56459.36897978848,38989.19966595428,24795.52132436518,0.0,63784.72099031946,21076.193125710404,1535.2861722619423,0.0,0.8868113394091919,2.8156464529926004,0.0014959135982669303,354459.9707857111,1554952.633651711,4.386821536448634,1554952.633651711,4.386821536448634,0.85,0.09557710770935163,4.027634451161993,1.2671793594816703,1.0,0.0,4.027634451162244,1.2847950443902334,1.2850892528403137,3.1348458796971133,19320.820278221767,1970.1753685735464,4632.441516551485,4632.441516551485,5.558765443654033,5.005060562849287,-2.3424910286056018,7.347551591454888,3.4872219388321493,3.4872219388321493,0.996349125380614,0.0,0.0,0.00022898059528507614,0.992380299980065,0.00023073875538407595,199.01486360609297,0.0,0.0,0.0,0.0519700836671574,7.779660280326035e-05,0.0001511839924818158,0.000608913856583977,0.09557710770935314,0.07170416848822223,0.02387293922113091,0.09557712385396862,0.0717041684882211,0.023872939221130533,0.3753869177012996,0.3753869177012996,0.1249800636355667,0.0,4.972188507006365,4.962525275806627,5.00121518096131,4.972282220109605,4.962675294323901,5.001139748252456,24795.52132436518,21076.193125710404,0.85,1.0660443374032933,0.6623323602691013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521651967121803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.944387275236,1535.2861722619423,0.3753869177012996,0.1249800636355667,6.112874298809886,3.4872219388321493
5149.0,-30.111405964427014,5.005055081607344,35.00487805384696,24.100818286556773,4.9970233046028305,-26.60058906716302,-40.11936824591828,1.4862064073388563,-0.04192885084904674,-5.01417927984916,40.00972469547575,42246.67380262033,25750.657749033166,25750.657749033166,67997.3315516535,77336.92860103224,77336.92860103224,25750.657749033166,103087.58635006541,103087.58635006541,103087.58635006541,127883.10486149366,91549.59138885043,56459.336590438645,38989.17199823532,24795.518511428247,0.0,63784.69050966356,21076.190734714008,1535.285955320856,0.0,0.8868113645256175,2.8156472753889275,0.0014959135982669303,354460.02478736604,1554952.5713931436,4.386820692477045,1554952.5713931436,4.386820692477045,0.8499999999999999,0.09557708237561666,4.027634451161993,1.2671791907912122,1.0,0.0,4.027634451162552,1.284795009029156,1.285089217471139,3.1348459659766577,19320.80818756335,1970.174135669505,4632.441516551485,4632.441516551485,5.558765859650324,5.005055081607344,-2.342482743317478,7.347537824924822,3.4872287335486782,3.4872287335486782,0.9963510667281937,0.0,0.0,0.00022898059528507614,0.9923746024988648,0.00023074008011539986,199.0148184777045,0.0,0.0,0.0,0.0519700836671574,7.779709987596618e-05,0.00015118349540910994,0.0006089118545568222,0.09557708237562085,0.07170414342860786,0.023872938947012992,0.09557714097179362,0.0717041434286047,0.023872938947011944,0.37538680393006274,0.37538680393006274,0.1249800680006889,0.0,4.9721994077640375,4.962543208338957,5.001204947913379,4.972250429000098,4.962622365423215,5.001171446904607,24795.518511428247,21076.190734714008,0.85,1.0660447045886616,0.6623325043212342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521648671160536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.941775149142,1535.285955320856,0.37538680393006274,0.1249800680006889,6.112874298809886,3.4872287335486782
5150.0,-30.111350869741987,5.005049633149981,35.00487690193428,24.1008271224797,4.99702764185163,-26.600539048174966,-40.119319351483114,1.4862158202845932,-0.04174755809350472,-5.014173079213098,40.0097225557848,42246.693980668104,25750.653814883543,25750.653814883543,67997.34779555164,77336.94689956469,77336.94689956469,25750.653814883543,103087.60071444823,103087.60071444823,103087.60071444823,127883.11107748323,91549.58913969519,56459.3362207986,38989.1699098851,24795.51036303501,0.0,63784.680272920115,21076.183808579757,1535.2853848384561,0.0,0.8868114038287965,2.815645617834944,0.0014959135982669303,354460.1104649827,1554952.4791170512,4.386819371796889,1554952.4791170512,4.386819371796889,0.85,0.0955770543302415,4.027634451161993,1.2671790858404717,1.0,0.0,4.027634451162648,1.284794964993792,1.285089173425691,3.1348460734211034,19320.80771289715,1970.174087267023,4632.441516551485,4632.441516551485,5.558765010389819,5.005049633149981,-2.3424727822929468,7.347522415442928,3.4872355143121077,3.4872355143121077,0.9963530040891736,0.0,0.0,0.00022898059528507614,0.9923689067562026,0.0002307414044576976,199.01477336282755,0.0,0.0,0.0,0.0519700836671574,7.779753077728238e-05,0.00015118306450779374,0.000608910119043836,0.09557705433024097,0.071704116378193,0.023872937952047958,0.09557705342748378,0.0717041163781934,0.023872937952048097,0.37538668901783073,0.37538668901783073,0.12498007168210239,0.0,4.9722422753483215,4.962606942783566,5.001185120134494,4.97242552111959,4.962873664140318,5.001117599144777,24795.51036303501,21076.183808579757,0.85,1.0660451303448804,0.6623329269646587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452164537824768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.939163840203,1535.2853848384561,0.37538668901783073,0.12498007168210239,6.112874298809886,3.4872355143121077
5151.0,-30.111295809672683,5.00504416360723,35.00487575226292,24.100820801127725,4.9970283145113,-26.60048942682404,-40.11926675504071,1.486221931662646,-0.04173806193995233,-5.014169413788458,40.00972031724221,42246.69857951577,25750.65634513011,25750.65634513011,67997.35492464589,77336.91851983163,77336.91851983163,25750.65634513011,103087.57486496173,103087.57486496173,103087.57486496173,127883.07760309502,91549.53874267302,56459.31880235738,38989.13326701737,24795.502738133287,0.0,63784.63600515066,21076.177327413294,1535.284897804375,0.0,0.8868114305878642,2.815645920922227,0.0014959135982669303,354460.16111218906,1554952.3825779012,4.386818472628715,1554952.3825779012,4.386818472628715,0.85,0.09557702766452869,4.027634451161993,1.2671789402281868,1.0,0.0,4.027634451162229,1.2847949364037259,1.2850891448290782,3.1348461431796726,19320.79707700917,1970.1730027082817,4632.441516551485,4632.441516551485,5.558765556591333,5.00504416360723,-2.342464685328548,7.347508848935778,3.487242295830149,3.487242295830149,0.9963549416657569,0.0,0.0,0.00022898059528507614,0.9923632146273635,0.00023074272797491723,199.01472827631656,0.0,0.0,0.0,0.0519700836671574,7.77979943064474e-05,0.00015118260097862874,0.0006089082521178019,0.09557702766453341,0.07170409061520647,0.02387293704932694,0.09557703628013263,0.07170409061520293,0.02387293704932576,0.37538657598340697,0.37538657598340697,0.12498007422764654,0.0,4.972278699176513,4.962657037055408,5.001180467631912,4.972431351848513,4.9628643798621965,5.001168827189986,24795.502738133287,21076.177327413294,0.85,1.0660459819689971,0.662333458736118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521642086320734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.936554038246,1535.284897804375,0.37538657598340697,0.12498007422764654,6.112874298809886,3.487242295830149
5152.0,-30.111240793537586,5.005038600938691,35.00487457401219,24.100810184050374,4.997022799792895,-26.600440463758687,-40.119214228447504,1.4862224700139273,-0.04166802043533835,-5.014169228157813,40.009717185462776,42246.703400222206,25750.667520224702,25750.667520224702,67997.3709204469,77336.89787881343,77336.89787881343,25750.667520224702,103087.56539903813,103087.56539903813,103087.56539903813,127883.05655252037,91549.49359731867,56459.29911872707,38989.10497621289,24795.491153482246,0.0,63784.596129695135,21076.16748045991,1535.284264336209,0.0,0.8868114428720102,2.815645022596165,0.0014959135982669303,354460.163677151,1554952.2475171173,4.386818059852269,1554952.2475171173,4.386818059852269,0.85,0.09557700163520408,4.027634451161993,1.2671787968138237,1.0,0.0,4.027634451161314,1.2847949338852274,1.2850891423100028,3.134846149324704,19320.78754944363,1970.1720311669767,4632.441516551485,4632.441516551485,5.558767968946579,5.005038600938691,-2.3424591807319426,7.347497781670633,3.4872490619066685,3.4872490619066685,0.9963568748304767,0.0,0.0,0.00022898059528507614,0.9923575270756434,0.00023074405044304347,199.01468322580192,0.0,0.0,0.0,0.0519700836671574,7.779845722258392e-05,0.00015118213806249221,0.0006089063876608225,0.09557700163520355,0.07170406536404911,0.023872936271154443,0.09557696767473954,0.0717040653640495,0.023872936271154575,0.37538646366621564,0.37538646366621564,0.12498007677191011,0.0,4.972323132151303,4.962704386878613,5.00121612894219,4.972501207722473,4.962894139032869,5.00135912720549,24795.491153482246,21076.16748045991,0.85,1.0660468991946865,0.6623339483771398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452163879646358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.933945379309,1535.284264336209,0.37538646366621564,0.12498007677191011,6.112874298809886,3.4872490619066685
5153.0,-30.1111857648774,5.0050331449464265,35.00487338863344,24.100813117716484,4.9970312229556315,-26.600390095549443,-40.119161492306716,1.4862355536276877,-0.04167970454363967,-5.014159662611639,40.00971462134392,42246.707418356695,25750.654719071674,25750.654719071674,67997.36213742837,77336.87572354378,77336.87572354378,25750.654719071674,103087.53044261545,103087.53044261545,103087.53044261545,127883.00944359628,91549.4525753803,56459.28427019335,38989.075894652175,24795.47900098083,0.0,63784.554895633,21076.157150833707,1535.2833821474267,0.0,0.886811500836379,2.8156462925322194,0.0014959135982669303,354460.2958496388,1554952.1369372106,4.386816112112081,1554952.1369372106,4.386816112112081,0.8500000000000001,0.0955769718959538,4.027634451161993,1.267178631969728,1.0,0.0,4.027634451163836,1.2847948726778606,1.2850890810886202,3.134846298668138,19320.778892092017,1970.1711483627964,4632.441516551485,4632.441516551485,5.558765205575906,5.0050331449464265,-2.342446806714104,7.347479951660531,3.4872557907743382,3.4872557907743382,0.9963587973640966,0.0,0.0,0.00022898059528507614,0.9923518382642563,0.00023074537321923135,199.01463816505142,0.0,0.0,0.0,0.0519700836671574,7.779892198802242e-05,0.0001511816732970537,0.0006089045157555307,0.09557697189595472,0.07170403700076594,0.02387293489518878,0.09557696211038864,0.07170403700076525,0.023872934895188547,0.3753863517897099,0.3753863517897099,0.12498008175775223,0.0,4.972350863172494,4.962745986542473,5.00120218781052,4.972479958067993,4.962930563230145,5.00116461156108,24795.47900098083,21076.157150833707,0.85,1.066047450651471,0.6623344395439077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521635509232997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.93133767556,1535.2833821474267,0.3753863517897099,0.12498008175775223,6.112874298809886,3.4872557907743382
5154.0,-30.11113078901035,5.005027590673851,35.00487220630906,24.100802360940747,4.997026724507662,-26.600341067129055,-40.119112737569935,1.4862370026263483,-0.041633214558032705,-5.0141597306679895,40.00971233955195,42246.72771683595,25750.666512709045,25750.666512709045,67997.394229545,77336.85031784564,77336.85031784564,25750.666512709045,103087.5168305547,103087.5168305547,103087.5168305547,127882.98956514773,91549.40309293417,56459.28049192458,38989.02511223287,24795.472734593022,0.0,63784.49784682589,21076.151824404067,1535.283059345704,0.0,0.8868115087518683,2.8156456739448057,0.0014959135982669303,354460.2949092661,1554952.0385329064,4.386815846132891,1554952.0385329064,4.386815846132891,0.85,0.09557694771222225,4.027634451161993,1.2671785616362472,1.0,0.0,4.0276344511636415,1.2847948658991992,1.2850890743084065,3.1348463152077914,19320.768449217987,1970.1700834860005,4632.441516551485,4632.441516551485,5.558767751455293,5.005027590673851,-2.3424415004378045,7.347469091111655,3.4872625425515698,3.4872625425515698,0.9963607264433056,0.0,0.0,0.00022898059528507614,0.9923461549456998,0.00023074669473335718,199.01459314755144,0.0,0.0,0.0,0.0519700836671574,7.779935166749347e-05,0.00015118124361758267,0.0006089027851636901,0.0955769477122237,0.07170401295495756,0.023872934757266148,0.09557692186999694,0.07170401295495647,0.02387293475726578,0.3753862399484762,0.3753862399484762,0.12498008571141656,0.0,4.972386021518787,4.962782630175241,5.001232874743323,4.9725265161099514,4.962929075432612,5.0013554931110775,24795.472734593022,21076.151824404067,0.85,1.0660489072569965,0.6623353501706414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452163222125553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.928732056602,1535.283059345704,0.3753862399484762,0.12498008571141656,6.112874298809886,3.4872625425515698
5155.0,-30.111075843190143,5.005022199472745,35.00487103386372,24.100804596114926,4.997039601763402,-26.600290328055348,-40.1190524227917,1.486254086628567,-0.04175293236056632,-5.014147490955101,40.00971026265181,42246.699813338084,25750.64694413272,25750.64694413272,67997.3467574708,77336.80727343078,77336.80727343078,25750.64694413272,103087.4542175635,103087.4542175635,103087.4542175635,127882.91663423814,91549.34301856009,56459.235558467284,38989.008288992,24795.462416674633,0.0,63784.47070566664,21076.143054173437,1535.282218679898,0.0,0.8868115785612722,2.815648675022779,0.0014959135982669303,354460.46403226303,1554951.9489647506,4.386813500371705,1554951.9489647506,4.386813500371705,0.85,0.09557691739405497,4.027634451161993,1.267178332502954,1.0,0.0,4.0276344511620135,1.2847947859773465,1.2850889943682522,3.1348465102138174,19320.755771002376,1970.1687906677996,4632.441516551485,4632.441516551485,5.5587635272084785,5.005022199472745,-2.3424271641559358,7.347449363628681,3.4872692555875866,3.4872692555875866,0.9963626444535961,0.0,0.0,0.00022898059528507614,0.9923404747684147,0.00023074801553218312,199.01454815467596,0.0,0.0,0.0,0.0519700836671574,7.779988322958712e-05,0.000151180712055489,0.0006089006442258888,0.09557691739406025,0.0717039840269624,0.023872933367097855,0.0955769789306413,0.07170398402695843,0.02387293336709653,0.3753861278625273,0.3753861278625273,0.12498009153748048,0.0,4.97238307829798,4.962792411557018,5.0011916959921905,4.972394558594544,4.962854796922841,5.001050254074528,24795.462416674633,21076.143054173437,0.85,1.0660486166177419,0.6623351945379531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521628936433948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.926127214309,1535.282218679898,0.3753861278625273,0.12498009153748048,6.112874298809886,3.4872692555875866
