time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5156.0,-30.111020985627412,5.005016695566185,35.004869878142074,24.10079911295327,4.99703486069168,-26.60024143039388,-40.11900370297951,1.4862553054581373,-0.04160919391210882,-5.014148180455041,40.00970840487469,42246.71971225464,25750.66046878731,25750.66046878731,67997.38018104195,77336.80430505505,77336.80430505505,25750.66046878731,103087.46477384237,103087.46477384237,103087.46477384237,127882.9237677218,91549.31592301671,56459.23133021641,38988.98288088922,24795.45899387944,0.0,63784.44187476866,21076.140144797526,1535.282075903853,0.0,0.8868115817788965,2.815646706545693,0.0014959135982669303,354460.45450505306,1554951.8688464698,4.386813392251922,1554951.8688464698,4.386813392251922,0.85,0.09557689364769946,4.027634451161993,1.2671782660158355,1.0,0.0,4.027634451162075,1.2847947802754558,1.2850889886650558,3.1348465241261967,19320.750052704912,1970.1682075637361,4632.441516551485,4632.441516551485,5.558766446760629,5.005016695566185,-2.342422299008575,7.347438994574759,3.4872760085597094,3.4872760085597094,0.9963645738742027,0.0,0.0,0.00022898059528507614,0.9923348037499745,0.00023074933421640762,199.01450323409117,0.0,0.0,0.0,0.0519700836671574,7.780031260616802e-05,0.0001511802826789081,0.000608898914853979,0.09557689364770001,0.0717039603505497,0.023872933297150317,0.09557690356929045,0.07170396035054928,0.02387293329715018,0.3753860139755921,0.3753860139755921,0.12498009452207055,0.0,4.972414523918587,4.962829064467655,5.001207489136107,4.972538986542929,4.96297436587048,5.0012693506825485,24795.45899387944,21076.140144797526,0.85,1.0660496224854452,0.6623358058882108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452162565340916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.923523602607,1535.282075903853,0.3753860139755921,0.12498009452207055,6.112874298809886,3.4872760085597094
5157.0,-30.11096610943911,5.005011283779093,35.00486871388723,24.100807459931843,4.997042326235299,-26.60019129517736,-40.11895103668792,1.4862675119735214,-0.0415081640080075,-5.014139278731988,40.00970584488221,42246.72325454505,25750.64941445098,25750.64941445098,67997.37266899603,77336.80794375172,77336.80794375172,25750.64941445098,103087.4573582027,103087.4573582027,103087.4573582027,127882.90447192015,91549.30036907704,56459.21567987016,38988.98298800764,24795.447113717455,0.0,63784.4301017251,21076.130046659837,1535.2812273411378,0.0,0.8868116363499905,2.81564641850879,0.0014959135982669303,354460.5775052043,1554951.7584445372,4.386811558534198,1554951.7584445372,4.386811558534198,0.85,0.09557686377201037,4.027634451161993,1.2671781160077082,1.0,0.0,4.027634451162936,1.2847947231713184,1.285088931547842,3.134846663457954,19320.746770170495,1970.1678728383797,4632.441516551485,4632.441516551485,5.558764060473333,5.005011283779093,-2.3424104192346116,7.347421703013705,3.4872827185470183,3.4872827185470183,0.9963664910134338,0.0,0.0,0.00022898059528507614,0.9923291308410622,0.00023075065335530407,199.01445829827497,0.0,0.0,0.0,0.0519700836671574,7.780077676625542e-05,0.0001511798185188207,0.0006088970453868201,0.09557686377201195,0.07170393191951492,0.023872931852497035,0.09557684684722915,0.07170393191951373,0.02387293185249664,0.3753859002845949,0.3753859002845949,0.124980098662324,0.0,4.972454460224185,4.96289024660291,5.0011835919094665,4.972631114723981,4.963151891794496,5.001104929069527,24795.447113717455,21076.130046659837,0.85,1.0660497014796875,0.6623359836745246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521622375659253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.920920054341,1535.2812273411378,0.3753859002845949,0.124980098662324,6.112874298809886,3.4872827185470183
5158.0,-30.110911286858542,5.00500579124642,35.00486755181344,24.100791254919045,4.997038987032509,-26.600142288782386,-40.11889851009471,1.4862699889563904,-0.04157571813607319,-5.014138501091144,40.009703579901235,42246.7272652603,25750.659103920785,25750.659103920785,67997.38636918108,77336.75582006211,77336.75582006211,25750.659103920785,103087.4149239829,103087.4149239829,103087.4149239829,127882.85553440958,91549.2247000165,56459.19614521482,38988.9206164463,24795.440610426678,0.0,63784.36122687298,21076.124518862674,1535.2808687020458,0.0,0.886811648508461,2.8156473965933464,0.0014959135982669303,354460.58825030975,1554951.6607652397,4.386811149980878,1554951.6607652397,4.386811149980878,0.8499999999999999,0.09557683886957719,4.027634451161993,1.2671779407234864,1.0,0.0,4.027634451163463,1.2847947115835752,1.2850889199574453,3.1348466917315747,19320.730800821177,1970.1662444179385,4632.441516551485,4632.441516551485,5.558766152128408,5.00500579124642,-2.3424044998599736,7.347410291106394,3.487289447150523,3.487289447150523,0.996368413471578,0.0,0.0,0.00022898059528507614,0.9923234635088578,0.00023075197121249182,199.01441340637618,0.0,0.0,0.0,0.0519700836671574,7.780123969769914e-05,0.000151179355587377,0.000608895180868189,0.09557683886958016,0.07170390751023399,0.02387293135934616,0.0955768590320074,0.07170390751023177,0.02387293135934542,0.37538578826288965,0.37538578826288965,0.12498010132975443,0.0,4.972475831000452,4.962913253466866,5.001200038586035,4.9725627829550945,4.963006758744143,5.0012673039390165,24795.440610426678,21076.124518862674,0.85,1.0660510673975852,0.6623367617493885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521619096797949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.91831870779,1535.2808687020458,0.37538578826288965,0.12498010132975443,6.112874298809886,3.487289447150523
5159.0,-30.110856440154976,5.0050003619207475,35.00486638071602,24.10079991621899,4.997044499367306,-26.600092375437583,-40.11884961565954,1.4862804346499154,-0.041427487738531,-5.014130988950582,40.0097009929203,42246.746503400616,25750.651519080737,25750.651519080737,67997.39802248136,77336.76862376147,77336.76862376147,25750.651519080737,103087.42014284221,103087.42014284221,103087.42014284221,127882.84929268213,91549.21753224872,56459.19541188797,38988.91346706749,24795.429149839933,0.0,63784.34261690742,21076.114777363942,1535.2800771310526,0.0,0.8868116961054966,2.815646326392254,0.0014959135982669303,354460.6920498415,1554951.5491994193,4.386809550608151,1554951.5491994193,4.386809550608151,0.85,0.09557680981291745,4.027634451161993,1.26717786049936,1.0,0.0,4.027634451162487,1.2847946627168638,1.2850888710795438,3.1348468109643615,19320.729288121183,1970.1660901654677,4632.441516551485,4632.441516551485,5.558764514797422,5.0050003619207475,-2.3423936587939895,7.347394020714737,3.4872961423761315,3.4872961423761315,0.9963703263931805,0.0,0.0,0.00022898059528507614,0.9923177937178503,0.000230753289656502,199.01436849474433,0.0,0.0,0.0,0.0519700836671574,7.780167062021422e-05,0.0001511789246648619,0.0006088934452698213,0.09557680981291425,0.07170387975990995,0.023872930053004303,0.0955767785557718,0.07170387975991235,0.023872930053005097,0.3753856753014396,0.3753856753014396,0.1249801052505251,0.0,4.97251851137338,4.9629739029271605,5.001188729158116,4.972703501212038,4.96323077672298,5.001157775295098,24795.429149839933,21076.114777363942,0.85,1.066051561131198,0.6623372566075832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521615821141194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.915718116508,1535.2800771310526,0.3753856753014396,0.1249801052505251,6.112874298809886,3.4872961423761315
5160.0,-30.110801646481764,5.0049948918658105,35.00486521341035,24.10078856572511,4.997043813365559,-26.60004312972075,-40.118797089066334,1.486285296604515,-0.0414742290366803,-5.014128355567182,40.00969876116906,42246.750251727186,25750.656406592403,25750.656406592403,67997.40665831958,77336.72534612419,77336.72534612419,25750.656406592403,103087.3817527166,103087.3817527166,103087.3817527166,127882.80377663898,91549.15179509993,56459.17670070291,38988.86121599668,24795.42202392238,0.0,63784.28323991906,21076.10872033402,1535.2796408465263,0.0,0.8868117175877406,2.8156472476982515,0.0014959135982669303,354460.72843680717,1554951.4529531917,4.3868088287540905,1554951.4529531917,4.3868088287540905,0.85,0.09557678416977791,4.027634451161993,1.2671776934573429,1.0,0.0,4.027634451161821,1.2847946399718237,1.2850888483292953,3.134846866461337,19320.715414822313,1970.164675482689,4632.441516551485,4632.441516551485,5.55876556985913,5.0049948918658105,-2.34238639634383,7.3473812882096405,3.487302847514964,3.487302847514964,0.9963722421471326,0.0,0.0,0.00022898059528507614,0.9923121294437626,0.00023075460683266109,199.01432362655706,0.0,0.0,0.0,0.0519700836671574,7.780213355657472e-05,0.00015117846172850143,0.0006088915807313872,0.09557678416978234,0.07170385474036145,0.023872929429420892,0.09557678498434832,0.07170385474035813,0.023872929429419786,0.37538556388718247,0.37538556388718247,0.12498010850106206,0.0,4.972544635229951,4.963005431830936,5.001198606671039,4.972654126530529,4.963136551873731,5.001243123932113,24795.42202392238,21076.10872033402,0.85,1.0660526889132425,0.6623379319450795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521612544044562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.913119835908,1535.2796408465263,0.37538556388718247,0.12498010850106206,6.112874298809886,3.487302847514964
5161.0,-30.110746845528347,5.004989499477172,35.00486405143252,24.100791743863397,4.997050932974622,-26.599993096830005,-40.118740615993715,1.4862971842762587,-0.04145174978606292,-5.014120148525028,40.0096965817427,42246.73787097704,25750.64708663668,25750.64708663668,67997.38495761371,77336.7093223425,77336.7093223425,25750.64708663668,103087.35640897919,103087.35640897919,103087.35640897919,127882.76917269998,91549.11646901075,56459.14501764529,38988.857168183844,24795.41276372079,0.0,63784.26993190464,21076.10084916267,1535.278956476093,0.0,0.886811767245531,2.8156479103393375,0.0014959135982669303,354460.8418382269,1554951.3589635268,4.386807160135319,1554951.3589635268,4.386807160135319,0.85,0.09557675559211312,4.027634451161993,1.2671775016887117,1.0,0.0,4.027634451163261,1.2847945843593023,1.285088792704039,3.134847002153642,19320.707959534066,1970.1639152548594,4632.441516551485,4632.441516551485,5.558763557970649,5.004989499477172,-2.3423750474485283,7.3473645469257,3.48730953131826,3.48730953131826,0.996374151805217,0.0,0.0,0.00022898059528507614,0.992306464451978,0.00023075592419075438,199.01427875242854,0.0,0.0,0.0,0.0519700836671574,7.780263127756371e-05,0.00015117796400751244,0.0006088895760931849,0.09557675559211329,0.07170382738967754,0.023872928202435743,0.09557677022494088,0.07170382738967743,0.023872928202435702,0.37538545198446555,0.37538545198446555,0.12498011249321352,0.0,4.972566270104835,4.963041584084692,5.001176621026275,4.972668398738961,4.963201789526636,5.0011042836154616,24795.41276372079,21076.10084916267,0.85,1.0660525711152131,0.6623378760324321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521609270117979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.910522321155,1535.278956476093,0.37538545198446555,0.12498011249321352,6.112874298809886,3.48730953131826
5162.0,-30.11069209850516,5.00498396062325,35.004862875486396,24.100776307191722,4.997042508481862,-26.599944666986087,-40.118691966030724,1.4862950769627632,-0.041396653974345554,-5.014122531295765,40.009693850929395,42246.75760636736,25750.664662470685,25750.664662470685,67997.42226883804,77336.68106018292,77336.68106018292,25750.664662470685,103087.34572265361,103087.34572265361,103087.34572265361,127882.75046572753,91549.06263333329,56459.139179517726,38988.80383757285,24795.404743073912,0.0,63784.208580646766,21076.094031612825,1535.2785859122278,0.0,0.886811765006955,2.81564690854803,0.0014959135982669303,354460.80891411105,1554951.2411948263,4.386807235356743,1554951.2411948263,4.386807235356743,0.85,0.09557673169448458,4.027634451161993,1.267177400584333,1.0,0.0,4.027634451162582,1.2847945942176677,1.2850888025646618,3.1348469780996275,19320.69659794542,1970.1627566952448,4632.441516551485,4632.441516551485,5.558767352046394,5.00498396062325,-2.3423714890181953,7.347355449641444,3.4873162294341298,3.4873162294341298,0.9963760655526085,0.0,0.0,0.00022898059528507614,0.992300805069998,0.00023075724025934213,199.01423392248137,0.0,0.0,0.0,0.0519700836671574,7.780306005255126e-05,0.00015117753523252487,0.0006088878491442731,0.09557673169448516,0.07170380373685203,0.02387292795763312,0.09557671290905521,0.0717038037368516,0.023872927957632975,0.3753853399924833,0.3753853399924833,0.12498011515221001,0.0,4.972599099119918,4.96307070949058,5.001220566750192,4.972725877321409,4.9631826830171235,5.001391819044613,24795.404743073912,21076.094031612825,0.85,1.06605418146506,0.6623388225151665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452160599575788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.907926778707,1535.2785859122278,0.3753853399924833,0.12498011515221001,6.112874298809886,3.4873162294341298
5163.0,-30.110637328920234,5.004978592819839,35.00486169517885,24.100783850904577,4.997055190676106,-26.59989410600978,-40.118639229889936,1.4863119677656338,-0.04142613726810396,-5.0141099976570045,40.009691372002145,42246.760458442426,25750.644136409286,25750.644136409286,67997.40459485172,77336.66023413555,77336.66023413555,25750.644136409286,103087.30437054484,103087.30437054484,103087.30437054484,127882.69619816664,91549.0247697883,56459.12499409508,38988.777528548024,24795.3918276218,0.0,63784.16935616982,21076.083053478527,1535.2775917121799,0.0,0.8868118377676972,2.8156487587036523,0.0014959135982669303,354460.9820986452,1554951.1342889343,4.38680479042457,1554951.1342889343,4.38680479042457,0.8499999999999999,0.09557670045810002,4.027634451161993,1.2671772626647728,1.0,0.0,4.027634451162248,1.2847945151996676,1.2850887235285673,3.1348471709003722,19320.68860714744,1970.1619418606192,4632.441516551485,4632.441516551485,5.558762921108344,5.004978592819839,-2.34235700012464,7.347335592944479,3.487322874378992,3.487322874378992,0.9963779641082835,0.0,0.0,0.00022898059528507614,0.9922951433905755,0.0002307585568772128,199.01418907407958,0.0,0.0,0.0,0.0519700836671574,7.780352484341175e-05,0.0001511770704416644,0.0006088859771365909,0.09557670045810276,0.07170377413748187,0.02387292632062089,0.09557672166151357,0.0717037741374798,0.023872926320620207,0.37538522752689485,0.37538522752689485,0.12498012072986181,0.0,4.972611288973155,4.963098274206743,5.001186559796963,4.972683860388884,4.963232351599061,5.0010743639155635,24795.3918276218,21076.083053478527,0.85,1.0660545599513143,0.6623392745390657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452160272462159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.905331982553,1535.2775917121799,0.37538522752689485,0.12498012072986181,6.112874298809886,3.487322874378992
5164.0,-30.11058260299939,5.004973195155541,35.004860550010825,24.100777424778812,4.997056647496002,-26.599844707012082,-40.118586633447535,1.4863187515087004,-0.04143388208876786,-5.014106811207968,40.00969003490269,42246.76383933086,25750.64771971573,25750.64771971573,67997.4115590466,77336.62819959088,77336.62819959088,25750.64771971573,103087.27591930662,103087.27591930662,103087.27591930662,127882.66585682135,91548.97117052939,56459.10681026938,38988.73817806667,24795.38993751473,0.0,63784.1281155814,21076.08144688752,1535.2774445978775,0.0,0.8868118588252156,2.8156492323458173,0.0014959135982669303,354461.02612766443,1554951.076625362,4.386804082842448,1554951.076625362,4.386804082842448,0.85,0.09557667563262418,4.027634451161993,1.2671771066123623,1.0,0.0,4.027634451162311,1.2847944834641858,1.2850886917858182,3.1348472483336787,19320.67729545304,1970.1607883888014,4632.441516551485,4632.441516551485,5.558763694632719,5.004973195155541,-2.342349330925614,7.347322526081156,3.4873295616926683,3.4873295616926683,0.9963798747693338,0.0,0.0,0.00022898059528507614,0.9922894862596374,0.00023075987245234426,199.0141442614526,0.0,0.0,0.0,0.0519700836671574,7.780398840559439e-05,0.00015117660687948174,0.0006088841100775739,0.0955766756326288,0.07170374966494922,0.023872925967679582,0.09557673085029253,0.07170374966494575,0.023872925967678427,0.3753851146071565,0.3753851146071565,0.12498012394260592,0.0,4.97262240761188,4.963116921729295,5.0011750519256,4.972672929119199,4.963197567252848,5.001135079265225,24795.38993751473,21076.08144688752,0.85,1.066055358408763,0.6623397557896645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521599452138707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.902739463287,1535.2774445978775,0.3753851146071565,0.12498012394260592,6.112874298809886,3.4873295616926683
5165.0,-30.11052789979108,5.004967765869236,35.004859392953335,24.100781825277977,4.997055870786751,-26.59979555176557,-40.118537878710754,1.4863235227612432,-0.04121675681437864,-5.014103765437536,40.00968739825778,42246.78295680136,25750.651514356654,25750.651514356654,67997.43447115802,77336.64922602403,77336.64922602403,25750.651514356654,103087.30074038068,103087.30074038068,103087.30074038068,127882.68082136537,91548.96973742894,56459.103468206275,38988.74029913629,24795.38008098469,0.0,63784.12038012098,21076.073068836988,1535.2768487923395,0.0,0.8868118838721427,2.8156467359130883,0.0014959135982669303,354461.06821284967,1554950.9629177689,4.386803241206843,1554950.9629177689,4.386803241206843,0.85,0.09557664855253846,4.027634451161993,1.2671770296851177,1.0,0.0,4.027634451163514,1.2847944611434712,1.2850886694599923,3.1348473027953325,19320.676993008667,1970.1607575480584,4632.441516551485,4632.441516551485,5.5587645137776365,5.004967765869236,-2.3423417915250093,7.3473095573942455,3.4873362310519718,3.4873362310519718,0.9963817803005633,0.0,0.0,0.00022898059528507614,0.9922838315112966,0.0002307611874883898,199.01409946744403,0.0,0.0,0.0,0.0519700836671574,7.780441811093452e-05,0.00015117617717414161,0.0006088823793815421,0.0955766485525373,0.0717037235374516,0.023872925015085703,0.09557661171767902,0.07170372353745247,0.023872925015085995,0.37538500080149834,0.37538500080149834,0.12498012660569688,0.0,4.972674171862991,4.963184147266247,5.001180360384296,4.972887008623161,4.963458837694759,5.001207385550117,24795.38008098469,21076.073068836988,0.85,1.0660558469087262,0.6623401358368193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521596182266232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.900147894938,1535.2768487923395,0.37538500080149834,0.12498012660569688,6.112874298809886,3.4873362310519718
5166.0,-30.110473280101154,5.004962342618102,35.00485822444938,24.100770090613537,4.9970575208151775,-26.599746228990156,-40.118481510411925,1.4863304697041761,-0.041322546034450625,-5.014098983130629,40.0096847507402,42246.77027335096,25750.65079013612,25750.65079013612,67997.42106348707,77336.59500204456,77336.59500204456,25750.65079013612,103087.24579218068,103087.24579218068,103087.24579218068,127882.61529125075,91548.894070218,56459.06934152429,38988.694142993,24795.369499070068,0.0,63784.06364206307,21076.064074209557,1535.276163473033,0.0,0.8868119177958612,2.815648683625713,0.0014959135982669303,354461.1342927797,1554950.8487412888,4.386802101290242,1554950.8487412888,4.386802101290242,0.85,0.09557662103940368,4.027634451161993,1.267176829124801,1.0,0.0,4.027634451163896,1.284794428644516,1.2850886369535952,3.13484738209149,19320.661024049696,1970.1591291674217,4632.441516551485,4632.441516551485,5.558764357440955,5.004962342618102,-2.3423329958475594,7.347295338465662,3.487342881875862,3.487342881875862,0.9963836805359606,0.0,0.0,0.00022898059528507614,0.9922781854310496,0.00023076250052358658,199.0140547418451,0.0,0.0,0.0,0.0519700836671574,7.780491492199185e-05,0.0001511756803630843,0.0006088803784082119,0.0955766210394087,0.07170369711038355,0.02387292392902516,0.0955766388249054,0.07170369711037977,0.0238729239290239,0.3753848892466022,0.3753848892466022,0.12498012984158409,0.0,4.972692808863371,4.963207795725452,5.00118393349203,4.972776437096172,4.963311477731452,5.001207319161779,24795.369499070068,21076.064074209557,0.85,1.0660565849969688,0.6623405261606895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521592913752295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.897557695776,1535.276163473033,0.3753848892466022,0.12498012984158409,6.112874298809886,3.487342881875862
5167.0,-30.11041866918272,5.0049568872013985,35.00485704600971,24.10076925242322,4.997056690647704,-26.599697162151994,-40.118432755675144,1.486335183617005,-0.041193357723898316,-5.014096027393037,40.00968212433374,42246.78907085634,25750.65465000435,25750.65465000435,67997.4437208607,77336.59499516463,77336.59499516463,25750.65465000435,103087.24964516898,103087.24964516898,103087.24964516898,127882.60942786062,91548.87161951751,56459.065695209465,38988.67324923116,24795.359782691638,0.0,63784.033031922794,21076.05581528789,1535.2755755899068,0.0,0.8868119423475206,2.815647331732006,0.0014959135982669303,354461.17513393884,1554950.735475251,4.386801276296869,1554950.735475251,4.386801276296869,0.85,0.09557659448001479,4.027634451161993,1.26717670659069,1.0,0.0,4.027634451163068,1.2847944065920482,1.2850886148960776,3.134847435898637,19320.656286009125,1970.1586460217432,4632.441516551485,4632.441516551485,5.55876519066642,5.0049568872013985,-2.3423255555695794,7.347282442770978,3.487349525471552,3.487349525471552,0.9963855787061577,0.0,0.0,0.00022898059528507614,0.992272540292172,0.00023076381335480008,199.01401002344878,0.0,0.0,0.0,0.0519700836671574,7.780534463206295e-05,0.00015117525065301319,0.0006088786476931255,0.09557659448001184,0.07170367130965448,0.023872923170357354,0.0955765589833178,0.0717036713096567,0.02387292317035809,0.3753847768934567,0.3753847768934567,0.12498013343396931,0.0,4.972733659321648,4.963256397364944,5.001201489662776,4.972902669669111,4.963456421018293,5.001277334498241,24795.359782691638,21076.05581528789,0.85,1.066057451820727,0.6623411387253071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521589650230051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.894967646906,1535.2755755899068,0.3753847768934567,0.12498013343396931,6.112874298809886,3.487349525471552
5168.0,-30.1103640703396,5.004951514296187,35.00485587411892,24.100767087098234,4.997064084097947,-26.59964728377687,-40.118380124308146,1.4863472975351948,-0.04126596568818286,-5.014087662934165,40.0096799582052,42246.79164612643,25750.644748625422,25750.644748625422,67997.43639475186,77336.55641048688,77336.55641048688,25750.644748625422,103087.2011591123,103087.2011591123,103087.2011591123,127882.551734746,91548.81392520778,56459.049160847215,38988.627515956185,24795.3505756337,0.0,63783.97809158989,21076.047989288643,1535.2748883144627,0.0,0.8868119927581943,2.8156492617106266,0.0014959135982669303,354461.29071058956,1554950.6420590994,4.386799582380027,1554950.6420590994,4.386799582380027,0.85,0.09557656606159029,4.027634451161993,1.2671765571320432,1.0,0.0,4.027634451161602,1.2847943499211287,1.285088558212181,3.1348475741734405,19320.64411008704,1970.1574044232273,4632.441516551485,4632.441516551485,5.558763053266758,5.004951514296187,-2.342314145907487,7.347265660203674,3.48735615032521,3.48735615032521,0.9963874715214887,0.0,0.0,0.00022898059528507614,0.9922668964361481,0.0002307651259026063,199.01396531496053,0.0,0.0,0.0,0.0519700836671574,7.780580851208842e-05,0.0001511747867729877,0.0006088767793539536,0.09557656606159298,0.07170364399398149,0.023872922067611487,0.09557658714361543,0.07170364399397948,0.023872922067610814,0.3753846654313035,0.3753846654313035,0.12498013816224085,0.0,4.972748089251752,4.963281662533518,5.001183360474954,4.97282169724599,4.963398618801989,5.001126748194906,24795.3505756337,21076.047989288643,0.85,1.0660582552112334,0.6623417496077562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521586387233365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.892379242969,1535.2748883144627,0.3753846654313035,0.12498013816224085,6.112874298809886,3.48735615032521
5169.0,-30.110309490524394,5.004946141175405,35.00485472273528,24.10077096372845,4.997066770577418,-26.59959789327675,-40.11832756279034,1.48635517332977,-0.041132758856406326,-5.014083137649237,40.00967821173901,42246.794440602236,25750.644774493852,25750.644774493852,67997.43921509609,77336.56119919267,77336.56119919267,25750.644774493852,103087.20597368652,103087.20597368652,103087.20597368652,127882.55148375662,91548.79770627117,56459.03094768084,38988.62973176703,24795.3455100701,0.0,63783.975241837135,21076.043683559583,1535.2745316267165,0.0,0.8868120221113875,2.8156480402277104,0.0014959135982669303,354461.35323912755,1554950.5667412498,4.386798596043968,1554950.5667412498,4.386798596043968,0.85,0.09557654005359667,4.027634451161993,1.2671764302020896,1.0,0.0,4.0276344511628865,1.2847943130768573,1.2850885213594725,3.134847664072013,19320.64068721034,1970.1570553869406,4632.441516551485,4632.441516551485,5.558763058850948,5.004946141175405,-2.342305535712071,7.347251676887476,3.487362790977474,3.487362790977474,0.9963893688507068,0.0,0.0,0.00022898059528507614,0.9922612545816387,0.0002307664379998591,199.0139206220734,0.0,0.0,0.0,0.0519700836671574,7.780627177903132e-05,0.00015117432350604483,0.0006088749134840545,0.0955765400536,0.07170361863301122,0.023872921420588774,0.09557652663906947,0.07170361863300873,0.02387292142058794,0.3753845532985995,0.3753845532985995,0.1249801416460138,0.0,4.972786828817561,4.963337216346531,5.001171579962659,4.972950378792802,4.963568031455793,5.0011330624423636,24795.3455100701,21076.043683559583,0.85,1.0660583470579186,0.662341823011554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521583124959647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.889792417487,1535.2745316267165,0.3753845532985995,0.1249801416460138,6.112874298809886,3.487362790977474
5170.0,-30.110254944289114,5.0049407113585005,35.00485355971072,24.100765131320827,4.997064313438591,-26.599549047361453,-40.11827884297816,1.4863584165108963,-0.04105125533226328,-5.014081319604951,40.00967556990303,42246.813110351955,25750.65157802852,25750.65157802852,67997.46468838048,77336.54753869599,77336.54753869599,25750.65157802852,103087.19911672451,103087.19911672451,103087.19911672451,127882.53524339013,91548.76096945727,56459.026541113024,38988.59380927139,24795.33612666562,0.0,63783.92993593701,21076.03570766578,1535.2739872571349,0.0,0.8868120409290533,2.815647181883234,0.0014959135982669303,354461.3783601227,1554950.4528098162,4.386797963726336,1554950.4528098162,4.386797963726336,0.85,0.09557651424974774,4.027634451161993,1.267176331295632,1.0,0.0,4.027634451164016,1.2847942979047198,1.2850885061838606,3.1348477010914335,19320.632934199937,1970.1562647998999,4632.441516551485,4632.441516551485,5.5587645275224125,5.0049407113585005,-2.3422989350897288,7.347239646448229,3.4873694226098646,3.4873694226098646,0.9963912636028185,0.0,0.0,0.00022898059528507614,0.9922556162328202,0.00023076774929671825,199.0138759567034,0.0,0.0,0.0,0.0519700836671574,7.780670118820907e-05,0.00015117389409686707,0.0006088731839808565,0.09557651424974872,0.07170359357728273,0.023872920672465988,0.09557646564183082,0.071703593577282,0.02387292067246574,0.37538444248380926,0.37538444248380926,0.12498014450725473,0.0,4.972834786604324,4.963396042876866,5.001186878515796,4.9730300642726775,4.963634804110029,5.001251529629144,24795.33612666562,21076.03570766578,0.85,1.066059503650456,0.6623425861777974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521579863824308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.887207030773,1535.2739872571349,0.37538444248380926,0.12498014450725473,6.112874298809886,3.4873694226098646
5171.0,-30.11020045865745,5.00493532742016,35.00485238823267,24.10076348986479,4.997068659157603,-26.5994995756526,-40.118226246535755,1.4863677761527767,-0.041051626286730425,-5.014074705454282,40.009672997628506,42246.815474197116,25750.6460726009,25750.6460726009,67997.46154679802,77336.52325964133,77336.52325964133,25750.6460726009,103087.16933224222,103087.16933224222,103087.16933224222,127882.49442702762,91548.7163927916,56459.00860734758,38988.564206048904,24795.325094785403,0.0,63783.88930083431,21076.02633056759,1535.2732365967904,0.0,0.8868120839027446,2.815647958741816,0.0014959135982669303,354461.4697517738,1554950.3418782859,4.386796519709755,1554950.3418782859,4.386796519709755,0.85,0.09557648638154494,4.027634451161993,1.2671761801885442,1.0,0.0,4.027634451160882,1.2847942541187687,1.2850884623878829,3.1348478079274407,19320.623526651587,1970.1553054969422,4632.441516551485,4632.441516551485,5.558763339071871,5.00493532742016,-2.342288831517933,7.3472241589380936,3.4873760281837245,3.4873760281837245,0.9963931509096355,0.0,0.0,0.00022898059528507614,0.9922499841829898,0.00023076905914351493,199.0138313409789,0.0,0.0,0.0,0.0519700836671574,7.78071647678884e-05,0.00015117343051718773,0.0006088713168513691,0.09557648638154692,0.07170356687145382,0.0238729195100931,0.09557644991222465,0.07170356687145234,0.023872919510092603,0.3753843329589308,0.3753843329589308,0.124980148505413,0.0,4.972869932718368,4.96344458595803,5.001181770371488,4.973023079167547,4.963651327746732,5.0011739141554585,24795.325094785403,21076.02633056759,0.85,1.0660601335564621,0.6623430451997306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521576604696826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.884622790669,1535.2732365967904,0.3753843329589308,0.124980148505413,6.112874298809886,3.4873760281837245
5172.0,-30.110146004593393,5.004929923291483,35.00485122118258,24.100751929823332,4.997069258446283,-26.59945050704444,-40.11816994808612,1.4863737608973029,-0.04113276646637587,-5.014071189104507,40.00967078364668,42246.80227446076,25750.6484954412,25750.6484954412,67997.45076990196,77336.4739767101,77336.4739767101,25750.6484954412,103087.1224721513,103087.1224721513,103087.1224721513,127882.44009449921,91548.64530819138,56458.973605941945,38988.52411361048,24795.317622347906,0.0,63783.841735958384,21076.01997899572,1535.2727590164748,0.0,0.886812109814102,2.815649434930824,0.0014959135982669303,354461.51833927596,1554950.2463984385,4.38679564902756,1554950.2463984385,4.38679564902756,0.85,0.09557646080924952,4.027634451161993,1.2671759950136767,1.0,0.0,4.027634451161549,1.2847942261211467,1.2850884343838496,3.1348478762405465,19320.608524815914,1970.1537757354363,4632.441516551485,4632.441516551485,5.558763862087714,5.004929923291483,-2.342281000207327,7.34721092349881,3.4873826385479227,3.4873826385479227,0.9963950395851208,0.0,0.0,0.00022898059528507614,0.9922443554306842,0.00023077036823826222,199.0137867511236,0.0,0.0,0.0,0.0519700836671574,7.78076609795121e-05,0.00015117293430556405,0.0006088693182923385,0.09557646080924818,0.07170354195501215,0.023872918854236033,0.09557647308252773,0.07170354195501315,0.023872918854236366,0.3753842238813369,0.3753842238813369,0.12498015218529787,0.0,4.972882295849217,4.963459018027891,5.001187909260523,4.972938422638151,4.96352342869676,5.001219150922168,24795.317622347906,21076.01997899572,0.85,1.0660607595789913,0.6623433321772458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521573349191863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.882039154681,1535.2727590164748,0.3753842238813369,0.12498015218529787,6.112874298809886,3.4873826385479227
5173.0,-30.110091549458115,5.004924504797417,35.004850044388945,24.100756155699514,4.9970695644443115,-26.599401466784506,-40.11812119334934,1.4863794817707048,-0.04094655478536424,-5.014067437674494,40.00966816574439,42246.8204573454,25750.650219287916,25750.650219287916,67997.47067663331,77336.48994166804,77336.48994166804,25750.650219287916,103087.14016095595,103087.14016095595,103087.14016095595,127882.44767762278,91548.63935238273,56458.96986806009,38988.52164924737,24795.307516666828,0.0,63783.8291659142,21076.011389166804,1535.272131712121,0.0,0.8868121383842993,2.815647426913479,0.0014959135982669303,354461.5701750283,1554950.1334991832,4.386794689002167,1554950.1334991832,4.386794689002167,0.85,0.09557643422835158,4.027634451161993,1.2671759027009832,1.0,0.0,4.027634451162297,1.2847941993579586,1.2850884076145328,3.1348479415416843,19320.60726789019,1970.1536475646824,4632.441516551485,4632.441516551485,5.558764234212588,5.004924504797417,-2.342273015611492,7.347197520408909,3.4873892338481385,3.4873892338481385,0.996396923956611,0.0,0.0,0.00022898059528507614,0.9922387266020883,0.00023077167736560526,199.0137421604111,0.0,0.0,0.0,0.0519700836671574,7.780809070360429e-05,0.00015117250458147186,0.0006088675875207803,0.09557643422835427,0.07170351614098143,0.023872918087372845,0.09557636894805578,0.0717035161409794,0.023872918087372172,0.37538411312453135,0.37538411312453135,0.12498015628947862,0.0,4.972928589069284,4.96351679147665,5.001199706117291,4.973120882889134,4.963755014545086,5.0012540266425844,24795.307516666828,21076.011389166804,0.85,1.0660612817671797,0.6623437477774056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521570095574514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.879456702476,1535.272131712121,0.37538411312453135,0.12498015628947862,6.112874298809886,3.4873892338481385
5174.0,-30.110037101267178,5.004919151844148,35.004848875321265,24.10074892630803,4.9970758658946295,-26.599351833202395,-40.11806856198234,1.4863905978298528,-0.041081211777225235,-5.014059909891393,40.00966603719287,42246.82257126425,25750.642354392236,25750.642354392236,67997.46492565649,77336.43519985686,77336.43519985686,25750.642354392236,103087.07755424909,103087.07755424909,103087.07755424909,127882.37640540944,91548.565119834,56458.95249124119,38988.45847621424,24795.298851160343,0.0,63783.75732737458,21076.00402348629,1535.2714927441411,0.0,0.8868121844009185,2.8156500742445507,0.0014959135982669303,354461.6741909277,1554950.0417035976,4.386793142736321,1554950.0417035976,4.386793142736321,0.8499999999999999,0.09557640672384099,4.027634451161993,1.267175723020919,1.0,0.0,4.027634451162349,1.284794147355206,1.285088355599872,3.1348480684263857,19320.591601705193,1970.1520500583986,4632.441516551485,4632.441516551485,5.558762536426302,5.004919151844148,-2.342262257767949,7.347181409612097,3.4873958158079144,3.4873958158079144,0.9963988045165469,0.0,0.0,0.00022898059528507614,0.9922330985257447,0.000230772986332843,199.01369757540502,0.0,0.0,0.0,0.0519700836671574,7.780855459876602e-05,0.0001511720406863101,0.0006088657191206451,0.09557640672384592,0.07170348959743453,0.023872917126411385,0.09557642399226889,0.07170348959743084,0.023872917126410157,0.3753840036633548,0.3753840036633548,0.1249801610804387,0.0,4.972935751220916,4.963531615225747,5.001183843196088,4.9729786981141615,4.9636052158513735,5.001134705090919,24795.298851160343,21076.00402348629,0.85,1.0660623922898547,0.6623445269056429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521566841894618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.876876086866,1535.2714927441411,0.3753840036633548,0.1249801610804387,6.112874298809886,3.4873958158079144
5175.0,-30.109982678301673,5.004913819080224,35.00484772715985,24.100747354701184,4.99707988136484,-26.599302450962583,-40.118016000464536,1.4863996540258015,-0.04106883653099658,-5.014054463363301,40.0096643079978,42246.82473566838,25750.639931670907,25750.639931670907,67997.46466733929,77336.41247451278,77336.41247451278,25750.639931670907,103087.05240618368,103087.05240618368,103087.05240618368,127882.34589909916,91548.52198837421,56458.934249530044,38988.43082093796,24795.293492915487,0.0,63783.72431385345,21075.999468978163,1535.2710949945747,0.0,0.8868122183798366,2.8156505474014537,0.0014959135982669303,354461.7494488914,1554949.967130602,4.38679200096541,1554949.967130602,4.38679200096541,0.85,0.09557638049003421,4.027634451161993,1.2671755768591542,1.0,0.0,4.0276344511634505,1.2847941049888352,1.2850883132237996,3.134848171798697,19320.58249915597,1970.1511218566964,4632.441516551485,4632.441516551485,5.558762013436141,5.004913819080224,-2.3422530099277306,7.347166829007955,3.487402408508341,3.487402408508341,0.9964006881452402,0.0,0.0,0.00022898059528507614,0.9922274730912527,0.00023077429470048282,199.01365301107475,0.0,0.0,0.0,0.0519700836671574,7.780901788082518e-05,0.00015117157740425095,0.000608863853189863,0.09557638049003378,0.07170346409477057,0.023872916395263212,0.09557641895411886,0.0717034640947709,0.023872916395263313,0.37538389267158195,0.37538389267158195,0.12498016475066029,0.0,4.972943657799647,4.963548284723913,5.0011654164482024,4.972985626832326,4.963625313180387,5.001102065670068,24795.293492915487,21075.999468978163,0.85,1.0660629400182366,0.6623449036589514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521563588631103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.87429714731,1535.2710949945747,0.37538389267158195,0.12498016475066029,6.112874298809886,3.487402408508341
5176.0,-30.10992829008465,5.004908391947007,35.004846563891185,24.100736702699237,4.997074762715635,-26.599254013429135,-40.11796357864512,1.4864004860601112,-0.04100837378109645,-5.01405446411591,40.00966157164208,42246.82733304252,25750.65125598613,25750.65125598613,67997.47858902864,77336.39002030132,77336.39002030132,25750.65125598613,103087.04127628745,103087.04127628745,103087.04127628745,127882.32564545599,91548.47544431099,56458.91275705219,38988.40298584311,24795.28436916854,0.0,63783.68735501165,21075.99171379326,1535.270606698131,0.0,0.8868122282836722,2.8156497531399913,0.0014959135982669303,354461.7494384921,1554949.849122958,4.386791668173438,1554949.849122958,4.386791668173438,0.85,0.09557635524405439,4.027634451161993,1.2671754284994683,1.0,0.0,4.027634451161399,1.2847941010964419,1.285088309330515,3.134848181295987,19320.57267640413,1970.1501202147654,4632.441516551485,4632.441516551485,5.558764458003479,5.004908391947007,-2.3422477847704584,7.347156176717466,3.4874089983776306,3.4874089983776306,0.9964025709650374,0.0,0.0,0.00022898059528507614,0.9922218512829167,0.00023077560223956997,199.01360847521826,0.0,0.0,0.0,0.0519700836671574,7.78094799341108e-05,0.00015117111535096534,0.0006088619922081317,0.09557635524405672,0.07170343943288358,0.023872915811173137,0.09557636266225038,0.07170343943288184,0.023872915811172554,0.3753837805771901,0.3753837805771901,0.12498016735817699,0.0,4.97296414639078,4.963567147441154,5.001190780206514,4.973046090334833,4.96364259689517,5.0012922338355,24795.28436916854,21075.99171379326,0.85,1.066063776002218,0.6623453281699161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521560336876256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.871719517343,1535.270606698131,0.3753837805771901,0.12498016735817699,6.112874298809886,3.4874089983776306
5177.0,-30.109873946937704,5.004903073764949,35.00484539508369,24.100739636365347,4.997083294921976,-26.59920425127987,-40.11791094727812,1.4864135992641334,-0.041022210476171495,-5.014044918841244,40.009659083775176,42246.82894358491,25750.63818184689,25750.63818184689,67997.4671254318,77336.36740245664,77336.36740245664,25750.63818184689,103087.00558430354,103087.00558430354,103087.00558430354,127882.27827111192,91548.4342814448,56458.89582257306,38988.376065413046,24795.27268680838,0.0,63783.64875222143,21075.981783787123,1535.2697518994328,0.0,0.8868122858684657,2.8156510489839666,0.0014959135982669303,354461.88133134035,1554949.7418316107,4.386789733190211,1554949.7418316107,4.386789733190211,0.85,0.09557632534259464,4.027634451161993,1.2671753048663965,1.0,0.0,4.027634451162613,1.284794039750727,1.2850882479707524,3.1348483309771784,19320.563989310827,1970.1492343777772,4632.441516551485,4632.441516551485,5.5587616357035765,5.004903073764949,-2.3422355680670703,7.34713864183202,3.48741555089091,3.48741555089091,0.9964044431116886,0.0,0.0,0.00022898059528507614,0.9922162341675326,0.00023077690870195285,199.0135639762874,0.0,0.0,0.0,0.0519700836671574,7.780994383692975e-05,0.00015117065144814638,0.000608860123777156,0.09557632534259845,0.07170341098603797,0.023872914356560488,0.09557635964103182,0.07170341098603511,0.023872914356559534,0.37538366774487125,0.37538366774487125,0.12498017175986932,0.0,4.972972232251891,4.963585520335926,5.001167953970992,4.973022708365079,4.963677151551906,5.001094798733163,24795.27268680838,21075.981783787123,0.85,1.0660642414732289,0.662345754281007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521557087199075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.869143005346,1535.2697518994328,0.37538366774487125,0.12498017175986932,6.112874298809886,3.48741555089091
5178.0,-30.109819619156724,5.004897801265294,35.004844261293094,24.100742919277423,4.9970896220976755,-26.59915472353385,-40.11785835083572,1.486424726474792,-0.040975426934949155,-5.014038246350532,40.00965776610413,42246.83063424008,25750.632699958685,25750.632699958685,67997.46333419876,77336.355129914,77336.355129914,25750.632699958685,103086.98782987268,103086.98782987268,103086.98782987268,127882.25720680083,91548.40257716298,56458.87808148907,38988.36055074879,24795.269376928143,0.0,63783.62992767693,21075.978970388922,1535.2694450310025,0.0,0.8868123245963759,2.8156512132818245,0.0014959135982669303,354461.9735292134,1554949.685005941,4.386788431842289,1554949.685005941,4.386788431842289,0.85,0.09557629847717192,4.027634451161993,1.2671751718921587,1.0,0.0,4.027634451162425,1.2847939876958185,1.2850881959039238,3.1348484579891696,19320.557298376018,1970.1485520923065,4632.441516551485,4632.441516551485,5.5587604523344645,5.004897801265294,-2.3422254217679392,7.347123223033233,3.4874221272259014,3.4874221272259014,0.9964063220645433,0.0,0.0,0.00022898059528507614,0.9922106186747276,0.00023077821480173245,199.01351948995887,0.0,0.0,0.0,0.0519700836671574,7.78104074344712e-05,0.00015117018785060492,0.0006088582565757266,0.09557629847716947,0.0717033849987416,0.023872913478427873,0.09557635028825266,0.07170338499874343,0.023872913478428483,0.3753835543050701,0.3753835543050701,0.12498017469028504,0.0,4.972987815115459,4.963617318896127,5.001134815147225,4.973062819415588,4.963757193432286,5.001014947172507,24795.269376928143,21075.978970388922,0.85,1.0660644966631694,0.6623459762660573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521553840216268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.86656740339,1535.2694450310025,0.3753835543050701,0.12498017469028504,6.112874298809886,3.4874221272259014
5179.0,-30.109765326063034,5.004892475159187,35.00484312993735,24.100736947171413,4.9970880563616324,-26.59910601631994,-40.11780963102353,1.486428746618529,-0.04091078343242316,-5.014036255872385,40.00965556944108,42246.84836326704,25750.63913273282,25750.63913273282,67997.48749599986,77336.33730573684,77336.33730573684,25750.63913273282,103086.97643846966,103086.97643846966,103086.97643846966,127882.239128421,91548.36213995083,56458.87319748089,38988.321047188816,24795.26268995134,0.0,63783.58373714016,21075.97328645864,1535.2690513673856,0.0,0.8868123426796775,2.81565059651817,0.0014959135982669303,354462.0010328675,1554949.5902730105,4.3867878242012965,1554949.5902730105,4.3867878242012965,0.85,0.09557627251305317,4.027634451161993,1.267175060347654,1.0,0.0,4.0276344511608295,1.2847939688889307,1.2850881770927294,3.134848503877261,19320.54876442619,1970.1476818716064,4632.441516551485,4632.441516551485,5.5587618409702655,5.004892475159187,-2.3422187182372607,7.347111193396447,3.4874287084781135,3.4874287084781135,0.9964082024223181,0.0,0.0,0.00022898059528507614,0.9922050068015514,0.00023077952007439728,199.01347503205386,0.0,0.0,0.0,0.0519700836671574,7.781083686475081e-05,0.00015116975842032534,0.0006088565269875381,0.09557627251305824,0.07170335996439661,0.02387291254866163,0.09557630679429517,0.07170335996439281,0.023872912548660363,0.375383441206022,0.375383441206022,0.1249801758028316,0.0,4.97301459168159,4.963653489936121,5.001133361673283,4.9731254724399605,4.9638019568168374,5.001131332533532,24795.26268995134,21075.97328645864,0.85,1.066065647490516,0.6623467338770332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521550594153025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.863993305034,1535.2690513673856,0.375383441206022,0.1249801758028316,6.112874298809886,3.4874287084781135
5180.0,-30.109711049749297,5.004887098140125,35.004841970002914,24.10073645822706,4.99708518454387,-26.59905745478164,-40.11775717427952,1.4864315895762374,-0.04073170381838054,-5.014034227826699,40.00965247431256,42246.850432248226,25750.645242287454,25750.645242287454,67997.49567453568,77336.34690057124,77336.34690057124,25750.645242287454,103086.9921428587,103086.9921428587,103086.9921428587,127882.24260676102,91548.34859994828,56458.85213162525,38988.32940924781,24795.250463902317,0.0,63783.57987315013,21075.96289431697,1535.2683416393575,0.0,0.8868123642072797,2.815648481033597,0.0014959135982669303,354462.0290556169,1554949.4567930147,4.38678710082381,1554949.4567930147,4.38678710082381,0.85,0.09557624529755387,4.027634451161993,1.267174926274456,1.0,0.0,4.027634451163533,1.2847939555891117,1.2850881637898648,3.134848536328315,19320.54590691707,1970.1473904867687,4632.441516551485,4632.441516551485,5.558763159833031,5.004887098140125,-2.342212026026406,7.34709912416653,3.4874352647715465,3.4874352647715465,0.9964100756490133,0.0,0.0,0.00022898059528507614,0.9921993966970188,0.00023078082495044932,199.01343058790906,0.0,0.0,0.0,0.0519700836671574,7.781129923586008e-05,0.00015116929604921606,0.0006088546647257291,0.09557624529755558,0.07170333395401295,0.023872911343542632,0.09557619312180257,0.07170333395401167,0.023872911343542202,0.37538332866603924,0.37538332866603924,0.12498017736123489,0.0,4.9730714089548655,4.963722006248986,5.001155025884771,4.973302524008318,4.963999925762209,5.001245538938576,24795.250463902317,21075.96289431697,0.85,1.0660658402956684,0.6623468064393192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521547350163782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.861420322708,1535.2683416393575,0.37538332866603924,0.12498017736123489,6.112874298809886,3.4874352647715465
