time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5181.0,-30.109656833647406,5.004881777133437,35.00484080203593,24.100729438383155,4.997090147923812,-26.59900816388112,-40.11770464768631,1.4864414781575455,-0.040833502336056426,-5.014027187739022,40.009649920479966,42246.851814560345,25750.638520802517,25750.638520802517,67997.49033536286,77336.29845250945,77336.29845250945,25750.638520802517,103086.93697331197,103086.93697331197,103086.93697331197,127882.17640795952,91548.28021344241,56458.8335754934,38988.27404216557,24795.23943464754,0.0,63783.51347681311,21075.95351945041,1535.267579029879,0.0,0.8868124092817337,2.8156506398470045,0.0014959135982669303,354462.12633283355,1554949.3466568592,4.386785586217439,1554949.3466568592,4.386785586217439,0.85,0.09557621698303655,4.027634451161993,1.2671747663756832,1.0,0.0,4.027634451162109,1.2847939093287195,1.2850881175188793,3.134848649201922,19320.531474492607,1970.145918789047,4632.441516551485,4632.441516551485,5.5587617088735515,5.004881777133437,-2.342201667998318,7.347083445131755,3.487441796829395,3.487441796829395,0.9964119419512557,0.0,0.0,0.00022898059528507614,0.9921937928502592,0.00023078212838571307,199.01338619308845,0.0,0.0,0.0,0.0519700836671574,7.781176222518875e-05,0.00015116883305988738,0.0006088527999739584,0.0955762169830364,0.0717033069832837,0.023872909999752688,0.09557622378453418,0.07170330698328382,0.023872909999752726,0.37538321855970264,0.37538321855970264,0.12498018067782744,0.0,4.973093189896417,4.963752189082015,5.00115155830872,4.9731936854029755,4.963886299305216,5.00115107424125,24795.23943464754,21075.95351945041,0.85,1.0660668663240327,0.6623475175903899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521544107178583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.85884881399,1535.267579029879,0.37538321855970264,0.12498018067782744,6.112874298809886,3.487441796829395
5182.0,-30.1096026209974,5.004876506228735,35.00483965644768,24.10072755245494,4.99709614519323,-26.59895877272834,-40.11765205124391,1.4864522969241667,-0.04086992580749893,-5.01402036170544,40.00964823637614,42246.85312200102,25750.632508564282,25750.632508564282,67997.4856305653,77336.26644517244,77336.26644517244,25750.632508564282,103086.89895373673,103086.89895373673,103086.89895373673,127882.13272312873,91548.22868748163,56458.815364310234,38988.237025746,24795.233769391994,0.0,63783.470795138,21075.948703983195,1535.267130931282,0.0,0.8868124501177639,2.815651914983282,0.0014959135982669303,354462.22065235366,1554949.274028487,4.3867842140320406,1554949.274028487,4.3867842140320406,0.85,0.09557619008003063,4.027634451161993,1.2671745916409418,1.0,0.0,4.027634451162917,1.2847938587167729,1.2850880668953428,3.1348487726931666,19320.520600351178,1970.1448099352153,4632.441516551485,4632.441516551485,5.558760411018369,5.004876506228735,-2.3421914455688473,7.347067951797582,3.4874483368226112,3.4874483368226112,0.9964138105207461,0.0,0.0,0.00022898059528507614,0.9921881893944223,0.00023078343174477156,199.01334180111425,0.0,0.0,0.0,0.0519700836671574,7.78122258327467e-05,0.00015116836945232943,0.0006088509327321863,0.09557619008003576,0.07170328107047594,0.023872909009559823,0.09557624357382191,0.07170328107047208,0.02387290900955854,0.37538310812039605,0.37538310812039605,0.12498018389075247,0.0,4.9731020461185835,4.963770700693658,5.001131400491943,4.973150435897935,4.96385771922354,5.001063748463025,24795.233769391994,21075.948703983195,0.85,1.066067505936797,0.6623479813083699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521540867792462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.85627790824,1535.267130931282,0.37538310812039605,0.12498018389075247,6.112874298809886,3.4874483368226112
5183.0,-30.109548440965085,5.004871178990003,35.00483851238642,24.10072685396301,4.997094297386895,-26.598910195474215,-40.11760336635632,1.4864560518960186,-0.04071413416534142,-5.014018552104325,40.00964598967516,42246.87047217036,25750.639268647872,25750.639268647872,67997.50974081823,77336.27124301279,77336.27124301279,25750.639268647872,103086.91051166065,103086.91051166065,103086.91051166065,127882.13728181321,91548.210803878,56458.81003303546,38988.223078713934,24795.22677015256,0.0,63783.4498488665,21075.942754629676,1535.2667255209903,0.0,0.8868124674617255,2.815650079886796,0.0014959135982669303,354462.2456567323,1554949.1771376475,4.386783631234703,1554949.1771376475,4.386783631234703,0.85,0.09557616465345435,4.027634451161993,1.2671744844922799,1.0,0.0,4.027634451160904,1.2847938411504056,1.285088049324953,3.1348488155544434,19320.51682615983,1970.1444250748045,4632.441516551485,4632.441516551485,5.558761870310097,5.004871178990003,-2.342184910514704,7.347056089504707,3.4874548830615817,3.4874548830615817,0.9964156808747376,0.0,0.0,0.00022898059528507614,0.9921825893440813,0.00023078473432642288,199.01329743586874,0.0,0.0,0.0,0.0519700836671574,7.781265496446182e-05,0.0001511679403206143,0.0006088492043465063,0.0955761646534536,0.0717032563770936,0.023872908276360006,0.09557615791308449,0.07170325637709415,0.023872908276360193,0.37538299672678127,0.37538299672678127,0.12498018600589048,0.0,4.973141834343778,4.963820590720786,5.0011408338406795,4.973304417939005,4.964023589871715,5.001182008068099,24795.22677015256,21075.942754629676,0.85,1.066068234031506,0.6623484708380215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521537628614032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.853708740538,1535.2667255209903,0.37538299672678127,0.12498018600589048,6.112874298809886,3.4874548830615817
5184.0,-30.10949427399542,5.00486580620143,35.004837341070925,24.1007158177905,4.997091761540274,-26.598861698748433,-40.117550909612305,1.4864591862933119,-0.04072059070864498,-5.014016323050917,40.00964290771329,42246.87213777598,25750.644734628735,25750.644734628735,67997.51687240471,77336.23668817103,77336.23668817103,25750.644734628735,103086.88142279976,103086.88142279976,103086.88142279976,127882.09596090831,91548.15329447405,56458.78874407901,38988.18283377226,24795.214538108536,0.0,63783.3973718808,21075.932357392256,1535.2660058970453,0.0,0.8868124899645843,2.815650424862073,0.0014959135982669303,354462.27645694587,1554949.0442254979,4.386782875086475,1554949.0442254979,4.386782875086475,0.85,0.0955761380662933,4.027634451161993,1.2671743454737592,1.0,0.0,4.027634451159734,1.2847938264871874,1.285088034658377,3.134848851332147,19320.504689260626,1970.143187455515,4632.441516551485,4632.441516551485,5.55876305024531,5.00486580620143,-2.342178106136641,7.347043912338071,3.4874614035216123,3.4874614035216123,0.9964175438633178,0.0,0.0,0.00022898059528507614,0.9921769906779762,0.0002307860366007971,199.0132530813394,0.0,0.0,0.0,0.0519700836671574,7.781311734555932e-05,0.0001511674779395168,0.0006088473420444684,0.09557613806629407,0.07170323073853234,0.023872907327761733,0.09557612724906411,0.07170323073853176,0.02387290732776154,0.3753828864856849,0.3753828864856849,0.1249801890245577,0.0,4.973171768385896,4.963851430170962,5.001168039111519,4.973295732342251,4.963979024070966,5.001281098617881,24795.214538108536,21075.932357392256,0.85,1.0660692229351478,0.6623490418903385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521534391385933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.851140726489,1535.2660058970453,0.3753828864856849,0.1249801890245577,6.112874298809886,3.4874614035216123
5185.0,-30.109440080508513,5.0048605650440665,35.004836180716616,24.100723640900128,4.997102500341969,-26.59881185063464,-40.11749827824531,1.4864742704681044,-0.04070243546055963,-5.0140057237947255,40.00964088435252,42246.873090096145,25750.628938883627,25750.628938883627,67997.50202897977,77336.2250201114,77336.2250201114,25750.628938883627,103086.85395899502,103086.85395899502,103086.85395899502,127882.05909137495,91548.12403525988,56458.77210524465,38988.16881112804,24795.205132379917,0.0,63783.373943507955,21075.92436252293,1535.2652581879672,0.0,0.8868125512312168,2.8156514235123544,0.0014959135982669303,354462.4229134683,1554948.9569664004,4.386780816385707,1554948.9569664004,4.386780816385707,0.85,0.09557610885834457,4.027634451161993,1.2671742366766559,1.0,0.0,4.0276344511629825,1.2847937559209792,1.2850879640760098,3.1348490235110633,19320.498514337767,1970.1425577886198,4632.441516551485,4632.441516551485,5.5587596404353725,5.0048605650440665,-2.342165151548529,7.347025716592595,3.4874679013620424,3.4874679013620424,0.996419400389155,0.0,0.0,0.00022898059528507614,0.9921713893051667,0.00023078733951947038,199.01320870511623,0.0,0.0,0.0,0.0519700836671574,7.781358126842807e-05,0.00015116701401664807,0.0006088454735327396,0.09557610885834769,0.07170320286525148,0.023872905993096216,0.09557612120311242,0.07170320286524913,0.02387290599309544,0.3753827760441283,0.3753827760441283,0.12498019385050047,0.0,4.973194045147693,4.963891155749991,5.001137889885342,4.973303288334193,4.964070200800279,5.0010374467527186,24795.205132379917,21075.92436252293,0.85,1.0660693817985265,0.662349300109361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521531154939769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.848574256746,1535.2652581879672,0.3753827760441283,0.12498019385050047,6.112874298809886,3.4874679013620424
5186.0,-30.109385985197424,5.004855314607372,35.00483505248087,24.10071704015138,4.9971051131438315,-26.598762903576638,-40.117445786576695,1.4864820315230451,-0.04074149818313799,-5.014001666912759,40.009639499166646,42246.874192110394,25750.63005240336,25750.63005240336,67997.50424451375,77336.18760767434,77336.18760767434,25750.63005240336,103086.8176600777,103086.8176600777,103086.8176600777,127882.0201023841,91548.0657814098,56458.75236584588,38988.12601729324,24795.202442306396,0.0,63783.32845959964,21075.922075960436,1535.2650438512221,0.0,0.8868125768924482,2.8156524101063227,0.0014959135982669303,354462.47896994586,1554948.8972291236,4.38677995410895,1554948.8972291236,4.38677995410895,0.85,0.09557608395077101,4.027634451161993,1.267174064689316,1.0,0.0,4.027634451162258,1.2847937196135124,1.2850879277602287,3.1348491120999356,19320.48622032917,1970.141304148631,4632.441516551485,4632.441516551485,5.55875988080964,5.004855314607372,-2.3421569659664034,7.347012280573775,3.4874744299565736,3.4874744299565736,0.9964212657018782,0.0,0.0,0.00022898059528507614,0.9921657981137084,0.00023078864008456128,199.01316440930387,0.0,0.0,0.0,0.0519700836671574,7.781404396246209e-05,0.00015116655132261405,0.0006088436099703078,0.09557608395077379,0.07170317852608428,0.023872905424689506,0.09557614411498783,0.0717031785260822,0.023872905424688808,0.3753826660018549,0.3753826660018549,0.12498019666089437,0.0,4.973205729485812,4.963912354340664,5.001120984378531,4.97326016872961,4.964004858358237,5.001061076234009,24795.202442306396,21075.922075960436,0.85,1.066070176748198,0.6623497897082866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521527916910655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.846010123802,1535.2650438512221,0.3753826660018549,0.12498019666089437,6.112874298809886,3.4874744299565736
5187.0,-30.109331893489546,5.004850082216127,35.004833928403414,24.100715573318325,4.997108293857305,-26.59871390292691,-40.117397031839914,1.4864903032946672,-0.04070899330258726,-5.013996333478367,40.00963736381237,42246.89092754524,25750.62788694944,25750.62788694944,67997.51881449469,77336.168822024,77336.168822024,25750.62788694944,103086.79670897344,103086.79670897344,103086.79670897344,127881.99128844729,91548.02638588585,56458.748491407074,38988.08654942086,24795.19457947385,0.0,63783.28112889471,21075.91539255277,1535.2645050551064,0.0,0.8868126117663273,2.815652605662621,0.0014959135982669303,354462.5526653571,1554948.8051402194,4.386778782265961,1554948.8051402194,4.386778782265961,0.85,0.0955760568461978,4.027634451161993,1.2671739311655985,1.0,0.0,4.027634451160706,1.2847936809168332,1.2850878890546884,3.1348492065184033,19320.477906219297,1970.1404563453675,4632.441516551485,4632.441516551485,5.55875941335551,5.004850082216127,-2.3421478511537024,7.346997933369829,3.4874809470165777,3.4874809470165777,0.9964231277190222,0.0,0.0,0.00022898059528507614,0.9921602073286594,0.00023078994056977418,199.0131201164617,0.0,0.0,0.0,0.0519700836671574,7.781447371914622e-05,0.0001511661215659299,0.0006088418790674812,0.09557605684619892,0.07170315262036943,0.023872904225829498,0.09557612096946329,0.07170315262036858,0.023872904225829217,0.37538255518152114,0.37538255518152114,0.124980198642202,0.0,4.973220025963428,4.963937463180798,5.001102791605831,4.973287340175773,4.964048034151745,5.001040161670005,24795.19457947385,21075.91539255277,0.85,1.066071196260408,0.6623505435879311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521524684748932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.843445830516,1535.2645050551064,0.37538255518152114,0.124980198642202,6.112874298809886,3.4874809470165777
5188.0,-30.10927782940387,5.004844786661078,35.00483279222536,24.100715084373974,4.997105413958973,-26.59866553322677,-40.117344610020496,1.4864931177818799,-0.04052867964298912,-5.013994859729646,40.00963476320074,42246.89225370538,25750.63546660582,25750.63546660582,67997.5277203112,77336.17846990982,77336.17846990982,25750.63546660582,103086.81393651564,103086.81393651564,103086.81393651564,127881.99946032133,91548.01298147814,56458.7267652737,38988.09579578271,24795.185523805696,0.0,63783.28131958841,21075.90769523484,1535.2639896822802,0.0,0.8868126286825092,2.815650409274376,0.0014959135982669303,354462.57302907074,1554948.692986716,4.386778213843155,1554948.692986716,4.386778213843155,0.85,0.09557603091325324,4.027634451161993,1.267173797641881,1.0,0.0,4.027634451161734,1.2847936677502092,1.2850878758850492,3.1348492386444806,19320.475077326384,1970.1401678785708,4632.441516551485,4632.441516551485,5.558761049567506,5.004844786661078,-2.3421415869301034,7.346986373591181,3.4874874607695645,3.4874874607695645,0.9964249887913041,0.0,0.0,0.00022898059528507614,0.9921546194325208,0.00023079124039763617,199.0130758462576,0.0,0.0,0.0,0.0519700836671574,7.781493580238462e-05,0.00015116565948269153,0.000608840017965111,0.0955760309132536,0.07170312768378494,0.023872903229468667,0.09557601615322721,0.07170312768378467,0.023872903229468573,0.37538244399009335,0.37538244399009335,0.12498019987087615,0.0,4.973268698256902,4.9639976516368165,5.001116860589946,4.973466180086632,4.964241206309282,5.001175938762174,24795.185523805696,21075.90769523484,0.85,1.0660713326993505,0.6623505623993506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521521452803936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.840883268225,1535.2639896822802,0.37538244399009335,0.12498019987087615,6.112874298809886,3.4874874607695645
5189.0,-30.109223827138436,5.004839469361836,35.00483162991008,24.100709007494174,4.99710449295233,-26.598617023238905,-40.117295960057504,1.4864976890528054,-0.04048808643034363,-5.013991515378672,40.009631729541724,42246.90892496722,25750.638075909028,25750.638075909028,67997.54700087625,77336.15764198371,77336.15764198371,25750.638075909028,103086.79571789273,103086.79571789273,103086.79571789273,127881.9687598501,91547.969919442,56458.7212024255,38988.05413001833,24795.173041957376,0.0,63783.22717197571,21075.897085663768,1535.2632312450046,0.0,0.8868126566862944,2.8156502664313647,0.0014959135982669303,354462.6192400755,1554948.5621577008,4.3867772728512815,1554948.5621577008,4.3867772728512815,0.85,0.0955760038752155,4.027634451161993,1.2671736773056912,1.0,0.0,4.027634451162765,1.2847936463650693,1.2850878544950124,3.134849290823435,19320.46598942847,1970.1392411708862,4632.441516551485,4632.441516551485,5.558761612834887,5.004839469361836,-2.3421339849037524,7.346973454265589,3.4874939467474846,3.4874939467474846,0.9964268419278527,0.0,0.0,0.00022898059528507614,0.9921490379598191,0.00023079253874592738,199.01303162669447,0.0,0.0,0.0,0.0519700836671574,7.781536464006466e-05,0.00015116523064501148,0.0006088382907636969,0.09557600387521584,0.07170310181385756,0.02387290206135828,0.09557596710698399,0.0717031018138573,0.02387290206135819,0.3753823346466929,0.3753823346466929,0.12498020244252825,0.0,4.973314374825236,4.964051304201348,5.00113856843285,4.973503428948334,4.96427227015306,5.00123175887137,24795.173041957376,21075.897085663768,0.85,1.0660725400039366,0.6623513860635942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521518222510787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.838321955625,1535.2632312450046,0.3753823346466929,0.12498020244252825,6.112874298809886,3.4874939467474846
5190.0,-30.109169825833156,5.004834235283884,35.00483047430789,24.100706877093785,4.997111886726009,-26.59856768261424,-40.1172433636151,1.4865097435070989,-0.040563449624414716,-5.013983210119033,40.00962960044604,42246.90940735569,25750.62808935432,25750.62808935432,67997.53749671,77336.11909847715,77336.11909847715,25750.62808935432,103086.74718783147,103086.74718783147,103086.74718783147,127881.91113318256,91547.91250833754,56458.70281721607,38988.01076791274,24795.16394535108,0.0,63783.17471326382,21075.889353548417,1535.2625509587283,0.0,0.8868127066613571,2.815652225686026,0.0014959135982669303,354462.7339991031,1554948.4703387178,4.386775593573829,1554948.4703387178,4.386775593573829,0.85,0.09557597605066362,4.027634451161993,1.2671735289460049,1.0,0.0,4.0276344511613535,1.2847935899723986,1.2850877980894282,3.134849428419486,19320.45387327459,1970.1380056670312,4632.441516551485,4632.441516551485,5.558759457048426,5.004834235283884,-2.3421227383695804,7.346956973653464,3.4875004173399815,3.4875004173399815,0.9964286906685661,0.0,0.0,0.00022898059528507614,0.9921434566202297,0.000230793837077862,199.0129874079372,0.0,0.0,0.0,0.0519700836671574,7.781582826746599e-05,0.00015116476701761014,0.0006088364234420028,0.09557597605066641,0.07170307518569217,0.02387290086497423,0.09557599664860675,0.07170307518569008,0.023872900864973536,0.37538222642532926,0.37538222642532926,0.12498020656136612,0.0,4.973332296666058,4.9640800378296035,5.001124002548067,4.9734197604946075,4.96421075560221,5.001081530870863,24795.16394535108,21075.889353548417,0.85,1.066073267791887,0.6623519383799248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452151499591279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.835761206696,1535.2625509587283,0.37538222642532926,0.12498020656136612,6.112874298809886,3.4875004173399815
5191.0,-30.109115838384483,5.004829005818078,35.00482934073816,24.100705445185326,4.99711491447417,-26.598518791117808,-40.11719087194649,1.4865178672075061,-0.040528426206549284,-5.013978546200696,40.00962793098506,42246.91010635633,25750.627535896656,25750.627535896656,67997.53764225298,77336.10103785015,77336.10103785015,25750.627535896656,103086.7285737468,103086.7285737468,103086.7285737468,127881.8877485577,91547.87381802434,56458.682886530405,38987.989923882145,24795.159174810884,0.0,63783.14909869303,21075.88529858925,1535.2622049067256,0.0,0.8868127364411043,2.8156523100177946,0.0014959135982669303,354462.79844342644,1554948.3983418597,4.386774592905651,1554948.3983418597,4.386774592905651,0.85,0.09557595066518829,4.027634451161993,1.2671733976202089,1.0,0.0,4.027634451161385,1.2847935519684275,1.2850877600767545,3.13484952114779,19320.4457079938,1970.1371730401106,4632.441516551485,4632.441516551485,5.558759337574137,5.004829005818078,-2.3421141444348295,7.346943150252908,3.4875069041754028,3.4875069041754028,0.9964305440501151,0.0,0.0,0.00022898059528507614,0.9921378767466548,0.0002307951350833741,199.01294320054595,0.0,0.0,0.0,0.0519700836671574,7.781629097385272e-05,0.00015116430431122343,0.0006088345598298188,0.09557595066519298,0.07170305049568482,0.023872900169508153,0.09557598117764429,0.0717030504956813,0.02387290016950698,0.3753821176256146,0.3753821176256146,0.12498020973181836,0.0,4.973354090183534,4.96411264913155,5.001113290516059,4.9734501199941406,4.964251957650561,5.001079310495584,24795.159174810884,21075.88529858925,0.85,1.066073698196352,0.6623522153317765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521511769373594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.833202238608,1535.2622049067256,0.3753821176256146,0.12498020973181836,6.112874298809886,3.4875069041754028
5192.0,-30.10906185687841,5.004823778955381,35.0048282103023,24.100704152975254,4.9971170046108835,-26.59846999871417,-40.117142152134306,1.4865251464466804,-0.04047157759782749,-5.0139739844583335,40.00962575512493,42246.926522030866,25750.627223523665,25750.627223523665,67997.55374555453,77336.087376189,77336.087376189,25750.627223523665,103086.71459971266,103086.71459971266,103086.71459971266,127881.86592629389,91547.83914958144,56458.67829542365,38987.956504619775,24795.151326581225,0.0,63783.107831201,21075.87862759404,1535.261684886535,0.0,0.8868127675344036,2.815652095752606,0.0014959135982669303,354462.8614759281,1554948.3045061314,4.386773548099141,1554948.3045061314,4.386773548099141,0.85,0.0955759243921552,4.027634451161993,1.2671732800314204,1.0,0.0,4.027634451162402,1.2847935179149834,1.2850877260155125,3.1348496042369565,19320.43839149653,1970.1364269650217,4632.441516551485,4632.441516551485,5.5587592701425255,5.004823778955381,-2.342105632178582,7.346929411133964,3.487513383678691,3.487513383678691,0.9964323953367689,0.0,0.0,0.00022898059528507614,0.9921322975211174,0.00023079643295273564,199.01289899804053,0.0,0.0,0.0,0.0519700836671574,7.781672043415309e-05,0.00015116387485092304,0.0006088328301207176,0.09557592439215587,0.07170302520648432,0.023872899185671547,0.0955759448823281,0.07170302520648382,0.02387289918567138,0.37538200861762033,0.37538200861762033,0.12498021236765192,0.0,4.973382021184875,4.964152323553492,5.001105935476289,4.9735024068605185,4.964319690402476,5.001085189139815,24795.151326581225,21075.87862759404,0.85,1.0660746404127384,0.6623529012389201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521508543663753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.830644792966,1535.261684886535,0.37538200861762033,0.12498021236765192,6.112874298809886,3.487513383678691
5193.0,-30.109007947380846,5.004818573655624,35.00482708340445,24.1007026861422,4.997120342391345,-26.598421146346517,-40.11708588860927,1.4865335413569691,-0.04044539451086848,-5.013968527822232,40.00962359730532,42246.911248606564,25750.624635970846,25750.624635970846,67997.5358845774,77336.06786672237,77336.06786672237,25750.624635970846,103086.69250269321,103086.69250269321,103086.69250269321,127881.83570578738,91547.79916759164,56458.64254947572,38987.95179790658,24795.14320309416,0.0,63783.09500100074,21075.871722630036,1535.2611278263616,0.0,0.8868128031165609,2.815652388725228,0.0014959135982669303,354462.93687375914,1554948.2114484194,4.386772352456723,1554948.2114484194,4.386772352456723,0.85,0.09557589766547299,4.027634451161993,1.2671730981534348,1.0,0.0,4.027634451162086,1.2847934786422541,1.28508768673379,3.1348497000609954,19320.429953617735,1970.1355665408407,4632.441516551485,4632.441516551485,5.558758711570374,5.004818573655624,-2.3420964659851524,7.346915039640776,3.4875198552514743,3.4875198552514743,0.9964342443575641,0.0,0.0,0.00022898059528507614,0.992126725771753,0.00023079772909751756,199.01285485451845,0.0,0.0,0.0,0.0519700836671574,7.781721639425747e-05,0.00015116337889081868,0.0006088308325747149,0.09557589766547267,0.07170299962360988,0.023872898041862795,0.09557592398285358,0.07170299962361011,0.023872898041862874,0.37538189989323933,0.37538189989323933,0.12498021477230668,0.0,4.9734081710836335,4.964191170918241,5.001093933471452,4.973523133311346,4.964356930189638,5.001056300852213,24795.14320309416,21075.871722630036,0.85,1.0660745748306906,0.6623527950147876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521505318310415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.828089027858,1535.2611278263616,0.37538189989323933,0.12498021477230668,6.112874298809886,3.4875198552514743
5194.0,-30.108954061643484,5.00481330054644,35.0048259448732,24.100691719818883,4.997117148240714,-26.598372968586272,-40.117037238646276,1.4865360551834845,-0.04043424958308606,-5.013967314975426,40.009621004661,42246.927649782505,25750.632773102043,25750.632773102043,67997.56042288455,77336.03642019324,77336.03642019324,25750.632773102043,103086.66919329528,103086.66919329528,103086.66919329528,127881.80347415019,91547.74461374679,56458.63584333606,38987.8986337897,24795.134280854913,0.0,63783.03291464462,21075.864138726676,1535.260621413667,0.0,0.886812818676124,2.8156523838982577,0.0014959135982669303,354462.9536324403,1554948.0996385438,4.3867718296195894,1554948.0996385438,4.3867718296195894,0.85,0.095575872533224,4.027634451161993,1.2671729690255598,1.0,0.0,4.027634451161557,1.2847934668821728,1.2850876749710156,3.1348497287551695,19320.41844046561,1970.1343925260526,4632.441516551485,4632.441516551485,5.5587604681238405,5.00481330054644,-2.342090432158719,7.346903732705158,3.48752632461764,3.48752632461764,0.9964360927478971,0.0,0.0,0.00022898059528507614,0.9921211565118259,0.00023079902467773526,199.0128107304719,0.0,0.0,0.0,0.0519700836671574,7.781764524355737e-05,0.00015116295004151875,0.0006088291053265001,0.09557587253322428,0.0717029753142116,0.023872897219012666,0.09557589396978759,0.0717029753142114,0.023872897219012604,0.3753817913720237,0.3753817913720237,0.1249802167051992,0.0,4.973432690585469,4.96421705680649,5.001114339898777,4.97353306539236,4.964322905273093,5.001198271767635,24795.134280854913,21075.864138726676,0.85,1.0660759972621539,0.6623536968886061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521502097260959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.825533619565,1535.260621413667,0.3753817913720237,0.1249802167051992,6.112874298809886,3.48752632461764
5195.0,-30.108900160155425,5.00480808388106,35.00482479688449,24.100689973589056,4.997122076874989,-26.59832396430964,-40.116984746977664,1.486545881029185,-0.04044960952205656,-5.0139602880125045,40.00961845213023,42246.92793222857,25750.6259998456,25750.6259998456,67997.55393207417,77336.00944829754,77336.00944829754,25750.6259998456,103086.63544814315,103086.63544814315,103086.63544814315,127881.75856497034,91547.6978167172,56458.61630064836,38987.8683511876,24795.12311682719,0.0,63782.99146801479,21075.854649303114,1535.2598530139176,0.0,0.8868128636789278,2.815653405818181,0.0014959135982669303,354463.0507285031,1554947.989558606,4.386770317421887,1554947.989558606,4.386770317421887,0.85,0.0955758444542167,4.027634451161993,1.2671728102257478,1.0,0.0,4.027634451161867,1.2847934209153031,1.28508762899362,3.1348498409126777,19320.40856432724,1970.1333854402108,4632.441516551485,4632.441516551485,5.558759005988502,5.00480808388106,-2.342080149229528,7.3468882331105885,3.4875327648524617,3.4875327648524617,0.996437932814989,0.0,0.0,0.00022898059528507614,0.9921155856577505,0.00023080032064335236,199.01276659354752,0.0,0.0,0.0,0.0519700836671574,7.781810795993328e-05,0.00015116248732514285,0.0006088272416740835,0.09557584445422167,0.07170294853905447,0.023872895915167194,0.09557588567263524,0.07170294853905075,0.02387289591516595,0.375381682252909,0.375381682252909,0.12498022021879211,0.0,4.973445618767187,4.964235979172997,5.001109252667277,4.97351067849047,4.964325022644346,5.001102264999645,24795.12311682719,21075.854649303114,0.85,1.0660765882417549,0.6623541317188628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521498877632582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.822979532259,1535.2598530139176,0.375381682252909,0.12498022021879211,6.112874298809886,3.4875327648524617
5196.0,-30.10884632926677,5.004802908390739,35.004823668818055,24.10069346604871,4.997127400035246,-26.59827498415694,-40.11693602716548,1.4865560549253714,-0.04038328686016257,-5.013953920498833,40.0096167364332,42246.94362408456,25750.621058838457,25750.621058838457,67997.56468292302,77336.0019213048,77336.0019213048,25750.621058838457,103086.62298014326,103086.62298014326,103086.62298014326,127881.74031083094,91547.67065273535,56458.61235551486,38987.84255246721,24795.11733068768,0.0,63782.959883154894,21075.849731084527,1535.2594106208164,0.0,0.886812902295775,2.81565327787758,0.0014959135982669303,354463.13871255046,1554947.9155677985,4.386769019807087,1554947.9155677985,4.386769019807087,0.85,0.09557581784298483,4.027634451161993,1.2671727343974637,1.0,0.0,4.027634451161382,1.284793373320201,1.2850875813876188,3.134849957043023,19320.402831586383,1970.1328008633309,4632.441516551485,4632.441516551485,5.558757939378783,5.004802908390739,-2.34207033058328,7.34687323897402,3.487539213325983,3.487539213325983,0.9964397752359951,0.0,0.0,0.00022898059528507614,0.9921100221339714,0.0002308016149182246,199.01272251445263,0.0,0.0,0.0,0.0519700836671574,7.781853742950337e-05,0.00015116205785557275,0.0006088255119276472,0.0955758178429858,0.07170292286136265,0.02387289498162315,0.09557585795098483,0.07170292286136193,0.023872894981622907,0.3753815722502787,0.3753815722502787,0.12498022346393434,0.0,4.973468203015386,4.964272053805814,5.0010913028662,4.973570633638644,4.964428453176083,5.001031611031465,24795.11733068768,21075.849731084527,0.85,1.0660772847087834,0.662354705731397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521495657064543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.820427556679,1535.2594106208164,0.3753815722502787,0.12498022346393434,6.112874298809886,3.487539213325983
5197.0,-30.10879253602725,5.004797623939997,35.00482252781305,24.100682918820553,4.997121423361923,-26.59822716791524,-40.11688364027066,1.4865560552499333,-0.040303528859624294,-5.0139546659821415,40.00961410343477,42246.944189693655,25750.634134088985,25750.634134088985,67997.57832378264,77335.98353476,77335.98353476,25750.634134088985,103086.61766884898,103086.61766884898,103086.61766884898,127881.72667744194,91547.6280698117,56458.58872474537,38987.821494518146,24795.109008592957,0.0,63782.9305031111,21075.842657304012,1535.258985191679,0.0,0.8868129080353525,2.815652143255572,0.0014959135982669303,354463.1284117247,1554947.8020176385,4.3867688269441025,1554947.8020176385,4.3867688269441025,0.85,0.09557579356713405,4.027634451161993,1.2671725992253053,1.0,0.0,4.027634451162319,1.284793373318683,1.2850875813861005,3.134849957046727,19320.39384480133,1970.1318844662887,4632.441516551485,4632.441516551485,5.558760761918579,5.004797623939997,-2.3420657532857008,7.346863377225699,3.4875456655262047,3.4875456655262047,0.9964416187217727,0.0,0.0,0.00022898059528507614,0.9921044625349222,0.00023080290829456478,199.01267846620598,0.0,0.0,0.0,0.0519700836671574,7.781899922718594e-05,0.0001511615960578902,0.0006088236519753914,0.09557579356713541,0.0717028990953355,0.023872894471799903,0.0955757935708176,0.07170289909533449,0.023872894471799567,0.3753814625940216,0.3753814625940216,0.12498022571059529,0.0,4.9735050749179095,4.964310560375111,5.00112325564686,4.973651137122545,4.964463170006752,5.001249649331669,24795.109008592957,21075.842657304012,0.85,1.0660779896349535,0.6623550196965786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521492440716184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.81787596348,1535.258985191679,0.3753814625940216,0.12498022571059529,6.112874298809886,3.4875456655262047
5198.0,-30.108738774390478,5.004792454977532,35.00482137970382,24.100691091176145,4.997130295599236,-26.598177895118297,-40.11683111367745,1.4865694163270693,-0.04024236063941089,-5.013944878823686,40.009611614499676,42246.9437428715,25750.620275495814,25750.620275495814,67997.56401836732,77335.98065399445,77335.98065399445,25750.620275495814,103086.60092949026,103086.60092949026,103086.60092949026,127881.69791747181,91547.60701710239,56458.57010597967,38987.818790136356,24795.096987981546,0.0,63782.9157781179,21075.832439784313,1535.2581064410485,0.0,0.8868129668547002,2.8156524821506377,0.0014959135982669303,354463.26364724163,1554947.6946803308,4.386766850479037,1554947.6946803308,4.386766850479037,0.85,0.0955757642351283,4.027634451161993,1.2671724305348473,1.0,0.0,4.027634451162467,1.2847933108134475,1.2850875188665518,3.1348501095572776,19320.389401795604,1970.1314314057915,4632.441516551485,4632.441516551485,5.558757770279478,5.004792454977532,-2.342053463522094,7.346845918499627,3.487552076230882,3.487552076230882,0.9964434503516806,0.0,0.0,0.00022898059528507614,0.9920989062356368,0.0002308042009177361,199.0126344438565,0.0,0.0,0.0,0.0519700836671574,7.781946225887271e-05,0.00015116113302620341,0.0006088217870530178,0.09557576423513217,0.07170287123983436,0.02387289299529781,0.09557575670802636,0.07170287123983146,0.02387289299529684,0.37538135338645034,0.37538135338645034,0.12498023017392798,0.0,4.9735408449628835,4.964365039600864,5.001102814194553,4.973702518184268,4.9646015561119725,5.0010396579630765,24795.096987981546,21075.832439784313,0.85,1.0660780114680073,0.6623551656032198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452148922661875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.8153254104,1535.2581064410485,0.37538135338645034,0.12498023017392798,6.112874298809886,3.487552076230882
5199.0,-30.108685044221243,5.00478717493833,35.00482023369971,24.100675235409312,4.997124815579131,-26.598130085992004,-40.11678253356365,1.4865698573498494,-0.04026256725785515,-5.0139457418437985,40.00960937959775,42246.95973802661,25750.63360470426,25750.63360470426,67997.59334273088,77335.9386513511,77335.9386513511,25750.63360470426,103086.57225605535,103086.57225605535,103086.57225605535,127881.66340490777,91547.54104460008,56458.56213127547,38987.75434813846,24795.09114885242,0.0,63782.84549699088,21075.82747652456,1535.2578236184522,0.0,0.8868129705547203,2.8156526468323593,0.0014959135982669303,354463.2517223308,1554947.5982984086,4.386766726149876,1554947.5982984086,4.386766726149876,0.85,0.09557574115762892,4.027634451161993,1.2671722882194447,1.0,0.0,4.027634451161567,1.2847933087502732,1.285087516802905,3.1348501145913494,19320.37547882726,1970.1300116581363,4632.441516551485,4632.441516551485,5.558760647640885,5.00478717493833,-2.342048986932082,7.346836161870412,3.4875585129671056,3.4875585129671056,0.996445289419173,0.0,0.0,0.00022898059528507614,0.9920933532220764,0.000230805492790979,199.0125904472935,0.0,0.0,0.0,0.0519700836671574,7.781989050387631e-05,0.00015116070478119983,0.0006088200622386878,0.09557574115762449,0.07170284833948842,0.023872892818136066,0.09557574509002138,0.07170284833949174,0.023872892818137172,0.3753812455325066,0.3753812455325066,0.12498023325331648,0.0,4.973569640658809,4.964393056567474,5.001133940596787,4.973683174585972,4.964503484386398,5.001256805276455,24795.09114885242,21075.82747652456,0.85,1.066079645912612,0.6623561462152033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521486014410974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.812776017323,1535.2578236184522,0.3753812455325066,0.12498023325331648,6.112874298809886,3.4875585129671056
5200.0,-30.108631292286532,5.00478200967204,35.004819082915496,24.100678134150826,4.997133718782991,-26.59808081882927,-40.116729972045846,1.4865832453257182,-0.04029027771093752,-5.013936008485178,40.00960694835853,42246.95925531019,25750.61983195478,25750.61983195478,67997.57908726497,77335.91433531982,77335.91433531982,25750.61983195478,103086.5341672746,103086.5341672746,103086.5341672746,127881.6136743668,91547.49857309283,56458.54349308318,38987.727866677385,24795.079507092207,0.0,63782.807373769596,21075.817581028376,1535.2569654877766,0.0,0.8868130288913494,2.8156541468578196,0.0014959135982669303,354463.38621449686,1554947.4934492905,4.3867647659054505,1554947.4934492905,4.3867647659054505,0.85,0.09557571223141018,4.027634451161993,1.2671721601905306,1.0,0.0,4.027634451163217,1.2847932461192078,1.2850874541574975,3.1348502674089356,19320.366515555743,1970.1290976588075,4632.441516551485,4632.441516551485,5.558757674532767,5.00478200967204,-2.3420367519764467,7.346818761648486,3.487564907580242,3.487564907580242,0.9964471164514977,0.0,0.0,0.00022898059528507614,0.992087797992593,0.00023080678519421297,199.01254643292745,0.0,0.0,0.0,0.0519700836671574,7.782035384833668e-05,0.00015116024143673945,0.0006088181960565765,0.09557571223141334,0.07170282074043004,0.02387289149098331,0.09557574887275112,0.07170282074042766,0.02387289149098252,0.37538113719240734,0.37538113719240734,0.1249802383403718,0.0,4.973581160544768,4.9644155139599775,5.001112595107088,4.973645730774251,4.964523840799359,5.0010457204311365,24795.079507092207,21075.817581028376,0.85,1.0660800596122502,0.6623565345398088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521482804084773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.8102277859,1535.2569654877766,0.37538113719240734,0.1249802383403718,6.112874298809886,3.487564907580242
5201.0,-30.108577562282896,5.004776800757763,35.00481794944072,24.100677261035912,4.997133343598081,-26.598032499347525,-40.11667755022643,1.4865882806627089,-0.04017267040859451,-5.013933676654616,40.00960515096565,42246.959259258234,25750.625069713235,25750.625069713235,67997.58432897147,77335.91225693251,77335.91225693251,25750.625069713235,103086.53732664575,103086.53732664575,103086.53732664575,127881.61223807088,91547.47459156284,56458.521593888545,38987.725552971446,24795.074911425134,0.0,63782.80046439658,21075.813674711364,1535.2566846645495,0.0,0.8868130472660813,2.8156528742668345,0.0014959135982669303,354463.4184349269,1554947.4159353017,4.386764148472382,1554947.4159353017,4.386764148472382,0.85,0.09557568794757229,4.027634451161993,1.2671719909505925,1.0,0.0,4.027634451162964,1.2847932225631078,1.2850874305960034,3.134850324884991,19320.36145444587,1970.1285815692281,4632.441516551485,4632.441516551485,5.558758805201862,5.004776800757763,-2.342029930145694,7.346806730903457,3.487571328016475,3.487571328016475,0.9964489508618499,0.0,0.0,0.00022898059528507614,0.9920822450632144,0.00023080807707680096,199.01250243653897,0.0,0.0,0.0,0.0519700836671574,7.782081596385709e-05,0.00015115977932121904,0.000608816334824186,0.095575687947576,0.07170279681345434,0.023872891134121648,0.09557569017337597,0.07170279681345157,0.023872891134120725,0.3753810281447808,0.3753810281447808,0.12498024187101674,0.0,4.973616245026847,4.964461206614828,5.001115803848734,4.973761006246036,4.964648408732501,5.0011330726202345,24795.074911425134,21075.813674711364,0.85,1.0660802572776271,0.662356606352529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521479592459527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.807681781518,1535.2566846645495,0.3753810281447808,0.12498024187101674,6.112874298809886,3.487571328016475
5202.0,-30.108523883736552,5.004771661494064,35.00481682098488,24.10067527033391,4.997139824538378,-26.597983540495967,-40.11662883041424,1.486599481297791,-0.04022547862484771,-5.013926018017863,40.00960303020231,42246.97434722001,25750.61671164391,25750.61671164391,67997.59105886392,77335.87801876944,77335.87801876944,25750.61671164391,103086.49473041334,103086.49473041334,103086.49473041334,127881.56077728886,91547.4212468976,56458.51757534828,38987.67074616591,24795.06604687552,0.0,63782.73679304143,21075.80613984419,1535.256032622397,0.0,0.8868130939201286,2.815654461791654,0.0014959135982669303,354463.52425934316,1554947.324475711,4.38676258078965,1554947.324475711,4.38676258078965,0.8499999999999999,0.09557566042970875,4.027634451161993,1.2671718980884181,1.0,0.0,4.0276344511613065,1.2847931701647746,1.2850873781856713,3.1348504527350882,19320.350196481424,1970.127433576341,4632.441516551485,4632.441516551485,5.55875700095473,5.004771661494064,-2.3420192056174196,7.346790867111483,3.487577726676788,3.487577726676788,0.9964507790505108,0.0,0.0,0.00022898059528507614,0.9920766974853592,0.00023080936772880442,199.01245848230528,0.0,0.0,0.0,0.0519700836671574,7.782124544724498e-05,0.00015115934983783117,0.0006088146050220968,0.09557566042971163,0.07170277046821288,0.023872889961498747,0.09557570849690855,0.07170277046821072,0.02387288996149803,0.37538091995570994,0.37538091995570994,0.12498024563192643,0.0,4.973630194362158,4.964487852059847,5.001091605323438,4.973700539393008,4.964608988332884,5.001009373574902,24795.06604687552,21075.80613984419,0.85,1.0660814270089822,0.6623575041049207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521476382146061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.805137129515,1535.256032622397,0.37538091995570994,0.12498024563192643,6.112874298809886,3.487577726676788
5203.0,-30.10847023139943,5.004766472059892,35.0048156977436,24.100669263303303,4.997138525313506,-26.59793538331064,-40.11657644351942,1.4866036772246896,-0.04017252226367418,-5.013923985397896,40.00960092517599,42246.974135267934,25750.622732100703,25750.622732100703,67997.59686736864,77335.85899010937,77335.85899010937,25750.622732100703,103086.48172221007,103086.48172221007,103086.48172221007,127881.54142142547,91547.37997249213,56458.495117650586,38987.64983871282,24795.05969921541,0.0,63782.70953792823,21075.800744333097,1535.255656265462,0.0,0.8868131118860084,2.8156540034590183,0.0014959135982669303,354463.5523453924,1554947.2336947941,4.38676197709501,1554947.2336947941,4.38676197709501,0.85,0.09557563566559933,4.027634451161993,1.2671717420360071,1.0,0.0,4.027634451161724,1.2847931505355694,1.2850873585519713,3.134850500629664,19320.34148584865,1970.1265453389947,4632.441516551485,4632.441516551485,5.558758300584043,5.004766472059892,-2.3420126076087,7.3467790796685915,3.4875841376668353,3.4875841376668353,0.9964526107619529,0.0,0.0,0.00022898059528507614,0.9920711526496157,0.00023081065775727537,199.01241454955218,0.0,0.0,0.0,0.0519700836671574,7.782170725978527e-05,0.00015115888802529087,0.0006088127450099996,0.09557563566559804,0.07170274637954757,0.023872889286050466,0.09557567144565011,0.07170274637954854,0.023872889286050785,0.37538081132841467,0.37538081132841467,0.12498024791647955,0.0,4.973653677137236,4.964517869608699,5.001095449202751,4.973751463134249,4.964641802634446,5.001114689593692,24795.05969921541,21075.800744333097,0.85,1.0660819736253764,0.6623577838151556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521473174908532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.80259323765,1535.255656265462,0.37538081132841467,0.12498024791647955,6.112874298809886,3.4875841376668353
5204.0,-30.10841656757112,5.004761304507948,35.0048145644782,24.10067313993352,4.997141203127895,-26.597886818025604,-40.116523986775405,1.4866114535823811,-0.04004544003373667,-5.013918602301435,40.00959838671868,42246.97372200114,25750.620106233262,25750.620106233262,67997.5938282344,77335.86388493107,77335.86388493107,25750.620106233262,103086.48399116434,103086.48399116434,103086.48399116434,127881.53321762157,91547.36422713847,56458.474064208436,38987.65573658893,24795.049226457242,0.0,63782.70496304617,21075.791842488656,1535.2549684132034,0.0,0.8868131484720198,2.8156529625532953,0.0014959135982669303,354463.62672719295,1554947.1242218318,4.386760747721433,1554947.1242218318,4.386760747721433,0.85,0.09557560844404844,4.027634451161993,1.2671716167544944,1.0,0.0,4.027634451161372,1.2847931141565483,1.2850873221646195,3.13485058939321,19320.33816291784,1970.1262064943523,4632.441516551485,4632.441516551485,5.558757733740958,5.004761304507948,-2.342003570852396,7.3467648753603445,3.4875905249566834,3.4875905249566834,0.9964544357019095,0.0,0.0,0.00022898059528507614,0.9920656066597235,0.00023081194806868856,199.01237060740905,0.0,0.0,0.0,0.0519700836671574,7.782216969061337e-05,0.00015115842559446275,0.0006088108825076649,0.09557560844405084,0.07170272036892139,0.02387288807512945,0.09557559723428553,0.07170272036891959,0.02387288807512885,0.37538070257287776,0.37538070257287776,0.12498025070505427,0.0,4.973695529575082,4.964574984697094,5.001091444126587,4.973873162267694,4.96481367523495,5.001085659377054,24795.049226457242,21075.791842488656,0.85,1.0660820024429853,0.6623578248441767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521469969238394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.800050610014,1535.2549684132034,0.37538070257287776,0.12498025070505427,6.112874298809886,3.4875905249566834
5205.0,-30.10836299394767,5.0047560691924,35.004813417747684,24.10066748214888,4.99713782155332,-26.597838939910854,-40.11647537173701,1.4866137675165365,-0.03994539824122967,-5.013917475434157,40.0095957279874,42246.98904141797,25750.628237865738,25750.628237865738,67997.6172792837,77335.85463063224,77335.85463063224,25750.628237865738,103086.48286849797,103086.48286849797,103086.48286849797,127881.52272454675,91547.33191599927,56458.4663267851,38987.62843246019,24795.03985604879,0.0,63782.668288508976,21075.78387764147,1535.254440237585,0.0,0.8868131638332769,2.815651780045589,0.0014959135982669303,354463.6422978643,1554947.0095619662,4.386760231548111,1554947.0095619662,4.386760231548111,0.85,0.09557558365795044,4.027634451161993,1.2671715326840056,1.0,0.0,4.027634451163014,1.2847931033316016,1.2850873113371941,3.1348506158057043,19320.33134391064,1970.1255111491325,4632.441516551485,4632.441516551485,5.5587594891074215,5.0047560691924,-2.3419976753820375,7.346753744574437,3.4875969101986133,3.4875969101986133,0.9964562600567467,0.0,0.0,0.00022898059528507614,0.9920600700255884,0.0002308132362178129,199.01232673914876,0.0,0.0,0.0,0.0519700836671574,7.782259825727074e-05,0.00015115799702780538,0.0006088091563978311,0.0955755836579496,0.0717026962699963,0.023872887387953297,0.09557552586936537,0.07170269626999692,0.023872887387953512,0.3753805953786767,0.3753805953786767,0.12498025342323889,0.0,4.973750412396555,4.964639381355596,5.001117739006418,4.9739720771929115,4.96489910967324,5.001225061210164,24795.03985604879,21075.78387764147,0.85,1.0660829831030147,0.6623584458762624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521466762883086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.797510000993,1535.254440237585,0.3753805953786767,0.12498025342323889,6.112874298809886,3.4875969101986133
