time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5206.0,-30.108309458356786,5.004750900974588,35.004812264565054,24.10066563114526,4.99714350677259,-26.597790189278292,-40.116422914992995,1.4866242376941006,-0.039983386856647485,-5.013910028471203,40.009593246595415,42246.987996424956,25750.620186137436,25750.620186137436,67997.6081825624,77335.82413558298,77335.82413558298,25750.620186137436,103086.44432172042,103086.44432172042,103086.44432172042,127881.47314971077,91547.28205024482,56458.4459110868,38987.59571017558,24795.028827990343,0.0,63782.624538165925,21075.774503791792,1535.2536689349472,0.0,0.8868132107158042,2.815653148209139,0.0014959135982669303,354463.7451974944,1554946.9025500002,4.386758656188209,1554946.9025500002,4.386758656188209,0.85,0.09557555634643729,4.027634451161993,1.2671713634440676,1.0,0.0,4.0276344511608295,1.2847930543504726,1.2850872623448488,3.134850735317965,19320.320820142457,1970.1244380234289,4632.441516551485,4632.441516551485,5.558757750989783,5.004750900974588,-2.3419871568921624,7.34673805786675,3.4876032663859364,3.4876032663859364,0.9964580761102676,0.0,0.0,0.00022898059528507614,0.9920545373552616,0.00023081452345908337,199.01228290205032,0.0,0.0,0.0,0.0519700836671574,7.782306069299442e-05,0.00015115753459208172,0.000608807293875779,0.09557555634644282,0.07170267010398555,0.023872886242457265,0.0955755293469439,0.0717026701039814,0.02387288624245588,0.37538048991336953,0.37538048991336953,0.12498025792063872,0.0,4.973782829136155,4.964684357496822,5.00111241871133,4.973926641614582,4.964878414388465,5.001105297377592,24795.028827990343,21075.774503791792,0.85,1.0660835717394215,0.6623588838233745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521463561918835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.794969373665,1535.2536689349472,0.37538048991336953,0.12498025792063872,6.112874298809886,3.4876032663859364
5207.0,-30.10825594935639,5.004745683790776,35.00481111556883,24.10065442034977,4.997142093877754,-26.597742172461636,-40.1163742999546,1.4866283169830008,-0.0400197713080388,-5.013908032092814,40.00959106216864,42247.0029699706,25750.62606205742,25750.62606205742,67997.62903202802,77335.78435972444,77335.78435972444,25750.62606205742,103086.41042178185,103086.41042178185,103086.41042178185,127881.43239255057,91547.22004065616,56458.43865090233,38987.53487750425,24795.021970768714,0.0,63782.556848272965,21075.768675153406,1535.2532615674454,0.0,0.8868132287847227,2.8156538591252156,0.0014959135982669303,354463.7727827846,1554946.8083448973,4.386758049031343,1554946.8083448973,4.386758049031343,0.85,0.09557553245942743,4.027634451161993,1.267171209040098,1.0,0.0,4.02763445116064,1.284793035266922,1.285087243256928,3.134850781881171,19320.307733515307,1970.123103558841,4632.441516551485,4632.441516551485,5.558759019418098,5.004745683790776,-2.341980636764941,7.346726320555717,3.4876096340888836,3.4876096340888836,0.9964598954539667,0.0,0.0,0.00022898059528507614,0.9920490074662107,0.0002308158100676042,199.0122390867446,0.0,0.0,0.0,0.0519700836671574,7.782348926418806e-05,0.00015115710602088808,0.0006088055677476747,0.09557553245942615,0.07170264658728903,0.02387288587213712,0.09557553006567111,0.07170264658728999,0.02387288587213744,0.37538038469593066,0.37538038469593066,0.12498026194095334,0.0,4.973803158281555,4.964705690921392,5.001129722468306,4.973888260784747,4.964794818565338,5.0012027334756795,24795.021970768714,21075.768675153406,0.85,1.0660850300150548,0.6623598215177935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521460363228391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.792429770203,1535.2532615674454,0.37538038469593066,0.12498026194095334,6.112874298809886,3.4876096340888836
5208.0,-30.108202415303424,5.004740559527092,35.004809973818745,24.10066269747915,4.997150102711924,-26.59769319085187,-40.11632180828599,1.486640878260374,-0.03993903482631822,-5.013899353380211,40.009588975235744,42247.00177845452,25750.61491164202,25750.61491164202,67997.61669009653,77335.78554560462,77335.78554560462,25750.61491164202,103086.40045724664,103086.40045724664,103086.40045724664,127881.41322560876,91547.20279711057,56458.41902996022,38987.53751905594,24795.01276836212,0.0,63782.55028741807,21075.760853107804,1535.2525699614025,0.0,0.8868132805074469,2.815653811620467,0.0014959135982669303,354463.8927023542,1554946.7183442966,4.386756311029954,1554946.7183442966,4.386756311029954,0.8500000000000001,0.09557550500944417,4.027634451161993,1.2671710947481918,1.0,0.0,4.027634451162773,1.2847929765033075,1.2850871844798573,3.134850925262374,19320.304094403087,1970.1227324726678,4632.441516551485,4632.441516551485,5.558756612390324,5.004740559527092,-2.341969215368805,7.346709774895897,3.4876159784067244,3.4876159784067244,0.9964617081162069,0.0,0.0,0.00022898059528507614,0.9920434750213774,0.00023081709728511835,199.0121952509441,0.0,0.0,0.0,0.0519700836671574,7.782395201269115e-05,0.00015115664327238499,0.0006088037039658615,0.09557550500944892,0.07170262019856447,0.02387288481088445,0.09557549097233793,0.0717026201985609,0.023872884810883267,0.37538027827244563,0.37538027827244563,0.12498026694857878,0.0,4.973831293039041,4.964750860088088,5.0011066771757555,4.973960318553907,4.964948029918332,5.001030997948533,24795.01276836212,21075.760853107804,0.85,1.0660849461754736,0.6623598709691024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452145716612811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.789891418566,1535.2525699614025,0.37538027827244563,0.12498026694857878,6.112874298809886,3.4876159784067244
5209.0,-30.10814897050606,5.00473534273595,35.004808835183404,24.100646667089336,4.997145834512233,-26.597645517369504,-40.11626945631576,1.4866423813757392,-0.03999111329000016,-5.0138993965083545,40.009586782458754,42247.00101993288,25750.626014937046,25750.626014937046,67997.62703486993,77335.73787845415,77335.73787845415,25750.626014937046,103086.3638933912,103086.3638933912,103086.3638933912,127881.37064478862,91547.13176623656,56458.39490771552,38987.485398356715,24795.006751397417,0.0,63782.492149754136,21075.755738687803,1535.2522570042609,0.0,0.8868132882274196,2.8156544906291745,0.0014959135982669303,354463.89210642397,1554946.6237790938,4.386756051621297,1554946.6237790938,4.386756051621297,0.85,0.09557548196938431,4.027634451161993,1.2671709353988994,1.0,0.0,4.027634451162652,1.2847929694714997,1.2850871774464392,3.1348509424197446,19320.2891039059,1970.1212038673657,4632.441516551485,4632.441516551485,5.558759009246275,5.00473534273595,-2.3419641948530723,7.346699537589022,3.4876223420601646,3.4876223420601646,0.9964635263029041,0.0,0.0,0.00022898059528507614,0.9920379518337963,0.00023081838236309633,199.0121514882489,0.0,0.0,0.0,0.0519700836671574,7.782441353219371e-05,0.00015115618175288244,0.0006088018451340131,0.09557548196938452,0.07170259737782146,0.02387288459156306,0.0955754953700351,0.07170259737782131,0.02387288459156301,0.375380172344381,0.375380172344381,0.12498027030974636,0.0,4.973846709151644,4.964764375086077,5.00112779578518,4.97390828321835,4.964818353125054,5.001212188237332,24795.006751397417,21075.755738687803,0.85,1.066086080098895,0.662360462817001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521453967532376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.787355352448,1535.2522570042609,0.375380172344381,0.12498027030974636,6.112874298809886,3.4876223420601646
5210.0,-30.10809549856958,5.004730212392175,35.00480769024964,24.1006551188417,4.997152798199844,-26.59759669617213,-40.116220771428175,1.4866539958024003,-0.03988517292037841,-5.013891051695896,40.009584321732696,42247.015354929776,25750.615641253014,25750.615641253014,67997.6309961828,77335.74397177575,77335.74397177575,25750.615641253014,103086.35961302876,103086.35961302876,103086.35961302876,127881.35504194556,91547.11903220622,56458.39041536012,38987.47624094011,24794.995428916798,0.0,63782.47166985691,21075.746114579277,1535.251452017276,0.0,0.8868133396042888,2.815654073103565,0.0014959135982669303,354464.0074123024,1554946.5176583822,4.386754325241583,1554946.5176583822,4.386754325241583,0.85,0.09557545386321122,4.027634451161993,1.2671707947319377,1.0,0.0,4.027634451161569,1.284792915137406,1.2850871230999035,3.1348510749930822,19320.286416490762,1970.120929827287,4632.441516551485,4632.441516551485,5.558756769890638,5.004730212392175,-2.3419530373060162,7.3466832496981915,3.4876286692607152,3.4876286692607152,0.9964653340744901,0.0,0.0,0.00022898059528507614,0.9920324258747619,0.00023081966810022754,199.01210770335038,0.0,0.0,0.0,0.0519700836671574,7.782484272605003e-05,0.0001511557525590261,0.0006088001164980511,0.0955754538632129,0.07170257049211881,0.023872883371094077,0.0955754366209005,0.07170257049211756,0.023872883371093657,0.37538006492241255,0.37538006492241255,0.12498027501766085,0.0,4.973875372702366,4.964808454080639,5.00111014269163,4.974005878775529,4.965000628681196,5.001055397364212,24794.995428916798,21075.746114579277,0.85,1.0660864845148035,0.6623609002423683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521450774270963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.784819282713,1535.251452017276,0.37538006492241255,0.12498027501766085,6.112874298809886,3.4876286692607152
5211.0,-30.108042056626804,5.004725001753833,35.00480654693934,24.100649495981656,4.997149231340735,-26.597548955116345,-40.11617222623897,1.4866561298303127,-0.039780317736870074,-5.013890546065086,40.00958207915235,42247.030224389935,25750.625276601073,25750.625276601073,67997.65550099101,77335.73559607942,77335.73559607942,25750.625276601073,103086.3608726805,103086.3608726805,103086.3608726805,127881.34971421868,91547.0875778968,56458.38220620733,38987.450412988306,24794.98884153819,0.0,63782.4392545265,21075.74051530746,1535.2510978532694,0.0,0.8868133502972494,2.815652754864709,0.0014959135982669303,354464.0143989437,1554946.420945378,4.3867539659337895,1554946.420945378,4.3867539659337895,0.85,0.09557543030115284,4.027634451161993,1.2671707134088503,1.0,0.0,4.027634451161779,1.284792905154092,1.2850871131143033,3.1348510993520295,19320.27977831063,1970.1202529212962,4632.441516551485,4632.441516551485,5.55875884986251,5.004725001753833,-2.3419476320859816,7.346672633839814,3.4876350138449035,3.4876350138449035,0.9964671468128296,0.0,0.0,0.00022898059528507614,0.992026903048538,0.0002308209531227527,199.01206394303114,0.0,0.0,0.0,0.0519700836671574,7.782527069053941e-05,0.00015115532459453673,0.0006087983928135299,0.09557543030115609,0.07170254722803344,0.02387288307312265,0.09557537097852274,0.071702547228031,0.02387288307312184,0.37537995816854686,0.37537995816854686,0.12498027846490195,0.0,4.973922153299554,4.964863979500933,5.001130645457977,4.974110228328243,4.9650870422217395,5.001213617961582,24794.98884153819,21075.74051530746,0.85,1.0660874105119045,0.6623614699933533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521447579389426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.782285538156,1535.2510978532694,0.37537995816854686,0.12498027846490195,6.112874298809886,3.4876350138449035
5212.0,-30.107988657698996,5.004719853930619,35.00480539541599,24.10064247613775,4.997154518273579,-26.597500367310957,-40.11611976949496,1.4866662278855707,-0.03989615484005071,-5.013883345105822,40.009579553308676,42247.02872490774,25750.61773878563,25750.61773878563,67997.64646369337,77335.68568854715,77335.68568854715,25750.61773878563,103086.30342733278,103086.30342733278,103086.30342733278,127881.28109310791,91547.01819374049,56458.36123010119,38987.39662626589,24794.977665775143,0.0,63782.37429204103,21075.73101590887,1535.2503216747582,0.0,0.8868133960887364,2.815655116842155,0.0014959135982669303,354464.1138994604,1554946.312016433,4.386752427235766,1554946.312016433,4.386752427235766,0.85,0.09557540309546678,4.027634451161993,1.2671705502131956,1.0,0.0,4.027634451162563,1.284792857913824,1.2850870658632176,3.134851214616685,19320.265135340025,1970.1187597538433,4632.441516551485,4632.441516551485,5.558757222682671,5.004719853930619,-2.3419373336172535,7.346657187547873,3.4876413256563237,3.4876413256563237,0.996468950187521,0.0,0.0,0.00022898059528507614,0.992021384700725,0.00023082223711755516,199.01202021795345,0.0,0.0,0.0,0.0519700836671574,7.782573314094417e-05,0.00015115486214413196,0.0006087965302323476,0.09557540309546834,0.07170252110495892,0.02387288199050942,0.0955754077691509,0.07170252110495774,0.023872881990509028,0.37537985267296586,0.37537985267296586,0.12498028320662445,0.0,4.973932425107648,4.964880541268485,5.001122013640838,4.9739871902657455,4.96496047311598,5.001101178457873,24794.977665775143,21075.73101590887,0.85,1.0660883546346491,0.6623621211005852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452144438630138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.779752975124,1535.2503216747582,0.37537985267296586,0.12498028320662445,6.112874298809886,3.4876413256563237
5213.0,-30.10793525753514,5.004714755322529,35.004804268142856,24.10064582889902,4.99716043569307,-26.597451715383098,-40.116067277826346,1.4866768935410333,-0.03984818993217232,-5.013876714612162,40.009577956602826,42247.02719147146,25750.611832970833,25750.611832970833,67997.6390244423,77335.67540453366,77335.67540453366,25750.611832970833,103086.2872375045,103086.2872375045,103086.2872375045,127881.25961427556,91546.98868768296,56458.340474620745,38987.386903402454,24794.972376771068,0.0,63782.35928017352,21075.726520255408,1535.2499008227994,0.0,0.8868134356129234,2.815655260724517,0.0014959135982669303,354464.20551748737,1554946.2431572692,4.386751099133355,1554946.2431572692,4.386751099133355,0.85,0.09557537728544016,4.027634451161993,1.267170378225856,1.0,0.0,4.027634451161892,1.284792808018238,1.285087015956206,3.1348513363602355,19320.25890832285,1970.118124774806,4632.441516551485,4632.441516551485,5.558755947800996,5.004714755322529,-2.341927429976014,7.346642185298543,3.4876476477325773,3.4876476477325773,0.996470756495022,0.0,0.0,0.00022898059528507614,0.9920158662582849,0.00023082352114866067,199.01197649188273,0.0,0.0,0.0,0.0519700836671574,7.782619590178199e-05,0.00015115439938329415,0.0006087946664008546,0.0955753772854383,0.07170249606887422,0.023872881216564078,0.09557539071311197,0.07170249606887562,0.02387288121656454,0.37537974585723466,0.37537974585723466,0.12498028723010252,0.0,4.973949126273851,4.964910960440022,5.001097497532896,4.974028524679966,4.965045237815502,5.0010120405068506,24794.972376771068,21075.726520255408,0.85,1.066088488915133,0.6623622529529692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452144119578483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.777221331757,1535.2499008227994,0.37537974585723466,0.12498028723010252,6.112874298809886,3.4876476477325773
5214.0,-30.107881946539802,5.00470959704706,35.004803142088754,24.100634722877317,4.997158247388874,-26.59740395431547,-40.11601492585612,1.4866802551645446,-0.03986290523016578,-5.013875217923949,40.00957573756213,42247.025838001835,25750.618993056265,25750.618993056265,67997.6448310581,77335.63928042346,77335.63928042346,25750.618993056265,103086.25827347973,103086.25827347973,103086.25827347973,127881.22381063079,91546.93009608056,56458.31665365905,38987.34826935723,24794.965537151063,0.0,63782.31380650829,21075.720706578402,1535.2495065052888,0.0,0.8868134512641916,2.8156556286971446,0.0014959135982669303,354464.2261982454,1554946.1474594458,4.386750573215229,1554946.1474594458,4.386750573215229,0.85,0.09557535297981992,4.027634451161993,1.267170235360973,1.0,0.0,4.027634451163602,1.2847927922920437,1.2850870002264103,3.1348513747316225,19320.246543034333,1970.116863866288,4632.441516551485,4632.441516551485,5.5587574934406785,5.00470959704706,-2.3419213005464505,7.34663089759351,3.4876539760756877,3.4876539760756877,0.9964725645930537,0.0,0.0,0.00022898059528507614,0.9920103570636635,0.00023082480304223378,199.01193283884587,0.0,0.0,0.0,0.0519700836671574,7.782665743358715e-05,0.00015115393785148897,0.0006087928075194557,0.09557535297982092,0.07170247237293509,0.023872880606885836,0.09557538034264577,0.07170247237293434,0.023872880606885586,0.3753796388371069,0.3753796388371069,0.12498028970958351,0.0,4.973961196270864,4.964924747376472,5.001104401594091,4.974012312693787,4.96498273945042,5.0011348636795105,24794.965537151063,21075.720706578402,0.85,1.0660893400220248,0.6623627039646685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452143800519582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.774691493116,1535.2495065052888,0.3753796388371069,0.12498028970958351,6.112874298809886,3.4876539760756877
5215.0,-30.107828609492895,5.00470447620535,35.00480200627796,24.100638459809147,4.99716186025584,-26.59735558962346,-40.115966310817726,1.4866888403863814,-0.03976015014620771,-5.013869189966072,40.00957320126905,42247.03990404871,25750.61450100517,25750.61450100517,67997.65440505388,77335.63981206891,77335.63981206891,25750.61450100517,103086.25431307408,103086.25431307408,103086.25431307408,127881.20910275765,91546.91049839306,56458.31059037252,38987.333231133925,24794.954789683565,0.0,63782.28802081749,21075.71157123103,1535.2487874725407,0.0,0.886813491124015,2.8156549825933213,0.0014959135982669303,354464.3094906473,1554946.038079874,4.386749233834787,1554946.038079874,4.386749233834787,0.85,0.09557532558440766,4.027634451161993,1.2671700968919328,1.0,0.0,4.027634451161108,1.2847927521290519,1.2850869600542216,3.13485147272798,19320.24240709931,1970.1164421182884,4632.441516551485,4632.441516551485,5.558756523746603,5.00470447620535,-2.341911865200519,7.346616341405869,3.4876602779214587,3.4876602779214587,0.9964743651204168,0.0,0.0,0.00022898059528507614,0.9920048452098836,0.0002308260855687953,199.01188916449613,0.0,0.0,0.0,0.0519700836671574,7.782708602309392e-05,0.0001511535092619822,0.0006087910813175929,0.09557532558440943,0.07170244621019004,0.023872879374219384,0.0955753179443346,0.07170244621018872,0.023872879374218944,0.37537953066471913,0.37537953066471913,0.1249802928436797,0.0,4.973988475249087,4.964963798187227,5.001096309705645,4.974109039819837,4.965131457092355,5.001075403857783,24794.954789683565,21075.71157123103,0.85,1.066089921121371,0.6623631922746323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452143481993592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.77216164814,1535.2487874725407,0.37537953066471913,0.1249802928436797,6.112874298809886,3.4876602779214587
5216.0,-30.107775347834036,5.004699357709748,35.00480087659087,24.10063720252367,4.997163894397213,-26.5973074506847,-40.1159139239229,1.4866959972479243,-0.039704120214310024,-5.013864793831962,40.00957110801411,42247.03812135604,25750.614219472256,25750.614219472256,67997.6523408283,77335.62646451699,77335.62646451699,25750.614219472256,103086.24068398925,103086.24068398925,103086.24068398925,127881.18815297922,91546.87641279153,56458.28806963083,38987.320381289675,24794.947468989973,0.0,63782.26785027965,21075.705348641477,1535.2483012894984,0.0,0.8868135210752728,2.815654759754967,0.0014959135982669303,354464.3702350374,1554945.9478066629,4.386748227404669,1554945.9478066629,4.386748227404669,0.85,0.09557529983367183,4.027634451161993,1.2671699815010657,1.0,0.0,4.027634451162435,1.2847927186481516,1.2850869265656544,3.1348515544202624,19320.235213606047,1970.1157085861173,4632.441516551485,4632.441516551485,5.558756462972407,5.004699357709748,-2.341903623136481,7.346602980846228,3.487666582462621,3.487666582462621,0.9964761664178917,0.0,0.0,0.00022898059528507614,0.9919993411796776,0.0002308273662891492,199.01184555189602,0.0,0.0,0.0,0.0519700836671574,7.782754786767686e-05,0.00015115304741739928,0.0006087892211764397,0.09557529983367673,0.07170242136556307,0.02387287846811366,0.09557528334139595,0.07170242136555939,0.023872878468112438,0.3753794231123897,0.3753794231123897,0.12498029559631649,0.0,4.974021245469487,4.965009073413967,5.001091506778209,4.974160673617632,4.965198528874339,5.001080653982626,24794.947468989973,21075.705348641477,0.85,1.066090225898579,0.6623633737910561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521431633120867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.769634102093,1535.2483012894984,0.3753794231123897,0.12498029559631649,6.112874298809886,3.487666582462621
5217.0,-30.107722092262676,5.004694185978683,35.00479973417707,24.100626131426566,4.997161426634916,-26.597259767427566,-40.1158653787337,1.4866991017997973,-0.03971428346955008,-5.013863057601448,40.00956847794642,42247.05227132623,25750.620607727746,25750.620607727746,67997.67287905398,77335.59165537417,77335.59165537417,25750.620607727746,103086.21226310192,103086.21226310192,103086.21226310192,127881.150293082,91546.81904553075,56458.279661482695,38987.26598227562,24794.938029980076,0.0,63782.204012255694,21075.697325483063,1535.2477524094638,0.0,0.8868135394337915,2.815655095895729,0.0014959135982669303,354464.39422572334,1554945.8343830016,4.38674761051687,1554945.8343830016,4.38674761051687,0.85,0.09557527484663093,4.027634451161993,1.2671698842430494,1.0,0.0,4.027634451162227,1.2847927041245804,1.2850869120387574,3.1348515898572944,19320.22310670502,1970.1144740257907,4632.441516551485,4632.441516551485,5.558757841998014,5.004694185978683,-2.3418973537182906,7.346591539696973,3.48767287917679,3.48767287917679,0.9964779654790829,0.0,0.0,0.00022898059528507614,0.9919938378114824,0.00023082864686967076,199.01180194429975,0.0,0.0,0.0,0.0519700836671574,7.782797584591919e-05,0.00015115261943915694,0.0006087874974365265,0.09557527484662884,0.07170239715270449,0.023872877693924353,0.09557526256004988,0.07170239715270606,0.023872877693924873,0.37537931645975536,0.37537931645975536,0.12498029823792146,0.0,4.974046092849164,4.965035661863851,5.001111115755975,4.974148774131891,4.96514531524798,5.001192852994791,24794.938029980076,21075.697325483063,0.85,1.066091614927391,0.6623642585823547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452142845081154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.767106823676,1535.2477524094638,0.37537931645975536,0.12498029823792146,6.112874298809886,3.48767287917679
5218.0,-30.107668866656528,5.004689133513225,35.00479860024095,24.100634164083772,4.997171158297404,-26.597210891126764,-40.11581285214049,1.4867131827676572,-0.03967475900202544,-5.013853185221124,40.00956644005065,42247.049894890246,25750.60629585489,25750.60629585489,67997.65619074514,77335.5847811532,77335.5847811532,25750.60629585489,103086.19107700809,103086.19107700809,103086.19107700809,127881.11973443902,91546.79456423651,56458.2596779734,38987.260984736786,24794.928657430937,0.0,63782.18964216772,21075.689358816297,1535.2470229048909,0.0,0.8868135970534851,2.815655729026771,0.0014959135982669303,354464.53063918784,1554945.746497208,4.386745674364804,1554945.746497208,4.386745674364804,0.85,0.0955752465140472,4.027634451161993,1.2671697040135044,1.0,0.0,4.027634451161434,1.2847926382516512,1.2850868461507439,3.134851750585065,19320.217940123905,1970.113947181138,4632.441516551485,4632.441516551485,5.558754752509934,5.004689133513225,-2.341885111186174,7.346574244699399,3.4876791513007688,3.4876791513007688,0.9964797575145053,0.0,0.0,0.00022898059528507614,0.9919883375727592,0.00023082992673619123,199.0117583612591,0.0,0.0,0.0,0.0519700836671574,7.782843892698653e-05,0.0001511521563580896,0.000608785632315266,0.095575246514051,0.07170237021261762,0.023872876301433376,0.09557524484652768,0.07170237021261477,0.023872876301432425,0.37537920942339614,0.37537920942339614,0.12498030226848794,0.0,4.974068808416689,4.965076261966885,5.0010800980043655,4.974178426219112,4.965257424052595,5.000974798607558,24794.928657430937,21075.689358816297,0.85,1.0660915934718942,0.6623643705539994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521425268867332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.764581198695,1535.2470229048909,0.37537920942339614,0.12498030226848794,6.112874298809886,3.4876791513007688
5219.0,-30.10761565021338,5.00468403027357,35.004797485213466,24.100628087203972,4.99717034945171,-26.59716307722209,-40.11576430695129,1.4867177764604695,-0.03963469200812142,-5.013851261534146,40.009564722932986,42247.06380708973,25750.612388758665,25750.612388758665,67997.6761958484,77335.5634831533,77335.5634831533,25750.612388758665,103086.17587191195,103086.17587191195,103086.17587191195,127881.10053469567,91546.7513954126,56458.251719349166,38987.22186229271,24794.924662783716,0.0,63782.14652507643,21075.68596336616,1535.246783539901,0.0,0.88681361306043,2.8156554272815417,0.0014959135982669303,354464.5572200977,1554945.6724452132,4.3867451364952705,1554945.6724452132,4.3867451364952705,0.85,0.09557522279671285,4.027634451161993,1.2671695831278345,1.0,0.0,4.027634451162285,1.2847926167616526,1.2850868246558242,3.1348518030199553,19320.20882968929,1970.1130181753497,4632.441516551485,4632.441516551485,5.558756067778299,5.00468403027357,-2.341878683274737,7.346562713548307,3.4876854507836534,3.4876854507836534,0.9964815573667581,0.0,0.0,0.00022898059528507614,0.9919828383138153,0.00023083120638891312,199.01171478574057,0.0,0.0,0.0,0.0519700836671574,7.782886690975892e-05,0.00015115172837531723,0.0006087839085571075,0.09557522279671463,0.071702347040754,0.023872875755960622,0.09557522142772595,0.07170234704075266,0.02387287575596018,0.3753791029478229,0.3753791029478229,0.12498030435194137,0.0,4.9740976309945495,4.965114939572231,5.001079308213264,4.97421656952605,4.965273305860137,5.001079806789107,24794.924662783716,21075.68596336616,0.85,1.0660926278032146,0.6623650364366458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452142208871489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.762056748596,1535.246783539901,0.3753791029478229,0.12498030435194137,6.112874298809886,3.4876854507836534
5220.0,-30.107562436080137,5.004678935130346,35.00479635937267,24.10062689976769,4.99717202487798,-26.597115016908518,-40.1157156919129,1.4867246057063779,-0.03957244178701558,-5.013846616692954,40.00956217791558,42247.07756029217,25750.61141718687,25750.61141718687,67997.68897747903,77335.55182181724,77335.55182181724,25750.61141718687,103086.1632390041,103086.1632390041,103086.1632390041,127881.07763625417,91546.71887012848,56458.24460860376,38987.19362391635,24794.914397250068,0.0,63782.108021166416,21075.677237662556,1535.24612237484,0.0,0.8868136459130511,2.8156551517697634,0.0014959135982669303,354464.6214010796,1554945.5626894257,4.386744032572977,1554945.5626894257,4.386744032572977,0.85,0.09557519638907842,4.027634451161993,1.2671694726822902,1.0,0.0,4.027634451163424,1.2847925848133952,1.285086792700251,3.1348518809726564,19320.20196548852,1970.112318221668,4632.441516551485,4632.441516551485,5.558755858046174,5.004678935130346,-2.3418702818426698,7.346549216973015,3.487691726528879,3.487691726528879,0.9964833504368226,0.0,0.0,0.00022898059528507614,0.9919773393264528,0.0002308324859926263,199.0116712121325,0.0,0.0,0.0,0.0519700836671574,7.782929551051386e-05,0.00015115129977456227,0.000608782182309941,0.09557519638907908,0.07170232183110097,0.023872874557978103,0.0955751744561902,0.07170232183110048,0.02387287455797794,0.3753789968313137,0.3753789968313137,0.12498030669085544,0.0,4.974131175733191,4.96516032794716,5.001077266843822,4.974274174905929,4.965350708664857,5.001077933173349,24794.914397250068,21075.677237662556,0.85,1.0660934717760293,0.6623656519203202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452141890911132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.759533889119,1535.24612237484,0.3753789968313137,0.12498030669085544,6.112874298809886,3.487691726528879
5221.0,-30.10750929500904,5.00467380328514,35.00479522322309,24.100620892737084,4.997170746862388,-26.597067317721482,-40.11566337486727,1.4867287695747602,-0.039525558200068645,-5.013844109146079,40.00955962596895,42247.07555636679,25750.61582142467,25750.61582142467,67997.69137779146,77335.53273019938,77335.53273019938,25750.61582142467,103086.14855162405,103086.14855162405,103086.14855162405,127881.05357725162,91546.67774840655,56458.22057457373,38987.17463759203,24794.905025627573,0.0,63782.0796632196,21075.669271783438,1535.2455609529748,0.0,0.8868136679139649,2.8156548286368963,0.0014959135982669303,354464.6560495917,1554945.4526348144,4.386743293292599,1554945.4526348144,4.386743293292599,0.85,0.09557517130806659,4.027634451161993,1.2671693171793597,1.0,0.0,4.027634451162203,1.2847925653341827,1.2850867732165778,3.1348519285012983,19320.193287078382,1970.111433270116,4632.441516551485,4632.441516551485,5.558756808784091,5.00467380328514,-2.34186346362709,7.346537266912231,3.487697996211129,3.487697996211129,0.9964851417746082,0.0,0.0,0.00022898059528507614,0.9919718479219303,0.00023083376384598495,199.01162769836944,0.0,0.0,0.0,0.0519700836671574,7.782975675140843e-05,0.0001511508385336677,0.0006087803246002237,0.0955751713080657,0.07170229763273528,0.023872873675330426,0.09557513090808142,0.07170229763273593,0.02387287367533065,0.3753788914349608,0.3753788914349608,0.12498030915768243,0.0,4.974167699179418,4.965203856772291,5.001092738227442,4.974318550946009,4.965382737537368,5.001159391678243,24794.905025627573,21075.669271783438,0.85,1.0660939834014667,0.6623659149942844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521415729647156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.757012757247,1535.2455609529748,0.3753788914349608,0.12498030915768243,6.112874298809886,3.487697996211129
5222.0,-30.107456136817287,5.0046686945063374,35.004794078966604,24.100619530677818,4.997173427025001,-26.597019207276222,-40.115610987972445,1.4867364974839243,-0.039490258072873985,-5.013838817340591,40.00955711753903,42247.073371998136,25750.613053456273,25750.613053456273,67997.6864254544,77335.51635943732,77335.51635943732,25750.613053456273,103086.12941289358,103086.12941289358,103086.12941289358,127881.02411728527,91546.64094310706,56458.1979556679,38987.15887493241,24794.89470439168,0.0,63782.053579324085,21075.66049873293,1535.2448811094318,0.0,0.8868137039265311,2.815654982621811,0.0014959135982669303,354464.72917014296,1554945.3444568994,4.386742083189118,1554945.3444568994,4.386742083189118,0.8500000000000001,0.09557514508100776,4.027634451161993,1.2671691924473274,1.0,0.0,4.027634451160448,1.284792529181844,1.2850867370559604,3.1348520167118274,19320.185519614643,1970.1106412092452,4632.441516551485,4632.441516551485,5.558756211265832,5.0046686945063374,-2.341854617401957,7.346523311908294,3.4877042463297094,3.4877042463297094,0.9964869275227741,0.0,0.0,0.00022898059528507614,0.9919663547810194,0.00023083504211755704,199.01158417060634,0.0,0.0,0.0,0.0519700836671574,7.78302186106441e-05,0.00015115037667443203,0.0006087784644000546,0.0955751450810117,0.07170227243141948,0.023872872649592224,0.09557509769321693,0.07170227243141652,0.023872872649591235,0.37537878653217915,0.37537878653217915,0.1249803127879192,0.0,4.974201861252425,4.9652479187572,5.001097152945647,4.974348559267696,4.965434223421994,5.001124873783169,24794.89470439168,21075.66049873293,0.85,1.0660943417396784,0.6623661516237721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521412554549735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.754491935502,1535.2448811094318,0.37537878653217915,0.1249803127879192,6.112874298809886,3.4877042463297094
5223.0,-30.107403041208375,5.0046635939091635,35.00479293962031,24.100612999778264,4.997175707228774,-26.59697119317283,-40.11556237293405,1.4867438591932205,-0.039531394027449096,-5.013834214698206,40.00955497204651,42247.08667339041,25750.612071660897,25750.612071660897,67997.69874505131,77335.48057873179,77335.48057873179,25750.612071660897,103086.09265039269,103086.09265039269,103086.09265039269,127880.97956157562,91546.58459119943,56458.19068585793,38987.10433926833,24794.886911182923,0.0,63781.99125045125,21075.653874505482,1535.2443601886084,0.0,0.8868137351178123,2.815656060142747,0.0014959135982669303,354464.79276805837,1554945.2519309346,4.386741035091749,1554945.2519309346,4.386741035091749,0.8499999999999999,0.09557511994648464,4.027634451161993,1.267169073210098,1.0,0.0,4.027634451161716,1.2847924947426466,1.2850867026088768,3.134852100742352,19320.17362699577,1970.109428499617,4632.441516551485,4632.441516551485,5.5587559993267535,5.0046635939091635,-2.3418462759897762,7.34650986989894,3.4877104948535793,3.4877104948535793,0.9964887128153084,0.0,0.0,0.00022898059528507614,0.9919608681399127,0.00023083631889073592,199.01154069410728,0.0,0.0,0.0,0.0519700836671574,7.783064721828127e-05,0.00015114994806679488,0.0006087767381251692,0.09557511994648918,0.07170224803277882,0.023872871913710354,0.0955751052009726,0.07170224803277542,0.02387287191370922,0.37537868208561875,0.37537868208561875,0.124980316688427,0.0,4.974220305176402,4.965271862618408,5.001099066901588,4.974302820670744,4.9653763850323,5.001115474292703,24794.886911182923,21075.653874505482,0.85,1.0660955766972897,0.6623670074441509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452140937843077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.75197322811,1535.2443601886084,0.37537868208561875,0.124980316688427,6.112874298809886,3.4877104948535793
5224.0,-30.107349978104644,5.0046585794231255,35.00479182073889,24.100616003293567,4.997183859999287,-26.59692262104305,-40.115509916190035,1.4867565029377103,-0.03954007280674432,-5.0138258967087,40.0095532894379,42247.083823690475,25750.601738324545,25750.601738324545,67997.68556201502,77335.45983231878,77335.45983231878,25750.601738324545,103086.06157064333,103086.06157064333,103086.06157064333,127880.94188184263,91546.54566420292,56458.16965557483,38987.08445403121,24794.8803111993,0.0,63781.964765230514,21075.648264519405,1535.2438237761437,0.0,0.8868137835406706,2.8156571449906678,0.0014959135982669303,354464.90770353546,1554945.179367189,4.3867394079746305,1554945.179367189,4.3867394079746305,0.85,0.09557509335639593,4.027634451161993,1.2671688693528997,1.0,0.0,4.027634451163122,1.2847924355932878,1.2850866434459731,3.1348522450648795,19320.165411764858,1970.1085907792017,4632.441516551485,4632.441516551485,5.558753768680925,5.0046585794231255,-2.3418351933118235,7.346493772734949,3.4877167373309423,3.4877167373309423,0.9964904963802692,0.0,0.0,0.00022898059528507614,0.9919553848904356,0.0002308375948887739,199.01149724424351,0.0,0.0,0.0,0.0519700836671574,7.783110969822317e-05,0.00015114948558685295,0.000608774875425022,0.09557509335639913,0.07170222249306285,0.023872870863336275,0.09557511385010412,0.07170222249306045,0.023872870863335477,0.37537857681291054,0.37537857681291054,0.12498032065638187,0.0,4.9742302486486665,4.965295567995042,5.001067661658794,4.974285823901937,4.965406197187917,5.000957856734203,24794.8803111993,21075.648264519405,0.85,1.0660958127003737,0.6623672378107839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521406206052416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.749455038915,1535.2438237761437,0.37537857681291054,0.12498032065638187,6.112874298809886,3.4877167373309423
5225.0,-30.107296936634878,5.004653550821716,35.0047907222889,24.100614815857284,4.997185530927347,-26.59687471661912,-40.11545756421981,1.486763310911553,-0.039474157181189184,-5.013822246080137,40.00955164678394,42247.08129184632,25750.603432169148,25750.603432169148,67997.68472401547,77335.44820438903,77335.44820438903,25750.603432169148,103086.05163655817,103086.05163655817,103086.05163655817,127880.92758269628,91546.51324023034,56458.146327687406,38987.07434726993,24794.87594613811,0.0,63781.95029340804,21075.644554217393,1535.243524078075,0.0,0.8868138080664596,2.8156567052927604,0.0014959135982669303,354464.95814683224,1554945.1085265186,4.386738583852917,1554945.1085265186,4.386738583852917,0.8500000000000001,0.09557506889530207,4.027634451161993,1.267168759456836,1.0,0.0,4.027634451159993,1.2847924037445535,1.2850866115899457,3.1348523227747696,19320.15856894508,1970.1078930057747,4632.441516551485,4632.441516551485,5.558754134329277,5.004653550821716,-2.341827519273166,7.346481070094882,3.4877229972841697,3.4877229972841697,0.9964922849383342,0.0,0.0,0.00022898059528507614,0.9919499039091594,0.00023083887037308055,199.01145381211336,0.0,0.0,0.0,0.0519700836671574,7.783157125696948e-05,0.00015114902402810665,0.0006087730164351142,0.095575068895302,0.07170219880084541,0.023872870094456582,0.09557508291075067,0.07170219880084547,0.0238728700944566,0.3753784708807786,0.3753784708807786,0.12498032265820563,0.0,4.9742524305659686,4.965330484176889,5.001051582267394,4.974348088898921,4.965477086683336,5.000994206093765,24794.87594613811,21075.644554217393,0.85,1.0660960414539589,0.6623673484034655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521403035617582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.746937968384,1535.243524078075,0.3753784708807786,0.12498032265820563,6.112874298809886,3.4877229972841697
5226.0,-30.10724391274529,5.004648404380083,35.004789594155355,24.10059927441182,4.997178122830756,-26.596827735926,-40.1154091238044,1.4867619460114938,-0.03945140559608262,-5.013823574739903,40.00954858528403,42247.09493037163,25750.617572995943,25750.617572995943,67997.71250336757,77335.41529722635,77335.41529722635,25750.617572995943,103086.03287022229,103086.03287022229,103086.03287022229,127880.8979818759,91546.4558687002,56458.135501845485,38987.02262983857,24794.865111653606,0.0,63781.88774149217,21075.635344905564,1535.2429654776256,0.0,0.886813812389689,2.815656251377393,0.0014959135982669303,354464.9397878071,1554944.9764970702,4.386738438582684,1554944.9764970702,4.386738438582684,0.85,0.09557504483168007,4.027634451161993,1.2671686462638903,1.0,0.0,4.027634451161388,1.284792410129763,1.2850866179766174,3.134852307195063,19320.146461143042,1970.1066583535705,4632.441516551485,4632.441516551485,5.5587571868938355,5.004648404380083,-2.3418235407309314,7.3464719451110145,3.4877292446217827,3.4877292446217827,0.9964940698919379,0.0,0.0,0.00022898059528507614,0.9919444247771655,0.0002308401454411272,199.01141039439736,0.0,0.0,0.0,0.0519700836671574,7.783199833192632e-05,0.00015114859695314982,0.0006087712963333048,0.0955750448316804,0.07170217551001874,0.02387286932166166,0.09557503319378881,0.07170217551001849,0.023872869321661577,0.3753783651170334,0.3753783651170334,0.124980323995956,0.0,4.974276884911319,4.965350779633809,5.0010885219304555,4.974372169143805,4.965429436467161,5.0012337542980845,24794.865111653606,21075.635344905564,0.85,1.066097522528059,0.6623682118283956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521399866476727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.744422233227,1535.2429654776256,0.3753783651170334,0.124980323995956,6.112874298809886,3.4877292446217827
5227.0,-30.107190893252852,5.004643415724401,35.004788463007685,24.100606992747657,4.9971898323174715,-26.596778847315576,-40.115360369067616,1.4867777863802158,-0.039462293562166906,-5.01381194305092,40.00954624122599,42247.107392520076,25750.59863868178,25750.59863868178,67997.70603120186,77335.39915936874,77335.39915936874,25750.59863868178,103085.99779805052,103085.99779805052,103085.99779805052,127880.85088492758,91546.42300800148,56458.131241152914,38986.99085205396,24794.85308687707,0.0,63781.84393893103,21075.625123845508,1535.2420420699468,0.0,0.8868138800709872,2.8156577520087325,0.0014959135982669303,354465.1005110468,1554944.8754078366,4.386736164338912,1554944.8754078366,4.386736164338912,0.85,0.09557501514697152,4.027634451161993,1.26716852537822,1.0,0.0,4.027634451161654,1.2847923360261206,1.285086543856006,3.1348524880055857,19320.139526155705,1970.1059511816682,4632.441516551485,4632.441516551485,5.558753099564485,5.004643415724401,-2.3418100608764734,7.346453476600875,3.4877354480299263,3.4877354480299263,0.9964958422942647,0.0,0.0,0.00022898059528507614,0.9919389461321949,0.00023084142040992114,199.01136698030092,0.0,0.0,0.0,0.0519700836671574,7.783242818028488e-05,0.00015114816710479125,0.0006087695650612471,0.0955750151469721,0.07170214758410577,0.023872867562866325,0.09557503393981819,0.07170214758410534,0.02387286756286618,0.37537825862428437,0.37537825862428437,0.12498032800821737,0.0,4.974287017917163,4.965375300420362,5.0010554260911135,4.974349649488772,4.9654954886891005,5.000945159514629,24794.85308687707,21075.625123845508,0.85,1.0660981532034002,0.6623688621007925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521396698387636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.741907913927,1535.2420420699468,0.37537825862428437,0.12498032800821737,6.112874298809886,3.4877354480299263
5228.0,-30.10713789171397,5.0046384020702535,35.00478736445599,24.100600566621893,4.997191322109688,-26.59673099695963,-40.11530805202199,1.4867844273553426,-0.039476896732878686,-5.013808811825283,40.00954492835993,42247.10473179994,25750.60163849779,25750.60163849779,67997.70637029773,77335.3670933367,77335.3670933367,25750.60163849779,103085.96873183448,103085.96873183448,103085.96873183448,127880.81977846692,91546.37008869575,56458.107727159,38986.958179485286,24794.851046632437,0.0,63781.80922611772,21075.62338963757,1535.2418859677082,0.0,0.88681390075943,2.8156583092872345,0.0014959135982669303,354465.1437774069,1554944.8187895222,4.386735469160768,1554944.8187895222,4.386735469160768,0.85,0.09557499131267407,4.027634451161993,1.2671683715237307,1.0,0.0,4.027634451162795,1.2847923049586365,1.2850865127814075,3.1348525638092624,19320.128357959977,1970.1048123426428,4632.441516551485,4632.441516551485,5.558753747131433,5.0046384020702535,-2.341802781525526,7.346441183595779,3.4877416904594294,3.4877416904594294,0.9964976258455512,0.0,0.0,0.00022898059528507614,0.9919334693750322,0.00023084269495346837,199.01132358092426,0.0,0.0,0.0,0.0519700836671574,7.783288943834348e-05,0.00015114770584673265,0.0006087677072823994,0.09557499131267955,0.07170212433105837,0.023872866981621176,0.09557504536781604,0.07170212433105426,0.023872866981619806,0.3753781518181993,0.3753781518181993,0.1249803299358935,0.0,4.974294808670322,4.965389739660054,5.001043237008844,4.974331915092421,4.965453447274683,5.001000434462924,24794.851046632437,21075.62338963757,0.85,1.0660987387365246,0.6623691808745426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521393530562658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.739395274,1535.2418859677082,0.3753781518181993,0.1249803299358935,6.112874298809886,3.4877416904594294
5229.0,-30.107084971790496,5.004633268077827,35.004786234657104,24.100595572404586,4.99718365276303,-26.59668413596206,-40.115259611606575,1.4867828169345907,-0.03927273612754334,-5.013810275733882,40.009541821111625,42247.11802207487,25750.61607909118,25750.61607909118,67997.73410116605,77335.37800055635,77335.37800055635,25750.61607909118,103085.99407964753,103085.99407964753,103085.99407964753,127880.83405125869,91546.35646787174,56458.09648939016,38986.95553164619,24794.839971611163,0.0,63781.79550325735,21075.613975869488,1535.2413214087546,0.0,0.886813904560014,2.8156554568142984,0.0014959135982669303,354465.1235495458,1554944.6847871598,4.386735341452614,1554944.6847871598,4.386735341452614,0.85,0.09557496692252411,4.027634451161993,1.2671682627266279,1.0,0.0,4.027634451160991,1.2847923124924279,1.2850865203169242,3.1348525454270497,19320.125483394135,1970.1045192185034,4632.441516551485,4632.441516551485,5.558756864406275,5.004633268077827,-2.341798919911093,7.34643218798892,3.487747917033302,3.487747917033302,0.9964994048666577,0.0,0.0,0.00022898059528507614,0.9919280010838896,0.00023084396754085657,199.0112802483959,0.0,0.0,0.0,0.0519700836671574,7.783331651998726e-05,0.0001511472787650889,0.0006087659871536576,0.09557496692252329,0.07170210068101696,0.02387286624150633,0.09557491380667907,0.07170210068101758,0.023872866241506533,0.3753780441661787,0.3753780441661787,0.1249803314421808,0.0,4.974343912915742,4.965441617006718,5.001084002969151,4.974537539606331,4.965646344464176,5.001244283374149,24794.839971611163,21075.613975869488,0.85,1.0660994028882957,0.6623695317563975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452139036381175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.736884041722,1535.2413214087546,0.3753780441661787,0.1249803314421808,6.112874298809886,3.487747917033302
5230.0,-30.107032070483232,5.004628224673437,35.00478508600801,24.10059889024126,4.997190181303705,-26.596635871830976,-40.115210961643584,1.4867939826514742,-0.03924619217872305,-5.013801868238173,40.00953901246249,42247.130384934455,25750.605208526853,25750.605208526853,67997.73559346132,77335.36488532933,77335.36488532933,25750.605208526853,103085.97009385619,103085.97009385619,103085.97009385619,127880.79658294238,91546.3245801983,56458.090079803434,38986.92722266096,24794.82648908619,0.0,63781.75371174715,21075.60251572326,1535.2403887799464,0.0,0.8868139575153884,2.815656089465146,0.0014959135982669303,354465.2397218782,1554944.563662113,4.386733562033217,1554944.563662113,4.386733562033217,0.85,0.09557493842961196,4.027634451161993,1.2671681292029104,1.0,0.0,4.027634451160926,1.2847922602575215,1.2850864680700562,3.134852672878572,19320.118753755996,1970.1038329863916,4632.441516551485,4632.441516551485,5.558754517789639,5.004628224673437,-2.3417878407606643,7.3464160654341,3.4877540989490368,3.4877540989490368,0.9965011711282962,0.0,0.0,0.00022898059528507614,0.9919225347488928,0.00023084523968703165,199.0112369311299,0.0,0.0,0.0,0.0519700836671574,7.783374545131707e-05,0.00015114684983375906,0.0006087642595750564,0.09557493842961337,0.07170207361865198,0.023872864810961385,0.09557488292873716,0.07170207361865093,0.023872864810961035,0.3753779381182811,0.3753779381182811,0.12498033581583691,0.0,4.974383071247985,4.965494980955441,5.001080479701386,4.974555676059424,4.96572441467805,5.001082372822395,24794.82648908619,21075.60251572326,0.85,1.0661001248220254,0.6623701595892854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521387201938605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.734372941131,1535.2403887799464,0.3753779381182811,0.12498033581583691,6.112874298809886,3.4877540989490368
