time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5231.0,-30.106979163899414,5.004623247429835,35.00478397103642,24.10059148622679,4.997197587901736,-26.596587515207723,-40.11515476796774,1.4868059392100705,-0.039409861881267716,-5.01379450705337,40.009537696096,42247.11135168702,25750.59726923217,25750.59726923217,67997.70862091919,77335.30506915443,77335.30506915443,25750.59726923217,103085.9023383866,103085.9023383866,103085.9023383866,127880.72493048586,91546.24634464772,56458.052627180405,38986.881908297015,24794.822592099255,0.0,63781.70450039627,21075.599203284368,1535.2400255174189,0.0,0.8868139997429001,2.8156590984124343,0.0014959135982669303,354465.34143661434,1554944.5068928488,4.386732143094178,1554944.5068928488,4.386732143094178,0.85,0.09557491307424615,4.027634451161993,1.2671679357858379,1.0,0.0,4.027634451161714,1.2847922043229432,1.2850864121226693,3.1348528093571884,19320.10224276951,1970.1021493343303,4632.441516551485,4632.441516551485,5.558752803942922,5.004623247429835,-2.3417774922324717,7.3464007396623074,3.487760299635509,3.487760299635509,0.9965029427530026,0.0,0.0,0.00022898059528507614,0.9919170679011647,0.00023084651196655475,199.01119360956218,0.0,0.0,0.0,0.0519700836671574,7.783424089589592e-05,0.00015114635438918023,0.000608762264105402,0.09557491307424978,0.07170204902973472,0.02387286404451506,0.0955749670011406,0.071702049029732,0.023872864044514153,0.3753778334784539,0.3753778334784539,0.12498033982368553,0.0,4.974380589450902,4.965500620171156,5.001053594421194,4.974384645172108,4.9655371663988035,5.0009600500369515,24794.822592099255,21075.599203284368,0.85,1.0661005244928305,0.6623703722346357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521384041179117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.731863231593,1535.2400255174189,0.3753778334784539,0.12498033982368553,6.112874298809886,3.487760299635509
5232.0,-30.10692635056339,5.0046181993990215,35.004782860756734,24.10059099728244,4.997194793007311,-26.596540262702064,-40.115110064484156,1.4868087051459824,-0.03923623409349375,-5.013793593108242,40.00953560281309,42247.1396533209,25750.605763697688,25750.605763697688,67997.74541701858,77335.31440760804,77335.31440760804,25750.605763697688,103085.92017130573,103085.92017130573,103085.92017130573,127880.73679689318,91546.23317147282,56458.05841718545,38986.860838097076,24794.81662558746,0.0,63781.67746368454,21075.59413174934,1535.2396990230961,0.0,0.8868140119731796,2.8156569245185468,0.0014959135982669303,354465.35406524735,1554944.4166185013,4.386731732129394,1554944.4166185013,4.386731732129394,0.85,0.09557488937678835,4.027634451161993,1.2671678445721049,1.0,0.0,4.027634451160363,1.2847921913834799,1.285086399180243,3.1348528409290743,19320.09946267643,1970.1018658437317,4632.441516551485,4632.441516551485,5.55875463763375,5.0046181993990215,-2.3417718785992143,7.346390077998236,3.4877665118748116,3.4877665118748116,0.9965047176785176,0.0,0.0,0.00022898059528507614,0.9919116107211653,0.00023084778201012965,199.0111503643675,0.0,0.0,0.0,0.0519700836671574,7.7834635036612e-05,0.00015114596024846412,0.0006087606766506752,0.09557488937678595,0.07170202584728147,0.023872863529504476,0.09557487420281253,0.07170202584728327,0.02387286352950508,0.3753777271053585,0.3753777271053585,0.1249803421192439,0.0,4.974415597539178,4.965544069993712,5.001063235848562,4.974557359014739,4.965719606248911,5.0011035393554835,24794.81662558746,21075.59413174934,0.85,1.0661015533141873,0.6623710967366013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521380880105743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.729355391139,1535.2396990230961,0.3753777271053585,0.1249803421192439,6.112874298809886,3.4877665118748116
5233.0,-30.10687351930408,5.004613125187035,35.004781724315606,24.10058502517643,4.997193449055609,-26.596492848916437,-40.115057782363124,1.4868127786680152,-0.03919024320919107,-5.013790667098981,40.009532620244116,42247.13656827109,25750.608905438352,25750.608905438352,67997.74547370944,77335.29564745926,77335.29564745926,25750.608905438352,103085.90455289761,103085.90455289761,103085.90455289761,127880.70895152618,91546.1924800384,56458.03340085057,38986.84342131981,24794.804398628567,0.0,63781.64781994838,21075.58373883428,1535.2389638479874,0.0,0.8868140376627696,2.81565666195394,0.0014959135982669303,354465.39449600986,1554944.2879930492,4.386730868901655,1554944.2879930492,4.386730868901655,0.85,0.09557486349668204,4.027634451161993,1.2671676907176153,1.0,0.0,4.027634451163098,1.284792172326933,1.2850863801193324,3.1348528874264545,19320.090875075028,1970.1009901520936,4632.441516551485,4632.441516551485,5.558755315837815,5.004613125187035,-2.341764826560548,7.3463779517475825,3.487772694464566,3.487772694464566,0.9965064841327331,0.0,0.0,0.00022898059528507614,0.9919061517215626,0.00023084905249116063,199.01110710451542,0.0,0.0,0.0,0.0519700836671574,7.783509599883715e-05,0.00015114549928623897,0.0006087588200633365,0.09557486349668382,0.0717020009521565,0.02387286254452732,0.09557482229133313,0.07170200095215516,0.02387286254452688,0.37537762164325156,0.37537762164325156,0.12498034524300014,0.0,4.974451452149083,4.96558544395441,5.001082502416011,4.974600423889797,4.965756500533871,5.001165132279368,24794.804398628567,21075.58373883428,0.85,1.0661020496940254,0.6623713562172637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521377724605131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.726847446174,1535.2389638479874,0.37537762164325156,0.12498034524300014,6.112874298809886,3.487772694464566
5234.0,-30.10682065191697,5.004608142065218,35.004780595119826,24.100582859851443,4.997201227378818,-26.596444490360856,-40.11500913240013,1.48682506582268,-0.03927942891124303,-5.013782199370166,40.00953055840009,42247.14873640346,25750.59797461802,25750.59797461802,67997.74671102148,77335.25538096004,77335.25538096004,25750.59797461802,103085.85335557806,103085.85335557806,103085.85335557806,127880.6487940541,91546.13396066439,56458.02731610781,38986.78516061842,24794.795438476034,0.0,63781.58059909445,21075.576122704628,1535.2382864119315,0.0,0.8868140882206546,2.8156588217205925,0.0014959135982669303,354465.51150069607,1554944.1990745366,4.386729170043623,1554944.1990745366,4.386729170043623,0.85,0.09557483638632584,4.027634451161993,1.2671675802720714,1.0,0.0,4.0276344511625775,1.2847921148457844,1.2850863226250209,3.1348530276786732,19320.078525029734,1970.099730797952,4632.441516551485,4632.441516551485,5.558752956213784,5.004608142065218,-2.3417537030850317,7.34636184515025,3.4877788607429485,3.4877788607429485,0.9965082459265567,0.0,0.0,0.00022898059528507614,0.9919006890213431,0.0002308503238474402,199.01106381509967,0.0,0.0,0.0,0.0519700836671574,7.783552493923298e-05,0.00015114507034584315,0.0006087570924482209,0.09557483638632902,0.07170197498467575,0.023872861401653282,0.09557485887821239,0.07170197498467336,0.023872861401652484,0.37537751681296627,0.37537751681296627,0.12498034961966746,0.0,4.974458498604463,4.965601493112558,5.001062496790325,4.974502770458912,4.965681782044953,5.000998575014307,24794.795438476034,21075.576122704628,0.85,1.0661031926823539,0.6623722450836107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521374568035004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.724341620717,1535.2382864119315,0.37537751681296627,0.12498034961966746,6.112874298809886,3.4877788607429485
5235.0,-30.106767876193757,5.004603071403244,35.0047794691243,24.10057730684059,4.99719718958101,-26.596397396002395,-40.11496069198472,1.4868267093896228,-0.0391638907206584,-5.013782130479471,40.0095283932224,42247.16130110799,25750.60847943697,25750.60847943697,67997.76978054496,77335.24926212487,77335.24926212487,25750.60847943697,103085.85774156183,103085.85774156183,103085.85774156183,127880.64717513317,91546.1048422473,56458.01688123032,38986.76440112997,24794.78943357133,0.0,63781.553834701306,21075.571018535633,1535.2379755953884,0.0,0.8868140964107305,2.815657312190803,0.0014959135982669303,354465.51245260844,1554944.1056996866,4.386728894838762,1554944.1056996866,4.386728894838762,0.8500000000000001,0.09557481327923396,4.027634451161993,1.2671674654306844,1.0,0.0,4.027634451161754,1.2847921071569326,1.2850863149344085,3.134853046439234,19320.072379820966,1970.0991041610505,4632.441516551485,4632.441516551485,5.5587552238773705,5.004603071403244,-2.3417487424816095,7.346351813884853,3.4877850460431787,3.4877850460431787,0.9965100131551939,0.0,0.0,0.00022898059528507614,0.9918952358249822,0.00023085159300581548,199.0110206007599,0.0,0.0,0.0,0.0519700836671574,7.783595203424647e-05,0.00015114464325082966,0.0006087553722656305,0.09557481327923152,0.07170195216858298,0.023872861110648545,0.0955747891717411,0.07170195216858481,0.02387286111064915,0.3753774109793496,0.3753774109793496,0.12498035262899497,0.0,4.9744904222654895,4.965636809672617,5.001084220196958,4.974618239758797,4.96577820688907,5.001171244833074,24794.78943357133,21075.571018535633,0.85,1.0661040017427383,0.6623727200280717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521371409307684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.721838280062,1535.2379755953884,0.3753774109793496,0.12498035262899497,6.112874298809886,3.4877850460431787
5236.0,-30.106715109210384,5.004598151128213,35.00477835238545,24.10057975156235,4.997208968342711,-26.59634872773873,-40.11490820031611,1.4868425868710515,-0.03926344350003319,-5.013770855034476,40.00952641085199,42247.15719402933,25750.590433003727,25750.590433003727,67997.74762703305,77335.21152662286,77335.21152662286,25750.590433003727,103085.8019596266,103085.8019596266,103085.8019596266,127880.58169242929,91546.05051410515,56457.9961815115,38986.72703621517,24794.779732802686,0.0,63781.506769017855,21075.562772882284,1535.2371912367166,0.0,0.8868141609693889,2.815659935836651,0.0014959135982669303,354465.66825357114,1554944.020208537,4.386726725523641,1554944.020208537,4.386726725523641,0.85,0.09557478464159543,4.027634451161993,1.2671672972897072,1.0,0.0,4.027634451163008,1.284792032879707,1.285086240640174,3.1348532276733803,19320.060914301594,1970.0979350034513,4632.441516551485,4632.441516551485,5.558751328213891,5.004598151128213,-2.341735559314381,7.346333710442593,3.4877911966302584,3.4877911966302584,0.9965117704657881,0.0,0.0,0.00022898059528507614,0.9918897835640085,0.0002308528619604434,199.01097739359528,0.0,0.0,0.0,0.0519700836671574,7.783641485126085e-05,0.00015114418043381527,0.0006087535082078788,0.09557478464160377,0.07170192501725924,0.02387285962434453,0.09557483635702771,0.07170192501725298,0.023872859624342446,0.37537730552265636,0.37537730552265636,0.12498035706267484,0.0,4.974489535610644,4.965649768548531,5.001041733816351,4.974507411534432,4.9657230322158625,5.000893227714414,24794.779732802686,21075.562772882284,0.85,1.066104441108363,0.6623731444135633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521368256058482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.71933486532,1535.2371912367166,0.37537730552265636,0.12498035706267484,6.112874298809886,3.4877911966302584
5237.0,-30.10666239472693,5.004593052594145,35.00477723382465,24.10056993775072,4.997198812404104,-26.596302300350832,-40.11485605789346,1.4868387180280298,-0.0390834602132486,-5.013775046140249,40.00952412430554,42247.154235140886,25750.611824088166,25750.611824088166,67997.76605922905,77335.21282290823,77335.21282290823,25750.611824088166,103085.82464699639,103085.82464699639,103085.82464699639,127880.59946924936,91546.02635865894,56457.9677708916,38986.73176418593,24794.774822252966,0.0,63781.5065864389,21075.55859891502,1535.2370421579274,0.0,0.8868141479196627,2.815657082618561,0.0014959135982669303,354465.61034203053,1554943.9215995802,4.386727164023572,1554943.9215995802,4.386727164023572,0.85,0.09557476330893934,4.027634451161993,1.2671671368414539,1.0,0.0,4.027634451162689,1.2847920509787305,1.285086258743342,3.1348531835123175,19320.055816488093,1970.0974151711434,4632.441516551485,4632.441516551485,5.558755945883505,5.004593052594145,-2.3417337277444594,7.346326780338604,3.487797384132963,3.487797384132963,0.9965135383237037,0.0,0.0,0.00022898059528507614,0.9918843367599901,0.00023085412965895378,199.0109342294379,0.0,0.0,0.0,0.0519700836671574,7.783687459150523e-05,0.00015114372069357092,0.0006087516565422321,0.09557476330893576,0.0717019036898948,0.023872859619040954,0.09557472882014759,0.0717019036898975,0.023872859619041842,0.37537719903468,0.37537719903468,0.1249803587549251,0.0,4.97453154042239,4.965691980885879,5.001083107337138,4.974691585927019,4.965852865415684,5.001240632441238,24794.774822252966,21075.55859891502,0.85,1.066104733149822,0.662373099918643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521365103332835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.716833034681,1535.2370421579274,0.37537719903468,0.1249803587549251,6.112874298809886,3.487797384132963
5238.0,-30.106609663980603,5.004588146289405,35.004776109071955,24.10057206815111,4.997212609224483,-26.59625346285737,-40.11480356622485,1.4868564081012634,-0.03923432175287189,-5.013761840720762,40.00952170683173,42247.14987856192,25750.588756568883,25750.588756568883,67997.73863513081,77335.16562289094,77335.16562289094,25750.588756568883,103085.75437945983,103085.75437945983,103085.75437945983,127880.51603460273,91545.96339778259,56457.94765345368,38986.684160365454,24794.76165514289,0.0,63781.44581550834,21075.547406871457,1535.2360134342507,0.0,0.8868142238753709,2.815660605455509,0.0014959135982669303,354465.7928108894,1554943.8173442932,4.38672461174235,1554943.8173442932,4.38672461174235,0.85,0.09557473293064145,4.027634451161993,1.2671669857343661,1.0,0.0,4.027634451162438,1.2847919682219373,1.2850861759675982,3.1348533854363665,19320.042529099293,1970.0960602345647,4632.441516551485,4632.441516551485,5.558750966323762,5.004588146289405,-2.3417191510474837,7.346307297336889,3.4878035096603996,3.4878035096603996,0.9965152884743999,0.0,0.0,0.00022898059528507614,0.991878888307852,0.00023085539775497959,199.01089105198272,0.0,0.0,0.0,0.0519700836671574,7.783733741359078e-05,0.00015114325787148535,0.0006087497924640555,0.09557473293064683,0.07170187521136076,0.023872857719286072,0.0955747925430957,0.07170187521135672,0.023872857719284723,0.37537709350502635,0.37537709350502635,0.12498036331320811,0.0,4.974525717973108,4.965699008386764,5.001038675855625,4.974527518967875,4.965752214336987,5.000886059042955,24794.76165514289,21075.547406871457,0.85,1.0661053189640504,0.6623736627226096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521361953745326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.714331911193,1535.2360134342507,0.37537709350502635,0.12498036331320811,6.112874298809886,3.4878035096603996
5239.0,-30.106557039479547,5.0045831197071635,35.00477500385118,24.100566759612434,4.99720721177267,-26.596206640601018,-40.11475893259046,1.4868568128941302,-0.039081523349523195,-5.01376327160896,40.00952002623646,42247.17767689454,25750.603189868885,25750.603189868885,67997.78086676342,77335.16589325108,77335.16589325108,25750.603189868885,103085.76908311996,103085.76908311996,103085.76908311996,127880.52835500601,91545.94017920851,56457.951962851985,38986.653573729476,24794.759271886058,0.0,63781.41284561553,21075.545381103148,1535.2359458868934,0.0,0.8868142226784946,2.815658431469811,0.0014959135982669303,354465.7730392654,1554943.744867425,4.386724651960059,1554943.744867425,4.386724651960059,0.85,0.09557471096273942,4.027634451161993,1.2671669324347752,1.0,0.0,4.027634451161043,1.2847919663282565,1.2850861740734838,3.1348533900568905,19320.037629005154,1970.0955605640208,4632.441516551485,4632.441516551485,5.558754082024188,5.0045831197071635,-2.341715288929411,7.346298408636574,3.4878096846794597,3.4878096846794597,0.9965170527655599,0.0,0.0,0.00022898059528507614,0.9918734508657973,0.00023085666330236086,199.01084796154294,0.0,0.0,0.0,0.0519700836671574,7.7837730952934e-05,0.00015114286433214215,0.0006087482074314389,0.09557471096273332,0.07170185339195793,0.023872857570775386,0.09557471441522804,0.07170185339196251,0.02387285757077691,0.3753769866356258,0.3753769866356258,0.1249803649863962,0.0,4.974557469532556,4.965735592412045,5.00105590302951,4.9746817482594565,4.96587920927027,5.001122091019852,24794.759271886058,21075.545381103148,0.85,1.0661065321860104,0.6623744409543713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521358803187507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.711832870653,1535.2359458868934,0.3753769866356258,0.1249803649863962,6.112874298809886,3.4878096846794597
5240.0,-30.106504376804466,5.004578195203733,35.00477389055414,24.10056983297693,4.997215081582133,-26.59615845711569,-40.11470651077104,1.4868691618933445,-0.03908518777848258,-5.013754285770851,40.0095175805549,42247.17344184686,25750.590940411657,25750.590940411657,67997.76438225852,77335.14650290002,77335.14650290002,25750.590940411657,103085.73744331168,103085.73744331168,103085.73744331168,127880.48515358384,91545.90265597959,56457.92959492667,38986.63673450325,24794.747710272153,0.0,63781.3844447754,21075.53555373133,1535.235109369215,0.0,0.8868142772627481,2.815659528404489,0.0014959135982669303,354465.89720314444,1554943.6393956654,4.386722817807567,1554943.6393956654,4.386722817807567,0.85,0.0955746824603736,4.027634451161993,1.2671667796792465,1.0,0.0,4.027634451163093,1.2847919085578083,1.2850861162898066,3.134853531015036,19320.029710028157,1970.0947530530975,4632.441516551485,4632.441516551485,5.558751437747475,5.004578195203733,-2.3417038061947784,7.346282001398511,3.4878158152376324,3.4878158152376324,0.9965188043536093,0.0,0.0,0.00022898059528507614,0.9918680095115866,0.00023085792977417454,199.01080483986385,0.0,0.0,0.0,0.0519700836671574,7.783819316385485e-05,0.0001511424021212213,0.0006087463458148105,0.09557468246038153,0.0717018265039,0.023872855956481538,0.09557470545562777,0.07170182650389405,0.023872855956479554,0.37537688049220846,0.37537688049220846,0.12498036806251246,0.0,4.97457638101406,4.9657695643051625,5.001029565692079,4.9746690979923756,4.965922528882061,5.00094130220856,24794.747710272153,21075.53555373133,0.85,1.0661067484531297,0.6623746694997854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521355658978998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.70933345936,1535.235109369215,0.37537688049220846,0.12498036806251246,6.112874298809886,3.4878158152376324
5241.0,-30.1064517645216,5.004573252624824,35.00477279572923,24.100563441775762,4.99721635553362,-26.596110978660658,-40.11465422865001,1.4868755696726157,-0.039096902051824145,-5.013750894170837,40.00951589200242,42247.16943089931,25750.59310946903,25750.59310946903,67997.76254036833,77335.11547723944,77335.11547723944,25750.59310946903,103085.70858670847,103085.70858670847,103085.70858670847,127880.45178709227,91545.85084730333,56457.90480096308,38986.60671815583,24794.7432003838,0.0,63781.349918539636,21075.53172032623,1535.234805290834,0.0,0.8868143006364364,2.8156600781277117,0.0014959135982669303,354465.9440673648,1554943.5665756422,4.386722032399625,1554943.5665756422,4.386722032399625,0.8500000000000001,0.09557465803102809,4.027634451161993,1.2671666296711197,1.0,0.0,4.027634451164475,1.2847918785812695,1.2850860863064033,3.134853604156889,19320.018776221885,1970.0936381151448,4632.441516551485,4632.441516551485,5.558751905979479,5.004573252624824,-2.341696407771543,7.346269660396366,3.487821968211943,3.487821968211943,0.9965205623462694,0.0,0.0,0.00022898059528507614,0.9918625733962875,0.00023085919504051044,199.010761759466,0.0,0.0,0.0,0.0519700836671574,7.783865414556196e-05,0.00015114194113951418,0.0006087444891490054,0.09557465803102741,0.07170180290904514,0.023872855121982266,0.09557470770434438,0.07170180290904565,0.023872855121982436,0.3753767747954977,0.3753767747954977,0.12498036962954236,0.0,4.974590615520924,4.965791823951918,5.001019685336814,4.974653992118988,4.965887308058143,5.000986612768884,24794.7432003838,21075.53172032623,0.85,1.0661072966817702,0.6623749651717409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452135251249103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.706836566967,1535.234805290834,0.3753767747954977,0.12498036962954236,6.112874298809886,3.487821968211943
5242.0,-30.106399178732026,5.004568199554917,35.004771671394124,24.100553104095184,4.997209355949802,-26.59606435140102,-40.11460585808379,1.486874528618764,-0.03899754562877433,-5.0137519480041615,40.00951284280246,42247.18151021843,25750.606368388813,25750.606368388813,67997.78787860724,77335.1019756492,77335.1019756492,25750.606368388813,103085.70834403802,103085.70834403802,103085.70834403802,127880.44062908189,91545.81322409699,56457.89275866621,38986.578294923085,24794.73228504386,0.0,63781.31057996694,21075.52244228728,1535.2342376612341,0.0,0.8868143063137228,2.815658650101668,0.0014959135982669303,354465.9295057778,1554943.4350767368,4.386721841630174,1554943.4350767368,4.386721841630174,0.85,0.09557463378596118,4.027634451161993,1.2671665115328512,1.0,0.0,4.0276344511624735,1.2847918834514733,1.2850860911777224,3.134853592273738,19320.01083614545,1970.0928284526778,4632.441516551485,4632.441516551485,5.558754768167751,5.004568199554917,-2.3416923124257454,7.346260511980663,3.4878281075259783,3.4878281075259783,0.9965223164359938,0.0,0.0,0.00022898059528507614,0.9918571400505042,0.0002308604596760948,199.01071870078016,0.0,0.0,0.0,0.0519700836671574,7.783908064057101e-05,0.0001511415146445051,0.0006087427713830137,0.09557463378596148,0.07170177946912563,0.02387285431683585,0.0955746245060467,0.07170177946912541,0.023872854316835772,0.3753766687682572,0.3753766687682572,0.12498037097013517,0.0,4.974623775029954,4.965823068266104,5.001058590233754,4.974754402375368,4.965946042827795,5.0012122061069135,24794.73228504386,21075.52244228728,0.85,1.0661083514951266,0.6623755630930518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521349369015255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.704340420472,1535.2342376612341,0.3753766687682572,0.12498037097013517,6.112874298809886,3.4878281075259783
5243.0,-30.106346612019987,5.004563220478504,35.00477052723938,24.100556561630242,4.997214724637519,-26.596016504399863,-40.1145572430454,1.486884617017367,-0.03894297946737879,-5.013744377001456,40.0095100168438,42247.19277161709,25750.597489169566,25750.597489169566,67997.79026078666,77335.09432542928,77335.09432542928,25750.597489169566,103085.69181459885,103085.69181459885,103085.69181459885,127880.41084022386,91545.7864673098,56457.88491349758,38986.557282013564,24794.719025625014,0.0,63781.276307638575,21075.51117178126,1535.2333375347594,0.0,0.8868143550746905,2.8156588170544903,0.0014959135982669303,354466.0341198779,1554943.313205279,4.386720203153254,1554943.313205279,4.386720203153254,0.85,0.09557460573627585,4.027634451161993,1.2671663488866765,1.0,0.0,4.027634451162316,1.2847918362564554,1.2850860439718972,3.134853707428168,19320.005189339765,1970.0922526387467,4632.441516551485,4632.441516551485,5.558752851420566,5.004563220478504,-2.3416819150066535,7.346245135485157,3.4878342052709312,3.4878342052709312,0.9965240586488375,0.0,0.0,0.00022898059528507614,0.991851708707947,0.00023086172385926694,199.0106756577342,0.0,0.0,0.0,0.0519700836671574,7.78395092933281e-05,0.00015114108599174805,0.0006087410449264018,0.09557460573627853,0.07170175279179715,0.023872852944481382,0.09557457939163387,0.07170175279179514,0.02387285294448071,0.3753765630365025,0.3753765630365025,0.12498037508263007,0.0,4.9746564231744514,4.965865969227423,5.001060431182509,4.9748013975340655,4.96605196132947,5.001082190627926,24794.719025625014,21075.51117178126,0.85,1.066108961708612,0.6623760955777155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452134622712376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.701845496973,1535.2333375347594,0.3753765630365025,0.12498037508263007,6.112874298809886,3.4878342052709312
5244.0,-30.106294075255395,5.004558331980751,35.00476941764181,24.100559495296352,4.99722371191079,-26.595968322536066,-40.114508628007,1.4868979591914342,-0.038971835783286224,-5.013735920432085,40.00950873508872,42247.20370842264,25750.58661973037,25750.58661973037,67997.790328153,77335.06970178468,77335.06970178468,25750.58661973037,103085.65632151505,103085.65632151505,103085.65632151505,127880.37111523045,91545.7442139404,56457.87822057812,38986.517770402534,24794.714793715397,0.0,63781.232564117934,21075.507574658088,1535.2329333321873,0.0,0.8868144027511969,2.8156601831040815,0.0014959135982669303,354466.1509705307,1554943.2579286897,4.386718601116763,1554943.2579286897,4.386718601116763,0.85,0.09557457982788463,4.027634451161993,1.2671662681130695,1.0,0.0,4.027634451162164,1.2847917738398014,1.28508598154095,3.134853859722947,19319.996272104494,1970.0913433338087,4632.441516551485,4632.441516551485,5.558750505046809,5.004558331980751,-2.3416708300089764,7.3462291619897275,3.4878403169154715,3.4878403169154715,0.9965258048329918,0.0,0.0,0.00022898059528507614,0.9918462804917144,0.0002308629873285984,199.01063263922865,0.0,0.0,0.0,0.0519700836671574,7.783993794826682e-05,0.0001511406573368093,0.0006087393184610028,0.09557457982788745,0.07170172776764609,0.023872852060241347,0.09557460573570732,0.07170172776764398,0.023872852060240642,0.3753764582691359,0.3753764582691359,0.12498037919003703,0.0,4.97467474246821,4.965901231625537,5.001027846144893,4.974764084648825,4.966058352413597,5.00091358550867,24794.714793715397,21075.507574658088,0.85,1.0661096939416506,0.6623767213333862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521343086373464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.699351944146,1535.2329333321873,0.3753764582691359,0.12498037919003703,6.112874298809886,3.4878403169154715
5245.0,-30.106241575923434,5.004553338242419,35.0047683117565,24.100548843294405,4.997218595971073,-26.595921584753068,-40.11445645065976,1.4868986048007413,-0.038916894835949734,-5.013736682802098,40.009506624019224,42247.199689908644,25750.59924859977,25750.59924859977,67997.79893850841,77335.04736978617,77335.04736978617,25750.59924859977,103085.64661838594,103085.64661838594,103085.64661838594,127880.35603880885,91545.69855775371,56457.850877876415,38986.497422085886,24794.709420422914,0.0,63781.2068425088,21075.503007359475,1535.2326758702095,0.0,0.8868144065150473,2.8156593724850736,0.0014959135982669303,354466.14043630107,1554943.1668873355,4.386718474643038,1554943.1668873355,4.386718474643038,0.85,0.09557455734197037,4.027634451161993,1.2671661225007846,1.0,0.0,4.027634451161676,1.2847917708195462,1.2850859785200033,3.1348538670922803,19319.986636731883,1970.0903607992418,4632.441516551485,4632.441516551485,5.558753231226806,5.004553338242419,-2.341666513913078,7.346219852155498,3.4878464475861133,3.4878464475861133,0.9965275564531753,0.0,0.0,0.00022898059528507614,0.991840856175106,0.00023086424990406972,199.0105896513925,0.0,0.0,0.0,0.0519700836671574,7.78403980156948e-05,0.00015114019726938135,0.0006087374654775801,0.09557455734197194,0.0717017056268549,0.023872851715117036,0.09557456259767451,0.07170170562685373,0.023872851715116643,0.3753763538384743,0.3753763538384743,0.1249803812060911,0.0,4.974704042914141,4.965933889271753,5.001047054004744,4.974819787966169,4.966063071070721,5.001122435875402,24794.709420422914,21075.503007359475,0.85,1.0661102588794125,0.6623769254512099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452133994741383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.696859543597,1535.2326758702095,0.3753763538384743,0.1249803812060911,6.112874298809886,3.4878464475861133
5246.0,-30.106189092990437,5.004548440122232,35.00476719806185,24.100557260122173,4.997226028001438,-26.59587360682108,-40.11440787054596,1.4869105418320623,-0.038824918519253515,-5.013728031789475,40.00950418478415,42247.21053258956,25750.587774422555,25750.587774422555,67997.79830701211,77335.05133667159,77335.05133667159,25750.587774422555,103085.63911109415,103085.63911109415,103085.63911109415,127880.3370412149,91545.68428727121,56457.84348318918,38986.48978231337,24794.697930120743,0.0,63781.18771243411,21075.49324060263,1535.2318531428366,0.0,0.8868144593719565,2.815659174120341,0.0014959135982669303,354466.25997374905,1554943.0616936174,4.3867166985336565,1554943.0616936174,4.3867166985336565,0.85,0.09557452946088259,4.027634451161993,1.2671659768885002,1.0,0.0,4.027634451160945,1.284791714976362,1.2850859226640314,3.1348540033480017,19319.98362506082,1970.0900536942606,4632.441516551485,4632.441516551485,5.558750754308925,5.004548440122232,-2.341655310071512,7.346203750193744,3.4878525383616847,3.4878525383616847,0.9965292966747671,0.0,0.0,0.00022898059528507614,0.9918354335848646,0.00023086551209151152,199.01054667700282,0.0,0.0,0.0,0.0519700836671574,7.784082636721257e-05,0.00015113976891786358,0.0006087357402342499,0.09557452946088525,0.07170167923754718,0.023872850223338068,0.09557451034276693,0.07170167923754518,0.023872850223337405,0.37537624954266324,0.37537624954266324,0.12498038466944196,0.0,4.974740570019833,4.965989975048956,5.001024820014379,4.974903113270216,4.966230758982476,5.000952333259363,24794.697930120743,21075.49324060263,0.85,1.0661105687399417,0.6623772941179251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521336810692065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.694368144372,1535.2318531428366,0.37537624954266324,0.12498038466944196,6.112874298809886,3.4878525383616847
5247.0,-30.106136604805076,5.0045435313201025,35.00476610355375,24.10055079907181,4.997227788030747,-26.595826191438274,-40.11435558842493,1.4869173746639275,-0.03885164675875785,-5.013724323618496,40.00950251624568,42247.20605744816,25750.589056255463,25750.589056255463,67997.79511370361,77335.01803959055,77335.01803959055,25750.589056255463,103085.607095846,103085.607095846,103085.607095846,127880.30039462518,91545.63045421976,56457.818472077255,38986.457757936114,24794.693298779184,0.0,63781.1510567153,21075.489303962306,1535.2315339858294,0.0,0.8868144842841851,2.8156599579973234,0.0014959135982669303,354466.31121230323,1554942.9897367328,4.3867158614275725,1554942.9897367328,4.3867158614275725,0.85,0.09557450555854505,4.027634451161993,1.2671658197371292,1.0,0.0,4.027634451163976,1.284791683011374,1.2850858906917237,3.1348540813416346,19319.972264026375,1970.0888951911586,4632.441516551485,4632.441516551485,5.558751031016771,5.0045435313201025,-2.3416477128104023,7.346191244130505,3.4878586496591653,3.4878586496591653,0.9965310427597615,0.0,0.0,0.00022898059528507614,0.9918300104839123,0.00023086677441163216,199.0105036983309,0.0,0.0,0.0,0.0519700836671574,7.784128736333722e-05,0.00015113930792173892,0.0006087338835103764,0.09557450555854521,0.0717016560996887,0.023872849458856503,0.09557451976664177,0.07170165609968858,0.02387284945885646,0.3753761467978111,0.3753761467978111,0.12498038678929657,0.0,4.974765583298733,4.966026646845933,5.001014804200395,4.974872676859718,4.9661803812343805,5.0009817917292025,24794.693298779184,21075.489303962306,0.85,1.0661111313785918,0.662377604629324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521333674951462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.691878166597,1535.2315339858294,0.3753761467978111,0.12498038678929657,6.112874298809886,3.4878586496591653
5248.0,-30.106084182912742,5.004538584418527,35.00476499857299,24.10053958827632,4.997226415815276,-26.595779148933286,-40.11430711308492,1.4869213818358313,-0.038891418602815975,-5.013721950578109,40.00950002218919,42247.21722101149,25750.5936281891,25750.5936281891,67997.81084920058,77334.97815057191,77334.97815057191,25750.5936281891,103085.57177876102,103085.57177876102,103085.57177876102,127880.2559784411,91545.56878809871,56457.80785853851,38986.40103284467,24794.684199680072,0.0,63781.08523252474,21075.48156972806,1535.2309883398973,0.0,0.886814505390868,2.815660757366554,0.0014959135982669303,354466.3440023688,1554942.8821788111,4.386715152196283,1554942.8821788111,4.386715152196283,0.85,0.09557448103605631,4.027634451161993,1.26716566643212,1.0,0.0,4.027634451162587,1.2847916642652375,1.2850858719412945,3.1348541270816592,19319.959249885313,1970.0875681180946,4632.441516551485,4632.441516551485,5.558752017955002,5.004538584418527,-2.341641116280081,7.346179700698608,3.487864749570727,3.487864749570727,0.9965327855916363,0.0,0.0,0.00022898059528507614,0.9918245942643168,0.00023086803514377647,199.01046077395995,0.0,0.0,0.0,0.0519700836671574,7.784171479553253e-05,0.00015113888048954362,0.0006087321619697411,0.09557448103605534,0.07170163255129645,0.023872848484758884,0.09557451520636118,0.07170163255129719,0.023872848484759127,0.3753760441533351,0.3753760441533351,0.12498038856076756,0.0,4.974777672462835,4.966039531242984,5.001024496985735,4.974830531975272,4.9660955786479235,5.001067780270773,24794.684199680072,21075.48156972806,0.85,1.0661124783515843,0.6623784632543035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452133053889839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.689390043479,1535.2309883398973,0.3753760441533351,0.12498038856076756,6.112874298809886,3.487864749570727
5249.0,-30.10603179979031,5.004533652876408,35.00476388278099,24.100538330990844,4.99722845791591,-26.595731799860403,-40.11425486588848,1.486928457985963,-0.038841074363404005,-5.013717095779491,40.009497497327345,42247.21236077584,25750.5917850542,25750.5917850542,67997.80414583004,77334.96482845861,77334.96482845861,25750.5917850542,103085.55661351282,103085.55661351282,103085.55661351282,127880.23046974852,91545.53508689706,56457.78261921417,38986.39163075876,24794.673856235702,0.0,63781.065486994456,21075.472777800347,1535.2303170992375,0.0,0.8868145392387865,2.815660662745486,0.0014959135982669303,354466.4110847423,1554942.7732923941,4.386714014831306,1554942.7732923941,4.386714014831306,0.85,0.09557445501794978,4.027634451161993,1.2671655521402139,1.0,0.0,4.027634451164454,1.2847916311619736,1.2850858388304502,3.134854207852658,19319.952137516564,1970.0868428583221,4632.441516551485,4632.441516551485,5.558751620079518,5.004533652876408,-2.3416327157694448,7.346166368645854,3.487870829807618,3.487870829807618,0.9965345228021766,0.0,0.0,0.00022898059528507614,0.991819182082284,0.00023086929494985233,199.01041788135328,0.0,0.0,0.0,0.0519700836671574,7.784217548857013e-05,0.000151138419796506,0.0006087303064665914,0.09557445501795206,0.07170160768657184,0.023872847331380214,0.09557447385491542,0.07170160768657013,0.02387284733137965,0.37537594017050563,0.37537594017050563,0.12498039124250945,0.0,4.974795498330877,4.966062151383483,5.001027913337623,4.974876021416094,4.966161858204373,5.001050809744754,24794.673856235702,21075.472777800347,0.85,1.0661127033021331,0.6623785921135237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521327406807536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.686902341895,1535.2303170992375,0.37537594017050563,0.12498039124250945,6.112874298809886,3.487870829807618
5250.0,-30.10597939282531,5.004528748775632,35.004762772987554,24.10054210284727,4.997232044801825,-26.59568427485928,-40.11420632069928,1.4869369268357873,-0.038739847252259096,-5.013711654909934,40.009495440465095,42247.22317088403,25750.588492093186,25750.588492093186,67997.81166297721,77334.96554841776,77334.96554841776,25750.588492093186,103085.55404051095,103085.55404051095,103085.55404051095,127880.22014905696,91545.51604344828,56457.77366591446,38986.380419482026,24794.666108546007,0.0,63781.04652802803,21075.466192264106,1535.2297828850221,0.0,0.8868145743747314,2.815659968194712,0.0014959135982669303,354466.48626530776,1554942.6845887885,4.386712834185852,1554942.6845887885,4.386712834185852,0.85,0.09557442939607874,4.027634451161993,1.2671654158690946,1.0,0.0,4.027634451161104,1.2847915915434598,1.2850857992028641,3.1348543045206823,19319.94811854919,1970.086433037703,4632.441516551485,4632.441516551485,5.558750909231688,5.004528748775632,-2.3416238818624784,7.346152630638111,3.48787690643311,3.48787690643311,0.9965362589808885,0.0,0.0,0.00022898059528507614,0.9918137674687286,0.00023087055533567774,199.0103749692422,0.0,0.0,0.0,0.0519700836671574,7.784260354117937e-05,0.00015113799174389678,0.0006087285824271556,0.0955744293960819,0.0717015830458994,0.023872846350182508,0.09557442080880824,0.07170158304589702,0.023872846350181713,0.3753758357162181,0.3753758357162181,0.12498039427815964,0.0,4.974828693499433,4.966108427520169,5.001021806213885,4.974971807657653,4.966303872194601,5.001007723080477,24794.666108546007,21075.466192264106,0.85,1.066113138063612,0.6623789584938663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521324277034446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.684415611016,1535.2297828850221,0.3753758357162181,0.12498039427815964,6.112874298809886,3.48787690643311
5251.0,-30.105926973808327,5.004523839716486,35.004761668116565,24.100535676721506,4.997233492295438,-26.595636952966114,-40.11415784535927,1.4869434714532406,-0.038760670981048406,-5.013707731556525,40.009493364255086,42247.234153099205,25750.589087097473,25750.589087097473,67997.82324019668,77334.93372245865,77334.93372245865,25750.589087097473,103085.52280955612,103085.52280955612,103085.52280955612,127880.18171386821,91545.46358306005,56457.76401370061,38986.332854843815,24794.65890431209,0.0,63780.991759155906,21075.460068665278,1535.2293112593034,0.0,0.8868146018580638,2.8156606996327844,0.0014959135982669303,354466.54047722457,1554942.5950508001,4.386711910685148,1554942.5950508001,4.386711910685148,0.85,0.09557440472739373,4.027634451161993,1.2671653098193931,1.0,0.0,4.027634451161315,1.2847915609267868,1.28508576857918,3.13485437922448,19319.937047204323,1970.085304074717,4632.441516551485,4632.441516551485,5.558751037674602,5.004523839716486,-2.3416161619982385,7.3461400017147245,3.4878829831175033,3.4878829831175033,0.9965379951764295,0.0,0.0,0.00022898059528507614,0.9918083516418813,0.00023087181601769336,199.01033204728122,0.0,0.0,0.0,0.0519700836671574,7.784303098005654e-05,0.0001511375643050196,0.0006087268608596081,0.09557440472739434,0.0717015592134129,0.02387284551398144,0.09557441923794244,0.07170155921341244,0.023872845513981288,0.37537573233497457,0.37537573233497457,0.12498039702145651,0.0,4.974850877057008,4.966138188893353,5.001021218736923,4.9749470605754595,4.966264690518074,5.001026328761441,24794.65890431209,21075.460068665278,0.85,1.0661142350524118,0.6623796994664091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521321145838166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.681931103889,1535.2293112593034,0.37537573233497457,0.12498039702145651,6.112874298809886,3.4878829831175033
5252.0,-30.105874600352404,5.0045189772938565,35.00476057097342,24.100533965416275,4.9972384442028055,-26.595589321613836,-40.114105528313644,1.4869531654642465,-0.03878021008165433,-5.013701367276182,40.00949137960299,42247.22908226249,25750.58349071554,25750.58349071554,67997.81257297803,77334.90675052989,77334.90675052989,25750.58349071554,103085.49024124542,103085.49024124542,103085.49024124542,127880.14142731018,91545.41741391266,56457.73974564516,38986.30852029722,24794.651186064766,0.0,63780.95970636199,21075.45350815505,1535.228754379558,0.0,0.8868146414317881,2.8156616990963954,0.0014959135982669303,354466.6284172738,1554942.5094613135,4.386710580920622,1554942.5094613135,4.386710580920622,0.85,0.09557437885807193,4.027634451161993,1.2671651532175021,1.0,0.0,4.027634451161426,1.284791515576795,1.2850857232188035,3.134854489877157,19319.927303575463,1970.084310501085,4632.441516551485,4632.441516551485,5.558749829589857,5.0045189772938565,-2.341606649628276,7.346125626922133,3.4878890501326203,3.4878890501326203,0.99653972860932,0.0,0.0,0.00022898059528507614,0.9918029405541691,0.00023087307561029554,199.0102891626452,0.0,0.0,0.0,0.0519700836671574,7.784349229620733e-05,0.00015113710298886882,0.0006087250028467862,0.09557437885807304,0.07170153446093173,0.023872844397141317,0.09557442276047654,0.0717015344609309,0.02387284439714104,0.3753756288411214,0.3753756288411214,0.12498039986165788,0.0,4.9748625153479225,4.96615940111036,5.001004089811772,4.974921157194501,4.96625634492176,5.000947675267014,24794.651186064766,21075.45350815505,0.85,1.066114603574951,0.662379952838001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452131801392316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.679448585102,1535.228754379558,0.3753756288411214,0.12498039986165788,6.112874298809886,3.4878890501326203
5253.0,-30.105822291961243,5.004514074215531,35.004759475547594,24.10053319707515,4.997237462457718,-26.59554234222632,-40.114057052973635,1.4869575127228263,-0.038653319800232566,-5.013699110212877,40.00948923533702,42247.239824583005,25750.58836939904,25750.58836939904,67997.82819398204,77334.90761921076,77334.90761921076,25750.58836939904,103085.4959886098,103085.4959886098,103085.4959886098,127880.14021946618,91545.3967094568,56457.728914829284,38986.29754958614,24794.64423085638,0.0,63780.94178044252,21075.44759622792,1535.2283387767866,0.0,0.8868146606817532,2.8156602958608805,0.0014959135982669303,354466.65960481914,1554942.416988373,4.38670993407932,1554942.416988373,4.38670993407932,0.85,0.09557435470571823,4.027634451161993,1.267165036727675,1.0,0.0,4.027634451162836,1.2847914952396888,1.2850857028770404,3.134854539499114,19319.922934065842,1970.0838649351047,4632.441516551485,4632.441516551485,5.558750882745839,5.004514074215531,-2.3416001538862776,7.346114228101809,3.4878951230346544,3.4878951230346544,0.996541463724187,0.0,0.0,0.00022898059528507614,0.9917975362205624,0.00023087433364439607,199.0102463313042,0.0,0.0,0.0,0.0519700836671574,7.784391973959634e-05,0.0001511366755454798,0.0006087232812610668,0.0955743547057199,0.0717015111012044,0.023872843604515505,0.09557435133086692,0.07170151110120314,0.02387284360451509,0.37537552475837266,0.37537552475837266,0.12498040177547667,0.0,4.974898313885035,4.966205261639118,5.001009655190501,4.975045790412651,4.966392993259717,5.001036208322432,24794.64423085638,21075.44759622792,0.85,1.0661151481277213,0.662380307428096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521314884731666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.676966900875,1535.2283387767866,0.37537552475837266,0.12498040177547667,6.112874298809886,3.4878951230346544
5254.0,-30.105770014285685,5.004509181021993,35.00475836958231,24.10053200963887,4.997239174833701,-26.59549512103013,-40.114008577633626,1.4869642815781199,-0.03859551360773139,-5.013694514159673,40.00948673750058,42247.25029570654,25750.5871832246,25750.5871832246,67997.83747893113,77334.89585143577,77334.89585143577,25750.5871832246,103085.48303466037,103085.48303466037,103085.48303466037,127880.11713546583,91545.36447179184,56457.718916062724,38986.27283969901,24794.63410080546,0.0,63780.90694050447,21075.43898568464,1535.2276856097517,0.0,0.8868146931150271,2.8156600730298433,0.0014959135982669303,354466.7231119587,1554942.30926747,4.386708844249788,1554942.30926747,4.386708844249788,0.85,0.09557432902454978,4.027634451161993,1.2671649273810912,1.0,0.0,4.027634451162283,1.2847914635740034,1.2850856712041037,3.1348546167624836,19319.91613056479,1970.0831711710719,4632.441516551485,4632.441516551485,5.558750626687682,5.004509181021993,-2.3415919610222002,7.346101142044192,3.4879011755681826,3.4879011755681826,0.9965431930194807,0.0,0.0,0.00022898059528507614,0.9917921350921312,0.000230875590946086,199.0102035251323,0.0,0.0,0.0,0.0519700836671574,7.78443471851555e-05,0.00015113624809992064,0.0006087215596666067,0.09557432902455197,0.07170148655461908,0.023872842469932886,0.09557430660017899,0.07170148655461744,0.023872842469932338,0.3753754217139798,0.3753754217139798,0.12498040431355789,0.0,4.97493670561397,4.966255670441967,5.001011940799742,4.97509900055195,4.966466040293426,5.0010298222466645,24794.63410080546,21075.43898568464,0.85,1.0661158760624125,0.6623808334226924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452131175942899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.674485658967,1535.2276856097517,0.3753754217139798,0.12498040431355789,6.112874298809886,3.4879011755681826
5255.0,-30.105717781242923,5.004504320725624,35.004757269741894,24.100530438032024,4.997243148262264,-26.595447713904584,-40.11396010229362,1.4869730809238761,-0.03859259707360252,-5.01368881863816,40.00948470397076,42247.260473225026,25750.5832355643,25750.5832355643,67997.84370878933,77334.87347977946,77334.87347977946,25750.5832355643,103085.45671534375,103085.45671534375,103085.45671534375,127880.08303260569,91545.32256361887,56457.70955706422,38986.236673949614,24794.626317261933,0.0,63780.86299121154,21075.432369672642,1535.2271405880874,0.0,0.8868147294623798,2.8156606994877604,0.0014959135982669303,354466.8018112949,1554942.2215701102,4.386707622898643,1554942.2215701102,4.386707622898643,0.85,0.09557430374914253,4.027634451161993,1.2671647850656886,1.0,0.0,4.027634451162452,1.284791422409392,1.2850856300300657,3.134854717202968,19319.907286180463,1970.0822692948627,4632.441516551485,4632.441516551485,5.558749774510643,5.004504320725624,-2.341582958444604,7.346087279170227,3.4879072229118244,3.4879072229118244,0.9965449208319498,0.0,0.0,0.00022898059528507614,0.9917867386066695,0.00023087684718063874,199.01016075552516,0.0,0.0,0.0,0.0519700836671574,7.78447746328842e-05,0.00015113582065219192,0.0006087198380634085,0.09557430374914472,0.07170146232311557,0.02387284142602915,0.09557429785193959,0.07170146232311393,0.0238728414260286,0.37537531980677397,0.37537531980677397,0.12498040715578662,0.0,4.974966445250232,4.966298351053069,5.001002799031255,4.97509622156457,4.966479897588556,5.000977061513197,24794.626317261933,21075.432369672642,0.85,1.066116708363743,0.6623814494176151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521308635962844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.672005545337,1535.2271405880874,0.37537531980677397,0.12498040715578662,6.112874298809886,3.4879072229118244
