time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5256.0,-30.10566556521804,5.004499368697118,35.0047561569901,24.100514547340595,4.997238109444133,-26.59540122336229,-40.113907924946375,1.4869737675883945,-0.038631479255059276,-5.013689030645987,40.00948212821732,42247.25545773404,25750.594243420623,25750.594243420623,67997.84970115466,77334.82951555478,77334.82951555478,25750.594243420623,103085.4237589754,103085.4237589754,103085.4237589754,127880.04155411762,91545.25542121186,56457.681363391006,38986.19339757872,24794.61779514221,0.0,63780.811192720925,21075.42512587088,1535.2266868915103,0.0,0.8868147377095034,2.815661185450664,0.0014959135982669303,354466.79888182203,1554942.1104889922,4.386707345777127,1554942.1104889922,4.386707345777127,0.85,0.0955742808695343,4.027634451161993,1.2671646389039237,1.0,0.0,4.027634451161222,1.2847914191970762,1.2850856268170143,3.134854725040927,19319.8931163131,1970.080824370514,4632.441516551485,4632.441516551485,5.558752150764349,5.004499368697118,-2.341578310401827,7.346077679098945,3.487913272024123,3.487913272024123,0.9965466491497494,0.0,0.0,0.00022898059528507614,0.9917813439110827,0.00023087810301219497,199.010117999871,0.0,0.0,0.0,0.0519700836671574,7.784523472674075e-05,0.00015113536055833538,0.000608717984973541,0.09557428086953412,0.07170143997587855,0.023872840893655566,0.09557428699168294,0.07170143997587869,0.023872840893655614,0.37537521837408,0.37537521837408,0.12498040954959617,0.0,4.974984748572979,4.966312148326608,5.001034630650395,4.9750575513909325,4.966366934521432,5.001161554058626,24794.61779514221,21075.42512587088,0.85,1.0661176681446003,0.662381908722973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521305515164742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.66952628015,1535.2266868915103,0.37537521837408,0.12498040954959617,6.112874298809886,3.487913272024123
5257.0,-30.105613358845133,5.004494518574545,35.00475503906558,24.100517655629687,4.997245990973085,-26.59535344938032,-40.11385937975717,1.486986081508303,-0.038639865426091546,-5.013680154026469,40.009479752047596,42247.265304481414,25750.582014708758,25750.582014708758,67997.84731919017,77334.81010282075,77334.81010282075,25750.582014708758,103085.3921175295,103085.3921175295,103085.3921175295,127879.9986895801,91545.21806505337,56457.67326671393,38986.16088704382,24794.60657205061,0.0,63780.76745909443,21075.415586243016,1535.2258715853282,0.0,0.8868147914860628,2.815662331656546,0.0014959135982669303,354466.9215368263,1554942.0080150634,4.386705538766379,1554942.0080150634,4.386705538766379,0.85,0.09557425345518633,4.027634451161993,1.267164486697875,1.0,0.0,4.027634451161094,1.2847913615907836,1.2850855691975305,3.1348548655986583,19319.885232594977,1970.0800204549953,4632.441516551485,4632.441516551485,5.558749510965913,5.004494518574545,-2.3415670069596706,7.346061525534216,3.4879192853634002,3.4879192853634002,0.9965483672466858,0.0,0.0,0.00022898059528507614,0.991775950244322,0.00023087935861790886,199.01007525213848,0.0,0.0,0.0,0.0519700836671574,7.78456627949027e-05,0.00015113493249017344,0.0006087162608714645,0.09557425345519172,0.07170141385855071,0.02387283959664101,0.09557428093767852,0.07170141385854667,0.023872839596639665,0.37537511559719344,0.37537511559719344,0.12498041406429473,0.0,4.974992483858159,4.9663275036373875,5.001019467886124,4.975040288600383,4.966405794395882,5.000975694982685,24794.60657205061,21075.415586243016,0.85,1.0661183618212238,0.6623825172937367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521302395384756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.667048415138,1535.2258715853282,0.37537511559719344,0.12498041406429473,6.112874298809886,3.4879192853634002
5258.0,-30.10556115071968,5.004489649206075,35.004753940573565,24.10052177673208,4.997247122294132,-26.595306348930585,-40.113810904417164,1.4869923205050886,-0.038478005051672426,-5.013676919193032,40.00947808221317,42247.275567300254,25750.584324216412,25750.584324216412,67997.85989151667,77334.82235651943,77334.82235651943,25750.584324216412,103085.40668073585,103085.40668073585,103085.40668073585,127880.00874174674,91545.20964160623,56457.66285238703,38986.16309913244,24794.602061010894,0.0,63780.76516014333,21075.411751859257,1535.2255748444802,0.0,0.8868148139941103,2.8156605832218013,0.0014959135982669303,354466.96623498923,1554941.9360023257,4.38670478244649,1554941.9360023257,4.38670478244649,0.8499999999999999,0.095574229860476,4.027634451161993,1.2671643861429769,1.0,0.0,4.0276344511620845,1.284791332403859,1.285085540003922,3.134854936813937,19319.883454893905,1970.0798391799347,4632.441516551485,4632.441516551485,5.5587500095167615,5.004489649206075,-2.3415598228754795,7.346049472081555,3.4879253211909194,3.4879253211909194,0.9965500917688341,0.0,0.0,0.00022898059528507614,0.991770556428148,0.0002308806142720626,199.01003250298925,0.0,0.0,0.0,0.0519700836671574,7.784609024931095e-05,0.0001511345050357652,0.0006087145392413636,0.09557422986047748,0.07170139072278311,0.023872839137694356,0.09557420554154852,0.07170139072278202,0.023872839137693988,0.37537501184867195,0.37537501184867195,0.12498041744593298,0.0,4.975032541797532,4.9663814819984395,5.001017702058391,4.975198914141345,4.966603543191638,5.001016789510118,24794.602061010894,21075.411751859257,0.85,1.0661185973668532,0.6623827020767794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521299276182793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.664572097303,1535.2255748444802,0.37537501184867195,0.12498041744593298,6.112874298809886,3.4879253211909194
5259.0,-30.105508997247515,5.004484743797255,35.00475283022925,24.100510600861185,4.997245740813768,-26.595259548925682,-40.11376249892635,1.4869962924919853,-0.038519889849055744,-5.01367452520753,40.00947554000385,42247.285791293085,25750.58864905843,25750.58864905843,67997.87444035152,77334.78253014354,77334.78253014354,25750.58864905843,103085.37117920196,103085.37117920196,103085.37117920196,127879.96379100326,91545.14814305886,56457.651404208664,38986.10748761133,24794.5926118013,0.0,63780.70009941263,21075.403720031107,1535.2250083467209,0.0,0.8868148353816837,2.815661412787384,0.0014959135982669303,354466.9993145168,1554941.8263678371,4.386704063777021,1554941.8263678371,4.386704063777021,0.85,0.09557420562813587,4.027634451161993,1.2671642751479522,1.0,0.0,4.0276344511619655,1.2847913138223332,1.2850855214181416,3.134854982152341,19319.87047611793,1970.0785157131058,4632.441516551485,4632.441516551485,5.5587509431156,5.004484743797255,-2.341553279053755,7.34603802285101,3.487931343129055,3.487931343129055,0.9965518123225872,0.0,0.0,0.00022898059528507614,0.9917651682900065,0.0002308818686180345,199.00998979860972,0.0,0.0,0.0,0.0519700836671574,7.784651708995564e-05,0.0001511340781951205,0.0006087128200832778,0.09557420562813845,0.07170136719873187,0.023872838429406584,0.09557420073828111,0.07170136719872994,0.023872838429405942,0.3753749096762111,0.3753749096762111,0.12498042072376196,0.0,4.975056052010643,4.966408042785815,5.001032040831149,4.975154635358479,4.966518835603267,5.001093947894617,24794.5926118013,21075.403720031107,0.85,1.0661199129888153,0.6623835380521662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521296156877457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.662097554788,1535.2250083467209,0.3753749096762111,0.12498042072376196,6.112874298809886,3.487931343129055
5260.0,-30.10545687129614,5.00447994224899,35.00475172980312,24.100518773216777,4.9972544833427035,-26.59521176123583,-40.11371014695612,1.4870093732823915,-0.03846055351175437,-5.013665524376468,40.009473608204566,42247.27962340867,25750.576185791746,25750.576185791746,67997.85580920041,77334.78037470568,77334.78037470568,25750.576185791746,103085.35656049743,103085.35656049743,103085.35656049743,127879.94054856243,91545.12842525633,56457.62767395934,38986.111945885554,24794.583988065,0.0,63780.695933950556,21075.396389855247,1535.2243410299095,0.0,0.8868148881813873,2.8156616839725097,0.0014959135982669303,354467.1236859022,1554941.7430576968,4.386702289591038,1554941.7430576968,4.386702289591038,0.8499999999999999,0.09557417882882838,4.027634451161993,1.267164110853337,1.0,0.0,4.027634451162659,1.28479125262852,1.2850854602103152,3.134855131463546,19319.866314833595,1970.0780913801957,4632.441516551485,4632.441516551485,5.5587482526840795,5.00447994224899,-2.341541882156839,7.346021824405829,3.487937346079404,3.487937346079404,0.9965535274512582,0.0,0.0,0.00022898059528507614,0.9917597830266688,0.00023088312230837733,199.00994711678314,0.0,0.0,0.0,0.0519700836671574,7.784697873317456e-05,0.00015113361655190157,0.0006087109607531452,0.09557417882882688,0.07170134160347208,0.0238728372253548,0.09557417409040482,0.0717013416034732,0.023872837225355173,0.3753748071372515,0.3753748071372515,0.12498042489437873,0.0,4.975082415811926,4.966452883903628,5.001002892295162,4.975204970864695,4.966649354057381,5.000903412499326,24794.583988065,21075.396389855247,0.85,1.0661196905034875,0.6623834846072977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452129304083886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.659623657657,1535.2243410299095,0.3753748071372515,0.12498042489437873,6.112874298809886,3.487937346079404
5261.0,-30.105404754639807,5.004475017852457,35.004750628672504,24.100503126997523,4.997247959662806,-26.59516550864268,-40.1136618113145,1.4870087136656835,-0.03846146094343794,-5.013667195896004,40.00947138683205,42247.29003073487,25750.590927583962,25750.590927583962,67997.88095831883,77334.74338335126,77334.74338335126,25750.590927583962,103085.33431093523,103085.33431093523,103085.33431093523,127879.91254687376,91545.0676947109,56457.61434209449,38986.059280684894,24794.578235938538,0.0,63780.637516623436,21075.391500547757,1535.224080616254,0.0,0.886814887717942,2.815661500796126,0.0014959135982669303,354467.1005892321,1554941.6472595187,4.386702305163816,1554941.6472595187,4.386702305163816,0.85,0.09557415723476845,4.027634451161993,1.2671639861213047,1.0,0.0,4.02763445116189,1.2847912557143015,1.2850854632968034,3.1348551239343245,19319.853498138276,1970.0767844409943,4632.441516551485,4632.441516551485,5.558751434978374,5.004475017852457,-2.341538320333101,7.346013338185557,3.48794337218534,3.48794337218534,0.9965552491958114,0.0,0.0,0.00022898059528507614,0.9917543987551581,0.00023088437578143407,199.0099044425858,0.0,0.0,0.0,0.0519700836671574,7.784740496238371e-05,0.0001511331903226924,0.0006087092440576982,0.09557415723476688,0.0717013202273888,0.02387283700737808,0.0955741516109165,0.07170132022738997,0.023872837007378474,0.37537470543180684,0.37537470543180684,0.12498042715055485,0.0,4.975107716539014,4.966476945941679,5.001031906449612,4.975205734952567,4.9665700174858785,5.001144784850794,24794.578235938538,21075.391500547757,0.85,1.0661210612797063,0.6623842544647467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45212899264459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.65715094764,1535.224080616254,0.37537470543180684,0.12498042715055485,6.112874298809886,3.48794337218534
5262.0,-30.105352648419085,5.00447021754765,35.00474952107486,24.100511229503923,4.9972572371104675,-26.59511768519472,-40.113609459344275,1.4870222738861085,-0.03841755266546443,-5.0136572820729794,40.00946899620448,42247.28376122299,25750.576036576844,25750.576036576844,67997.85979779984,77334.73871992547,77334.73871992547,25750.576036576844,103085.31475650231,103085.31475650231,103085.31475650231,127879.88116609374,91545.04569355243,56457.590734849924,38986.061065225,24794.56640959143,0.0,63780.62747481643,21075.381448152715,1535.2232081045386,0.0,0.8868149468251186,2.81566208118699,0.0014959135982669303,354467.23757615994,1554941.544162109,4.3867003190330625,1554941.544162109,4.3867003190330625,0.85,0.09557412927030912,4.027634451161993,1.2671638558944691,1.0,0.0,4.027634451161797,1.2847911922776516,1.285085399845627,3.1348552787180033,19319.84885496995,1970.0763109695922,4632.441516551485,4632.441516551485,5.558748220473223,5.00447021754765,-2.341526275854199,7.345996493401849,3.487949353229467,3.487949353229467,0.996556958065562,0.0,0.0,0.00022898059528507614,0.9917490155932968,0.0002308856290097676,199.00986177695162,0.0,0.0,0.0,0.0519700836671574,7.784786661047104e-05,0.0001511327286746051,0.0006087073847079574,0.09557412927031503,0.07170129376184334,0.023872835508471687,0.09557412336415361,0.07170129376183891,0.023872835508470212,0.3753746031624707,0.3753746031624707,0.12498043138428265,0.0,4.975130352075951,4.966515923874738,5.001005442841745,4.9752397294075195,4.966690676376004,5.0009184387273535,24794.56640959143,21075.381448152715,0.85,1.066120897362582,0.6623842604543863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521286812609626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.654679788948,1535.2232081045386,0.3753746031624707,0.12498043138428265,6.112874298809886,3.487949353229467
5263.0,-30.105300610915045,5.004465373202049,35.004748432887006,24.100499879010044,4.997256778756743,-26.59507089728241,-40.11356105385346,1.4870270651241295,-0.03847827552300487,-5.013655218065922,40.00946734636235,42247.29352301914,25750.581321472,25750.581321472,67997.87484449115,77334.694571232,77334.694571232,25750.581321472,103085.275892704,103085.275892704,103085.275892704,127879.83844380715,91544.98029320166,56457.5792449888,38986.00116468095,24794.562551103147,0.0,63780.5637157841,21075.378168437674,1535.2229696995807,0.0,0.8868149633024235,2.8156631196718336,0.0014959135982669303,354467.26609614014,1554941.473011568,4.386699765359518,1554941.473011568,4.386699765359518,0.85,0.09557410654931586,4.027634451161993,1.2671636899514125,1.0,0.0,4.027634451163056,1.2847911698635563,1.285085377426399,3.1348553334077818,19319.835052749608,1970.0749035348063,4632.441516551485,4632.441516551485,5.558749361317664,5.004465373202049,-2.3415199695902,7.3459853427922495,3.4879553635006046,3.4879553635006046,0.996558675285887,0.0,0.0,0.00022898059528507614,0.9917436395620959,0.00023088688059162392,199.00981916760233,0.0,0.0,0.0,0.0519700836671574,7.784829346012036e-05,0.00015113230182495576,0.0006087056655136044,0.0955741065493162,0.07170127150526096,0.023872835044055248,0.09557414554829909,0.0717012715052607,0.023872835044055164,0.3753745013629603,0.3753745013629603,0.12498043385374365,0.0,4.975138887065782,4.9665273307481925,5.0010053434068595,4.97517694254293,4.966576880784487,5.001008870201133,24794.562551103147,21075.378168437674,0.85,1.0661221990369987,0.6623850756678714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521283699398189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.652210158412,1535.2229696995807,0.3753745013629603,0.12498043385374365,6.112874298809886,3.4879553635006046
5264.0,-30.105248559405688,5.004460450186658,35.00474731629235,24.100499774236255,4.99725183680758,-26.595024545096855,-40.113516490068264,1.4870278224987654,-0.03825960748190482,-5.013654881173256,40.00946434257522,42247.319286780876,25750.59076184698,25750.59076184698,67997.91004862785,77334.71403640913,77334.71403640913,25750.59076184698,103085.30479825611,103085.30479825611,103085.30479825611,127879.85589734455,91544.97668609413,56457.58193646576,38985.994166253746,24794.55109908844,0.0,63780.54526534218,21075.368434225173,1535.222341760711,0.0,0.8868149758926697,2.8156602868462524,0.0014959135982669303,354467.27075124707,1554941.3434712547,4.3866993422996705,1554941.3434712547,4.3866993422996705,0.85,0.09557408242422802,4.027634451161993,1.2671636311570187,1.0,0.0,4.027634451159412,1.28479116632045,1.2850853738824815,3.134855342052864,19319.83429149845,1970.0748259087916,4632.441516551485,4632.441516551485,5.558751399200915,5.004460450186658,-2.3415149723156237,7.345975422502281,3.4879613524855944,3.4879613524855944,0.9965603864244555,0.0,0.0,0.00022898059528507614,0.991738262115444,0.00023088813251658278,199.00977654680347,0.0,0.0,0.0,0.0519700836671574,7.78486864347266e-05,0.00015113190885034954,0.000608704082755542,0.09557408242422628,0.07170124811026042,0.02387283431396586,0.09557401165665369,0.07170124811026173,0.023872834313966296,0.3753743982926516,0.3753743982926516,0.12498043649357528,0.0,4.975190037830657,4.966584577796368,5.00103817380699,4.975395273691333,4.966814206378103,5.001170136027497,24794.55109908844,21075.368434225173,0.85,1.0661230594022115,0.6623856712265789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521280590293726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.64974088813,1535.222341760711,0.3753743982926516,0.12498043649357528,6.112874298809886,3.4879613524855944
5265.0,-30.1051965873652,5.004455616678823,35.00474619270091,24.100492474995576,4.997258757183508,-26.59497707813653,-40.113464173022635,1.4870392479548786,-0.03842037186899461,-5.013646650838268,40.00946190559068,42247.31269049034,25750.580020940204,25750.580020940204,67997.89271143054,77334.6565680007,77334.6565680007,25750.580020940204,103085.23658894091,103085.23658894091,103085.23658894091,127879.77639787772,91544.90097999675,56457.55710248664,38985.9376416779,24794.539808936817,0.0,63780.477450614715,21075.358837596294,1535.2215333798129,0.0,0.8868150266003915,2.8156633590659688,0.0014959135982669303,354467.38447616383,1554941.2383746863,4.3866976384092355,1554941.2383746863,4.3866976384092355,0.85,0.09557405560098772,4.027634451161993,1.2671634465316313,1.0,0.0,4.027634451161583,1.2847911128705398,1.2850853204203316,3.1348554724691904,19319.818314332806,1970.0731966913072,4632.441516551485,4632.441516551485,5.55874908057331,5.004455616678823,-2.341504195367478,7.345959812046301,3.4879673096646213,3.4879673096646213,0.9965620884756061,0.0,0.0,0.00022898059528507614,0.9917328929101116,0.00023088938253642297,199.00973399109353,0.0,0.0,0.0,0.0519700836671574,7.784914778186364e-05,0.00015113144750321248,0.0006087022246179188,0.09557405560099096,0.07170122246980984,0.02387283313118112,0.0955740710789889,0.07170122246980741,0.02387283313118031,0.3753742969942794,0.3753742969942794,0.12498044126738048,0.0,4.975194158985573,4.966593200554996,5.001028764571117,4.975226278969274,4.966643332925912,5.001006776914323,24794.539808936817,21075.358837596294,0.85,1.066123921133726,0.6623862720877635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521277480353814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.647273633005,1535.2215333798129,0.3753742969942794,0.12498044126738048,6.112874298809886,3.4879673096646213
5266.0,-30.10514462616788,5.004450713339801,35.00474507390411,24.10048678228634,4.997255817272095,-26.594930607054465,-40.11341203059999,1.4870417981586592,-0.03833592877367664,-5.013645901103937,40.009459798063,42247.30665501791,25750.58840068264,25750.58840068264,67997.89505570054,77334.64535694878,77334.64535694878,25750.58840068264,103085.23375763142,103085.23375763142,103085.23375763142,127879.76748238054,91544.86754358887,56457.528841657906,38985.93189103441,24794.533724749126,0.0,63780.465615783534,21075.353666036757,1535.2212010297799,0.0,0.8868150380465002,2.8156623374346417,0.0014959135982669303,354467.39483582566,1554941.1474861663,4.386697253794949,1554941.1474861663,4.386697253794949,0.85,0.09557403296946333,4.027634451161993,1.2671633168542762,1.0,0.0,4.027634451162311,1.2847911009403241,1.285085308487384,3.1348555015785933,19319.811257846668,1970.072477129975,4632.441516551485,4632.441516551485,5.558750889498997,5.004450713339801,-2.34149890332357,7.34594961666337,3.487973285640069,3.487973285640069,0.9965637958971626,0.0,0.0,0.00022898059528507614,0.9917275248563262,0.00023089063230169907,199.00969144428038,0.0,0.0,0.0,0.0519700836671574,7.78496075916381e-05,0.00015113098769343802,0.0006087003726722302,0.095574032969463,0.07170120002219561,0.02387283294726739,0.09557401694440419,0.07170120002219586,0.023872832947267473,0.3753741942017475,0.3753741942017475,0.12498044520771352,0.0,4.975217038223377,4.966616209260678,5.001051247008547,4.975309972330251,4.96670966893879,5.001142602338803,24794.533724749126,21075.353666036757,0.85,1.0661241557144314,0.66238630036848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452127437516329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.6448065209,1535.2212010297799,0.3753741942017475,0.12498044520771352,6.112874298809886,3.487973285640069
5267.0,-30.10509266808093,5.004445935074117,35.00474396394807,24.10048950640487,4.997265797184196,-26.594882846692396,-40.11336345048619,1.4870559757956743,-0.038394981482667845,-5.013635970609184,40.0094578179754,42247.315504735605,25750.57339188202,25750.57339188202,67997.88889661763,77334.61611800251,77334.61611800251,25750.57339188202,103085.18950988453,103085.18950988453,103085.18950988453,127879.71398351832,91544.82131120471,56457.52069793794,38985.88957029641,24794.524473633788,0.0,63780.4140439302,21075.34580258872,1535.2204736149392,0.0,0.8868150957520169,2.815664272137907,0.0014959135982669303,354467.5320532089,1554941.062093588,4.386695314763488,1554941.062093588,4.386695314763488,0.85,0.0955740056704107,4.027634451161993,1.2671631761873146,1.0,0.0,4.027634451160363,1.2847910346153273,1.2850852421471992,3.134855663409798,19319.80150087219,1970.0714821954684,4632.441516551485,4632.441516551485,5.558747649565891,5.004445935074117,-2.341486875463157,7.345932810537274,3.4879792324939287,3.4879792324939287,0.9965654949982653,0.0,0.0,0.00022898059528507614,0.9917221571552091,0.00023089188199839687,199.00964890003215,0.0,0.0,0.0,0.0519700836671574,7.785003599001066e-05,0.00015113055929506547,0.0006086986472401861,0.09557400567041344,0.07170117387701046,0.023872831793402972,0.09557404354977364,0.07170117387700842,0.02387283179340229,0.37537409109238384,0.37537409109238384,0.12498045040975754,0.0,4.975218055076596,4.966628287907781,5.001019027046539,4.975240989126519,4.966695474910807,5.000909029226591,24794.524473633788,21075.34580258872,0.85,1.0661249211988895,0.6623869747166711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521271270621943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.642340923976,1535.2204736149392,0.37537409109238384,0.12498045040975754,6.112874298809886,3.4879792324939287
5268.0,-30.10504071689915,5.004441099275976,35.00474287296962,24.100483569223456,4.997264387137985,-26.59483623164823,-40.113311308063544,1.4870599018870436,-0.03834430307972525,-5.013634578580462,40.009456150826665,42247.30934125955,25750.580295777025,25750.580295777025,67997.88963703657,77334.59773074464,77334.59773074464,25750.580295777025,103085.17802652167,103085.17802652167,103085.17802652167,127879.69884380572,91544.78132193051,56457.4929324453,38985.875988316904,24794.520817284047,0.0,63780.39680560095,21075.34269469144,1535.2202652107976,0.0,0.8868151088722747,2.815663768963764,0.0014959135982669303,354467.55128795747,1554940.9901967053,4.38669487389418,1554940.9901967053,4.38669487389418,0.8500000000000001,0.09557398295301874,4.027634451161993,1.2671630245307464,1.0,0.0,4.027634451163467,1.284791016248516,1.285085223776182,3.134855708224326,19319.79306145608,1970.070621614525,4632.441516551485,4632.441516551485,5.558749139902029,5.004441099275976,-2.3414810940217925,7.345922193297769,3.487985208906014,3.487985208906014,0.9965672025445754,0.0,0.0,0.00022898059528507614,0.9917167901987816,0.00023089313153524288,199.0096063614563,0.0,0.0,0.0,0.0519700836671574,7.785049580463579e-05,0.00015113009948044035,0.0006086967952749607,0.09557398295302558,0.07170115145483286,0.023872831498192724,0.09557401491013683,0.07170115145482772,0.023872831498191013,0.3753739870818037,0.3753739870818037,0.1249804533175464,0.0,4.975231971545043,4.966646730823527,5.0010193387252,4.975290275500754,4.966723147982009,5.001023232263833,24794.520817284047,21075.34269469144,0.85,1.0661252209560612,0.6623870571082674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521268166267753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.639876996778,1535.2202652107976,0.3753739870818037,0.1249804533175464,6.112874298809886,3.487985208906014
5269.0,-30.10498879791733,5.004436282637254,35.00474177165678,24.10048231193798,4.99726663876692,-26.594789279348444,-40.11326286764813,1.4870671201980443,-0.03829960853767034,-5.013629624818589,40.00945366785675,42247.31852331968,25750.57799664657,25750.57799664657,67997.89651996625,77334.58345884942,77334.58345884942,25750.57799664657,103085.16145549598,103085.16145549598,103085.16145549598,127879.67209549593,91544.74694366702,56457.48200813728,38985.84992836638,24794.510639999953,0.0,63780.36056836633,21075.33404399996,1535.2196008949797,0.0,0.8868151430719983,2.815663760102466,0.0014959135982669303,354467.61973796395,1554940.8831170038,4.3866937247088345,1554940.8831170038,4.3866937247088345,0.85,0.09557395694459782,4.027634451161993,1.2671629080409188,1.0,0.0,4.0276344511614735,1.284790982480237,1.2850851900001705,3.134855790618025,19319.785806198848,1970.0698817841821,4632.441516551485,4632.441516551485,5.558748643591296,5.004436282637254,-2.3414727214195716,7.345909004056826,3.487991159998698,3.487991159998698,0.9965689028567708,0.0,0.0,0.00022898059528507614,0.9917114266001582,0.00023089438030383545,199.00956384926448,0.0,0.0,0.0,0.0519700836671574,7.785092297559658e-05,0.00015112967230947955,0.0006086950747864826,0.0955739569445965,0.07170112653134657,0.023872830413249932,0.09557397693863423,0.07170112653134755,0.02387283041325026,0.3753738827444017,0.3753738827444017,0.12498045634203736,0.0,4.9752496989318615,4.966672429324092,5.001013113822921,4.975330016280907,4.966784637736907,5.000997633366467,24794.510639999953,21075.33404399996,0.85,1.066125934598302,0.6623875774116182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521265062327462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.637414663184,1535.2196008949797,0.3753738827444017,0.12498045634203736,6.112874298809886,3.487991159998698
5270.0,-30.104936921508887,5.004431488815428,35.00474067591903,24.1004861536436,4.997269855011762,-26.594742268916526,-40.11321439230812,1.4870752024194152,-0.03818981401343535,-5.0136244809267,40.00945162761853,42247.32749771485,25750.575258619134,25750.575258619134,67997.90275633398,77334.58595546213,77334.58595546213,25750.575258619134,103085.16121408126,103085.16121408126,103085.16121408126,127879.66428228405,91544.72974159272,56457.47128384544,38985.8427308303,24794.503068202783,0.0,63780.34579903308,21075.327607972366,1535.2190835465299,0.0,0.8868151766362882,2.8156629183620554,0.0014959135982669303,354467.69081515615,1554940.7951304018,4.386692596875507,1554940.7951304018,4.386692596875507,0.85,0.09557393151123786,4.027634451161993,1.2671627778140828,1.0,0.0,4.027634451162474,1.2847909446704653,1.2850851521817406,3.1348558828728645,19319.782175838813,1970.0695115904834,4632.441516551485,4632.441516551485,5.558748052536357,5.004431488815428,-2.341464205642416,7.345895694457845,3.4879971088114767,3.4879971088114767,0.9965706025175648,0.0,0.0,0.00022898059528507614,0.9917060674309229,0.00023089562805465617,199.00952137195065,0.0,0.0,0.0,0.0519700836671574,7.785135045670791e-05,0.00015112924482836823,0.0006086933530488314,0.09557393151123743,0.07170110209181893,0.023872829419418495,0.09557391977702345,0.07170110209181925,0.023872829419418602,0.3753737785980097,0.3753737785980097,0.12498045906354521,0.0,4.975284738666346,4.9667230513737195,5.001001338022718,4.975434666913259,4.966935315404612,5.000964015493594,24794.503068202783,21075.327607972366,0.85,1.0661262792552129,0.6623878715056343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521261960312353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.634953416224,1535.2190835465299,0.3753737785980097,0.12498045906354521,6.112874298809886,3.4879971088114767
5271.0,-30.104885100413142,5.004426619608638,35.00473956767198,24.10047532701867,4.997265810422193,-26.594696034381023,-40.113169863447524,1.487076744390087,-0.03816567093002732,-5.013623998717087,40.00944907178206,42247.35240003403,25750.584304814907,25750.584304814907,67997.93670484894,77334.55864601287,77334.55864601287,25750.584304814907,103085.14295082778,103085.14295082778,103085.14295082778,127879.63731920042,91544.67981635372,56457.47357037477,38985.78471775438,24794.49436837264,0.0,63780.27908612702,21075.320213116745,1535.2186054974372,0.0,0.8868151883441436,2.8156626575315413,0.0014959135982669303,354467.6974782254,1554940.6849082932,4.3866922034660485,1554940.6849082932,4.3866922034660485,0.85,0.09557390803544856,4.027634451161993,1.267162705832161,1.0,0.0,4.027634451161594,1.2847909374569093,1.2850851449665326,3.13485590047375,19319.771639516894,1970.0684371846548,4632.441516551485,4632.441516551485,5.55875000532858,5.004426619608638,-2.341459129399208,7.345885749007846,3.4880030564796214,3.4880030564796214,0.9965723018513204,0.0,0.0,0.00022898059528507614,0.9917007140070343,0.00023089687448127815,199.0094789399459,0.0,0.0,0.0,0.0519700836671574,7.78517431375954e-05,0.00015112885214748072,0.0006086917714737605,0.09557390803544763,0.0717010792847277,0.023872828750719936,0.09557388242467203,0.0717010792847284,0.023872828750720165,0.3753736761335867,0.3753736761335867,0.12498046120176215,0.0,4.975319274664173,4.966761339068512,5.001024596813636,4.9754583277870665,4.966915406330088,5.001118548883596,24794.49436837264,21075.320213116745,0.85,1.0661279266750545,0.6623889547893707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452125886084221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.63249304701,1535.2186054974372,0.3753736761335867,0.12498046120176215,6.112874298809886,3.4880030564796214
5272.0,-30.104833286491456,5.004421900802141,35.004738469209926,24.100483080279105,4.997277514118617,-26.594648231380177,-40.11311373962087,1.4870924590073786,-0.038179777308073426,-5.013612871193097,40.009447140297915,42247.329278738944,25750.566256779624,25750.566256779624,67997.89553551856,77334.54262143253,77334.54262143253,25750.566256779624,103085.10887821215,103085.10887821215,103085.10887821215,127879.59372329977,91544.64755456473,56457.43421187137,38985.79260299262,24794.484845087623,0.0,63780.27744808024,21075.31211832448,1535.2178361161705,0.0,0.8868152519652863,2.81566414158967,0.0014959135982669303,354467.851236,1554940.6016117895,4.386690065657127,1554940.6016117895,4.386690065657127,0.85,0.09557388012879832,4.027634451161993,1.2671624992275614,1.0,0.0,4.027634451161111,1.2847908639417198,1.2850850714345088,3.1348560798488783,19319.764830924658,1970.0677429014656,4632.441516551485,4632.441516551485,5.558746109319271,5.004421900802141,-2.341446238334286,7.345868139136427,3.488008973416932,3.488008973416932,0.9965739924048378,0.0,0.0,0.00022898059528507614,0.9916953613554322,0.00023089812074154445,199.00943651383352,0.0,0.0,0.0,0.0519700836671574,7.785223807211419e-05,0.00015112835721296195,0.0006086897780584416,0.09557388012880447,0.07170105294706598,0.02387282718173848,0.09557389175833128,0.07170105294706137,0.023872827181736944,0.3753735743002027,0.3753735743002027,0.1249804649909277,0.0,4.975337810051769,4.966799599526269,5.0009838722300515,4.975433093885044,4.966973788771156,5.000842131977038,24794.484845087623,21075.31211832448,0.85,1.066127308569199,0.6623886092864679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521255764678165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.63003329891,1535.2178361161705,0.3753735743002027,0.1249804649909277,6.112874298809886,3.488008973416932
5273.0,-30.104781487072177,5.004417088090226,35.00473738842809,24.100477527268254,4.997273708431112,-26.594601992502298,-40.113069175835676,1.4870942138612158,-0.03807117819189898,-5.013613187448521,40.0094454583483,42247.35409063671,25750.577525429846,25750.577525429846,67997.93161606656,77334.53548345382,77334.53548345382,25750.577525429846,103085.11300888367,103085.11300888367,103085.11300888367,127879.59474575798,91544.61790612743,56457.43651331022,38985.757103130236,24794.481736874313,0.0,63780.238840004546,21075.309476343165,1535.217699267165,0.0,0.8868152564456853,2.81566267825803,0.0014959135982669303,354467.84686604893,1554940.5290766251,4.386689915105973,1554940.5290766251,4.386689915105973,0.85,0.09557385852662267,4.027634451161993,1.2671624239487573,1.0,0.0,4.0276344511623945,1.2847908557322674,1.2850850632231765,3.1348560998797272,19319.758573859373,1970.067104858374,4632.441516551485,4632.441516551485,5.558748541870266,5.004417088090226,-2.3414417259349283,7.345858814025155,3.4880149276096533,3.4880149276096533,0.9965756936027581,0.0,0.0,0.00022898059528507614,0.9916900102331594,0.00023089936665918393,199.00939409961407,0.0,0.0,0.0,0.0519700836671574,7.78526310651303e-05,0.00015112796421994584,0.0006086881952262308,0.0955738585266212,0.07170103172909341,0.0238728267975278,0.09557383405095657,0.0717010317290945,0.02387282679752817,0.3753734729955226,0.3753734729955226,0.12498046623469995,0.0,4.975378771532974,4.966851080250876,5.000993227752872,4.975542009256628,4.967056402233595,5.001030048516952,24794.481736874313,21075.309476343165,0.85,1.0661285196288193,0.6623893992717087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521252668944071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.62757513446,1535.217699267165,0.3753734729955226,0.12498046623469995,6.112874298809886,3.4880149276096533
5274.0,-30.104729724288376,5.004412271633195,35.004736282978065,24.100466072000586,4.997273814009478,-26.59455539538284,-40.11301699848843,1.4870994851039476,-0.03815219815624005,-5.013609352332586,40.00944257826852,42247.34717524885,25750.577974843716,25750.577974843716,67997.92515009256,77334.48870890866,77334.48870890866,25750.577974843716,103085.06668375237,103085.06668375237,103085.06668375237,127879.53623065006,91544.55021968394,56457.408686024224,38985.71281517746,24794.469546897693,0.0,63780.18236207515,21075.29911486304,1535.216941197094,0.0,0.8868152863904125,2.815664190057003,0.0014959135982669303,354467.89985888207,1554940.4048713308,4.386688908898017,1554940.4048713308,4.386688908898017,0.85,0.09557383316890404,4.027634451161993,1.2671622503129765,1.0,0.0,4.027634451160136,1.2847908310726548,1.285085038557917,3.1348561600485385,19319.74428917747,1970.0656482262007,4632.441516551485,4632.441516551485,5.558748638884738,5.004412271633195,-2.341434207140618,7.345846478773813,3.4880208456095625,3.4880208456095625,0.996577384459875,0.0,0.0,0.00022898059528507614,0.9916846629266134,0.000230900611701828,199.0093517154104,0.0,0.0,0.0,0.0519700836671574,7.785309120191614e-05,0.00015112750408316,0.00060868634196346,0.09557383316890784,0.07170100761364727,0.023872825555260577,0.09557384140100311,0.07170100761364441,0.023872825555259627,0.37537337294134215,0.37537337294134215,0.12498046845320096,0.0,4.975392991638273,4.96686660913565,5.001003509129134,4.975457154176354,4.966936013153088,5.001051926779326,24794.469546897693,21075.29911486304,0.85,1.066129362316238,0.6623898773981851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521249574077775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.625118406611,1535.216941197094,0.37537337294134215,0.12498046845320096,6.112874298809886,3.4880208456095625
5275.0,-30.10467798330367,5.004407512795267,35.00473518314467,24.100464290846162,4.997279264693778,-26.594508283370065,-40.112968523148425,1.487109564760161,-0.03818716884580908,-5.0136026085007,40.00944053096661,42247.35553964377,25750.57106055133,25750.57106055133,67997.9266001951,77334.4594423028,77334.4594423028,25750.57106055133,103085.03050285413,103085.03050285413,103085.03050285413,127879.49171618011,91544.50221384483,56457.398311185796,38985.67100295448,24794.461213325987,0.0,63780.132216280464,21075.292031327088,1535.2163396011197,0.0,0.8868153281223137,2.8156654365099962,0.0014959135982669303,354467.9930437612,1554940.3165801226,4.386687506615459,1554940.3165801226,4.386687506615459,0.85,0.0955738074718217,4.027634451161993,1.2671620876668026,1.0,0.0,4.027634451162282,1.2847907839186126,1.2850849913930769,3.134856275103177,19319.734157929528,1970.0646151264223,4632.441516551485,4632.441516551485,5.558747146304127,5.004407512795267,-2.341424549406173,7.34583206220144,3.4880267544585086,3.4880267544585086,0.9965790727024311,0.0,0.0,0.00022898059528507614,0.9916793179030889,0.000230901856226322,199.0093093490742,0.0,0.0,0.0,0.0519700836671574,7.785351869403514e-05,0.000151127076591041,0.0006086846201814738,0.09557380747182098,0.07170098306821748,0.023872824403603502,0.0955738507557154,0.07170098306821802,0.023872824403603686,0.37537327174080365,0.37537327174080365,0.12498047151389043,0.0,4.97539491915353,4.966873456435621,5.000990650569975,4.97541543965491,4.966913661990532,5.000952039147478,24794.461213325987,21075.292031327088,0.85,1.0661302232741061,0.6623905293325771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452124648140166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.622662671478,1535.2163396011197,0.37537327174080365,0.12498047151389043,6.112874298809886,3.4880267544585086
5276.0,-30.104626305420712,5.004402713685814,35.00473408788694,24.100463522505038,4.9972782848578925,-26.59446187124961,-40.1129201875068,1.4871138506867796,-0.03806260965467345,-5.013600461031469,40.00943846457586,42247.36407357073,25750.5758931344,25750.5758931344,67997.93996670513,77334.4603470699,77334.4603470699,25750.5758931344,103085.0362402043,103085.0362402043,103085.0362402043,127879.49096555944,91544.48180149135,56457.38552799218,38985.66252611019,24794.454725355143,0.0,63780.11725146533,21075.28651655187,1535.2159530206457,0.0,0.8868153465325069,2.8156640511056596,0.0014959135982669303,354468.0227170531,1554940.2274656983,4.38668688799299,1554940.2274656983,4.38668688799299,0.85,0.09557378386075874,4.027634451161993,1.2671620184322823,1.0,0.0,4.027634451161783,1.284790763868449,1.285084971338322,3.1348563240250584,19319.729850065774,1970.064175846571,4632.441516551485,4632.441516551485,5.558748189508461,5.004402713685814,-2.3414182633020766,7.345820976987891,3.488032672661789,3.488032672661789,0.996580763617654,0.0,0.0,0.00022898059528507614,0.9916739794292039,0.0002309030992392023,199.0092670344247,0.0,0.0,0.0,0.0519700836671574,7.785394495634916e-05,0.00015112665032872698,0.0006086829033526927,0.0955737838607601,0.07170096012300449,0.0238728237377556,0.09557378164789884,0.07170096012300348,0.02387282373775526,0.3753731691068485,0.3753731691068485,0.12498047385136216,0.0,4.975422690748303,4.966907604364621,5.000999260821914,4.975537851376771,4.967048277304798,5.00103778505752,24794.454725355143,21075.28651655187,0.85,1.0661306829934198,0.6623908185524715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521243390029295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.62020822506,1535.2159530206457,0.3753731691068485,0.12498047385136216,6.112874298809886,3.488032672661789
5277.0,-30.104574630772227,5.00439799082634,35.004732997559046,24.100466805417113,4.997284953005447,-26.594414697183137,-40.112867940310366,1.4871250194163483,-0.0380396740923743,-5.013592827512831,40.00943641765247,42247.3564509873,25750.566743136853,25750.566743136853,67997.92319412416,77334.44666452719,77334.44666452719,25750.566743136853,103085.01340766404,103085.01340766404,103085.01340766404,127879.45938934751,91544.44989946972,56457.35968592983,38985.6557928221,24794.445981683468,0.0,63780.10177450557,21075.279084430946,1535.2153090016232,0.0,0.8868153927906194,2.8156646408173343,0.0014959135982669303,354468.1281954707,1554940.1391908214,4.386685333620045,1554940.1391908214,4.386685333620045,0.8499999999999999,0.09557375749779148,4.027634451161993,1.2671618382027376,1.0,0.0,4.027634451161355,1.2847907116195747,1.285084919077483,3.134856451510969,19319.723117399564,1970.063489305682,4632.441516551485,4632.441516551485,5.558746214308664,5.00439799082634,-2.341407954494894,7.345805945321234,3.488038570785096,3.488038570785096,0.9965824487957418,0.0,0.0,0.00022898059528507614,0.9916686413204526,0.00023090434218044637,199.00922472244164,0.0,0.0,0.0,0.0519700836671574,7.78544057163054e-05,0.00015112618956877075,0.0006086810475800193,0.09557375749779566,0.07170093503529586,0.023872822462499808,0.09557376655720513,0.07170093503529272,0.023872822462498763,0.375373066986963,0.375373066986963,0.12498047690412854,0.0,4.97544588299337,4.966945883393748,5.000977126328962,4.975553153420435,4.967113506752867,5.000903102841903,24794.445981683468,21075.279084430946,0.85,1.0661306787268965,0.6623908597755575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521240302428386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.617754239205,1535.2153090016232,0.375373066986963,0.12498047690412854,6.112874298809886,3.488038570785096
5278.0,-30.104522982594045,5.004393124611505,35.00473189343458,24.100456747133308,4.997276410352639,-26.594369068113487,-40.112823446374364,1.4871224958720735,-0.03790592492032374,-5.013595567225223,40.00943383514094,42247.38102084225,25750.583945780127,25750.583945780127,67997.96496662238,77334.44046875172,77334.44046875172,25750.583945780127,103085.02441453186,103085.02441453186,103085.02441453186,127879.46283516026,91544.41933684112,56457.35988893165,38985.6216087883,24794.438420628405,0.0,63780.06002941671,21075.272657534144,1535.2149723837488,0.0,0.8868153881987404,2.8156625642892203,0.0014959135982669303,354468.0903386759,1554940.0278183706,4.386685487917138,1554940.0278183706,4.386685487917138,0.85,0.09557373587737814,4.027634451161993,1.2671617442416032,1.0,0.0,4.027634451163007,1.2847907234250664,1.285084930885678,3.134856422705872,19319.716667401524,1970.0628315889244,4632.441516551485,4632.441516551485,5.558749927824143,5.004393124611505,-2.34140527504205,7.345798399653555,3.4880444839119646,3.4880444839119646,0.9965841382605614,0.0,0.0,0.00022898059528507614,0.991663305977118,0.0002309055844911536,199.00918243215082,0.0,0.0,0.0,0.0519700836671574,7.785479810344361e-05,0.00015112579718163253,0.0006086794671880632,0.09557373587737805,0.07170091372264366,0.0238728221547344,0.09557367462161359,0.07170091372264371,0.023872822154734418,0.3753729655517186,0.3753729655517186,0.12498047866968963,0.0,4.975495677757976,4.966997991914866,5.001019963546753,4.9756896423048715,4.96720121940325,5.0011861031683225,24794.438420628405,21075.272657534144,0.85,1.0661320314728504,0.6623916785490147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521237215022043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.61530191115,1535.2149723837488,0.3753729655517186,0.12498047866968963,6.112874298809886,3.4880444839119646
5279.0,-30.104471322324027,5.004388426755086,35.00473078551715,24.10045915693047,4.997288618345662,-26.59432135294774,-40.112771129328735,1.4871386489693643,-0.038023396857340686,-5.013583662582485,40.00943151641435,42247.37301143796,25750.563742770322,25750.563742770322,67997.93675420828,77334.40079871514,77334.40079871514,25750.563742770322,103084.96454148546,103084.96454148546,103084.96454148546,127879.39070631804,91544.36369603794,56457.335908760986,38985.586430307725,24794.426164832577,0.0,63780.0125951403,21075.26224010769,1535.2140254354927,0.0,0.8868154571766169,2.815665496726705,0.0014959135982669303,354468.25483465777,1554939.9278218162,4.3866831701110165,1554939.9278218162,4.3866831701110165,0.85,0.09557370744277144,4.027634451161993,1.2671616178611296,1.0,0.0,4.027634451162836,1.284790647858631,1.2850848553019385,3.1348566070860473,19319.704924855552,1970.0616341824734,4632.441516551485,4632.441516551485,5.558745566622877,5.004388426755086,-2.341391864318028,7.345780291073114,3.4880503459218666,3.4880503459218666,0.9965858131205333,0.0,0.0,0.00022898059528507614,0.9916579694156452,0.00023090682709887123,199.00914013197706,0.0,0.0,0.0,0.0519700836671574,7.785525948406609e-05,0.00015112533580101005,0.000608677608915573,0.0955737074427741,0.07170088695010725,0.023872820492666848,0.09557372264129324,0.07170088695010525,0.023872820492666185,0.37537286552869564,0.37537286552869564,0.12498048333234726,0.0,4.975504071475143,4.967020337499434,5.0009864395662476,4.975560265725164,4.967132344151764,5.000874979320599,24794.426164832577,21075.26224010769,0.85,1.0661323820338875,0.6623920456023394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452123412919853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.612850775293,1535.2140254354927,0.37537286552869564,0.12498048333234726,6.112874298809886,3.4880503459218666
5280.0,-30.104419724759094,5.004383698201277,35.00472971225259,24.100458074267976,4.997289680902598,-26.594274808896987,-40.112722758762516,1.4871447650404248,-0.037947192174613065,-5.013581017880904,40.009430309920525,42247.38114003413,25750.567426457044,25750.567426457044,67997.94856649118,77334.39212791677,77334.39212791677,25750.567426457044,103084.95955437381,103084.95955437381,103084.95955437381,127879.3841992926,91544.33456735386,56457.32357947076,38985.567764314554,24794.4246449188,0.0,63779.99240923335,21075.260948180978,1535.2139112259572,0.0,0.8868154750037824,2.8156648044821955,0.0014959135982669303,354468.29137862625,1554939.875791007,4.386682571079662,1554939.875791007,4.386682571079662,0.85,0.09557368530348638,4.027634451161993,1.2671614727983256,1.0,0.0,4.027634451160199,1.2847906192468028,1.2850848266835584,3.1348566768981847,19319.69877748002,1970.061007324624,4632.441516551485,4632.441516551485,5.558746361816234,5.004383698201277,-2.3413852085432865,7.3457689067445635,3.4880562506095325,3.4880562506095325,0.9965875001741521,0.0,0.0,0.00022898059528507614,0.9916526393625891,0.0002309080682044667,199.00909788316505,0.0,0.0,0.0,0.0519700836671574,7.785568606319176e-05,0.00015112490922188437,0.0006086758908107903,0.09557368530348391,0.07170086519746022,0.023872820106023696,0.09557369395527636,0.07170086519746206,0.023872820106024314,0.3753727648645707,0.3753727648645707,0.12498048570866091,0.0,4.975529018422549,4.967057117541231,5.000975833839732,4.975633825706268,4.967209263916743,5.00093843960525,24794.4246449188,21075.260948180978,0.85,1.0661329046606658,0.6623923826920686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521231042653882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.610401603282,1535.2139112259572,0.3753727648645707,0.12498048570866091,6.112874298809886,3.4880562506095325
