time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5281.0,-30.10436818088076,5.004378861153527,35.00472861016169,24.100447736587398,4.9972827510847475,-26.594229112381903,-40.112674492970086,1.487143682585944,-0.03785567509680732,-5.0135821390930655,40.00942732375899,42247.389565931684,25750.58044572998,25750.58044572998,67997.97001166166,77334.37837347292,77334.37837347292,25750.58044572998,103084.9588192029,103084.9588192029,103084.9588192029,127879.37268396284,91544.29714132394,56457.30833378294,38985.54311949001,24794.413864759936,0.0,63779.95698424995,21075.251785045944,1535.2133514351017,0.0,0.8868154801099102,2.8156634715675932,0.0014959135982669303,354468.27588593605,1554939.7470109097,4.386682399502719,1554939.7470109097,4.386682399502719,0.85,0.09557366240171289,4.027634451161993,1.267161355209537,1.0,0.0,4.027634451162691,1.2847906243106748,1.2850848317485901,3.1348566645424647,19319.690879016092,1970.0602019054513,4632.441516551485,4632.441516551485,5.558749172272209,5.004378861153527,-2.341381360415942,7.345760221569469,3.4880621382070585,3.4880621382070585,0.9965891823448738,0.0,0.0,0.00022898059528507614,0.9916473148862508,0.00023090930802484135,199.0090556783303,0.0,0.0,0.0,0.0519700836671574,7.785611172047331e-05,0.00015112448356460284,0.0006086741764188588,0.09557366240171444,0.07170084295687958,0.02387281944483487,0.09557361441232144,0.07170084295687841,0.023872819444834475,0.3753726645781516,0.3753726645781516,0.12498048762392414,0.0,4.9755689351775345,4.967098067618679,5.00101263941275,4.975726463996239,4.967259737181223,5.001157729875388,24794.413864759936,21075.251785045944,0.85,1.0661338330543766,0.6623928827102283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521227959856982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.60795289709,1535.2133514351017,0.3753726645781516,0.12498048762392414,6.112874298809886,3.4880621382070585
5282.0,-30.10431665313785,5.004374092157605,35.00472748825276,24.10044082151728,4.997287636138499,-26.594182248818832,-40.112626052554674,1.4871532318194773,-0.03796935730514406,-5.01357501088398,40.00942454233553,42247.39721781659,25750.572279510576,25750.572279510576,67997.96949732717,77334.33048492415,77334.33048492415,25750.572279510576,103084.90276443472,103084.90276443472,103084.90276443472,127879.30362138987,91544.23037101152,56457.29710390408,38985.48140789716,24794.40085695516,0.0,63779.88226485232,21075.240728411885,1535.2124704092955,0.0,0.886815526455864,2.8156657967355923,0.0014959135982669303,354468.37438214256,1554939.6270602776,4.386680842178434,1554939.6270602776,4.386680842178434,0.85,0.09557363587493212,4.027634451161993,1.2671612008055675,1.0,0.0,4.027634451160632,1.284790579638038,1.2850847870657236,3.1348567735425736,19319.676787676315,1970.058764988688,4632.441516551485,4632.441516551485,5.558747409439505,5.004374092157605,-2.3413714863026778,7.345745578460283,3.488067985194656,3.488067985194656,0.9965908529127588,0.0,0.0,0.00022898059528507614,0.9916419921075207,0.00023091054746323053,199.00901348672537,0.0,0.0,0.0,0.0519700836671574,7.785653891992219e-05,0.00015112405636515396,0.000608672455815641,0.09557363587493553,0.07170081766611358,0.02387281820882195,0.09557364348388202,0.07170081766611101,0.023872818208821096,0.3753725648713994,0.3753725648713994,0.12498049203956205,0.0,4.975573570671884,4.9671035066648415,5.001014853467382,4.975605653578839,4.967138809734934,5.001037263353794,24794.40085695516,21075.240728411885,0.85,1.066135073987105,0.6623937786899647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521224880269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.605504835294,1535.2124704092955,0.3753725648713994,0.12498049203956205,6.112874298809886,3.488067985194656
5283.0,-30.10426514555952,5.004369433404421,35.00472640386889,24.100448784325295,4.997297927789233,-26.59413486277781,-40.112577577214665,1.4871676450074942,-0.037947044633256155,-5.013565784215278,40.00942339151811,42247.40447078498,25750.559050382115,25750.559050382115,67997.9635211671,77334.32110639385,77334.32110639385,25750.559050382115,103084.88015677597,103084.88015677597,103084.88015677597,127879.27702641863,91544.20430747009,56457.28767186099,38985.46292845456,24794.396869642656,0.0,63779.85979809721,21075.237339196257,1535.2120630639206,0.0,0.8868155775769019,2.815666580577357,0.0014959135982669303,354468.50187448785,1554939.5774305568,4.386679124401125,1554939.5774305568,4.386679124401125,0.85,0.09557361044406812,4.027634451161993,1.2671611029980707,1.0,0.0,4.027634451162905,1.2847905122111551,1.2850847196234003,3.1348569380624847,19319.6712871746,1970.05820409361,4632.441516551485,4632.441516551485,5.558744553682252,5.004369433404421,-2.3413600314703316,7.345729464874752,3.4880738446494757,3.4880738446494757,0.9965925270427073,0.0,0.0,0.00022898059528507614,0.9916366714425712,0.00023091178642271212,199.0089713116493,0.0,0.0,0.0,0.0519700836671574,7.785696642954397e-05,0.00015112362885553218,0.0006086707339631601,0.09557361044407084,0.07170079312872427,0.023872817315346573,0.09557365024061752,0.07170079312872223,0.023872817315345896,0.37537246350134484,0.37537246350134484,0.12498049638148462,0.0,4.97557909857926,4.967124339372219,5.000974399686925,4.975618739582046,4.967225205150157,5.000830128321525,24794.396869642656,21075.237339196257,0.85,1.0661353558383917,0.6623941257400723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521221801646362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.60305816838,1535.2120630639206,0.37537246350134484,0.12498049638148462,6.112874298809886,3.4880738446494757
5284.0,-30.104213638650116,5.004364712496715,35.00472533826378,24.100448155682557,4.997296242080257,-26.594088675146768,-40.11252924157304,1.4871712785769373,-0.03780355536287061,-5.01356463027332,40.009421769720795,42247.41244874745,25750.566508924792,25750.566508924792,67997.97895767224,77334.32533475342,77334.32533475342,25750.566508924792,103084.89184367821,103084.89184367821,103084.89184367821,127879.2852733332,91544.18700206354,56457.27411605756,38985.45876222887,24794.393429654992,0.0,63779.85219188386,21075.23441520674,1535.2118742694586,0.0,0.8868155893212978,2.815664830572289,0.0014959135982669303,354468.5178194402,1554939.507489535,4.386678729764071,1554939.507489535,4.386678729764071,0.85,0.09557358812726646,4.027634451161993,1.2671609562868253,1.0,0.0,4.027634451162969,1.284790495212817,1.2850847026211698,3.1348569795380077,19319.667635007114,1970.0578316761703,4632.441516551485,4632.441516551485,5.558746163749567,5.004364712496715,-2.3413544870043577,7.345719199501072,3.488079729412528,3.488079729412528,0.9965942084035795,0.0,0.0,0.00022898059528507614,0.9916313508775195,0.00023091302537222674,199.00892913713886,0.0,0.0,0.0,0.0519700836671574,7.785739270930985e-05,0.0001511232025757663,0.0006086690170640892,0.0955735881272677,0.07170077128796974,0.023872816839297956,0.09557358035171708,0.07170077128796881,0.023872816839297643,0.3753723617381566,0.3753723617381566,0.12498049807739564,0.0,4.975615056619631,4.967173584103023,5.000970438759566,4.9757610749104515,4.967372756156237,5.000956789169322,24794.393429654992,21075.23441520674,0.85,1.0661357250107448,0.6623943298213465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521218724229803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.600612815097,1535.2118742694586,0.3753723617381566,0.12498049807739564,6.112874298809886,3.488079729412528
5285.0,-30.10416217447202,5.004359936110833,35.00472424441073,24.100437259208434,4.997292814826966,-26.59404270008139,-40.11247716899959,1.487173340436367,-0.037797734654304804,-5.013563259699893,40.00941881572628,42247.40470205397,25750.573166305752,25750.573166305752,67997.97786835973,77334.29515476606,77334.29515476606,25750.573166305752,103084.86832107182,103084.86832107182,103084.86832107182,127879.25011002726,91544.13460077812,56457.244148066144,38985.433836346645,24794.381788955445,0.0,63779.815625302086,21075.224520612126,1535.2112060060065,0.0,0.8868156069915885,2.8156649140886514,0.0014959135982669303,354468.536757766,1554939.380096683,4.386678136004171,1554939.380096683,4.386678136004171,0.8499999999999999,0.09557356386708474,4.027634451161993,1.2671607881458478,1.0,0.0,4.027634451162296,1.2847904855671548,1.2850846929732989,3.134857003073185,19319.65657613543,1970.0567039850948,4632.441516551485,4632.441516551485,5.558747600870993,5.004359936110833,-2.341348825346785,7.345708761457619,3.4880855876610437,3.4880855876610437,0.9965958821888696,0.0,0.0,0.00022898059528507614,0.9916260347572825,0.00023091426329999805,199.0088869976352,0.0,0.0,0.0,0.0519700836671574,7.785785194809093e-05,0.0001511227433369852,0.0006086671674181531,0.09557356386708307,0.07170074804710891,0.02387281581997417,0.09557354348862021,0.07170074804711016,0.023872815819974583,0.37537226139801255,0.37537226139801255,0.12498049984342799,0.0,4.975644630712793,4.96720606237534,5.0009912818907765,4.975765525045574,4.9673385802347525,5.001077260457976,24794.381788955445,21075.224520612126,0.85,1.0661363191740594,0.6623945881288187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452121564685451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.598169165329,1535.2112060060065,0.37537226139801255,0.12498049984342799,6.112874298809886,3.4880855876610437
5286.0,-30.104110759279287,5.004355283508732,35.004723156805575,24.100440053176158,4.997302600662504,-26.593995447732805,-40.112428658734984,1.4871872891160185,-0.03785333694736437,-5.013553433330859,40.0094168100056,42247.41166215226,25750.558312252146,25750.558312252146,67997.9699744044,77334.26686505636,77334.26686505636,25750.558312252146,103084.8251773085,103084.8251773085,103084.8251773085,127879.19748511122,91544.08945883677,56457.23425593269,38985.394669893416,24794.372307802718,0.0,63779.766977696134,21075.21646163231,1535.2104673191698,0.0,0.8868156642597875,2.8156667913160436,0.0014959135982669303,354468.67253670614,1554939.2935987331,4.386676211669213,1554939.2935987331,4.386676211669213,0.85,0.09557353678445944,4.027634451161993,1.2671606974815952,1.0,0.0,4.027634451160506,1.2847904203133151,1.2850846277045165,3.1348571622909476,19319.647049290175,1970.0557325172385,4632.441516551485,4632.441516551485,5.558744394342957,5.004355283508732,-2.3413369553298344,7.345692238838566,3.488091421305464,3.488091421305464,0.9965975489444183,0.0,0.0,0.00022898059528507614,0.9916207237278063,0.00023091550005557355,199.00884489825918,0.0,0.0,0.0,0.0519700836671574,7.785827977238785e-05,0.0001511223155126883,0.0006086654442982759,0.09557353678446642,0.07170072247287383,0.023872814311592598,0.09557356739370552,0.07170072247286859,0.023872814311590853,0.37537216121196854,0.37537216121196854,0.12498050316769634,0.0,4.975651989936182,4.967226355204218,5.000959782599978,4.975700096383491,4.967326201200876,5.000852469435756,24794.372307802718,21075.21646163231,0.85,1.0661370085937032,0.6623952024930765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521212572033586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.595726376408,1535.2104673191698,0.37537216121196854,0.12498050316769634,6.112874298809886,3.488091421305464
5287.0,-30.104059358267772,5.004350591092665,35.004722091259474,24.100439145136647,4.997302508681447,-26.59394919602791,-40.11238032309336,1.4871923464415784,-0.03774926597026251,-5.013551240454938,40.009415277313124,42247.41917245255,25750.563089928088,25750.563089928088,67997.98226238064,77334.26362448059,77334.26362448059,25750.563089928088,103084.82671440867,103084.82671440867,103084.82671440867,127879.19567896359,91544.065372583,56457.22092055487,38985.382724475705,24794.368964554924,0.0,63779.75168903063,21075.213619871683,1535.2102593305162,0.0,0.886815680968661,2.8156656803208917,0.0014959135982669303,354468.70283746335,1554939.2275004224,4.386675650215071,1554939.2275004224,4.386675650215071,0.85,0.09557351417028852,4.027634451161993,1.2671605694526806,1.0,0.0,4.0276344511630695,1.2847903966544534,1.285084604040237,3.134857220017992,19319.641966079187,1970.0552141739727,4632.441516551485,4632.441516551485,5.558745425694551,5.004350591092665,-2.3413306635131517,7.345681254605816,3.4880972843306814,3.4880972843306814,0.9965992240944804,0.0,0.0,0.00022898059528507614,0.991615414193882,0.00023091673647612898,199.00880281051272,0.0,0.0,0.0,0.0519700836671574,7.78587060588018e-05,0.00015112188922627434,0.000608663727372429,0.09557351417029024,0.07170070049698925,0.023872813673300988,0.09557351853519193,0.07170070049698796,0.02387281367330056,0.37537206043160654,0.37537206043160654,0.12498050457700864,0.0,4.975681154652875,4.967266965173849,5.000954560018499,4.975801974484682,4.967433572608911,5.000937839250582,24794.368964554924,21075.213619871683,0.85,1.0661374568204143,0.6623954790297281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452120950014068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.59328432162,1535.2102593305162,0.37537206043160654,0.12498050457700864,6.112874298809886,3.4880972843306814
5288.0,-30.104007980683182,5.004345884869595,35.00472101328511,24.100427724793576,4.997302543896974,-26.593902952641272,-40.11233198745174,1.4871975158550776,-0.037826629163077996,-5.013547876775694,40.009412784219236,42247.426592948716,25750.56474676838,25750.56474676838,67997.99133971709,77334.21720752824,77334.21720752824,25750.56474676838,103084.78195429663,103084.78195429663,103084.78195429663,127879.14124211867,91543.99817111623,56457.20755653681,38985.322905088244,24794.35928782203,0.0,63779.68219291027,21075.205394648725,1535.2096562087586,0.0,0.8868157071130227,2.815667089063429,0.0014959135982669303,354468.7493161701,1554939.119984212,4.386674771708229,1554939.119984212,4.386674771708229,0.85,0.09557348954646272,4.027634451161993,1.2671603974653411,1.0,0.0,4.02763445116344,1.2847903724712293,1.2850845798514752,3.13485727902447,19319.627783747732,1970.0537679786403,4632.441516551485,4632.441516551485,5.558745783354822,5.004345884869595,-2.3413235369064322,7.345669421776027,3.4881031275910157,3.4881031275910157,0.9966008935974331,0.0,0.0,0.00022898059528507614,0.9916101071105095,0.00023091797233926086,199.00876074196626,0.0,0.0,0.0,0.0519700836671574,7.785913234737408e-05,0.00015112146293770205,0.0006086620104378891,0.09557348954645935,0.07170067704430316,0.02387281250215619,0.09557353162347625,0.07170067704430569,0.023872812502157028,0.3753719604218919,0.3753719604218919,0.12498050602747694,0.0,4.975687895978638,4.967274735376293,5.000958203691255,4.975721247612626,4.967312208744431,5.00097917411648,24794.35928782203,21075.205394648725,0.85,1.066138760836844,0.6623963171400833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521206429096354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.590843696575,1535.2096562087586,0.3753719604218919,0.12498050602747694,6.112874298809886,3.4881031275910157
5289.0,-30.10395665211666,5.0043411712358985,35.00471992511208,24.10043202051895,4.997303053031618,-26.59385670597824,-40.11228365181012,1.4872031068931861,-0.03765411773201777,-5.013544239804055,40.009410331212564,42247.43381300075,25750.56563604357,25750.56563604357,67997.99944904432,77334.23244289248,77334.23244289248,25750.56563604357,103084.79807893604,103084.79807893604,103084.79807893604,127879.14777411337,91543.9928336673,56457.19420377555,38985.331810990836,24794.34969517732,0.0,63779.681506168155,21075.19724090072,1535.2090581826901,0.0,0.8868157345030137,2.8156652476750015,0.0014959135982669303,354468.7995711871,1554939.0141967915,4.386673851345601,1554939.0141967915,4.386673851345601,0.85,0.09557346468653735,4.027634451161993,1.2671603073505686,1.0,0.0,4.027634451162566,1.2847903463155892,1.2850845536898456,3.1348573428435973,19319.626657321875,1970.0536531151693,4632.441516551485,4632.441516551485,5.558745975321668,5.0043411712358985,-2.3413162240339176,7.345657395269816,3.4881089588655443,3.4881089588655443,0.9966025596758697,0.0,0.0,0.00022898059528507614,0.9916048051210927,0.00023091920702937043,199.00871871357418,0.0,0.0,0.0,0.0519700836671574,7.785955863810332e-05,0.00015112103664697283,0.0006086602934946619,0.09557346468653957,0.07170065326885319,0.023872811417686372,0.0955734348424895,0.07170065326885153,0.02387281141768582,0.3753718590634893,0.3753718590634893,0.12498050804527441,0.0,4.975726960068641,4.967324054501887,5.000966455631044,4.97589012207203,4.967528243054517,5.001006378768807,24794.34969517732,21075.19724090072,0.85,1.0661388994623344,0.6623964374753892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521203359453008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.588404315577,1535.2090581826901,0.3753718590634893,0.12498050804527441,6.112874298809886,3.4881089588655443
5290.0,-30.103905288641744,5.004336434811166,35.00471882599618,24.100425943639152,4.997302454607541,-26.593810538658836,-40.112235316168494,1.4872077046246248,-0.03763059052010931,-5.013541358709991,40.009407836132276,42247.441222533926,25750.56837096788,25750.56837096788,67998.0095935018,77334.21029016798,77334.21029016798,25750.56837096788,103084.77866113586,103084.77866113586,103084.77866113586,127879.11886265542,91543.94964560888,56457.180577974716,38985.29896403796,24794.340201519553,0.0,63779.63916555751,21075.18917129162,1535.2084792265275,0.0,0.8868157581986981,2.8156652749258946,0.0014959135982669303,354468.83938162826,1554938.9065949256,4.386673055119655,1554938.9065949256,4.386673055119655,0.85,0.09557344059269067,4.027634451161993,1.2671601864648987,1.0,0.0,4.027634451162615,1.2847903248067738,1.2850845321761049,3.134857395324587,19319.61754282797,1970.0527236954488,4632.441516551485,4632.441516551485,5.5587465657067385,5.004336434811166,-2.3413094817112476,7.345645916522414,3.4881147800608288,3.4881147800608288,0.9966042228745225,0.0,0.0,0.00022898059528507614,0.9915994995564162,0.0002309204425652783,199.00867665661642,0.0,0.0,0.0,0.0519700836671574,7.78599849309909e-05,0.00015112061035408523,0.0006086585765427415,0.09557344059269339,0.07170063003170755,0.02387281056098584,0.0955734022786598,0.07170063003170551,0.02387281056098516,0.37537175915195103,0.37537175915195103,0.12498051079893252,0.0,4.975762627914037,4.967365729031258,5.000984072839572,4.975910768189863,4.967537902649781,5.0010600198313,24794.340201519553,21075.18917129162,0.85,1.0661397662817496,0.6623969933863866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521200292739633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.58596566517,1535.2084792265275,0.37537175915195103,0.12498051079893252,6.112874298809886,3.4881147800608288
5291.0,-30.103853957851452,5.004331699820226,35.00471771766376,24.10042486097666,4.997303478814616,-26.593764238482652,-40.11218698052687,1.487213759445835,-0.03756152917083,-5.013537367266309,40.00940536944975,42247.44841905886,25750.568198912733,25750.568198912733,67998.01661797159,77334.20181837634,77334.20181837634,25750.568198912733,103084.77001728908,103084.77001728908,103084.77001728908,127879.10037469325,91543.92080863599,56457.16740931841,38985.28155479731,24794.33035740417,0.0,63779.61191220148,21075.180803793544,1535.2078558350327,0.0,0.886815787442092,2.8156648336974883,0.0014959135982669303,354468.8945346871,1554938.8002177365,4.386672072478776,1554938.8002177365,4.386672072478776,0.85,0.09557341629388556,4.027634451161993,1.267160088657402,1.0,0.0,4.027634451161831,1.284790296481495,1.2850845038443397,3.1348574644375855,19319.61145701575,1970.0521031153098,4632.441516551485,4632.441516551485,5.558746528565385,5.004331699820226,-2.3413019397679014,7.345633639588128,3.4881205865247606,3.4881205865247606,0.9966058818642173,0.0,0.0,0.00022898059528507614,0.9915941973984734,0.0002309216773210503,199.00863462643895,0.0,0.0,0.0,0.0519700836671574,7.786041122603631e-05,0.00015112018405903982,0.0006086568595821303,0.0955734162938868,0.07170060650890067,0.023872809784986126,0.09557335164461997,0.07170060650889974,0.023872809784985818,0.37537165996701155,0.37537165996701155,0.12498051471494008,0.0,4.975803754114395,4.9674157116638185,5.000998587927427,4.975975838095451,4.967623227918409,5.001064237662433,24794.33035740417,21075.180803793544,0.85,1.066140331985355,0.6623973892662811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521197223941888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.583529425048,1535.2078558350327,0.37537165996701155,0.12498051471494008,6.112874298809886,3.4881205865247606
5292.0,-30.10380271622915,5.004327012737232,35.00471661775027,24.100423184596025,4.997308333636387,-26.593717635488982,-40.11213860996065,1.48722325289626,-0.037586159204238356,-5.013531169469062,40.00940339800524,42247.45507071011,25750.56244995932,25750.56244995932,67998.01752066943,77334.17538275415,77334.17538275415,25750.56244995932,103084.73783271348,103084.73783271348,103084.73783271348,127879.06040145835,91543.87559468746,56457.155282643624,38985.244791159814,24794.322568744876,0.0,63779.567359904686,21075.174183433144,1535.2072975763856,0.0,0.8868158261204395,2.8156658805950068,0.0014959135982669303,354468.98017476,1554938.7151979948,4.386670772803251,1554938.7151979948,4.386670772803251,0.85,0.09557339192219347,4.027634451161993,1.2671599353523928,1.0,0.0,4.0276344511607665,1.2847902520698418,1.2850844594225166,3.1348575728009562,19319.601914973962,1970.051130097838,4632.441516551485,4632.441516551485,5.558745287545203,5.004327012737232,-2.341292774801527,7.345619787538759,3.4881263855271794,3.4881263855271794,0.9966075387220512,0.0,0.0,0.00022898059528507614,0.9915889044815461,0.00023092290993796368,199.0085926692909,0.0,0.0,0.0,0.0519700836671574,7.786083783125876e-05,0.00015111975745381737,0.0006086551413722393,0.09557339192219415,0.07170058287655534,0.02387280904563881,0.09557335659430558,0.07170058287655483,0.023872809045638637,0.375371561895159,0.375371561895159,0.12498051938437668,0.0,4.975829650805281,4.96745247971387,5.000991820855063,4.975945010264809,4.9676113307019705,5.000976537124757,24794.322568744876,21075.174183433144,0.85,1.0661410908757072,0.6623979562656795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521194157098236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.581094242258,1535.2072975763856,0.375371561895159,0.12498051938437668,6.112874298809886,3.4881263855271794
5293.0,-30.103751459521266,5.004322287891453,35.00471552206752,24.10041190395134,4.997307436784058,-26.59367159412649,-40.1120865373872,1.4872275713892775,-0.03764338314806537,-5.013528999148205,40.00940132140736,42247.446443715504,25750.566981493466,25750.566981493466,67998.01342520898,77334.13334694006,77334.13334694006,25750.566981493466,103084.70032843352,103084.70032843352,103084.70032843352,127879.01621040363,91543.81244585424,56457.12554262969,38985.2076702495,24794.315881970102,0.0,63779.5235522196,21075.168499674586,1535.2068936211756,0.0,0.8868158446838192,2.8156668855277673,0.0014959135982669303,354469.01016387576,1554938.6256434529,4.386670149033858,1554938.6256434529,4.386670149033858,0.85,0.09557336949296501,4.027634451161993,1.2671597771020608,1.0,0.0,4.0276344511622,1.2847902318673452,1.2850844392153937,3.1348576220945668,19319.58858791837,1970.049771116372,4632.441516551485,4632.441516551485,5.558746265762441,5.004322287891453,-2.3412865664408966,7.345608854332349,3.4881321910901764,3.4881321910901764,0.9966091974543361,0.0,0.0,0.00022898059528507614,0.9915836100368662,0.0002309241429238255,199.0085506998083,0.0,0.0,0.0,0.0519700836671574,7.786129708882676e-05,0.0001511192981962494,0.0006086532916506365,0.09557336949296996,0.0717005608045629,0.023872808688407063,0.09557336755778668,0.07170056080455918,0.023872808688405828,0.37537146394541315,0.37537146394541315,0.12498052337511553,0.0,4.975840020287649,4.967462574219553,5.001003008965085,4.9758856160001415,4.967507076875108,5.001051888083282,24794.315881970102,21075.168499674586,0.85,1.0661417589539608,0.6623982759784233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521191095583372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.578658984163,1535.2068936211756,0.37537146394541315,0.12498052337511553,6.112874298809886,3.4881321910901764
5294.0,-30.103700205662804,5.004317654481083,35.00471443610018,24.10042028585451,4.997315238851877,-26.59362468537266,-40.11203806204719,1.4872397185617308,-0.03756488292276572,-5.013520734563732,40.00939941302407,42247.452959196926,25750.556009244418,25750.556009244418,67998.00896844134,77334.1356656975,77334.1356656975,25750.556009244418,103084.69167494192,103084.69167494192,103084.69167494192,127878.99922147035,91543.79717454377,56457.11446804321,38985.20300722284,24794.307546528427,0.0,63779.510553751265,21075.161414549162,1535.2062593997011,0.0,0.8868158936516309,2.815666819071663,0.0014959135982669303,354469.1243624846,1554938.5433432697,4.386668503610402,1554938.5433432697,4.386668503610402,0.85,0.09557334379573572,4.027634451161993,1.2671596694039184,1.0,0.0,4.027634451162072,1.284790175041226,1.2850843823762619,3.134857760748953,19319.58536503058,1970.049442473279,4632.441516551485,4632.441516551485,5.558743897195238,5.004317654481083,-2.3412758845185393,7.345593538999623,3.4881379774495946,3.4881379774495946,0.9966108506998842,0.0,0.0,0.00022898059528507614,0.9915783159169982,0.0002309253758472098,199.00850873267652,0.0,0.0,0.0,0.0519700836671574,7.786172462260327e-05,0.00015111887066247286,0.0006086515697008691,0.0955733437957379,0.07170053613184432,0.023872807663893582,0.09557333109629587,0.07170053613184268,0.023872807663893034,0.3753713644996696,0.3753713644996696,0.12498052790766585,0.0,4.975860046361333,4.9674983038193545,5.000975856019409,4.975955851640947,4.967656928878114,5.000882958625425,24794.307546528427,21075.161414549162,0.85,1.0661419063593294,0.6623985131336524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521188033168484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.576225736337,1535.2062593997011,0.3753713644996696,0.12498052790766585,6.112874298809886,3.4881379774495946
5295.0,-30.10364902789795,5.004312917759638,35.00471335057431,24.100409703701757,4.997309935243348,-26.59357915576557,-40.111989866103954,1.4872400631109528,-0.037512104131849355,-5.013521635488043,40.00939725394771,42247.46000408464,25750.568406573457,25750.568406573457,67998.0284106581,77334.11430850545,77334.11430850545,25750.568406573457,103084.6827150789,103084.6827150789,103084.6827150789,127878.98438412443,91543.75295219987,56457.098647779065,38985.17144935644,24794.301669045526,0.0,63779.47311840197,21075.156418688697,1535.2059748688255,0.0,0.8868158968841791,2.815666020685538,0.0014959135982669303,354469.1119136659,1554938.4502318008,4.386668394989857,1554938.4502318008,4.386668394989857,0.85,0.09557332245262962,4.027634451161993,1.2671595287369568,1.0,0.0,4.027634451164862,1.284790173429378,1.2850843807640449,3.134857764681824,19319.576032259003,1970.04849079543,4632.441516551485,4632.441516551485,5.558746573392875,5.004312917759638,-2.3412719308406165,7.345584848600254,3.4881437835172857,3.4881437835172857,0.9966125095763674,0.0,0.0,0.00022898059528507614,0.9915730296874206,0.00023092660694619643,199.00846682786855,0.0,0.0,0.0,0.0519700836671574,7.786214969435983e-05,0.0001511184455907163,0.0006086498576672181,0.09557332245262586,0.07170051501321002,0.023872807439415836,0.09557328663143333,0.07170051501321284,0.023872807439416773,0.3753712654190533,0.3753712654190533,0.12498053055510004,0.0,4.975890287261677,4.967531170824827,5.000998201267407,4.976009531356169,4.967660926712199,5.001085869255121,24794.301669045526,21075.156418688697,0.85,1.0661428369661299,0.6623990123853061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452118497092513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.573794139984,1535.2059748688255,0.3753712654190533,0.12498053055510004,6.112874298809886,3.4881437835172857
5296.0,-30.103597860268064,5.004308210088468,35.00471224272837,24.100403172802203,4.997312142276393,-26.593532884124475,-40.11194153046233,1.4872471661327904,-0.037561009595606265,-5.013516386225619,40.00939443277488,42247.46655733551,25750.564920540357,25750.564920540357,67998.03147787586,77334.07900881881,77334.07900881881,25750.564920540357,103084.64392935917,103084.64392935917,103084.64392935917,127878.93305965753,91543.69783232891,56457.08538084574,38985.12494609241,24794.28913029836,0.0,63779.41407639076,21075.145760753603,1535.2051649323164,0.0,0.8868159338120312,2.8156672757230785,0.0014959135982669303,354469.18444708525,1554938.3285670297,4.386667154134943,1554938.3285670297,4.386667154134943,0.8499999999999999,0.09557329698751896,4.027634451161993,1.2671594138955697,1.0,0.0,4.027634451161614,1.2847901402004813,1.2850843475275389,3.1348578457595515,19319.564399651605,1970.0473045995936,4632.441516551485,4632.441516551485,5.558745820866784,5.004308210088468,-2.341263499167332,7.3455717092558,3.4881495506971185,3.4881495506971185,0.9966141573420338,0.0,0.0,0.00022898059528507614,0.9915677445350963,0.00023092783780742618,199.0084249313768,0.0,0.0,0.0,0.0519700836671574,7.78625760003633e-05,0.00015111801928471282,0.0006086481406624718,0.09557329698752395,0.07170049059737542,0.02387280639014854,0.0955732827893274,0.07170049059737167,0.023872806390147293,0.37537116648069446,0.37537116648069446,0.12498053467922979,0.0,4.975901311160783,4.96754378073706,5.00100445353803,4.975955376629997,4.967604196466539,5.001039443626041,24794.28913029836,21075.145760753603,0.85,1.0661438720091143,0.6623997283313748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45211819132294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.571362727684,1535.2051649323164,0.37537116648069446,0.12498053467922979,6.112874298809886,3.4881495506971185
5297.0,-30.103546702706353,5.004303602490199,35.00471115930388,24.10041138008239,4.9973211437589375,-26.593485942108682,-40.11189305512232,1.4872603831612266,-0.0375098929386013,-5.013507720012679,40.009392928412765,42247.47266273402,25750.552911792278,25750.552911792278,67998.0255745263,77334.07570774408,77334.07570774408,25750.552911792278,103084.62861953635,103084.62861953635,103084.62861953635,127878.91176250784,91543.67746567274,56457.07442066256,38985.11449445575,24794.283142971482,0.0,63779.39763742723,21075.140671525758,1535.2046559119217,0.0,0.8868159833608533,2.8156676158189136,0.0014959135982669303,354469.3041953736,1554938.2636905112,4.386665489188515,1554938.2636905112,4.386665489188515,0.8499999999999999,0.09557327156121728,4.027634451161993,1.267159247403033,1.0,0.0,4.027634451159861,1.2847900783694401,1.285084285682339,3.134857996625851,19319.560101431904,1970.046866303162,4632.441516551485,4632.441516551485,5.5587432285516885,5.004303602490199,-2.341252534460427,7.345556136950626,3.488155318745915,3.488155318745915,0.9966158053559757,0.0,0.0,0.00022898059528507614,0.9915624604530944,0.00023092906843250548,199.00838304314667,0.0,0.0,0.0,0.0519700836671574,7.786300354063143e-05,0.00015111759174444471,0.0006086464186865587,0.09557327156121724,0.0717004661269686,0.02387280543424863,0.09557326798450515,0.07170046612696863,0.02387280543424864,0.37537106644912266,0.37537106644912266,0.12498053902330551,0.0,4.975917321466511,4.967576302995894,5.000970856490085,4.975997827074082,4.967722861979098,5.000852946360396,24794.283142971482,21075.140671525758,0.85,1.0661440542458727,0.6623999947898884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521178856140482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.568932818274,1535.2046559119217,0.37537106644912266,0.12498053902330551,6.112874298809886,3.488155318745915
5298.0,-30.10349555019561,5.004298864156625,35.00471007470762,24.10040107732641,4.997313960274732,-26.593440623230176,-40.11184485917909,1.4872590333092897,-0.03741032656438392,-5.0135099262835485,40.00939072743183,42247.47973329752,25750.568600028964,25750.568600028964,67998.04833332649,77334.06317123298,77334.06317123298,25750.568600028964,103084.63177126195,103084.63177126195,103084.63177126195,127878.90935394476,91543.6413131627,56457.05787522724,38985.09270881718,24794.27758268282,0.0,63779.3702915,21075.135945280395,1535.2044206698365,0.0,0.8868159801022675,2.8156660505367164,0.0014959135982669303,354469.2737094865,1554938.1687718953,4.386665598683967,1554938.1687718953,4.386665598683967,0.85,0.09557325065011896,4.027634451161993,1.2671591342100874,1.0,0.0,4.027634451161127,1.2847900846842295,1.2850842919985743,3.134857981217911,19319.55247173415,1970.0460882905122,4632.441516551485,4632.441516551485,5.558746615153901,5.004298864156625,-2.341249554268964,7.345548418425588,3.488161109137251,3.488161109137251,0.9966174597535004,0.0,0.0,0.00022898059528507614,0.9915571769231859,0.00023093029894212026,199.00834115906991,0.0,0.0,0.0,0.0519700836671574,7.786342861884385e-05,0.00015111716666623228,0.000608644706626906,0.09557325065011786,0.07170044538086713,0.023872805269250726,0.09557319985750919,0.07170044538086795,0.023872805269251,0.37537096675940274,0.37537096675940274,0.12498054112998087,0.0,4.975954617214029,4.967616525177789,5.000999354530165,4.976099599719191,4.967773221014568,5.00110915169995,24794.27758268282,21075.135945280395,0.85,1.0661448682002543,0.6624003896590356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521175799654398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.56650441275,1535.2044206698365,0.37537096675940274,0.12498054112998087,6.112874298809886,3.488161109137251
5299.0,-30.103444456991923,5.004294200383482,35.004708970414995,24.10039936602118,4.997319253502694,-26.593394109932344,-40.11179648861287,1.4872689064431057,-0.03744775716836557,-5.013502544284897,40.00938798453972,42247.48583845798,25750.55965277712,25750.55965277712,67998.0454912351,77334.03468958859,77334.03468958859,25750.55965277712,103084.59434236572,103084.59434236572,103084.59434236572,127878.85893497751,91543.59429091665,56457.04543978604,38985.05427903401,24794.264592611795,0.0,63779.31887164581,21075.124903720025,1535.2035364327517,0.0,0.8868160276000748,2.815667403782298,0.0014959135982669303,354469.3757127341,1554938.0504830433,4.386664002656134,1554938.0504830433,4.386664002656134,0.85,0.09557322412599067,4.027634451161993,1.267158974860795,1.0,0.0,4.027634451162621,1.2847900384963813,1.2850842458001495,3.134858093915193,19319.54254806564,1970.0450763579452,4632.441516551485,4632.441516551485,5.558744683720591,5.004294200383482,-2.3412395713138805,7.3455337716973625,3.488166852410773,3.488166852410773,0.9966191006887923,0.0,0.0,0.00022898059528507614,0.9915518995493989,0.00023093152803109362,199.00829932357178,0.0,0.0,0.0,0.0519700836671574,7.786385523935019e-05,0.00015111674004572595,0.000608642988355457,0.0955732241259918,0.07170042018004161,0.02387280394595019,0.095573195862463,0.07170042018004077,0.023872803945949907,0.3753708678319745,0.3753708678319745,0.12498054519143993,0.0,4.975971846469065,4.967641883351234,5.000992158159761,4.976054787116539,4.9677573453716946,5.000977408884239,24794.264592611795,21075.124903720025,0.85,1.0661456831810852,0.6624010194194755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521172743471373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.564077611292,1535.2035364327517,0.3753708678319745,0.12498054519143993,6.112874298809886,3.488166852410773
5300.0,-30.10339339611366,5.0042896267246455,35.00470790064067,24.100397060997807,4.997328090607009,-26.59334727138566,-40.11174808312205,1.487281965878996,-0.037565272195593025,-5.013494324329693,40.00938678137661,42247.49161523653,25750.54883906041,25750.54883906041,67998.04045429695,77333.9895851637,77333.9895851637,25750.54883906041,103084.53842422411,103084.53842422411,103084.53842422411,127878.79910457986,91543.53209344017,56457.03412351289,38984.997744363645,24794.260680355743,0.0,63779.25842471939,21075.12157830238,1535.2031524404263,0.0,0.8868160737873343,2.815669906717586,0.0014959135982669303,354469.4892947548,1554937.998595922,4.386662450665626,1554937.998595922,4.386662450665626,0.85,0.09557319941706885,4.027634451161993,1.2671588517772037,1.0,0.0,4.027634451162594,1.2847899774025888,1.2850841846923668,3.134858242982646,19319.529421786276,1970.0437378499566,4632.441516551485,4632.441516551485,5.558742349375588,5.0042896267246455,-2.34122893513593,7.345518561860576,3.4881726102794697,3.4881726102794697,0.9966207457941342,0.0,0.0,0.00022898059528507614,0.991546625544741,0.00023093275634847486,199.00825751455955,0.0,0.0,0.0,0.0519700836671574,7.78642821700501e-05,0.00015111631311502603,0.0006086412688346618,0.0955731994170743,0.07170039641185585,0.023872803005218445,0.09557326189290152,0.07170039641185176,0.023872803005217085,0.3753707686394445,0.3753707686394445,0.12498054867026373,0.0,4.9759601643157225,4.967639413677318,5.000952795627143,4.97592905213412,4.967645156790638,5.000810975052275,24794.260680355743,21075.12157830238,0.85,1.0661466146483518,0.6624017377860004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521169690833018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.5616513268,1535.2031524404263,0.3753707686394445,0.12498054867026373,6.112874298809886,3.4881726102794697
5301.0,-30.10334231363265,5.004285023783966,35.00470685087656,24.100396083109104,4.997328577993911,-26.593301248412807,-40.111699782405026,1.4872875127740794,-0.03747536563042786,-5.013491678611193,40.009385224667085,42247.49797469817,25750.55235288146,25750.55235288146,67998.05032757964,77333.98364941488,77333.98364941488,25750.55235288146,103084.53600229634,103084.53600229634,103084.53600229634,127878.79296613927,91543.50567553988,56457.020000823024,38984.98408301873,24794.25696384292,0.0,63779.24104686165,21075.11841926648,1535.202912166956,0.0,0.8868160928876151,2.8156690346232978,0.0014959135982669303,354469.52585287415,1554937.931461902,4.3866618088554485,1554937.931461902,4.3866618088554485,0.85,0.09557317639195871,4.027634451161993,1.2671587622119116,1.0,0.0,4.027634451162174,1.2847899514534715,1.2850841587373074,3.1348583062979016,19319.523846499957,1970.0431693289715,4632.441516551485,4632.441516551485,5.558743107900232,5.004285023783966,-2.3412223744331726,7.345507398217139,3.488178387559693,3.488178387559693,0.9966223964456266,0.0,0.0,0.00022898059528507614,0.9915413493390552,0.00023093398519155126,199.00821568787646,0.0,0.0,0.0,0.0519700836671574,7.786470817881462e-05,0.0001511158871062615,0.0006086395530270853,0.0955731763919608,0.07170037416414249,0.023872802227818325,0.09557321939146853,0.0717003741641409,0.0238728022278178,0.3753706675635159,0.3753706675635159,0.12498054972676789,0.0,4.975970389687461,4.967658364133911,5.000936805066033,4.976016312980789,4.967739194095316,5.000877873420336,24794.25696384292,21075.11841926648,0.85,1.0661470599441318,0.6624020179803789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521166640127279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.559226097828,1535.202912166956,0.3753706675635159,0.12498054972676789,6.112874298809886,3.488178387559693
5302.0,-30.103291268810178,5.004280404047399,35.0047057895226,24.10038993638011,4.9973284491889,-26.593255320918324,-40.11164770983157,1.487292501297084,-0.03746002666224513,-5.013488491368318,40.009382787558096,42247.488558912926,25750.554368388122,25750.554368388122,67998.04292730105,77333.95931637514,77333.95931637514,25750.554368388122,103084.51368476327,103084.51368476327,103084.51368476327,127878.76136490669,91543.46062627938,56456.98986881726,38984.96750829124,24794.247680143424,0.0,63779.21518843467,21075.11052812191,1535.2023380130972,0.0,0.8868161179313248,2.815669205157294,0.0014959135982669303,354469.5698936958,1554937.8263601393,4.386660967333415,1554937.8263601393,4.386660967333415,0.85,0.09557315153071283,4.027634451161993,1.2671585935214535,1.0,0.0,4.027634451162546,1.2847899281164943,1.2850841353949862,3.1348583632395974,19319.514339214256,1970.0421998556344,4632.441516551485,4632.441516551485,5.558743542985413,5.004280404047399,-2.341215437814029,7.345495841861428,3.488184148383796,3.488184148383796,0.9966240423953703,0.0,0.0,0.00022898059528507614,0.991536077053287,0.00023093521313473126,199.00817389204596,0.0,0.0,0.0,0.0519700836671574,7.786516745748865e-05,0.0001511154278275875,0.0006086377032204751,0.0955731515307113,0.0717003506072381,0.0238728009234732,0.09557319213531454,0.07170035060723925,0.023872800923473582,0.3753705662787098,0.3753705662787098,0.12498055023707426,0.0,4.975980794453449,4.967673245922072,5.000933754618984,4.976028464706076,4.967738830359167,5.000927613079909,24794.247680143424,21075.11052812191,0.85,1.0661473761695237,0.6624021389114526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521163588132135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.55680300366,1535.2023380130972,0.3753705662787098,0.12498055023707426,6.112874298809886,3.488184148383796
5303.0,-30.103240248503624,5.0042757807555,35.00470471748079,24.10038892356681,4.997329168189197,-26.593209330701157,-40.111603180970974,1.4872982503867376,-0.037378677724291265,-5.013484708589735,40.00938035354366,42247.510367289484,25750.55479502788,25750.55479502788,67998.06516231736,77333.9522985503,77333.9522985503,25750.55479502788,103084.50709357818,103084.50709357818,103084.50709357818,127878.7452650693,91543.43324539771,56456.991314137005,38984.93547917856,24794.238171491113,0.0,63779.173650669676,21075.102445767447,1535.2017391829388,0.0,0.8868161459944794,2.8156685781804627,0.0014959135982669303,354469.622163542,1554937.7213918364,4.38666002435163,1554937.7213918364,4.38666002435163,0.85,0.09557312633459257,4.027634451161993,1.26715850065928,1.0,0.0,4.027634451161977,1.2847899012214856,1.285084108493819,3.1348584288628114,19319.50856069843,1970.0416106110067,4632.441516551485,4632.441516551485,5.558743635083664,5.0042757807555,-2.341208078380151,7.345483859135651,3.4881898964695712,3.4881898964695712,0.9966256847055918,0.0,0.0,0.00022898059528507614,0.9915308073299198,0.00023093644049416371,199.0081321163068,0.0,0.0,0.0,0.0519700836671574,7.786556020280786e-05,0.00015111503508226826,0.0006086361213858968,0.09557312633459766,0.07170032673161596,0.023872799602981713,0.09557313659818924,0.07170032673161213,0.02387279960298044,0.37537046459260287,0.37537046459260287,0.12498055108479561,0.0,4.976004405123717,4.9677040195199424,5.00093584189591,4.976106030865424,4.967834303031225,5.000951383608026,24794.238171491113,21075.102445767447,0.85,1.0661484191494128,0.6624029122529387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521160538388234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.554380857817,1535.2017391829388,0.37537046459260287,0.12498055108479561,6.112874298809886,3.4881898964695712
5304.0,-30.10318924689239,5.004271199001696,35.00470364891476,24.10038731703537,4.997333450782379,-26.59316300094194,-40.11155484532935,1.4873072048319058,-0.03738440560846357,-5.013478792259992,40.00937831070054,42247.51621302634,25750.549810456414,25750.549810456414,67998.06602348275,77333.92856451603,77333.92856451603,25750.549810456414,103084.47837497244,103084.47837497244,103084.47837497244,127878.70851814875,91543.39059854098,56456.978247051185,38984.90261276644,24794.230143176297,0.0,63779.13275594274,21075.095621699853,1535.2011744247704,0.0,0.8868161834988655,2.8156693439527225,0.0014959135982669303,354469.7039144775,1554937.6332930317,4.386658764124422,1554937.6332930317,4.386658764124422,0.85,0.09557310081976328,4.027634451161993,1.267158356145956,1.0,0.0,4.027634451162073,1.2847898593313984,1.2850840665941392,3.134858531073684,19319.49956042081,1970.0406928381058,4632.441516551485,4632.441516551485,5.558742559069764,5.004271199001696,-2.34119915234552,7.345470351347216,3.4881956357832604,3.4881956357832604,0.996627324509503,0.0,0.0,0.00022898059528507614,0.9915255395677299,0.00023093766740986177,199.00809035589302,0.0,0.0,0.0,0.0519700836671574,7.786598652607482e-05,0.00015111460875900131,0.0006086344043116196,0.09557310081976167,0.07170030256498477,0.023872798254776895,0.09557313147421172,0.07170030256498598,0.023872798254777297,0.3753703635594795,0.3753703635594795,0.12498055251210391,0.0,4.97602015378078,4.967729015332566,5.000923806369428,4.976094386651539,4.967840242452326,5.000886913619922,24794.230143176297,21075.095621699853,0.85,1.0661491162585133,0.6624034286369291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521157490110352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.55195992233,1535.2011744247704,0.3753703635594795,0.12498055251210391,6.112874298809886,3.4881956357832604
5305.0,-30.103138305739897,5.00426652563783,35.004702568185955,24.100376734882616,4.997328322952875,-26.593117666690343,-40.111506649386115,1.4873076839033335,-0.03733462112262487,-5.013479176218324,40.00937581930062,42247.522418503446,25750.56080366397,25750.56080366397,67998.08322216742,77333.90639962441,77333.90639962441,25750.56080366397,103084.46720328838,103084.46720328838,103084.46720328838,127878.6892891831,91543.34573551525,56456.9617543944,38984.87109013428,24794.222085894704,0.0,63779.09317602898,21075.0887730105,1535.200753162005,0.0,0.8868161905654601,2.8156686452348034,0.0014959135982669303,354469.69860900013,1554937.5258499563,4.386658526671808,1554937.5258499563,4.386658526671808,0.85,0.09557307802202122,4.027634451161993,1.267158213281073,1.0,0.0,4.027634451160996,1.2847898570902387,1.2850840643524661,3.1348585365420636,19319.490092438467,1970.039727372596,4632.441516551485,4632.441516551485,5.5587449321612565,5.00426652563783,-2.341194865536702,7.345461391174531,3.4882013799221223,3.4882013799221223,0.996628965692035,0.0,0.0,0.00022898059528507614,0.9915202780802236,0.00023093889287713527,199.00804864500068,0.0,0.0,0.0,0.0519700836671574,7.786641161934258e-05,0.00015111418366573355,0.0006086326921913293,0.0955730780220225,0.07170028050207175,0.02387279751995075,0.09557308229350575,0.07170028050207079,0.02387279751995043,0.3753702627187398,0.3753702627187398,0.12498055354768987,0.0,4.976045181375298,4.9677522584465805,5.000954187396928,4.976144555095686,4.967844501223169,5.0010749814862265,24794.222085894704,21075.0887730105,0.85,1.0661500475476207,0.66240393700646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521154442950726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.549540312992,1535.200753162005,0.3753702627187398,0.12498055354768987,6.112874298809886,3.4882013799221223
