time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5306.0,-30.103087354803662,5.004261945752397,35.00470147981001,24.100379982870095,4.997335434264347,-26.59307109962739,-40.1114582438953,1.4873191790880669,-0.03732607432698387,-5.0134708787284215,40.009373435104294,42247.52791496102,25750.54958625187,25750.54958625187,67998.07750121289,77333.89068982482,77333.89068982482,25750.54958625187,103084.4402760767,103084.4402760767,103084.4402760767,127878.65119892638,91543.31227870313,56456.9495038392,38984.84752762659,24794.21092284969,0.0,63779.05845047628,21075.079284422234,1535.1999543428144,0.0,0.8868162414233675,2.8156695014363593,0.0014959135982669303,354469.81326246494,1554937.4230301052,4.386656817737993,1554937.4230301052,4.386656817737993,0.85,0.09557305106127688,4.027634451161993,1.2671581160230563,1.0,0.0,4.027634451161416,1.2847898033142378,1.285084010564151,3.1348586677543095,19319.48303164617,1970.0390073721578,4632.441516551485,4632.441516551485,5.558742510670978,5.004261945752397,-2.3411842238873604,7.345446169639757,3.488207088789025,3.488207088789025,0.9966305967968643,0.0,0.0,0.00022898059528507614,0.9915150156123257,0.000230940118585764,199.0080069261149,0.0,0.0,0.0,0.0519700836671574,7.786683856300051e-05,0.00015111375672207563,0.000608630972618344,0.0955730510612782,0.07170025499638599,0.0238727960648922,0.09557306710675179,0.07170025499638501,0.023872796064891875,0.37537016194224054,0.37537016194224054,0.12498055683514522,0.0,4.976061953221631,4.9677786900944625,5.0009419351989095,4.976144804401429,4.967900185907013,5.000908703320647,24794.21092284969,21075.079284422234,0.85,1.0661505383308947,0.6624043838427899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521151399404564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.547121192518,1535.1999543428144,0.37537016194224054,0.12498055683514522,6.112874298809886,3.488207088789025
5307.0,-30.103036451603604,5.004257371734116,35.00470041358629,24.10038389442491,4.997338221165286,-26.59302500804072,-40.11140990825368,1.4873267776024217,-0.03720757140160913,-5.01346663497824,40.009371903584956,42247.53350688063,25750.548882193678,25750.548882193678,67998.0823890743,77333.89527008763,77333.89527008763,25750.548882193678,103084.4441522813,103084.4441522813,103084.4441522813,127878.65080757745,91543.29738035412,56456.93561714724,38984.846403563206,24794.206655296144,0.0,63779.053058859354,21075.075657001722,1535.199646669554,0.0,0.8868162685647228,2.815668440258517,0.0014959135982669303,354469.8719019768,1554937.3569824465,4.386655905730799,1554937.3569824465,4.386655905730799,0.85,0.09557302758407235,4.027634451161993,1.2671579934889454,1.0,0.0,4.027634451160928,1.2847897677673807,1.285083975009154,3.134858754487856,19319.47988746891,1970.038686755305,4632.441516551485,4632.441516551485,5.558742358686718,5.004257371734116,-2.341176532411654,7.34543390414577,3.4882128180663163,3.4882128180663163,0.9966322337332333,0.0,0.0,0.00022898059528507614,0.9915097581049425,0.00023094134315200616,199.00796524633313,0.0,0.0,0.0,0.0519700836671574,7.78672648927385e-05,0.00015111333039233765,0.0006086292555180037,0.09557302758407733,0.07170023222610183,0.0238727953579755,0.09557301485791089,0.0717002322260981,0.02387279535797425,0.3753700614260667,0.3753700614260667,0.12498055935793442,0.0,4.976099763483489,4.967832102371744,5.000932872033729,4.976259063576606,4.96805381676063,5.00090468847219,24794.206655296144,21075.075657001722,0.85,1.0661507050962542,0.6624045275161412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452114835527514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.544703966081,1535.199646669554,0.3753700614260667,0.12498055935793442,6.112874298809886,3.4882128180663163
5308.0,-30.102985594120746,5.0042527240804775,35.004699333841465,24.100373102724575,4.997334208453578,-26.592979637569616,-40.11136171231044,1.4873282519024487,-0.03718803017056871,-5.013466185094947,40.00936937730428,42247.53935159667,25750.557718436692,25750.557718436692,67998.09707003337,77333.8678799326,77333.8678799326,25750.557718436692,103084.4255983693,103084.4255983693,103084.4255983693,127878.62352600491,91543.24777740659,56456.91924907066,38984.80947592881,24794.19792763561,0.0,63779.00740356442,21075.06823849027,1535.199166639184,0.0,0.8868162800009829,2.8156682361002185,0.0014959135982669303,354469.87811839755,1554937.2480351327,4.386655521448182,1554937.2480351327,4.386655521448182,0.85,0.0955730048928789,4.027634451161993,1.267157834689133,1.0,0.0,4.027634451162437,1.2847897608704102,1.285083968110604,3.1348587713163125,19319.469419164026,1970.0376192852837,4632.441516551485,4632.441516551485,5.558744266156675,5.0042527240804775,-2.341171648357981,7.345424372438458,3.4882185414803892,3.4882185414803892,0.9966338689943969,0.0,0.0,0.00022898059528507614,0.9915045053494687,0.00023094256662441382,199.00792360400234,0.0,0.0,0.0,0.0519700836671574,7.786768999245823e-05,0.0001511129052926179,0.0006086275433717273,0.09557300489288145,0.07170021019547171,0.023872794697409737,0.09557297927657894,0.0717002101954698,0.0238727946974091,0.3753699627725992,0.3753699627725992,0.12498056145429055,0.0,4.976135272127976,4.967871307441442,5.000957270197432,4.976278154924387,4.968028982781959,5.0010557182891375,24794.19792763561,21075.06823849027,0.85,1.0661516984698818,0.6624050933291191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521145313999044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.542287481696,1535.199166639184,0.3753699627725992,0.12498056145429055,6.112874298809886,3.4882185414803892
5309.0,-30.10293473127549,5.004248152253625,35.00469824765341,24.100371251720958,4.997340219052726,-26.592933259869977,-40.11130960481239,1.4873387476472204,-0.037242078663439315,-5.013458726493947,40.00936703014226,42247.528925609484,25750.548619222278,25750.548619222278,67998.07754483176,77333.83604939935,77333.83604939935,25750.548619222278,103084.38466862163,103084.38466862163,103084.38466862163,127878.57193538187,91543.1977898846,56456.89066609494,38984.78569309961,24794.187266760247,0.0,63778.972959859864,21075.05917674621,1535.1984137325942,0.0,0.8868163264557087,2.815669816557073,0.0014959135982669303,354469.98118026217,1554937.1468124199,4.386653960470836,1554937.1468124199,4.386653960470836,0.85,0.09557297907845826,4.027634451161993,1.2671577116055412,1.0,0.0,4.027634451160099,1.284789711769929,1.2850839189988792,3.134858891120412,19319.458869697777,1970.0365435391066,4632.441516551485,4632.441516551485,5.5587423019193745,5.004248152253625,-2.3411616352031115,7.345409787456736,3.4882242350577646,3.4882242350577646,0.9966354957307899,0.0,0.0,0.00022898059528507614,0.9914992520701652,0.0002309437902317973,199.00788195729817,0.0,0.0,0.0,0.0519700836671574,7.786814959543811e-05,0.00015111244568963804,0.0006086256922589318,0.09557297907845877,0.07170018561228332,0.023872793466175452,0.09557299105710397,0.07170018561228293,0.023872793466175327,0.375369864783001,0.375369864783001,0.12498056523344542,0.0,4.976148713382258,4.967892607129556,5.000947098608776,4.9762166478304835,4.967991980822092,5.0009205940933725,24794.187266760247,21075.05917674621,0.85,1.0661519681043976,0.6624052875890385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521142275455656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.539871778215,1535.1984137325942,0.375369864783001,0.12498056523344542,6.112874298809886,3.4882242350577646
5310.0,-30.102883904116194,5.004243593672331,35.00469718131116,24.100369854737096,4.99734337905834,-26.5928871994043,-40.11126126917077,1.4873466743464048,-0.037222086560120715,-5.013454153630803,40.009365435818935,42247.534228541736,25750.54702975533,25750.54702975533,67998.08125829707,77333.81759409823,77333.81759409823,25750.54702975533,103084.36462385356,103084.36462385356,103084.36462385356,127878.54705491346,91543.16003781879,56456.87667226206,38984.759295063035,24794.182431059904,0.0,63778.94172612294,21075.055066400917,1535.1980630941275,0.0,0.8868163554992781,2.815670087699794,0.0014959135982669303,354470.0443674317,1554937.0780563136,4.38665298454534,1554937.0780563136,4.38665298454534,0.85,0.09557295580198148,4.027634451161993,1.2671575835766271,1.0,0.0,4.027634451162263,1.2847896746877856,1.2850838819082442,3.134858981600036,19319.450902426586,1970.0357311035457,4632.441516551485,4632.441516551485,5.558741958802911,5.004243593672331,-2.341153719164733,7.345397312837063,3.488229943763465,3.488229943763465,0.9966371267895615,0.0,0.0,0.00022898059528507614,0.991494002506615,0.00023094501298665033,199.00784033983123,0.0,0.0,0.0,0.0519700836671574,7.786857593181222e-05,0.0001511120193532639,0.0006086239751318636,0.0955729558019849,0.07170016301314562,0.02387279278883928,0.09557298156180062,0.07170016301314305,0.023872792788838425,0.3753697662643751,0.3753697662643751,0.12498056827787306,0.0,4.97616364720011,4.9679161380826145,5.000936200759611,4.976232067070669,4.9680189525569745,5.000901304240358,24794.182431059904,21075.055066400917,0.85,1.0661525484428982,0.6624056951267624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521139236593155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.537457877412,1535.1980630941275,0.3753697662643751,0.12498056827787306,6.112874298809886,3.488229943763465
5311.0,-30.102833108125346,5.0042390363165365,35.00469611980964,24.10036342861133,4.9973451180119035,-26.59284130908656,-40.11121300337834,1.487353318973135,-0.03725480567277373,-5.013450146115901,40.0093634441302,42247.539508599344,25750.54688269528,25750.54688269528,67998.08639129462,77333.78451679034,77333.78451679034,25750.54688269528,103084.33139948561,103084.33139948561,103084.33139948561,127878.50682098366,91543.1071011217,56456.862092930816,38984.716675767646,24794.17542149804,0.0,63778.892097265685,21075.04910827333,1535.1975991341428,0.0,0.8868163831045436,2.8156709852014217,0.0014959135982669303,354470.0997427068,1554936.9921635971,4.386652056949946,1554936.9921635971,4.386652056949946,0.85,0.09557293203302115,4.027634451161993,1.267157429722138,1.0,0.0,4.027634451160389,1.2847896436033472,1.2850838508166877,3.1348590574453943,19319.43973056055,1970.034591890253,4632.441516551485,4632.441516551485,5.558741927057222,5.0042390363165365,-2.3411462210217975,7.345385257338334,3.488235648845197,3.488235648845197,0.9966387568129135,0.0,0.0,0.00022898059528507614,0.9914887561921754,0.0002309462349976402,199.00779874790254,0.0,0.0,0.0,0.0519700836671574,7.786900165424679e-05,0.00015111159363082933,0.0006086222604775194,0.09557293203301809,0.0717001401229911,0.023872791910026985,0.09557298611735855,0.0717001401229934,0.023872791910027755,0.37536966747209033,0.37536966747209033,0.12498057068367806,0.0,4.976168463820784,4.967924897411251,5.0009291670604625,4.976195340443155,4.967967550933565,5.00090865217993,24794.17542149804,21075.04910827333,0.85,1.066153458539143,0.6624062933575255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521136199864026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.535044957127,1535.1975991341428,0.37536966747209033,0.12498057068367806,6.112874298809886,3.488235648845197
5312.0,-30.102782331861622,5.004234509928708,35.00469506367986,24.10036192685368,4.997348840252982,-26.59279523818112,-40.111164667736716,1.4873617465724716,-0.03724795828458127,-5.013444729965351,40.00936147759052,42247.54459911976,25750.54316653934,25750.54316653934,67998.0877656591,77333.76342757819,77333.76342757819,25750.54316653934,103084.30659411753,103084.30659411753,103084.30659411753,127878.47456315608,91543.06696344547,56456.84813498694,38984.687587176144,24794.16796903855,0.0,63778.855556214694,21075.042773682766,1535.19707871851,0.0,0.886816417787215,2.8156715274221837,0.0014959135982669303,354470.1745823227,1554936.907355452,4.386650891538777,1554936.907355452,4.386650891538777,0.85,0.09557290726487548,4.027634451161993,1.2671572934510187,1.0,0.0,4.027634451161229,1.284789604177931,1.2850838113822434,3.1348591536425636,19319.431259825382,1970.0337281156544,4632.441516551485,4632.441516551485,5.558741124854771,5.004234509928708,-2.341137689081862,7.345372199010571,3.4882413466989868,3.4882413466989868,0.996640384771139,0.0,0.0,0.00022898059528507614,0.9914835119451219,0.00023094745654000357,199.0077571721438,0.0,0.0,0.0,0.0519700836671574,7.786942799493384e-05,0.0001511111672901423,0.0006086205433330804,0.09557290726488193,0.0717001164714521,0.023872790793429837,0.0955729758616373,0.07170011647144725,0.023872790793428227,0.3753695675804205,0.3753695675804205,0.12498057280574482,0.0,4.976172067885102,4.967934908597044,5.000913518062191,4.976196771680748,4.967985246632622,5.000861220380102,24794.16796903855,21075.042773682766,0.85,1.0661540909232148,0.6624067526875388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452113316499836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.532633106672,1535.19707871851,0.3753695675804205,0.12498057280574482,6.112874298809886,3.4882413466989868
5313.0,-30.102731591091324,5.004229969526832,35.00469401035666,24.10036091404038,4.997349523436557,-26.592749503147328,-40.11111640194429,1.4873674354925739,-0.037165437423766434,-5.013441425167578,40.00935944707835,42247.54974989055,25750.544848225214,25750.544848225214,67998.09459811577,77333.7565977332,77333.7565977332,25750.544848225214,103084.30144595841,103084.30144595841,103084.30144595841,127878.46248431818,91543.03986913011,56456.83302128734,38984.67427538085,24794.16103835978,0.0,63778.83531374063,21075.03688260581,1535.196638461543,0.0,0.8868164419569484,2.8156708292645614,0.0014959135982669303,354470.22024756466,1554936.8197884604,4.386650079384612,1554936.8197884604,4.386650079384612,0.85,0.09557288326031547,4.027634451161993,1.2671572016878052,1.0,0.0,4.0276344511630295,1.284789577564417,1.285083784762635,3.13485921857897,19319.425541787077,1970.033145038018,4632.441516551485,4632.441516551485,5.5587414878784305,5.004229969526832,-2.3411307072592398,7.345360676786072,3.488247046299186,3.488247046299186,0.9966420132283389,0.0,0.0,0.00022898059528507614,0.9914782713937695,0.0002309486772344359,199.0077156254646,0.0,0.0,0.0,0.0519700836671574,7.786985372167489e-05,0.00015111074156340124,0.0006086188286613914,0.09557288326031255,0.07170009346278793,0.023872789797524614,0.09557292736072219,0.07170009346279013,0.023872789797525346,0.3753694668910282,0.3753694668910282,0.12498057417347037,0.0,4.976191596939657,4.9679622024455625,5.000909715917317,4.976275987743804,4.968077658576874,5.000900791097422,24794.16103835978,21075.03688260581,0.85,1.0661545364323413,0.6624070436856765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521130131312585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.530222554218,1535.196638461543,0.3753694668910282,0.12498057417347037,6.112874298809886,3.488247046299186
5314.0,-30.10268087985078,5.004225407598686,35.00469294596274,24.10035483716058,4.997349050045193,-26.59270391033773,-40.111068171076454,1.487372080532178,-0.03714358626291414,-5.013438510175329,40.00935701797295,42247.5548674643,25750.54743137742,25750.54743137742,67998.10229884172,77333.73390504844,77333.73390504844,25750.54743137742,103084.28133642586,103084.28133642586,103084.28133642586,127878.43320168294,91542.99645575964,56456.8174181755,38984.64337509349,24794.151865257085,0.0,63778.79524035058,21075.029085468523,1535.1960767940939,0.0,0.8868164655861532,2.815670882486961,0.0014959135982669303,354470.2605265315,1554936.7150319146,4.38664928539338,1554936.7150319146,4.38664928539338,0.85,0.09557285893868345,4.027634451161993,1.2671570384921509,1.0,0.0,4.027634451163532,1.2847895558343139,1.285083763027556,3.13485927159996,19319.41637974287,1970.0322107695158,4632.441516551485,4632.441516551485,5.558742045500626,5.004225407598686,-2.3411240289318274,7.345349436530514,3.488252734127834,3.488252734127834,0.9966436383222383,0.0,0.0,0.00022898059528507614,0.9914730339221267,0.0002309498972243969,199.00767410298175,0.0,0.0,0.0,0.0519700836671574,7.787027914251424e-05,0.0001511103161425619,0.0006086171152217626,0.09557285893868735,0.07170007022114128,0.023872788717546074,0.09557289674746217,0.07170007022113835,0.023872788717545102,0.37536936661861353,0.37536936661861353,0.1249805756459994,0.0,4.976211155596218,4.967985557414806,5.000917864118833,4.9762949239124055,4.968084517206648,5.000955999509927,24794.151865257085,21075.029085468523,0.85,1.0661553270580084,0.662407540127628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452112709974867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.527812983255,1535.1960767940939,0.37536936661861353,0.1249805756459994,6.112874298809886,3.488252734127834
5315.0,-30.102630175392,5.004220848279227,35.004691871836364,24.100359028112166,4.9973501647278695,-26.592658164811343,-40.11102371206505,1.4873781541472453,-0.03698769578483052,-5.013434486874575,40.00935460570668,42247.57554560804,25750.547118335115,25750.547118335115,67998.12266394316,77333.74634425153,77333.74634425153,25750.547118335115,103084.29346258665,103084.29346258665,103084.29346258665,127878.43572896972,91542.98881996715,56456.81802132354,38984.634220715125,24794.142266383078,0.0,63778.77648709821,21075.020926425615,1535.1954687584496,0.0,0.8868164947945015,2.8156693045075993,0.0014959135982669303,354470.3161199601,1554936.611001571,4.386648303931176,1554936.611001571,4.386648303931176,0.85,0.09557283420966937,4.027634451161993,1.2671569406846541,1.0,0.0,4.027634451162022,1.2847895274211485,1.2850837346078843,3.1348593409274823,19319.41476827001,1970.0320464450153,4632.441516551485,4632.441516551485,5.558741977924529,5.004220848279227,-2.3411165515024903,7.345337399781718,3.4882584078953887,3.4882584078953887,0.9966452593986824,0.0,0.0,0.00022898059528507614,0.9914677971807468,0.00023095111705714075,199.00763258606918,0.0,0.0,0.0,0.0519700836671574,7.78706712955607e-05,0.00015110992398951545,0.0006086155357726426,0.09557283420966822,0.07170004656370355,0.02387278764596468,0.09557280848064023,0.0717000465637044,0.023872787645964965,0.37536926645901825,0.37536926645901825,0.12498057792482413,0.0,4.976256754655253,4.968043824175993,5.000925404259533,4.9764467910897565,4.968284537584964,5.0009632147529715,24794.142266383078,21075.020926425615,0.85,1.066155959854427,0.6624080591159395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521124069950306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.525404512071,1535.1954687584496,0.37536926645901825,0.12498057792482413,6.112874298809886,3.4882584078953887
5316.0,-30.102579499227087,5.004216327190522,35.004690803272474,24.100352252740436,4.9973543068067325,-26.592612142007738,-40.110971604567,1.4873869495874408,-0.03708067404346593,-5.013428772587201,40.009352619474015,42247.56457926702,25750.542530644634,25750.542530644634,67998.10710991165,77333.70200195804,77333.70200195804,25750.542530644634,103084.24453260266,103084.24453260266,103084.24453260266,127878.37909631533,91542.92563970575,56456.78821701497,38984.597136323086,24794.134563712665,0.0,63778.73170003575,21075.014379155764,1535.1949244934738,0.0,0.8868165310656475,2.8156711927014397,0.0014959135982669303,354470.395079227,1554936.525344172,4.3866470851441095,1554936.525344172,4.3866470851441095,0.85,0.09557280976710296,4.027634451161993,1.2671567983692515,1.0,0.0,4.027634451162065,1.2847894862749316,1.2850836934522452,3.134859441323387,19319.40143458175,1970.0306867872057,4632.441516551485,4632.441516551485,5.55874098758489,5.004216327190522,-2.3411078308943405,7.345324158084862,3.4882640748466827,3.4882640748466827,0.9966468785276236,0.0,0.0,0.00022898059528507614,0.9914625633913586,0.00023095233621513045,199.00759109234096,0.0,0.0,0.0,0.0519700836671574,7.787113091481e-05,0.00015110946437026614,0.0006086136845943196,0.09557280976710611,0.07170002313934733,0.023872786627758786,0.09557284259797606,0.07170002313934495,0.023872786627758002,0.3753691685232305,0.3753691685232305,0.12498058081722853,0.0,4.976272852585396,4.968067719100077,5.000918074194544,4.976348098543724,4.968174158733348,5.000899619113113,24794.134563712665,21075.014379155764,0.85,1.0661564646616128,0.6624083523323393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521121040558396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.5229975954,1535.1949244934738,0.3753691685232305,0.12498058081722853,6.112874298809886,3.4882640748466827
5317.0,-30.102528879149652,5.004211707816605,35.00468972153589,24.100341705512278,4.9973486569769845,-26.592567148924914,-40.110923478472955,1.487386926752251,-0.03702189859495775,-5.013429523747647,40.0093500986623,42247.56969191466,25750.554324870016,25750.554324870016,67998.12401678467,77333.68230881415,77333.68230881415,25750.554324870016,103084.23663368417,103084.23663368417,103084.23663368417,127878.36298349695,91542.88316708394,56456.77055018443,38984.56957433279,24794.126349812774,0.0,63778.69592414556,21075.007397340858,1535.1945022448076,0.0,0.8868165363700503,2.815670333032367,0.0014959135982669303,354470.3846997901,1554936.416632754,4.386646906904984,1554936.416632754,4.386646906904984,0.85,0.09557278790568793,4.027634451161993,1.2671566637465732,1.0,0.0,4.027634451162755,1.2847894863817575,1.2850836935590955,3.1348594410627335,19319.39247107501,1970.029772763891,4632.441516551485,4632.441516551485,5.558743533591208,5.004211707816605,-2.3411038732527563,7.345315581069361,3.4882697457320555,3.4882697457320555,0.9966484987805873,0.0,0.0,0.00022898059528507614,0.991457335424387,0.00023095355402969758,199.00754964455456,0.0,0.0,0.0,0.0519700836671574,7.787155541792549e-05,0.00015110903986715064,0.000608611974850947,0.09557278790568902,0.0717000016968601,0.023872786208828923,0.09557278770284493,0.07170000169685928,0.023872786208828652,0.37536907032010847,0.37536907032010847,0.1249805833033976,0.0,4.976300094026897,4.9680921300714544,5.0009538109972596,4.976407625152717,4.968188346413513,5.001095330001306,24794.126349812774,21075.007397340858,0.85,1.0661573277957492,0.6624088040646253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452111801285819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.520591802058,1535.1945022448076,0.37536907032010847,0.1249805833033976,6.112874298809886,3.4882697457320555
5318.0,-30.102478237393345,5.004207202007247,35.004688635585595,24.10034470902758,4.99735718342588,-26.59252071860348,-40.11087507298214,1.4873996646360275,-0.03705132749871609,-5.013420327010581,40.009347812456554,42247.57401956147,25750.540697123,25750.540697123,67998.11471668447,77333.65998240492,77333.65998240492,25750.540697123,103084.20067952792,103084.20067952792,103084.20067952792,127878.31596497403,91542.84379173549,56456.75782889205,38984.53995871494,24794.115285446118,0.0,63778.655244161055,21074.9979926292,1535.1936870642792,0.0,0.8868165914492552,2.815671792989866,0.0014959135982669303,354470.511779112,1554936.3180388554,4.386645056127582,1554936.3180388554,4.386645056127582,0.85,0.09557276134821419,4.027634451161993,1.2671565461577852,1.0,0.0,4.027634451162423,1.2847894267922801,1.2850836339559726,3.134859586459817,19319.384161223017,1970.0289253948106,4632.441516551485,4632.441516551485,5.55874059178461,5.004207202007247,-2.3410926287981706,7.345299830805417,3.488275379432908,3.488275379432908,0.9966501084094023,0.0,0.0,0.00022898059528507614,0.9914521052482095,0.00023095477237173345,199.00750817903477,0.0,0.0,0.0,0.0519700836671574,7.787198238765916e-05,0.00015110861289741696,0.000608610255172938,0.09557276134821724,0.07169997639624769,0.023872784951969556,0.09557279244566341,0.0716999763962454,0.023872784951968797,0.37536897195035585,0.37536897195035585,0.12498058807241504,0.0,4.976310380527366,4.968111523723678,5.000936733609535,4.9763689995118625,4.968206576609305,5.000885910797933,24794.115285446118,21074.9979926292,0.85,1.0661578620052468,0.6624092944234543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452111498851025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.518186574302,1535.1936870642792,0.37536897195035585,0.12498058807241504,6.112874298809886,3.488275379432908
5319.0,-30.10242764712527,5.004202655654977,35.0046875677267,24.100338632147782,4.997356720876039,-26.592475233621567,-40.1108268770389,1.4874043073723513,-0.037029859753886285,-5.013418325460145,40.00934616750779,42247.57871279941,25750.545562272397,25750.545562272397,67998.12427507181,77333.63724747648,77333.63724747648,25750.545562272397,103084.18280974888,103084.18280974888,103084.18280974888,127878.29405578578,91542.80038933484,56456.74185465777,38984.50948297452,24794.1112460369,0.0,63778.620729011425,21074.994559131366,1535.1934408296631,0.0,0.886816607590823,2.815671744633925,0.0014959135982669303,354470.53943628166,1554936.2470995244,4.3866445137369,1554936.2470995244,4.3866445137369,0.8500000000000001,0.09557273942465862,4.027634451161993,1.2671563829621304,1.0,0.0,4.027634451160918,1.2847894050729571,1.285083612231676,3.1348596394545165,19319.3750014939,1970.0279913623817,4632.441516551485,4632.441516551485,5.558741642019004,5.004202655654977,-2.3410866440706113,7.345289299725588,3.488281039693446,3.488281039693446,0.9966517256266989,0.0,0.0,0.00022898059528507614,0.9914468804193461,0.00023095598948097516,199.0074667556908,0.0,0.0,0.0,0.0519700836671574,7.787240751118918e-05,0.00015110818777388694,0.0006086085429307625,0.09557273942466067,0.0716999547459769,0.02387278467868377,0.09557277721467186,0.07169995474597536,0.02387278467868326,0.37536887315918865,0.37536887315918865,0.12498059148747478,0.0,4.976325238114782,4.968129620040713,5.000941855401436,4.976388465706236,4.968205809240487,5.000966148329951,24794.1112460369,21074.994559131366,0.85,1.0661585888473286,0.662409726486637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452111196286835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.51578346818,1535.1934408296631,0.37536887315918865,0.12498059148747478,6.112874298809886,3.488281039693446
5320.0,-30.102377136901225,5.004198105993572,35.004686489494325,24.10033765425908,4.997357383206663,-26.59242970814423,-40.1107824180275,1.4874099544496808,-0.03695206918132499,-5.013414618497372,40.009343729638616,42247.59873817631,25750.545959368563,25750.545959368563,67998.14469754488,77333.63053194182,77333.63053194182,25750.545959368563,103084.17649131038,103084.17649131038,103084.17649131038,127878.2780888131,91542.77349430186,56456.741700536244,38984.47977085068,24794.10159750272,0.0,63778.5813683534,21074.98635787731,1535.1928349323086,0.0,0.8868166352820189,2.8156711555481224,0.0014959135982669303,354470.5906586257,1554936.141965065,4.386643583254421,1554936.141965065,4.386643583254421,0.85,0.09557271527874388,4.027634451161993,1.2671562917483974,1.0,0.0,4.027634451161865,1.2847893786551972,1.2850835858078666,3.134859703913307,19319.369325512547,1970.0274125733608,4632.441516551485,4632.441516551485,5.558741727739709,5.004198105993572,-2.3410794297523276,7.3452775357458995,3.488286680213857,3.488286680213857,0.9966533372039591,0.0,0.0,0.00022898059528507614,0.991441663886849,0.00023095720467039923,199.00742539790411,0.0,0.0,0.0,0.0519700836671574,7.787279967414441e-05,0.00015110779561093173,0.0006086069634417337,0.09557271527874392,0.07169993137309845,0.023872783905645463,0.09557272248367843,0.07169993137309842,0.023872783905645456,0.375368773965114,0.375368773965114,0.1249805951547337,0.0,4.976351292616755,4.968162288085523,5.000948036623697,4.976462549316068,4.968300005342428,5.000979809953833,24794.10159750272,21074.98635787731,0.85,1.0661595670311539,0.6624104492725413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452110894030392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.513381018638,1535.1928349323086,0.375368773965114,0.1249805951547337,6.112874298809886,3.488286680213857
5321.0,-30.102326580729024,5.004193608892238,35.00468541847386,24.100341216567926,4.997362482705989,-26.59238369758597,-40.110730345454044,1.4874195995629642,-0.03689511342196283,-5.013408263651045,40.009341783237176,42247.58729341689,25750.539652160045,25750.539652160045,67998.12694557694,77333.62428814551,77333.62428814551,25750.539652160045,103084.16394030556,103084.16394030556,103084.16394030556,127878.2577375215,91542.74884872594,56456.71185399743,38984.485549698344,24794.093797215948,0.0,63778.579346914295,21074.979727633556,1535.1922741773571,0.0,0.886816674668676,2.8156711491747837,0.0014959135982669303,354470.6784691054,1554936.0580254286,4.386642259779894,1554936.0580254286,4.386642259779894,0.85,0.09557269061564215,4.027634451161993,1.2671561362454669,1.0,0.0,4.027634451160881,1.2847893335341096,1.2850835406764467,3.134859814007838,19319.364124261097,1970.0268821933178,4632.441516551485,4632.441516551485,5.558740366209618,5.004193608892238,-2.3410702685866718,7.34526387747891,3.488292312158758,3.488292312158758,0.9966549463310737,0.0,0.0,0.00022898059528507614,0.9914364426386209,0.00023095842097115618,199.00738400251234,0.0,0.0,0.0,0.0519700836671574,7.787325899694304e-05,0.0001511073362881331,0.0006086051134574057,0.09557269061564243,0.07169990760098545,0.023872783014656982,0.09557269160252668,0.07169990760098524,0.02387278301465691,0.3753686753447957,0.3753686753447957,0.12498059909143859,0.0,4.976381249824556,4.968207175462737,5.000933138716164,4.976513150229096,4.968398802365641,5.000885630234336,24794.093797215948,21074.979727633556,0.85,1.0661593224852348,0.6624102908222099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521105922523052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.51097865189,1535.1922741773571,0.3753686753447957,0.12498059909143859,6.112874298809886,3.488292312158758
5322.0,-30.102276109203686,5.0041891511799355,35.004684369377784,24.100344778876774,4.997367479559184,-26.59233777349431,-40.110685816593445,1.4874291438498093,-0.03683374478970336,-5.01340247197719,40.00934027979159,42247.60692004705,25750.534925476295,25750.534925476295,67998.14184552335,77333.61853191629,77333.61853191629,25750.534925476295,103084.15345739259,103084.15345739259,103084.15345739259,127878.2423434115,91542.7246833506,56456.71307148138,38984.45734652136,24794.08888601891,0.0,63778.54623254028,21074.975553116074,1535.1918920423761,0.0,0.8868167095855828,2.815671019108197,0.0014959135982669303,354470.7584977524,1554935.9931885083,4.386641086498444,1554935.9931885083,4.386641086498444,0.85,0.09557266699482306,4.027634451161993,1.2671560703078288,1.0,0.0,4.027634451162571,1.2847892888847041,1.2850834960168167,3.134859922951482,19319.359024352136,1970.0263621473323,4632.441516551485,4632.441516551485,5.558739345865653,5.0041891511799355,-2.341061501495283,7.345250652675219,3.488297952376511,3.488297952376511,0.9966565578218604,0.0,0.0,0.00022898059528507614,0.9914312301619793,0.0002309596352413323,199.00734267644654,0.0,0.0,0.0,0.0519700836671574,7.787365177999578e-05,0.00015110694350508035,0.0006086035314708506,0.09557266699482336,0.07169988482088792,0.02387278217393545,0.09557266716103459,0.07169988482088768,0.02387278217393538,0.3753685779465673,0.3753685779465673,0.12498060196902053,0.0,4.976416545005463,4.968262649200483,5.000907813786284,4.976568727187498,4.968495551296712,5.00081752640574,24794.08888601891,21074.975553116074,0.85,1.0661601096644346,0.6624109424822859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521102901998226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.508578889308,1535.1918920423761,0.3753685779465673,0.12498060196902053,6.112874298809886,3.488297952376511
5323.0,-30.10222562602583,5.0041845766152875,35.004683306068145,24.100329202506714,4.9973606353676585,-26.592293023065697,-40.110637725424,1.4874280324075202,-0.036833613523015174,-5.013404084450089,40.00933776759687,42247.61162573797,25750.548947757758,25750.548947757758,67998.16057349573,77333.58316085546,77333.58316085546,25750.548947757758,103084.13210861321,103084.13210861321,103084.13210861321,127878.21311903287,91542.6661046905,56456.69456957303,38984.412816797194,24794.08101041966,0.0,63778.49382721685,21074.96885885671,1535.1915069119614,0.0,0.8868167104756215,2.8156708291805663,0.0014959135982669303,354470.7362167962,1554935.8848487341,4.386641056591275,1554935.8848487341,4.386641056591275,0.85,0.09557264587989495,4.027634451161993,1.2671559532685204,1.0,0.0,4.027634451163526,1.2847892940841743,1.2850835012174777,3.13485991026488,19319.346661794985,1970.0251015173362,4632.441516551485,4632.441516551485,5.558742372839963,5.0041845766152875,-2.341058190129563,7.3452427667448505,3.4883035969814538,3.4883035969814538,0.9966581705661296,0.0,0.0,0.00022898059528507614,0.9914260165114905,0.00023096084979773402,199.00730134085688,0.0,0.0,0.0,0.0519700836671574,7.787407598774863e-05,0.0001511065192973275,0.0006086018229170908,0.09557264587989724,0.07169986421295066,0.023872781666946574,0.09557263683410185,0.07169986421294894,0.023872781666946,0.375368482198175,0.375368482198175,0.12498060335679947,0.0,4.976447944455288,4.968294719068638,5.000937192885715,4.976570470927072,4.968419934098563,5.001051643356163,24794.08101041966,21074.96885885671,0.85,1.066161279344577,0.6624115605519241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521099886531956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.506179116177,1535.1915069119614,0.375368482198175,0.12498060335679947,6.112874298809886,3.4883035969814538
5324.0,-30.1021752042423,5.004180050150259,35.00468221875988,24.100327770598255,4.997363994251548,-26.592247307492148,-40.11058945963157,1.487436097501393,-0.03682641786082286,-5.013398012056249,40.0093349419661,42247.615496800136,25750.5431758034,25750.5431758034,67998.15867260353,77333.5638015768,77333.5638015768,25750.5431758034,103084.1069773802,103084.1069773802,103084.1069773802,127878.17488697724,91542.62769349951,56456.67938872294,38984.3870053073,24794.067909597034,0.0,63778.45491490433,21074.957723157477,1535.1906466188266,0.0,0.8868167516082668,2.815671443421601,0.0014959135982669303,354470.82012440887,1554935.7629918633,4.3866396744480305,1554935.7629918633,4.3866396744480305,0.85,0.09557262043267331,4.027634451161993,1.2671558230416853,1.0,0.0,4.027634451160241,1.2847892563546264,1.2850834634792898,3.134860002324217,19319.338555420698,1970.0242748972073,4632.441516551485,4632.441516551485,5.558741126854591,5.004180050150259,-2.3410492743409597,7.345229324491219,3.4883091989064186,3.4883091989064186,0.9966597711161196,0.0,0.0,0.00022898059528507614,0.9914208092310244,0.00023096206288294506,199.00726005555399,0.0,0.0,0.0,0.0519700836671574,7.787450173798346e-05,0.00015110609354709268,0.0006086001081507774,0.09557262043267617,0.07169984004950371,0.023872780383172462,0.09557260855907503,0.07169984004950156,0.023872780383171747,0.37536838638679926,0.37536838638679926,0.12498060685456384,0.0,4.9764703674018165,4.968323083664643,5.000941761141917,4.976571594195434,4.968448082609541,5.000971580247608,24794.067909597034,21074.957723157477,0.85,1.066161900022967,0.6624120253958571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452109687037075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.503781258865,1535.1906466188266,0.37536838638679926,0.12498060685456384,6.112874298809886,3.4883091989064186
5325.0,-30.10212480995552,5.004175519871739,35.00468113768297,24.100321414321684,4.997365320648425,-26.592201819966363,-40.110541228763736,1.4874423306592361,-0.036853061743215676,-5.013394356693419,40.009332948852766,42247.61939501061,25750.543633422443,25750.543633422443,67998.16302843305,77333.53268835324,77333.53268835324,25750.543633422443,103084.07632177568,103084.07632177568,103084.07632177568,127878.13730229152,91542.57671648344,56456.66342314057,38984.3481037143,24794.06098051585,0.0,63778.40908423015,21074.95183343847,1535.190195195127,0.0,0.8868167774265382,2.815672220023821,0.0014959135982669303,354470.8706337834,1554935.6770377648,4.3866388068999465,1554935.6770377648,4.3866388068999465,0.85,0.0955725976233241,4.027634451161993,1.267155634020455,1.0,0.0,4.027634451161268,1.284789227195113,1.285083434313099,3.1348600734728462,19319.327797129652,1970.023177856827,4632.441516551485,4632.441516551485,5.558741225640309,5.004175519871739,-2.341042124865489,7.345217644737227,3.48831480771716,3.48831480771716,0.9966613736334743,0.0,0.0,0.00022898059528507614,0.9914156048197401,0.00023096327531248566,199.0072187927825,0.0,0.0,0.0,0.0519700836671574,7.787492718229887e-05,0.00015110566810277727,0.0006085983946165956,0.09557259762332682,0.07169981782391308,0.023872779799413733,0.09557260959861648,0.07169981782391104,0.023872779799413057,0.3753682903216302,0.3753682903216302,0.12498061055471148,0.0,4.976483164743172,4.96833780438817,5.000948773966741,4.976541294950209,4.968403634272022,5.0009837755955004,24794.06098051585,21074.95183343847,0.85,1.0661627344550095,0.6624125625212053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521093857878855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.501383854395,1535.190195195127,0.3753682903216302,0.12498061055471148,6.112874298809886,3.48831480771716
5326.0,-30.102074359278483,5.004171027965049,35.00468006376539,24.100319877639436,4.997369463461779,-26.5921560000273,-40.11049292804671,1.487451104210622,-0.03686113861027707,-5.013388706624926,40.00933099522968,42247.623319631864,25750.53902880274,25750.53902880274,67998.1623484346,77333.50964941263,77333.50964941263,25750.53902880274,103084.04867821537,103084.04867821537,103084.04867821537,127878.1021032698,91542.53493115985,56456.6486013791,38984.318144200835,24794.053425054437,0.0,63778.37156925527,21074.94541129627,1535.1896627667018,0.0,0.8868168132527392,2.8156729855718057,0.0014959135982669303,354470.94870577764,1554935.5927867088,4.386637603064492,1554935.5927867088,4.386637603064492,0.85,0.09557257364589357,4.027634451161993,1.267155492254533,1.0,0.0,4.027634451161415,1.284789186151314,1.2850833932599015,3.1348601736188995,19319.3189786717,1970.0222786243726,4632.441516551485,4632.441516551485,5.558740231646171,5.004171027965049,-2.341033511386678,7.345204539351727,3.4883204078333905,3.4883204078333905,0.996662973666683,0.0,0.0,0.00022898059528507614,0.9914103946143361,0.000230964489104586,199.00717748385586,0.0,0.0,0.0,0.0519700836671574,7.787535324490816e-05,0.00015110524204016798,0.0006085966785921521,0.09557257364589199,0.07169979462884275,0.023872779017049237,0.09557260629857003,0.07169979462884393,0.023872779017049633,0.375368193244608,0.375368193244608,0.12498061456811504,0.0,4.976489898979935,4.968349686390809,5.000940038043439,4.97652756801466,4.968407952311281,5.000915837418518,24794.053425054437,21074.94541129627,0.85,1.0661633509190052,0.6624130136931494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521090847031022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.498987579798,1535.1896627667018,0.375368193244608,0.12498061456811504,6.112874298809886,3.4883204078333905
5327.0,-30.10202401235408,5.004166516585454,35.00467899480557,24.10032417336481,4.997369742568474,-26.59211065986688,-40.110444732103474,1.4874563900812956,-0.03668622963004964,-5.013385770412508,40.00932899179988,42247.6271155588,25750.541365551428,25750.541365551428,67998.16848111022,77333.52603399793,77333.52603399793,25750.541365551428,103084.06739954936,103084.06739954936,103084.06739954936,127878.11408739291,91542.53104711518,56456.63212867629,38984.33213159876,24794.04668784355,0.0,63778.37881944231,21074.939684667017,1535.1892439155606,0.0,0.8868168354486476,2.8156710309118385,0.0014959135982669303,354470.98927802715,1554935.5063877145,4.386636857235474,1554935.5063877145,4.386636857235474,0.85,0.09557255076295285,4.027634451161993,1.2671554070850837,1.0,0.0,4.02763445116183,1.284789161423334,1.285083368526259,3.1348602339546825,19319.318158975173,1970.0221950385885,4632.441516551485,4632.441516551485,5.558740736077512,5.004166516585454,-2.3410268889328307,7.345193405518285,3.4883260119746584,3.4883260119746584,0.9966645748499025,0.0,0.0,0.00022898059528507614,0.9914051951532599,0.00023096570040635945,199.00713625989883,0.0,0.0,0.0,0.0519700836671574,7.78757783854513e-05,0.00015110481689962482,0.0006085949662814539,0.0955725507629544,0.07169977230883869,0.023872778454115708,0.09557251626806618,0.07169977230883752,0.02387277845411532,0.3753680951957013,0.3753680951957013,0.12498061788137453,0.0,4.976530712547913,4.968403213290458,5.000942655825668,4.976699540782477,4.968622901261199,5.000958709883662,24794.04668784355,21074.939684667017,0.85,1.0661633258759087,0.6624129979089396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521087832815356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.496594114695,1535.1892439155606,0.3753680951957013,0.12498061788137453,6.112874298809886,3.4883260119746584
5328.0,-30.101973684650186,5.004161993996361,35.00467791732194,24.10031275302174,4.9973699330961425,-26.59206534584385,-40.11039653616024,1.4874615942897706,-0.03677308781641386,-5.013382479603098,40.00932660560514,42247.63084953092,25750.542710691258,25750.542710691258,67998.17356022217,77333.47896344589,77333.47896344589,25750.542710691258,103084.02167413714,103084.02167413714,103084.02167413714,127878.05919310465,91542.46367993239,56456.615566017186,38984.275682128005,24794.037518967518,0.0,63778.31320109552,21074.93189112239,1535.1886705781772,0.0,0.8868168608349317,2.8156725558569877,0.0014959135982669303,354471.03475006256,1554935.40348178,4.386636004203178,1554935.40348178,4.386636004203178,0.85,0.09557252743794706,4.027634451161993,1.2671552763087677,1.0,0.0,4.027634451161539,1.2847891370773816,1.2850833441747316,3.1348602933583276,19319.30394167068,1970.0207452769992,4632.441516551485,4632.441516551485,5.558741026451351,5.004161993996361,-2.3410200230071587,7.34518201700352,3.4883316027550895,3.4883316027550895,0.9966661722157398,0.0,0.0,0.00022898059528507614,0.9913999977065262,0.00023096691125155608,199.00709505169655,0.0,0.0,0.0,0.0519700836671574,7.787620352814053e-05,0.0001511043917569356,0.000608593253962112,0.09557252743795042,0.07169974972341087,0.023872777714539547,0.0955725350723922,0.07169974972340834,0.02387277771453871,0.37536799890366546,0.37536799890366546,0.12498062131748629,0.0,4.9765451987976235,4.968419945393578,5.000950388970921,4.976609391786667,4.968493127976842,5.0009875787138185,24794.037518967518,21074.93189112239,0.85,1.0661645024355106,0.6624137379789661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521084824799724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.494200252771,1535.1886705781772,0.37536799890366546,0.12498062131748629,6.112874298809886,3.4883316027550895
5329.0,-30.101923377445583,5.004157453439755,35.004676829655885,24.10031194975602,4.997369557989446,-26.59202010683604,-40.110348340217,1.4874662873799218,-0.03667229684930362,-5.013379538526905,40.00932415405308,42247.634546051486,25750.544866792676,25750.544866792676,67998.17941284415,77333.47712924205,77333.47712924205,25750.544866792676,103084.02199603472,103084.02199603472,103084.02199603472,127878.05006158311,91542.44132840309,56456.598745212665,38984.26953687825,24794.028065548388,0.0,63778.29760242664,21074.92385571613,1535.188093739972,0.0,0.8868168846780812,2.8156715752787087,0.0014959135982669303,354471.0753895266,1554935.2977572843,4.386635203023471,1554935.2977572843,4.386635203023471,0.85,0.09557250412911103,4.027634451161993,1.267155112563633,1.0,0.0,4.0276344511632916,1.2847891151225066,1.285083322214829,3.134860346927793,19319.299224559403,1970.0202642655142,4632.441516551485,4632.441516551485,5.558741491886569,5.004157453439755,-2.3410134293593696,7.345170882799125,3.488337182635022,3.488337182635022,0.996667766467149,0.0,0.0,0.00022898059528507614,0.9913948024061707,0.00023096812160940062,199.00705386029614,0.0,0.0,0.0,0.0519700836671574,7.787662867297476e-05,0.00015110396661210138,0.000608591541634131,0.09557250412911175,0.07169972705356464,0.0238727770755471,0.09557246844733823,0.0716997270535641,0.02387277707554692,0.3753679018205932,0.3753679018205932,0.12498062516395704,0.0,4.976576490743355,4.968456859024116,5.00096478725095,4.976707241677616,4.968610103101582,5.001027972558347,24794.028065548388,21074.92385571613,0.85,1.0661648549593297,0.6624139579486682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521081817933679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.49180768403,1535.188093739972,0.3753679018205932,0.12498062516395704,6.112874298809886,3.488337182635022
5330.0,-30.10187310385512,5.004153045811167,35.00467576397921,24.10031456910076,4.997380522651197,-26.591973764059077,-40.11030000457538,1.4874811828551453,-0.036760379779536834,-5.013369439671486,40.00932261921026,42247.63743622654,25750.528915430572,25750.528915430572,67998.16635165711,77333.44339096182,77333.44339096182,25750.528915430572,103083.97230639239,103083.97230639239,103083.97230639239,127877.99345217858,91542.39167720912,56456.58572247386,38984.22883859473,24794.021145786184,0.0,63778.24998438092,21074.917973918255,1535.187494193035,0.0,0.8868169416275353,2.8156739109279623,0.0014959135982669303,354471.21493441844,1554935.2315663653,4.386633289402773,1554935.2315663653,4.386633289402773,0.8499999999999999,0.09557247859077142,4.027634451161993,1.267155006513931,1.0,0.0,4.027634451162459,1.2847890454395763,1.285083252515942,3.134860516952791,19319.288746072492,1970.0191957572151,4632.441516551485,4632.441516551485,5.558738048483766,5.004153045811167,-2.3410015650788676,7.3451546108900345,3.4883427495571064,3.4883427495571064,0.9966693570163161,0.0,0.0,0.00022898059528507614,0.991389610606531,0.0002309693311643503,199.0070126964359,0.0,0.0,0.0,0.0519700836671574,7.787705505226903e-05,0.0001511035402328071,0.0006085898243341962,0.09557247859077372,0.07169970263414924,0.023872775956624487,0.0955725165392809,0.07169970263414752,0.02387277595662391,0.3753678053401926,0.3753678053401926,0.12498062974822195,0.0,4.976579166983527,4.9684740622547565,5.00092381969921,4.976609059891928,4.968562068001006,5.000779151562142,24794.021145786184,21074.917973918255,0.85,1.066165446187527,0.6624144978354353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521078812293626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.489416382206,1535.187494193035,0.3753678053401926,0.12498062974822195,6.112874298809886,3.4883427495571064
