time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5331.0,-30.101822835505494,5.0041485688244025,35.00467471916389,24.100308771617733,4.997378340167396,-26.59192874081377,-40.110255615413166,1.487484245475668,-0.036696418203291614,-5.013368804950464,40.009321095488254,42247.65678723901,25750.537238411733,25750.537238411733,67998.19402565074,77333.42874758504,77333.42874758504,25750.537238411733,103083.96598599678,103083.96598599678,103083.96598599678,127877.98432576467,91542.35580034136,56456.58383999521,38984.19106705128,24794.018339767885,0.0,63778.209406819165,21074.9155888027,1535.1873506734273,0.0,0.8868169503744547,2.8156731448982364,0.0014959135982669303,354471.22370492603,1554935.1658550412,4.386632995488013,1554935.1658550412,4.386632995488013,0.85,0.09557245761709737,4.027634451161993,1.2671549103548756,1.0,0.0,4.027634451162258,1.2847890311122483,1.285083238185333,3.1348605519111956,19319.281174546835,1970.018423676468,4632.441516551485,4632.441516551485,5.558739845156455,5.0041485688244025,-2.3409966257797477,7.34514519460415,3.4883483490115488,3.4883483490115488,0.9966709568604425,0.0,0.0,0.00022898059528507614,0.9913844193774437,0.0002309705405990426,199.0069715368839,0.0,0.0,0.0,0.0519700836671574,7.787744662070364e-05,0.0001511031486643725,0.000608588247239679,0.09557245761709864,0.07169968200169574,0.02387277561540289,0.09557248254580877,0.0716996820016948,0.023872775615402575,0.37536770817077414,0.37536770817077414,0.12498063157346058,0.0,4.9765975709778445,4.968499058471991,5.000922415120897,4.976672386747168,4.968600249650478,5.000918003668005,24794.018339767885,21074.9155888027,0.85,1.0661665584230149,0.6624152226939424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521075808663118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.487026083887,1535.1873506734273,0.37536770817077414,0.12498063157346058,6.112874298809886,3.4883483490115488
5332.0,-30.101772574256312,5.004144123531679,35.004673664282265,24.100307409558468,4.9973813380279815,-26.591883205843338,-40.11020738454533,1.4874919696150353,-0.036676142608030204,-5.013363463336542,40.009318712653325,42247.660117950996,25750.53343512682,25750.53343512682,67998.19355307781,77333.41109339568,77333.41109339568,25750.53343512682,103083.94452852251,103083.94452852251,103083.94452852251,127877.9527865224,91542.31901299638,56456.56803755157,38984.16775049423,24794.008257999885,0.0,63778.17600849411,21074.907019299902,1535.1866807830015,0.0,0.8868169861849388,2.815673502044641,0.0014959135982669303,354471.2975147881,1554935.063094019,4.3866317921809985,1554935.063094019,4.3866317921809985,0.85,0.09557243271294627,4.027634451161993,1.267154785622843,1.0,0.0,4.027634451162184,1.2847889949777447,1.2850832020425549,3.134860640078693,19319.273410872247,1970.0176320019832,4632.441516551485,4632.441516551485,5.558739024145568,5.004144123531679,-2.3409882554209114,7.345132378952591,3.488353920196893,3.488353920196893,0.9966725486276837,0.0,0.0,0.00022898059528507614,0.9913792289109392,0.0002309717498687343,199.0069303831627,0.0,0.0,0.0,0.0519700836671574,7.787787207989394e-05,0.0001511027232051822,0.0006085865336455865,0.09557243271294628,0.07169965839361961,0.023872774319326676,0.09557245682397467,0.0716996583936196,0.023872774319326672,0.3753676109343847,0.3753676109343847,0.1249806335643202,0.0,4.976613491677995,4.968524340333033,5.000910209808239,4.976687320728502,4.968635619514771,5.000871545125278,24794.008257999885,21074.907019299902,0.85,1.0661671093262635,0.6624156218002277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521072805346966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.484637356363,1535.1866807830015,0.3753676109343847,0.1249806335643202,6.112874298809886,3.488353920196893
5333.0,-30.101722332556886,5.004139682436648,35.00467261427564,24.100300948508107,4.997383213671269,-26.59183780071983,-40.11015541674567,1.4874986818342668,-0.03671322827227641,-5.0133593980259095,40.0093167448856,42247.64776754653,25750.53293140371,25750.53293140371,67998.18069895024,77333.37741444583,77333.37741444583,25750.53293140371,103083.91034584954,103083.91034584954,103083.91034584954,127877.91165771172,91542.26575438006,56456.53610748111,38984.14405210994,24794.001311862194,0.0,63778.14536397214,21074.901115082863,1535.1862187725421,0.0,0.8868170139975928,2.8156744636441404,0.0014959135982669303,354471.353688833,1554934.9782329933,4.386630857617814,1554934.9782329933,4.386630857617814,0.85,0.09557240906426878,4.027634451161993,1.2671545889088884,1.0,0.0,4.027634451161404,1.284788963577133,1.2850831706347527,3.134860716695588,19319.262171067734,1970.016485860894,4632.441516551485,4632.441516551485,5.55873891540742,5.004139682436648,-2.340980817656761,7.345120500093409,3.488359493481629,3.488359493481629,0.9966741409947512,0.0,0.0,0.00022898059528507614,0.9913740404926294,0.00023097295867389471,199.00688924546577,0.0,0.0,0.0,0.0519700836671574,7.787833050610438e-05,0.00015110226477897177,0.0006085846872723881,0.09557240906427082,0.07169963580152816,0.023872773262742664,0.09557246369864635,0.07169963580152663,0.023872773262742154,0.3753675136784117,0.3753675136784117,0.12498063503149566,0.0,4.976618483203083,4.968533769442104,5.00090186501518,4.9766461697536215,4.968579211985002,5.000876215639039,24794.001311862194,21074.901115082863,0.85,1.0661674200605082,0.662415746435486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521069802456281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.482250162204,1535.1862187725421,0.3753675136784117,0.12498063503149566,6.112874298809886,3.488359493481629
5334.0,-30.10167219306197,5.004135189978883,35.00467155179676,24.10030049448835,4.9973806489421175,-26.591792931629698,-40.110111062508054,1.4875013875098089,-0.036555412436769075,-5.013357986966405,40.00931428159044,42247.66669048477,25750.539094931806,25750.539094931806,67998.20578541658,77333.38586418287,77333.38586418287,25750.539094931806,103083.92495911468,103083.92495911468,103083.92495911468,127877.91740818405,91542.25286820409,56456.53369450575,38984.132415220374,24793.992449069363,0.0,63778.12486428974,21074.89358170896,1535.1857122902009,0.0,0.8868170300971024,2.815672555485495,0.0014959135982669303,354471.37318670965,1554934.8720020892,4.386630316640726,1554934.8720020892,4.386630316640726,0.85,0.09557238587060148,4.027634451161993,1.2671544987941163,1.0,0.0,4.027634451161857,1.2847889509196408,1.285083157974362,3.1348607475796295,19319.25945154348,1970.0162085465965,4632.441516551485,4632.441516551485,5.558740245921379,5.004135189978883,-2.3409753460006644,7.345110535979547,3.488365060623847,3.488365060623847,0.9966757316068134,0.0,0.0,0.00022898059528507614,0.9913688626580914,0.00023097416502584688,199.00684819147045,0.0,0.0,0.0,0.0519700836671574,7.787872177238299e-05,0.00015110187351269314,0.0006085831113948447,0.0955723858706056,0.0716996135326013,0.023872772338004295,0.09557236913419229,0.07169961353259821,0.023872772338003265,0.37536741546189284,0.37536741546189284,0.1249806363057918,0.0,4.97665476636945,4.968576581545506,5.000918529786702,4.976802574529643,4.968750511750329,5.00098787187693,24793.992449069363,21074.89358170896,0.85,1.0661681560896707,0.6624162560498832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521066800734845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.479864251774,1535.1857122902009,0.37536741546189284,0.1249806363057918,6.112874298809886,3.488365060623847
5335.0,-30.101622050006856,5.004130744058261,35.004670481886755,24.100298957806103,4.997384647890758,-26.591747402920355,-40.110062796715624,1.487510000804279,-0.03656061701934732,-5.013351993330653,40.009311940185604,42247.66954646809,25750.53351047458,25750.53351047458,67998.20305694267,77333.36352212938,77333.36352212938,25750.53351047458,103083.89703260396,103083.89703260396,103083.89703260396,127877.87941041285,91542.21184612742,56456.517870466014,38984.10441740156,24793.982377808887,0.0,63778.086795210445,21074.885021137554,1535.1850276230218,0.0,0.8868170690756492,2.8156733234068416,0.0014959135982669303,354471.45600616914,1554934.771027776,4.386629006880357,1554934.771027776,4.386629006880357,0.85,0.09557236084987135,4.027634451161993,1.2671543597755957,1.0,0.0,4.027634451163073,1.2847889106255614,1.2850831176710555,3.134860845896424,19319.250794162675,1970.0153257394397,4632.441516551485,4632.441516551485,5.558739040410805,5.004130744058261,-2.340966525047268,7.34509726910553,3.488370604869816,3.488370604869816,0.9966773156770904,0.0,0.0,0.00022898059528507614,0.9913636844850751,0.00023097537146926167,199.00680713457706,0.0,0.0,0.0,0.0519700836671574,7.787914754610041e-05,0.00015110144773897573,0.0006085813965339521,0.0955723608498692,0.071699589758736,0.023872771091133203,0.09557235677677539,0.07169958975873761,0.02387277109113374,0.3753673185084583,0.3753673185084583,0.12498063893746819,0.0,4.976679811258464,4.968611209017524,5.000914783492021,4.976791376311326,4.968761109844934,5.000911194628429,24793.982377808887,21074.885021137554,0.85,1.0661687497036858,0.662416696225525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521063805120922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.47747796857,1535.1850276230218,0.3753673185084583,0.12498063893746819,6.112874298809886,3.488370604869816
5336.0,-30.101571933710577,5.004126278692289,35.00466941651637,24.100292776152514,4.997384884479005,-26.591702274575834,-40.11001840755341,1.4875152253443102,-0.03655947734239362,-5.01334908962669,40.00930993259238,42247.688218033625,25750.535843916598,25750.535843916598,67998.22406195023,77333.33754127676,77333.33754127676,25750.535843916598,103083.87338519336,103083.87338519336,103083.87338519336,127877.84904971151,91542.16567280136,56456.516349558355,38984.05480360334,24793.975664518148,0.0,63778.03046812149,21074.879314840426,1535.1846063916098,0.0,0.8868170911211608,2.8156736473502124,0.0014959135982669303,354471.4961292662,1554934.6844492662,4.3866282661052765,1554934.6844492662,4.3866282661052765,0.85,0.09557233813392771,4.027634451161993,1.2671542751556264,1.0,0.0,4.0276344511622915,1.2847888861845047,1.285083093224402,3.1348609055321455,19319.241049651944,1970.0143320758816,4632.441516551485,4632.441516551485,5.558739544128341,5.004126278692289,-2.3409599682897353,7.345086246982024,3.48837615566706,3.48837615566706,0.99667890161916,0.0,0.0,0.00022898059528507614,0.9913585091045327,0.00023097657727466132,199.0067660996105,0.0,0.0,0.0,0.0519700836671574,7.787953912426218e-05,0.00015110105616081396,0.0006085798194002574,0.09557233813392987,0.07169956776008393,0.023872770373845935,0.09557234392462324,0.07169956776008231,0.023872770373845394,0.3753672220974983,0.3753672220974983,0.12498064142788728,0.0,4.976700668971773,4.9686365821155505,5.000922071078662,4.9767896122842785,4.968743593017052,5.000956742540211,24793.975664518148,21074.879314840426,0.85,1.0661700206615528,0.6624175740132099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452106080929553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.475093428005,1535.1846063916098,0.3753672220974983,0.12498064142788728,6.112874298809886,3.48837615566706
5337.0,-30.101521815477362,5.004121869767836,35.00466835750468,24.100296303536766,4.997390184429622,-26.591656638114927,-40.10996640482915,1.4875250070672044,-0.03650878248618028,-5.013342606726218,40.009307987062066,42247.675227257074,25750.52907093437,25750.52907093437,67998.20429819144,77333.33038840999,77333.33038840999,25750.52907093437,103083.85945934436,103083.85945934436,103083.85945934436,127877.8271934757,91542.1403766021,56456.48521544919,38984.0612901699,24793.967734131344,0.0,63778.02902430124,21074.872574011642,1535.1840347183572,0.0,0.8868171311561944,2.815673738158998,0.0014959135982669303,354471.5857093617,1554934.6005472566,4.386626920844872,1554934.6005472566,4.386626920844872,0.85,0.09557231363341617,4.027634451161993,1.267154117454775,1.0,0.0,4.027634451162904,1.2847888404243746,1.285083047453793,3.134861017186013,19319.23571109165,1970.013787694233,4632.441516551485,4632.441516551485,5.558738082052198,5.004121869767836,-2.340950785565691,7.345072655333527,3.488381693188422,3.488381693188422,0.9966804837681206,0.0,0.0,0.00022898059528507614,0.9913533335531157,0.00023097778313246333,199.00672506307495,0.0,0.0,0.0,0.0519700836671574,7.787999786763419e-05,0.00015110059741744195,0.0006085779717496481,0.09557231363341975,0.07169954433827401,0.02387276929514575,0.09557231573221495,0.07169954433827132,0.02387276929514485,0.37536712558217095,0.37536712558217095,0.12498064447219182,0.0,4.976724836941628,4.968673867006828,5.000906831323448,4.976833824240032,4.968835327375871,5.000858198914045,24793.967734131344,21074.872574011642,0.85,1.0661697349142318,0.6624173853218247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452105781507009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.472710022806,1535.1840347183572,0.37536712558217095,0.12498064447219182,6.112874298809886,3.488381693188422
5338.0,-30.10147174042744,5.0041173350576065,35.004667284119066,24.10028086686509,4.997382621589153,-26.59161232687121,-40.10992212044073,1.4875232080329421,-0.0364923333431193,-5.01334474214957,40.00930545036666,42247.694227990025,25750.544165227497,25750.544165227497,67998.23839321753,77333.29841783305,77333.29841783305,25750.544165227497,103083.84258306056,103083.84258306056,103083.84258306056,127877.80252469878,91542.08507269953,56456.4808828565,38984.00465538114,24793.959941638223,0.0,63777.96459701937,21074.86595039249,1535.1836667573664,0.0,0.8868171294736942,2.815673272864772,0.0014959135982669303,354471.55620228505,1554934.4911509478,4.386626977380376,1554934.4911509478,4.386626977380376,0.8500000000000001,0.09557229288712514,4.027634451161993,1.267154011405073,1.0,0.0,4.027634451162623,1.2847888488404828,1.2850830558718287,3.1348609966508647,19319.22403964585,1970.0125975379822,4632.441516551485,4632.441516551485,5.5587413404404735,5.0041173350576065,-2.3409479458949183,7.345065280952525,3.488387240294032,3.488387240294032,0.9966820686554377,0.0,0.0,0.00022898059528507614,0.9913481624902182,0.00023097898795705442,199.00668406191454,0.0,0.0,0.0,0.0519700836671574,7.788038852547666e-05,0.00015110020675959947,0.000608576398322663,0.09557229288712377,0.0716995238958736,0.02387276899125017,0.09557227685015425,0.07169952389587463,0.02387276899125051,0.37536702972291386,0.37536702972291386,0.12498064659780433,0.0,4.97675116439558,4.968695394782856,5.000947569564232,4.976852408806451,4.968777447536297,5.001106462296832,24793.959941638223,21074.86595039249,0.85,1.066171346527973,0.6624183524032444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521054820730164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.470328326955,1535.1836667573664,0.37536702972291386,0.12498064659780433,6.112874298809886,3.488387240294032
5339.0,-30.101421658727887,5.0041128823843115,35.00466619211476,24.10028959801423,4.997388331436251,-26.591566682262226,-40.1098738546483,1.4875333549706085,-0.036369762936260486,-5.013337161452009,40.00930276128602,42247.6967651449,25750.534320795443,25750.534320795443,67998.23108594035,77333.31063538366,77333.31063538366,25750.534320795443,103083.8449561791,103083.8449561791,103083.8449561791,127877.79193060822,91542.07932780035,56456.465457561586,38984.01541137641,24793.946974429116,0.0,63777.96238580553,21074.854928264747,1535.1827826041006,0.0,0.8868171777874501,2.8156725477482305,0.0014959135982669303,354471.66095165117,1554934.3751829537,4.3866253539377915,1554934.3751829537,4.3866253539377915,0.85,0.09557226698402574,4.027634451161993,1.267153894365765,1.0,0.0,4.0276344511625375,1.2847888013718352,1.285083008392311,3.13486111247349,19319.222827230882,1970.012473906062,4632.441516551485,4632.441516551485,5.55873921533387,5.0041128823843115,-2.340938006088068,7.345050888472379,3.4883927421060594,3.4883927421060594,0.9966836406017313,0.0,0.0,0.00022898059528507614,0.9913429907697313,0.0002309801929474313,199.00664305532638,0.0,0.0,0.0,0.0519700836671574,7.788081430761799e-05,0.00015109978097745813,0.000608574683427842,0.09557226698402581,0.07169949918552494,0.023872767798500866,0.09557220240171146,0.07169949918552489,0.023872767798500852,0.375366933457438,0.375366933457438,0.12498065137430184,0.0,4.976791530863807,4.968749478584698,5.0009467244951225,4.97696739851574,4.968980221040113,5.000957758181585,24793.946974429116,21074.854928264747,0.85,1.0661712689189657,0.6624184151506788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452105182897148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.467947436608,1535.1827826041006,0.375366933457438,0.12498065137430184,6.112874298809886,3.4883927421060594
5340.0,-30.101371589953303,5.004108446022878,35.004665121066864,24.100288201030367,4.997391574499334,-26.591521296035943,-40.10982565870506,1.4875412805819899,-0.03635723950441161,-5.013332607041116,40.00930118767977,42247.69940685854,25750.532363372084,25750.532363372084,67998.23177023063,77333.29184462236,77333.29184462236,25750.532363372084,103083.82420799445,103083.82420799445,103083.82420799445,127877.76633125254,91542.04158091516,56456.449143151454,38983.991597515225,24793.942123258097,0.0,63777.93372077332,21074.850804769383,1535.1824306271926,0.0,0.8868172066619358,2.81567291483629,0.0014959135982669303,354471.72388408444,1554934.3073203727,4.386624383695131,1554934.3073203727,4.386624383695131,0.85,0.09557224475809642,4.027634451161993,1.2671537663368508,1.0,0.0,4.027634451161226,1.2847887642948328,1.2850829713068184,3.1348612029406984,19319.214861053017,1970.0116615819895,4632.441516551485,4632.441516551485,5.558738792787066,5.004108446022878,-2.340930263497388,7.345038709520265,3.488398261108045,3.488398261108045,0.9966852174594415,0.0,0.0,0.00022898059528507614,0.9913378204130433,0.0002309813976326161,199.006602059338,0.0,0.0,0.0,0.0519700836671574,7.788123947572394e-05,0.0001510993558093522,0.0006085729710061309,0.09557224475809868,0.07169947736696698,0.0238727673911317,0.09557219606137216,0.07169947736696529,0.023872767391131137,0.37536683885640443,0.37536683885640443,0.12498065577594536,0.0,4.976826568236106,4.96879801851145,5.00094119569934,4.9769753675366815,4.969000833985774,5.000927740288262,24793.942123258097,21074.850804769383,0.85,1.0661717588395734,0.6624187542955458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521048836816743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.465568348642,1535.1824306271926,0.37536683885640443,0.12498065577594536,6.112874298809886,3.488398261108045
5341.0,-30.101321601027692,5.004104005430537,35.00466405581999,24.100276571139716,4.9973928462871875,-26.591476178798015,-40.109777462761826,1.4875474240574957,-0.036471952279100606,-5.013329019602028,40.009299214550104,42247.70188864643,25750.53287108086,25750.53287108086,67998.23475972729,77333.23972584963,77333.23972584963,25750.53287108086,103083.7725969305,103083.7725969305,103083.7725969305,127877.70783930217,91541.9697403354,56456.431903131976,38983.930930226015,24793.93524237166,0.0,63777.86617259767,21074.84495601591,1535.1819806996048,0.0,0.8868172320621145,2.815674840261101,0.0014959135982669303,354471.7734549951,1554934.2222281422,4.386623530196436,1554934.2222281422,4.386623530196436,0.85,0.09557222251675818,4.027634451161993,1.267153620175086,1.0,0.0,4.027634451162897,1.2847887355548868,1.285082942560291,3.134861273065645,19319.199699673914,1970.0101155515813,4632.441516551485,4632.441516551485,5.5587389023855955,5.004104005430537,-2.3409232335898844,7.345027239020421,3.488403777609653,3.488403777609653,0.996686793602758,0.0,0.0,0.00022898059528507614,0.9913326583309796,0.0002309826004023622,199.00656112874623,0.0,0.0,0.0,0.0519700836671574,7.788166464597637e-05,0.00015109893063909976,0.0006085712585757746,0.09557222251676091,0.07169945566982491,0.023872766846935994,0.0955722361432231,0.07169945566982286,0.02387276684693531,0.3753667452866522,0.3753667452866522,0.12498065959299623,0.0,4.976831305653548,4.968804856090969,5.000939617865072,4.976857067322953,4.968839024342515,5.000940127696708,24793.93524237166,21074.84495601591,0.85,1.0661729349130045,0.6624194947870217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521045845435452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.463190671133,1535.1819806996048,0.3753667452866522,0.12498065959299623,6.112874298809886,3.488403777609653
5342.0,-30.101271562591048,5.00409959865518,35.004662996393684,24.10027510430666,4.997396623169419,-26.591430766470406,-40.10972926681859,1.487555827048808,-0.03647259646447765,-5.013323635144608,40.00929725359295,42247.70439166048,25750.528813042794,25750.528813042794,67998.23320470328,77333.21843301637,77333.21843301637,25750.528813042794,103083.74724605917,103083.74724605917,103083.74724605917,127877.67490045693,91541.92971985824,56456.41567850245,38983.90449039531,24793.927654397765,0.0,63777.83214479308,21074.8385062381,1535.181452203627,0.0,0.8868172665630843,2.815675477182012,0.0014959135982669303,354471.84785695496,1554934.137660861,4.38662237089233,1554934.137660861,4.38662237089233,0.85,0.095572198942531,4.027634451161993,1.2671534844534476,1.0,0.0,4.027634451163112,1.2847886962446455,1.285082903241048,3.134861368981926,19319.19125367267,1970.009254299141,4632.441516551485,4632.441516551485,5.558738026381429,5.00409959865518,-2.3409148858354647,7.345014484490644,3.488409285441002,3.488409285441002,0.9966883672688577,0.0,0.0,0.00022898059528507614,0.9913274911652272,0.00023098380436915706,199.00652015763208,0.0,0.0,0.0,0.0519700836671574,7.788208981837394e-05,0.0001510985054667022,0.0006085695461367785,0.0955721989425331,0.07169943292612917,0.023872766016403934,0.09557222857900162,0.07169943292612758,0.02387276601640341,0.3753666500443426,0.3753666500443426,0.12498066317837878,0.0,4.976833206743095,4.968811899969637,5.000926064149951,4.976851038680138,4.96885030865684,5.000882087317677,24793.927654397765,21074.8385062381,0.85,1.0661734793733462,0.6624198874578657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521042858825994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.460813062946,1535.181452203627,0.3753666500443426,0.12498066317837878,6.112874298809886,3.488409285441002
5343.0,-30.101221544644282,5.004095179531661,35.00466194188779,24.10027409149336,4.997397346440004,-26.591385677969583,-40.10968487765638,1.4875614797653092,-0.03639654093740319,-5.013320413979403,40.00929527805771,42247.722689169255,25750.530294822223,25750.530294822223,67998.25298399148,77333.21146675319,77333.21146675319,25750.530294822223,103083.74176157541,103083.74176157541,103083.74176157541,127877.6626909965,91541.90279796795,56456.41402038411,38983.876419537606,24793.92092942109,0.0,63777.797348958695,21074.832790007924,1535.1810247507317,0.0,0.8868172901080275,2.8156748541869088,0.0014959135982669303,354471.892366739,1554934.052464897,4.38662157973347,1554934.052464897,4.38662157973347,0.85,0.09557217610842289,4.027634451161993,1.267153393239714,1.0,0.0,4.0276344511635935,1.2847886698005342,1.2850828767908813,3.134861433505084,19319.1855720233,1970.008674932143,4632.441516551485,4632.441516551485,5.5587383462515065,5.004095179531661,-2.3409081247337493,7.34500330426541,3.48841479607282,3.48841479607282,0.9966899417350914,0.0,0.0,0.00022898059528507614,0.9913223261443728,0.0002309850078487269,199.00647920331173,0.0,0.0,0.0,0.0519700836671574,7.788248141021311e-05,0.00015109811387486303,0.0006085679689479962,0.09557217610842263,0.07169941080547361,0.02387276530294902,0.09557218335923137,0.0716994108054738,0.023872765302949083,0.37536655348106096,0.37536655348106096,0.12498066585083802,0.0,4.9768501168308035,4.968835678074811,5.000922337266786,4.976923873041983,4.968936912352035,5.000913554463125,24793.92092942109,21074.832790007924,0.85,1.066174371183449,0.6624205357549721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521039869259715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.458438112924,1535.1810247507317,0.37536655348106096,0.12498066585083802,6.112874298809886,3.48841479607282
5344.0,-30.10117160535855,5.004090818767503,35.00466089568084,24.100277583953016,4.9974028594982896,-26.591340181251386,-40.10963287493212,1.48757143539111,-0.036350467640431816,-5.013313850212988,40.0092934107706,42247.70905869592,25750.52329169897,25750.52329169897,67998.23235039489,77333.20332693767,77333.20332693767,25750.52329169897,103083.72661863663,103083.72661863663,103083.72661863663,127877.64004068224,91541.87667353071,56456.382405288954,38983.88252026862,24793.913422045607,0.0,63777.79594231423,21074.826408738765,1535.1804753140975,0.0,0.8868173302712334,2.8156750151370686,0.0014959135982669303,354471.9830643122,1554933.9719371912,4.38662023016662,1554933.9719371912,4.38662023016662,0.85,0.09557215157274593,4.027634451161993,1.2671532327914612,1.0,0.0,4.02763445116166,1.2847886232268801,1.2850828302065622,3.1348615471439736,19319.18005867001,1970.0081127265692,4632.441516551485,4632.441516551485,5.558736834495076,5.004090818767503,-2.3408989084114045,7.344989727178907,3.4884202956349837,3.4884202956349837,0.9966915130385667,0.0,0.0,0.00022898059528507614,0.9913171692752807,0.00023098620944140037,199.0064383134153,0.0,0.0,0.0,0.0519700836671574,7.788294016960802e-05,0.0001510976551154681,0.0006085661212328525,0.09557215157275042,0.07169938742704941,0.023872764145701005,0.09557215894573287,0.07169938742704604,0.023872764145699884,0.3753664568809073,0.3753664568809073,0.12498066838008393,0.0,4.976870276124714,4.9688706741605415,5.000897922914987,4.976963382572535,4.969023133015128,5.000812745885128,24793.913422045607,21074.826408738765,0.85,1.0661740711751462,0.6624203366467563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452103688091884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.456064420372,1535.1804753140975,0.3753664568809073,0.12498066838008393,6.112874298809886,3.4884202956349837
5345.0,-30.101121714743908,5.004086320945926,35.00465983283696,24.100262286979728,4.997394478251705,-26.591296117843058,-40.10958862546829,1.4875688813508416,-0.03631329011699336,-5.013316530728103,40.00929083376891,42247.7274631758,25750.53973858929,25750.53973858929,67998.26720176509,77333.17520884692,77333.17520884692,25750.53973858929,103083.71494743621,103083.71494743621,103083.71494743621,127877.62054959298,91541.82496545477,56456.37721978364,38983.83082852348,24793.905602156763,0.0,63777.73643068025,21074.81976183325,1535.180118694095,0.0,0.8868173259607511,2.8156742139620414,0.0014959135982669303,354471.9460251769,1554933.860802686,4.386620375007744,1554933.860802686,4.386620375007744,0.85,0.09557213086335008,4.027634451161993,1.2671531388303268,1.0,0.0,4.0276344511595,1.2847886351749973,1.2850828421574154,3.134861517990779,19319.16914609463,1970.0069999535654,4632.441516551485,4632.441516551485,5.558740384867003,5.004086320945926,-2.3408964964187366,7.344982817364663,3.488425805437015,3.488425805437015,0.9966930872677187,0.0,0.0,0.00022898059528507614,0.9913120174609922,0.00023098740986874644,199.0063974633871,0.0,0.0,0.0,0.0519700836671574,7.788333053299481e-05,0.0001510972647520813,0.0006085645489918274,0.09557213086334887,0.07169936714758053,0.023872763715768342,0.09557210908573854,0.07169936714758143,0.023872763715768644,0.3753663609476656,0.3753663609476656,0.12498066953723483,0.0,4.976897889273005,4.968894647457546,5.000936463130699,4.977003240611111,4.968985446342003,5.0010855273201855,24793.905602156763,21074.81976183325,0.85,1.0661756124830821,0.6624212433298675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521033897278826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.45369081924,1535.180118694095,0.3753663609476656,0.12498066953723483,6.112874298809886,3.488425805437015
5346.0,-30.101071851705495,5.004081922917165,35.00465875162147,24.100265569891803,4.997401361786739,-26.59125055265317,-40.10954039460046,1.48758006273441,-0.03630591293114094,-5.013308127305729,40.009288172969214,42247.72916324318,25750.52776345126,25750.52776345126,67998.25692669445,77333.16064532193,77333.16064532193,25750.52776345126,103083.68840877319,103083.68840877319,103083.68840877319,127877.58089725178,91541.79300316653,56456.36152108779,38983.812757865264,24793.892488478596,0.0,63777.70524634386,21074.808615206806,1535.1792044393987,0.0,0.8868173783588158,2.8156750978905776,0.0014959135982669303,354472.06214297883,1554933.7460543583,4.3866186143244335,1554933.7460543583,4.3866186143244335,0.85,0.09557210442000946,4.027634451161993,1.2671530047571289,1.0,0.0,4.027634451162796,1.2847885828670993,1.2850827898375392,3.134861645621129,19319.162400709632,1970.006312115721,4632.441516551485,4632.441516551485,5.558737799807272,5.004081922917165,-2.3408859800371267,7.344967902954291,3.488431266625452,3.488431266625452,0.9966946476072721,0.0,0.0,0.00022898059528507614,0.991306868523143,0.00023098860963831843,199.00635663595486,0.0,0.0,0.0,0.0519700836671574,7.788375602190326e-05,0.00015109683926317288,0.0006085628352780412,0.09557210442001027,0.07169934217344028,0.023872762246569992,0.0955720878191217,0.07169934217343966,0.02387276224656979,0.3753662649025684,0.3753662649025684,0.12498067339967724,0.0,4.97691556114296,4.968921257295904,5.000927280130497,4.977002214374579,4.969043667421374,5.00090652641569,24793.892488478596,21074.808615206806,0.85,1.0661759726858868,0.6624215938792355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521030916547906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.45131790771,1535.1792044393987,0.3753662649025684,0.12498067339967724,6.112874298809886,3.488431266625452
5347.0,-30.1010219987126,5.004077580367464,35.004657704050835,24.10026368396359,4.9974077788218505,-26.59120504322778,-40.109492163732625,1.4875908233370267,-0.03636759457418748,-5.013301703385775,40.00928699051922,42247.73085648881,25750.521105964104,25750.521105964104,67998.25196245291,77333.12698022065,77333.12698022065,25750.521105964104,103083.64808618475,103083.64808618475,103083.64808618475,127877.53736392976,91541.74175422039,56456.345630488526,38983.77347081318,24793.88927774501,0.0,63777.66274855819,21074.805886083257,1535.1789023056417,0.0,0.8868174153307785,2.8156766578387824,0.0014959135982669303,354472.15090819856,1554933.6950606087,4.386617371990124,1554933.6950606087,4.386617371990124,0.85,0.09557208128811197,4.027634451161993,1.267152831121348,1.0,0.0,4.0276344511618305,1.2847885325276707,1.2850827394865831,3.134861768448458,19319.15158502992,1970.005209223325,4632.441516551485,4632.441516551485,5.558736362662922,5.004077580367464,-2.340876877403209,7.3449544577706725,3.4884367504216858,3.4884367504216858,0.9966962144061959,0.0,0.0,0.00022898059528507614,0.9913017206514503,0.0002309898091719217,199.0063158167646,0.0,0.0,0.0,0.0519700836671574,7.788418151296159e-05,0.00015109641377211453,0.0006085611215555959,0.09557208128811634,0.07169931978877736,0.02387276149933898,0.09557212594344783,0.07169931978877409,0.023872761499337883,0.37536616894391917,0.37536616894391917,0.12498067655683791,0.0,4.976916829999254,4.968931866292678,5.000900486228829,4.976934108811577,4.968986510971831,5.000805525099224,24793.88927774501,21074.805886083257,0.85,1.0661766052878776,0.6624220618282832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521027937465758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.448946106755,1535.1789023056417,0.37536616894391917,0.12498067655683791,6.112874298809886,3.4884367504216858
5348.0,-30.100972119973704,5.004073182286473,35.00465666173697,24.100263125170045,4.9974057332423945,-26.59116035692085,-40.10944407256318,1.4875939701895415,-0.03622221735281528,-5.013300503185085,40.00928504849082,42247.73315377188,25750.527769718956,25750.527769718956,67998.26092349083,77333.13301313491,77333.13301313491,25750.527769718956,103083.66078285387,103083.66078285387,103083.66078285387,127877.54438480566,91541.72676687427,56456.32690751137,38983.77762151433,24793.883601951784,0.0,63777.661223466115,21074.801061659015,1535.1785829378953,0.0,0.8868174284698842,2.815674888448774,0.0014959135982669303,354472.16749247926,1554933.6113096608,4.386616930489053,1554933.6113096608,4.386616930489053,0.85,0.09557205934492109,4.027634451161993,1.2671527338633313,1.0,0.0,4.027634451160581,1.2847885178063065,1.285082724761848,3.134861804368332,19319.14842207053,1970.0048866912282,4632.441516551485,4632.441516551485,5.558737801160272,5.004073182286473,-2.3408716102190104,7.344944792505483,3.4884422436240548,3.4884422436240548,0.9966977838925871,0.0,0.0,0.00022898059528507614,0.9912965701500553,0.00023099100933075427,199.00627497651044,0.0,0.0,0.0,0.0519700836671574,7.788460577374441e-05,0.00015109598951133172,0.0006085594127882508,0.09557205934492209,0.07169929848855291,0.023872760856369173,0.09557204741914763,0.07169929848855217,0.023872760856368924,0.3753660721014504,0.3753660721014504,0.1249806780752565,0.0,4.976948666200485,4.9689730520125295,5.000904231778179,4.977078285832249,4.969140075953305,5.000921496038529,24793.883601951784,21074.801061659015,0.85,1.0661767712873078,0.6624221136887253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521024958985012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.446575766655,1535.1785829378953,0.3753660721014504,0.1249806780752565,6.112874298809886,3.4884422436240548
5349.0,-30.100922332799332,5.0040687325361,35.004655591658995,24.10025750231,4.997402370285199,-26.591115884727337,-40.10939975325016,1.4875959222131698,-0.036136747603961794,-5.013299210166587,40.00928215517221,42247.75089120883,25750.533970044682,25750.533970044682,67998.28486125352,77333.12394201591,77333.12394201591,25750.533970044682,103083.65791206059,103083.65791206059,103083.65791206059,127877.53000002238,91541.69617938687,56456.32312857967,38983.74783423022,24793.872087961794,0.0,63777.61992219201,21074.791274767525,1535.1779246109934,0.0,0.8868174455256145,2.8156739167555167,0.0014959135982669303,354472.18535930966,1554933.486533853,4.3866163573813255,1554933.486533853,4.3866163573813255,0.85,0.09557203616507666,4.027634451161993,1.2671526140766218,1.0,0.0,4.027634451163105,1.2847885086744995,1.2850827156279498,3.134861826649784,19319.141966826242,1970.0042284395022,4632.441516551485,4632.441516551485,5.558739139617693,5.0040687325361,-2.3408663130587546,7.344935045594855,3.4884477128369014,3.4884477128369014,0.9966993465248289,0.0,0.0,0.00022898059528507614,0.9912914291324393,0.00023099220729213397,199.00623421124521,0.0,0.0,0.0,0.0519700836671574,7.788499676106403e-05,0.0001510955985240121,0.0006085578380342524,0.09557203616507587,0.07169927624061577,0.0238727599244601,0.09557197529127799,0.07169927624061637,0.023872759924460297,0.3753659764139866,0.3753659764139866,0.12498068011754551,0.0,4.97699093521959,4.9690209735709345,5.000929515154553,4.977162462562603,4.969215117294993,5.001033107236083,24793.872087961794,21074.791274767525,0.85,1.066177837056489,0.6624228207755419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452102197896728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.4442076041,1535.1779246109934,0.3753659764139866,0.12498068011754551,6.112874298809886,3.4884477128369014
5350.0,-30.100872534066944,5.004064352048788,35.00465451719067,24.100250482466095,4.997407902342706,-26.591070512587585,-40.1093477505259,1.4876058808633414,-0.036269945152184846,-5.013292236727089,40.00927988713958,42247.73676727835,25750.525658477523,25750.525658477523,67998.26242575588,77333.07314174838,77333.07314174838,25750.525658477523,103083.5988002259,103083.5988002259,103083.5988002259,127877.4607973362,91541.62745916792,56456.291084697776,38983.70708274461,24793.8619971103,0.0,63777.569079854904,21074.782697543753,1535.1772128416576,0.0,0.8868174892245207,2.8156764801740346,0.0014959135982669303,354472.2817177742,1554933.3887238197,4.386614889007981,1554933.3887238197,4.386614889007981,0.8499999999999999,0.09557201144075239,4.027634451161993,1.2671524530788885,1.0,0.0,4.027634451162098,1.284788462086709,1.285082669029491,3.1348619403231943,19319.127463974302,1970.0027495601764,4632.441516551485,4632.441516551485,5.5587373454089315,5.004064352048788,-2.340856855634927,7.344921207683715,3.4884531591326833,3.4884531591326833,0.9967009026093381,0.0,0.0,0.00022898059528507614,0.9912862869501121,0.00023099340553734495,199.00619343653315,0.0,0.0,0.0,0.0519700836671574,7.788545553415723e-05,0.00015109513975091892,0.0006085559902639369,0.09557201144075189,0.07169925265123481,0.023872758789517078,0.09557202269940826,0.07169925265123518,0.023872758789517202,0.3753658820866248,0.3753658820866248,0.12498068388805608,0.0,4.976994556912189,4.9690280111724405,5.000922869375813,4.977022291574883,4.969069414648345,5.000909545568959,24793.8619971103,21074.782697543753,0.85,1.0661783352171406,0.6624231273910834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521019004421314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.441839269828,1535.1772128416576,0.3753658820866248,0.12498068388805608,6.112874298809886,3.4884531591326833
5351.0,-30.10082276249212,5.00405991130507,35.0046534448673,24.10025002844634,4.997405265567881,-26.591025981847974,-40.109303466137476,1.487608484923763,-0.03611350422454507,-5.013291349688165,40.009277800679634,42247.7544059818,25750.532889246148,25750.532889246148,67998.28729522796,77333.08195573805,77333.08195573805,25750.532889246148,103083.6148449842,103083.6148449842,103083.6148449842,127877.47042074939,91541.61505694855,56456.28750719264,38983.697277506566,24793.855575765196,0.0,63777.55285327176,21074.777239400417,1535.1768581022563,0.0,0.8868175012929056,2.8156745289168112,0.0014959135982669303,354472.29397481243,1554933.2987442017,4.386614483485386,1554933.2987442017,4.386614483485386,0.85,0.09557198998919489,4.027634451161993,1.2671523646125569,1.0,0.0,4.027634451161893,1.2847884499045943,1.2850826568445868,3.1348619700473463,19319.124846585215,1970.0024826607676,4632.441516551485,4632.441516551485,5.558738906306915,5.00405991130507,-2.3408518633258386,7.3449117746309085,3.488458618906571,3.488458618906571,0.9967024625447346,0.0,0.0,0.00022898059528507614,0.9912811476008131,0.00023099460313481736,199.00615268407404,0.0,0.0,0.0,0.0519700836671574,7.788584621731043e-05,0.00015109474906776571,0.0006085544167350096,0.09557198998919968,0.07169923152926296,0.023872758459936718,0.0955719356846387,0.07169923152925936,0.023872758459935525,0.37536578639899887,0.37536578639899887,0.12498068712096407,0.0,4.9770308787489626,4.969069459910884,5.000943784274682,4.977177845463643,4.969236940763778,5.001029130506367,24793.855575765196,21074.777239400417,0.85,1.0661789964200497,0.6624235724938843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521016029186034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.439472826674,1535.1768581022563,0.37536578639899887,0.12498068712096407,6.112874298809886,3.488458618906571
5352.0,-30.100773026330632,5.004055585383332,35.00465238144197,24.10024768849837,4.997414381146629,-26.59098030766162,-40.109255200345046,1.4876216624775718,-0.036246558753873614,-5.0132822128660655,40.00927591520765,42247.755526131295,25750.519110608526,25750.519110608526,67998.27463673982,77333.03563959613,77333.03563959613,25750.519110608526,103083.55475020465,103083.55475020465,103083.55475020465,127877.40161318483,91541.55229691831,56456.272183453235,38983.64457051675,24793.846862980172,0.0,63777.49143349692,21074.769833533144,1535.1761760236118,0.0,0.8868175546159194,2.815677342961543,0.0014959135982669303,354472.42022677086,1554933.217432293,4.386612691722355,1554933.217432293,4.386612691722355,0.85,0.0955719647463337,4.027634451161993,1.2671521981200202,1.0,0.0,4.027634451162386,1.2847883882583826,1.2850825951842586,3.134862120463062,19319.111601583376,1970.001132046456,4632.441516551485,4632.441516551485,5.55873593192773,5.004055585383332,-2.3408408172933197,7.3448964026766514,3.4884640532022972,3.4884640532022972,0.9967040152006563,0.0,0.0,0.00022898059528507614,0.9912760119369508,0.00023099579988589518,199.00611196062772,0.0,0.0,0.0,0.0519700836671574,7.788627202703739e-05,0.00015109432325803875,0.0006085527017290836,0.09557196474633614,0.07169920743358,0.023872757312756135,0.09557199448522914,0.07169920743357817,0.023872757312755524,0.3753656917154624,0.3753656917154624,0.1249806915913739,0.0,4.977028361869941,4.969075760307874,5.00091477513422,4.977035654112171,4.9691183264972665,5.000816111367385,24793.846862980172,21074.769833533144,0.85,1.0661798247057752,0.6624242279924815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45210130555745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.43710749942,1535.1761760236118,0.3753656917154624,0.1249806915913739,6.112874298809886,3.4884640532022972
5353.0,-30.100723266194336,5.004051219651066,35.00465133859593,24.10024688523265,4.997414009069575,-26.590935560751248,-40.109207074251,1.4876263036264972,-0.03614238272143666,-5.0132802937991565,40.00927438777309,42247.75730639638,25750.52388787197,25750.52388787197,67998.28119426835,77333.03383023418,77333.03383023418,25750.52388787197,103083.55771810615,103083.55771810615,103083.55771810615,127877.40111595877,91541.53019276676,56456.25366892896,38983.640582042,24793.84339785261,0.0,63777.483979894605,21074.76688817472,1535.1759660647942,0.0,0.8868175699121554,2.815676198638009,0.0014959135982669303,354472.4467443053,1554933.1515609273,4.3866121777373595,1554933.1515609273,4.3866121777373595,0.85,0.09557194340511495,4.027634451161993,1.2671520766848698,1.0,0.0,4.02763445116079,1.284788366546521,1.2850825734674252,3.1348621734396414,19319.106936679193,1970.0006563586132,4632.441516551485,4632.441516551485,5.558736963190279,5.004051219651066,-2.340835046519035,7.344886266170101,3.488469514734748,3.488469514734748,0.9967055756384994,0.0,0.0,0.00022898059528507614,0.9912708738262266,0.00023099699721956853,199.00607121756775,0.0,0.0,0.0,0.0519700836671574,7.788669660646219e-05,0.00015109389867861393,0.000608550991678365,0.09557194340511327,0.07169918649300903,0.02387275691210423,0.09557194422121784,0.0716991864930103,0.02387275691210465,0.37536559573049727,0.37536559573049727,0.12498069403700343,0.0,4.977049543495411,4.969105389576612,5.00091057512401,4.977137911077705,4.969227553890789,5.000897423997799,24793.84339785261,21074.76688817472,0.85,1.0661800521278688,0.6624243333229433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521010084079964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.434743121772,1535.1759660647942,0.37536559573049727,0.12498069403700343,6.112874298809886,3.488469514734748
5354.0,-30.100673586834148,5.004046848092723,35.004650285129955,24.100245942268543,4.997414435952183,-26.590890806599813,-40.109162754937984,1.4876316557178597,-0.036061394467537866,-5.013276822787589,40.009271992751145,42247.774436082495,25750.524587001095,25750.524587001095,67998.29902308359,77333.02827858909,77333.02827858909,25750.524587001095,103083.55286559019,103083.55286559019,103083.55286559019,127877.3868169692,91541.50470264767,56456.25086014106,38983.6153805629,24793.833951379012,0.0,63777.44933194191,21074.75885867216,1535.1753765170608,0.0,0.8868175962473042,2.815675540016882,0.0014959135982669303,354472.4947065081,1554933.048274435,4.386611292822225,1554933.048274435,4.386611292822225,0.85,0.09557191988317051,4.027634451161993,1.2671519904164597,1.0,0.0,4.027634451163868,1.2847883415087842,1.2850825484239548,3.1348622345313024,19319.101557193666,1970.0001078037524,4632.441516551485,4632.441516551485,5.558737114110506,5.004046848092723,-2.3408281588537485,7.344875006946472,3.4884749570478197,3.4884749570478197,0.9967071305850913,0.0,0.0,0.00022898059528507614,0.9912657440848996,0.00023099819261530383,199.00603054066303,0.0,0.0,0.0,0.0519700836671574,7.78870876034853e-05,0.00015109350768159082,0.0006085494168852844,0.09557191988317405,0.07169916395370439,0.02387275592946966,0.09557188800177777,0.07169916395370174,0.02387275592946878,0.3753655001238743,0.3753655001238743,0.12498069634855652,0.0,4.977081402261433,4.96914766989255,5.00091112309633,4.977215428320051,4.969323387923737,5.000919914767451,24793.833951379012,21074.75885867216,0.85,1.0661809108917708,0.6624249617791375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521007111154263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.432380882292,1535.1753765170608,0.3753655001238743,0.12498069634855652,6.112874298809886,3.4884749570478197
5355.0,-30.100623907018274,5.004042528240594,35.00464923778817,24.10024426588791,4.997419384356315,-26.590845599871088,-40.109114593919344,1.48764107720914,-0.03609060521188212,-5.01327062786318,40.00927006420023,42247.77561193865,25750.518382255566,25750.518382255566,67998.29399419422,77333.00151552964,77333.00151552964,25750.518382255566,103083.51989778521,103083.51989778521,103083.51989778521,127877.3460927472,91541.45983141518,56456.23392782432,38983.58433732318,24793.826194961995,0.0,63777.41053228517,21074.752265717696,1535.1748190225767,0.0,0.8868176347552389,2.8156766467433427,0.0014959135982669303,354472.58030756726,1554932.9651047355,4.386609998876522,1554932.9651047355,4.386609998876522,0.85,0.09557189584376577,4.027634451161993,1.2671518382104114,1.0,0.0,4.027634451160457,1.2847882974339,1.2850825043389777,3.134862342073292,19319.092087479352,1969.9991421616305,4632.441516551485,4632.441516551485,5.558735774698986,5.004042528240594,-2.3408192693343275,7.3448617975749215,3.488480390327138,3.488480390327138,0.9967086829506109,0.0,0.0,0.00022898059528507614,0.9912606143251524,0.000230999388027704,199.00598986340188,0.0,0.0,0.0,0.0519700836671574,7.788751249513794e-05,0.0001510930827899382,0.0006085477055770262,0.09557189584376831,0.0716991410526891,0.023872754791079216,0.09557189501047682,0.0716991410526872,0.02387275479107858,0.37536540560717485,0.37536540560717485,0.12498069883809272,0.0,4.977098772651743,4.969176881149963,5.000892919403952,4.977180022651282,4.9693054997368336,5.000831883676483,24793.826194961995,21074.752265717696,0.85,1.0661814806634768,0.6624253832091871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521004143055758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.430018683266,1535.1748190225767,0.37536540560717485,0.12498069883809272,6.112874298809886,3.488480390327138
