time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5356.0,-30.100574264466722,5.004038091204056,35.00464817653275,24.100233998056524,4.997412363433058,-26.590801623681394,-40.10906657259909,1.4876397226477105,-0.03600155437760577,-5.013272421854608,40.00926756425101,42247.77738415161,25750.532444384513,25750.532444384513,67998.30982853612,77332.98832429555,77332.98832429555,25750.532444384513,103083.52076868007,103083.52076868007,103083.52076868007,127877.33914880443,91541.42370133474,56456.21276119078,38983.56771127108,24793.81838012436,0.0,63777.38609139544,21074.745623105708,1535.174443488599,0.0,0.8868176346772202,2.8156752677068067,0.0014959135982669303,354472.55551830976,1554932.8572932114,4.386610001498109,1554932.8572932114,4.386610001498109,0.85,0.0955718751243058,4.027634451161993,1.2671517250174658,1.0,0.0,4.027634451160241,1.2847883037707033,1.2850825106772323,3.134862326611596,19319.084462515184,1969.9983646316718,4632.441516551485,4632.441516551485,5.558738810275128,5.004038091204056,-2.3408162602838947,7.344854351487951,3.488485831918567,3.488485831918567,0.9967102376910192,0.0,0.0,0.00022898059528507614,0.9912554884417947,0.00023100058254912917,199.00594921666885,0.0,0.0,0.0,0.0519700836671574,7.788793615645984e-05,0.0001510926591286163,0.0006085459992240906,0.09557187512430182,0.07169912079001013,0.023872754334291688,0.09557182481497882,0.07169912079001312,0.023872754334292683,0.3753653111977448,0.3753653111977448,0.12498070033277975,0.0,4.977133874838387,4.969211924155047,5.000928193090147,4.977270867476989,4.969348686728267,5.001065876791813,24793.81838012436,21074.745623105708,0.85,1.0661821375227252,0.6624256648525689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521001174931243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.427658149352,1535.174443488599,0.3753653111977448,0.12498070033277975,6.112874298809886,3.488485831918567
5357.0,-30.100524671288976,5.004033720819159,35.0046470954544,24.100227117911004,4.997416975426144,-26.590756528534683,-40.10901841158045,1.4876488326718371,-0.036114598499352724,-5.01326563089391,40.009264864355146,42247.77827699741,25750.52444618774,25750.52444618774,67998.30272318514,77332.94185493437,77332.94185493437,25750.52444618774,103083.46630112211,103083.46630112211,103083.46630112211,127877.27200175366,91541.35902282155,56456.19544488457,38983.515086596635,24793.805700631547,0.0,63777.32078722818,21074.734845536816,1535.1735876213206,0.0,0.8868176790110746,2.8156775451188794,0.0014959135982669303,354472.6493553725,1554932.7408588985,4.386608511789632,1554932.7408588985,4.386608511789632,0.8500000000000001,0.09557184991920739,4.027634451161993,1.2671515777567404,1.0,0.0,4.0276344511621405,1.2847882611529031,1.2850824680496729,3.134862430598331,19319.070812632883,1969.9969727310431,4632.441516551485,4632.441516551485,5.558737083713283,5.004033720819159,-2.340806981910143,7.344840702729302,3.4884912309596126,3.4884912309596126,0.9967117802741751,0.0,0.0,0.00022898059528507614,0.9912503676851103,0.0002310017758881843,199.00590861037918,0.0,0.0,0.0,0.0519700836671574,7.788836105239174e-05,0.00015109223423268438,0.000608544287898597,0.09557184991921185,0.07169909683495285,0.023872753084259,0.09557185361268962,0.0716990968349495,0.023872753084257882,0.3753652172473972,0.3753652172473972,0.12498070426374594,0.0,4.977134726128838,4.969212549482563,5.000929716421751,4.977151032394545,4.969227957087071,5.000948722085241,24793.805700631547,21074.734845536816,0.85,1.0661831178208139,0.6624263571363098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520998209034295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.425298524899,1535.1735876213206,0.3753652172473972,0.12498070426374594,6.112874298809886,3.4884912309596126
5358.0,-30.10047508144656,5.004029392765129,35.0046460362429,24.10023071514445,4.997421922886963,-26.59071140289611,-40.10897398749364,1.4876582443365032,-0.03605587372339869,-5.013259914014696,40.00926333911946,42247.79481865115,25750.519366483604,25750.519366483604,67998.31418513475,77332.93639340249,77332.93639340249,25750.519366483604,103083.4557598861,103083.4557598861,103083.4557598861,127877.25639618994,91541.33548907876,56456.19391432733,38983.490638612704,24793.80063630384,0.0,63777.29127491654,21074.730540858265,1535.173198095583,0.0,0.886817713626006,2.8156774410511605,0.0014959135982669303,354472.728350861,1554932.6750823753,4.386607348656978,1554932.6750823753,4.386607348656978,0.8500000000000001,0.09557182682633387,4.027634451161993,1.2671514722565194,1.0,0.0,4.027634451162181,1.2847882171239946,1.2850824240106822,3.134862538028154,19319.06584602491,1969.9964662779757,4632.441516551485,4632.441516551485,5.558735987163199,5.004029392765129,-2.340798466926881,7.3448278596920105,3.4884966427121755,3.4884966427121755,0.996713326489193,0.0,0.0,0.00022898059528507614,0.9912452473013484,0.0002310029691526619,199.00586800683695,0.0,0.0,0.0,0.0519700836671574,7.788875298150358e-05,0.00015109184230357255,0.0006085427093514038,0.09557182682633655,0.07169907439426271,0.02387275243207385,0.09557182956094762,0.0716990743942607,0.02387275243207318,0.3753651215996717,0.3753651215996717,0.12498070811972974,0.0,4.977146417065171,4.9692327291381275,5.000915902166355,4.977204040291269,4.969324312773267,5.000871515227402,24793.80063630384,21074.730540858265,0.85,1.0661837909048721,0.6624269230334514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520995246088402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.422939566079,1535.173198095583,0.3753651215996717,0.12498070811972974,6.112874298809886,3.4884966427121755
5359.0,-30.100425504503878,5.004025099488083,35.004644997598774,24.100229143537604,4.9974263935717085,-26.590666336547795,-40.1089258613996,1.4876672256156471,-0.03607121582263062,-5.013254506837608,40.009261819764724,42247.79566322801,25750.515193245537,25750.515193245537,67998.31085647354,77332.91187875667,77332.91187875667,25750.515193245537,103083.4270720022,103083.4270720022,103083.4270720022,127877.22280869498,91541.29271442111,56456.1764988927,38983.46246169823,24793.79573669277,0.0,63777.258198391006,21074.726376188853,1535.1728230879908,0.0,0.8868177466435947,2.8156782736752297,0.0014959135982669303,354472.80306691676,1554932.6095594738,4.3866062391983744,1554932.6095594738,4.3866062391983744,0.85,0.09557180369142532,4.027634451161993,1.267151327193715,1.0,0.0,4.027634451161954,1.2847881751084849,1.285082381985551,3.134862640545324,19319.05681877593,1969.9955457547615,4632.441516551485,4632.441516551485,5.558735086290936,5.004025099488083,-2.340790164207579,7.344815263695661,3.488502059950575,3.488502059950575,0.9967148742715929,0.0,0.0,0.00022898059528507614,0.9912401282780681,0.00023100416211241324,199.00582741387342,0.0,0.0,0.0,0.0519700836671574,7.78891775734324e-05,0.00015109141771164374,0.0006085409992503236,0.09557180369142837,0.071699052055659,0.023872751635769362,0.09557183803477075,0.07169905205565671,0.023872751635768595,0.3753650257807568,0.3753650257807568,0.12498071098626289,0.0,4.977151737656243,4.969247432833242,5.0008930312094435,4.977183291014967,4.9693165240238955,5.000811828606686,24793.79573669277,21074.726376188853,0.85,1.0661842916632158,0.662427279827684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520992283342986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.420582193545,1535.1728230879908,0.3753650257807568,0.12498071098626289,6.112874298809886,3.488502059950575
5360.0,-30.100375944154568,5.004020779406423,35.00464396276427,24.100223031733208,4.9974261441086805,-26.590621757164904,-40.108877735305555,1.4876719571189825,-0.03605765928426763,-5.013251996330424,40.00925985343882,42247.79673631711,25750.518409799282,25750.518409799282,67998.3151461164,77332.88821778471,77332.88821778471,25750.518409799282,103083.40662758399,103083.40662758399,103083.40662758399,127877.19598588982,91541.24888925451,56456.15740778689,38983.43497940846,24793.789358305832,0.0,63777.224337714295,21074.720954559958,1535.172430002841,0.0,0.8868177665386543,2.8156783886352663,0.0014959135982669303,354472.83775696164,1554932.5247607292,4.386605570683649,1554932.5247607292,4.386605570683649,0.85,0.09557178109712014,4.027634451161993,1.2671512041101236,1.0,0.0,4.027634451161689,1.2847881529739413,1.2850823598459389,3.134862694553258,19319.04756982544,1969.9946026242849,4632.441516551485,4632.441516551485,5.558735780644818,5.004020779406423,-2.340783989217032,7.3448047686234545,3.488507480466608,3.488507480466608,0.9967164229904595,0.0,0.0,0.00022898059528507614,0.9912350109966283,0.00023100535467855365,199.00578683451286,0.0,0.0,0.0,0.0519700836671574,7.788960216750061e-05,0.00015109099311757553,0.0006085392891406268,0.0955717810971187,0.07169903029435974,0.023872750802758948,0.09557181960947977,0.07169903029436082,0.02387275080275931,0.3753649295061351,0.3753649295061351,0.12498071250258613,0.0,4.9771593044467295,4.969259093427127,5.0008882946758035,4.977194337046171,4.969310507056889,5.000874122018956,24793.789358305832,21074.720954559958,0.85,1.0661849249827886,0.6624276483499161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452098932136947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.418226215581,1535.172430002841,0.3753649295061351,0.12498071250258613,6.112874298809886,3.488507480466608
5361.0,-30.10032644405952,5.004016522040812,35.00464293260411,24.10023179780694,4.997431780131573,-26.590576643418107,-40.108829574286915,1.4876819794901284,-0.035927158058996156,-5.013245266902978,40.00925791992019,42247.79724097891,25750.510883873212,25750.510883873212,67998.30812485212,77332.90082318384,77332.90082318384,25750.510883873212,103083.41170705705,103083.41170705705,103083.41170705705,127877.19302291494,91541.24373762181,56456.14015541665,38983.4484246724,24793.781315857897,0.0,63777.229740530296,21074.714118479213,1535.171848056344,0.0,0.8868178077845571,2.8156774599948147,0.0014959135982669303,354472.9307438202,1554932.4413768153,4.3866041847369575,1554932.4413768153,4.3866041847369575,0.85,0.09557175613205399,4.027634451161993,1.267151089268737,1.0,0.0,4.027634451161879,1.284788106088082,1.285082312949343,3.1348628089540145,19319.046482614613,1969.994491759634,4632.441516551485,4632.441516551485,5.558734156031526,5.004016522040812,-2.3407747195666277,7.344791241607441,3.4885128857411205,3.4885128857411205,0.9967179673546058,0.0,0.0,0.00022898059528507614,0.9912298999650917,0.00023100654580046485,199.00574630450427,0.0,0.0,0.0,0.0519700836671574,7.789002707183436e-05,0.00015109056821324178,0.0006085375777812938,0.0955717561320567,0.07169900672808159,0.02387274940397511,0.09557175630498968,0.07169900672807955,0.02387274940397443,0.37536483269213566,0.37536483269213566,0.12498071402364916,0.0,4.977188508428981,4.969306824566274,5.0008618404860385,4.977318108843974,4.969510538589702,5.000768819073244,24793.781315857897,21074.714118479213,0.85,1.0661847245716811,0.6624276001459894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520986360388535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.415871557763,1535.171848056344,0.37536483269213566,0.12498071402364916,6.112874298809886,3.4885128857411205
5362.0,-30.10027699008482,5.004012139737208,35.00464188869813,24.10021632621067,4.997424311806647,-26.59053288169289,-40.10878539467228,1.4876802034147454,-0.03591220953279617,-5.013247404931077,40.00925545922228,42247.81406076451,25750.525876432508,25750.525876432508,67998.33993719702,77332.86845358287,77332.86845358287,25750.525876432508,103083.39433001538,103083.39433001538,103083.39433001538,127877.16825319623,91541.18832437416,56456.13393155592,38983.393769798044,24793.773923180852,0.0,63777.167692978896,21074.707834703724,1535.1715027817336,0.0,0.886817805813661,2.815677014107091,0.0014959135982669303,354472.90120066353,1554932.3352580515,4.386604250963094,1554932.3352580515,4.386604250963094,0.85,0.09557173529523315,4.027634451161993,1.2671509826695546,1.0,0.0,4.0276344511615765,1.284788114396776,1.2850823212599398,3.1348627886809313,19319.034788092413,1969.993299250245,4632.441516551485,4632.441516551485,5.558737392458632,5.004012139737208,-2.340771973136366,7.344784112873574,3.4885183027348385,3.4885183027348385,0.9967195150670968,0.0,0.0,0.00022898059528507614,0.9912247937240054,0.00023100773581823157,199.00570581227484,0.0,0.0,0.0,0.0519700836671574,7.789041685180652e-05,0.00015109017843326962,0.0006085360078900494,0.09557173529523075,0.07169898653175515,0.023872748763475594,0.09557171946295981,0.07169898653175695,0.023872748763476195,0.3753647376426875,0.3753647376426875,0.12498071422780853,0.0,4.977218659785592,4.969336110272081,5.0008945860428184,4.977335195398268,4.969449189780335,5.001021503073105,24793.773923180852,21074.707834703724,0.85,1.0661862606464227,0.6624285083361501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520983403008696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.413517344861,1535.1715027817336,0.3753647376426875,0.12498071422780853,6.112874298809886,3.4885183027348385
5363.0,-30.100227493767708,5.004007899969086,35.00464083931959,24.100219085253798,4.997434616718894,-26.590487304404924,-40.10873712887985,1.4876944273561135,-0.035987496109157746,-5.013236981183685,40.00925321201097,42247.814268619884,25750.50877217471,25750.50877217471,67998.3230407946,77332.83786587499,77332.83786587499,25750.50877217471,103083.3466380497,103083.3466380497,103083.3466380497,127877.10904422995,91541.14187145868,56456.11827420356,38983.35955250568,24793.762406180253,0.0,63777.12195868594,21074.698045253215,1535.1706316735822,0.0,0.886817866995306,2.8156792195985147,0.0014959135982669303,354473.0452354596,1554932.238346001,4.386602195134847,1554932.238346001,4.386602195134847,0.85,0.0955717084303176,4.027634451161993,1.2671508414531125,1.0,0.0,4.027634451162096,1.2847880478554705,1.2850822547033969,3.1348629510406787,19319.024984576565,1969.9922995698394,4632.441516551485,4632.441516551485,5.558733700181516,5.004007899969086,-2.340760023570906,7.344767923539992,3.4885236749433193,3.4885236749433193,0.9967210499838055,0.0,0.0,0.00022898059528507614,0.9912196831393751,0.00023100892686054463,199.00566528539252,0.0,0.0,0.0,0.0519700836671574,7.789084268463586e-05,0.00015108975260044028,0.0006085342927910755,0.09557170843032499,0.07169896146742091,0.023872746962904073,0.09557174668616436,0.07169896146741538,0.023872746962902234,0.3753646429176782,0.3753646429176782,0.12498071695226012,0.0,4.97722086358425,4.9693490382788355,5.000864570066199,4.9772494850745375,4.969420560791548,5.000764325886507,24793.762406180253,21074.698045253215,0.85,1.0661867602749948,0.6624289866198025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520980448385512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.41116385802,1535.1706316735822,0.3753646429176782,0.12498071695226012,6.112874298809886,3.4885236749433193
5364.0,-30.10017804819415,5.004003508647042,35.00463978978061,24.10021430058407,4.997425975597678,-26.590443667545557,-40.108692984189815,1.487691594949097,-0.035768993484737166,-5.013240384299429,40.009251108581154,42247.831130188766,25750.526958645307,25750.526958645307,67998.35808883407,77332.8535800641,77332.8535800641,25750.526958645307,103083.3805387094,103083.3805387094,103083.3805387094,127877.13822219067,91541.13407052332,56456.11162064801,38983.35827763923,24793.75768348127,0.0,63777.1159611205,21074.69403095908,1535.1704737848984,0.0,0.8868178572929825,2.8156759524538004,0.0014959135982669303,354472.9982113794,1554932.1476346022,4.386602521152724,1554932.1476346022,4.386602521152724,0.85,0.09557168892419732,4.027634451161993,1.267150752437301,1.0,0.0,4.027634451161244,1.28478806110581,1.2850822679567704,3.1348629187100556,19319.023338251623,1969.992131691416,4632.441516551485,4632.441516551485,5.558737626074707,5.004003508647042,-2.340758216349037,7.344761724996079,3.488529082846165,3.488529082846165,0.9967225950989043,0.0,0.0,0.00022898059528507614,0.9912145778224825,0.000231010116687453,199.00562480007486,0.0,0.0,0.0,0.0519700836671574,7.789123216025111e-05,0.00015108936312482503,0.0006085327241256698,0.09557168892419386,0.071698942143252,0.023872746780941867,0.09557162491553214,0.07169894214325459,0.023872746780942727,0.37536454747937664,0.37536454747937664,0.12498071790724284,0.0,4.9772722639301605,4.969403943414193,5.000905436563926,4.977471390814685,4.969617096410332,5.001062431944035,24793.75768348127,21074.69403095908,0.85,1.0661874100780426,0.662429313297009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452097749123379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.408812867903,1535.1704737848984,0.37536454747937664,0.12498071790724284,6.112874298809886,3.488529082846165
5365.0,-30.100128646592566,5.003999214487872,35.0046387205682,24.100212414655857,4.997432616715829,-26.590398541891,-40.10864101639015,1.487702512014264,-0.03584509935166125,-5.013232158543423,40.00924843647155,42247.81554797405,25750.515299100327,25750.515299100327,67998.33084707438,77332.81889604226,77332.81889604226,25750.515299100327,103083.33419514258,103083.33419514258,103083.33419514258,127877.07868128429,91541.08207640117,56456.07872833286,38983.33705340923,24793.7444861417,0.0,63777.08153955093,21074.682813220443,1535.1695561346273,0.0,0.8868179088276765,2.815677912160324,0.0014959135982669303,354473.11187446635,1554932.0323986248,4.386600789481857,1554932.0323986248,4.386600789481857,0.85,0.09557166304750467,4.027634451161993,1.2671505760541186,1.0,0.0,4.027634451163,1.2847880100344717,1.2850822168737372,3.134863043323333,19319.01236530848,1969.9910127626133,4632.441516551485,4632.441516551485,5.5587351091416926,5.003999214487872,-2.340747910221915,7.344747124709787,3.4885344379639633,3.4885344379639633,0.9967241251325609,0.0,0.0,0.00022898059528507614,0.9912094770740814,0.00023101130546188524,199.0055843507772,0.0,0.0,0.0,0.0519700836671574,7.789169065916921e-05,0.0001510889046259069,0.0006085308774596314,0.09557166304750758,0.07169891772401604,0.023872745323491543,0.09557163985899061,0.07169891772401385,0.02387274532349081,0.3753644540256725,0.3753644540256725,0.12498072172684326,0.0,4.977292097299596,4.969432550009117,5.000898910405397,4.977387059191756,4.969562609608545,5.000888446217971,24793.7444861417,21074.682813220443,0.85,1.0661875583771527,0.6624294264982061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520974537114941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.4064625111,1535.1695561346273,0.3753644540256725,0.12498072172684326,6.112874298809886,3.4885344379639633
5366.0,-30.10007925101951,5.003994923662312,35.004637672723376,24.10021115737038,4.997435028643895,-26.590353844666524,-40.108596662152536,1.4877096222909396,-0.035812403339434695,-5.013228276769504,40.009246920425404,42247.83156320381,25750.514899067257,25750.514899067257,67998.34646227106,77332.80405239556,77332.80405239556,25750.514899067257,103083.31895146282,103083.31895146282,103083.31895146282,127877.05913696533,91541.04821266698,56456.07572347523,38983.30276576861,24793.74018550251,0.0,63777.04295127112,21074.679157677132,1535.1692512497345,0.0,0.886817934070637,2.8156779357820945,0.0014959135982669303,354473.165512635,1554931.9670184273,4.38659994126693,1554931.9670184273,4.38659994126693,0.85,0.09557164128997447,4.027634451161993,1.267150461212732,1.0,0.0,4.027634451161739,1.2847879767717483,1.285082183603397,3.1348631244838705,19319.005218638544,1969.990284005093,4632.441516551485,4632.441516551485,5.558735022786998,5.003994923662312,-2.34074076601844,7.344735689680752,3.488539815073692,3.488539815073692,0.9967256614496263,0.0,0.0,0.00022898059528507614,0.991204376976443,0.00023101249409688402,199.00554390643208,0.0,0.0,0.0,0.0519700836671574,7.789208198750361e-05,0.00015108851329757254,0.00060852930133215,0.09557164128997626,0.07169889647609734,0.023872744813878924,0.09557162440064788,0.071698896476096,0.02387274481387848,0.37536436060080486,0.37536436060080486,0.12498072499022768,0.0,4.977315378171852,4.96946492198532,5.000894877036217,4.977415873430061,4.969601787313309,5.000886124356498,24793.74018550251,21074.679157677132,0.85,1.0661884483139996,0.6624300784136901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520971585624391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.40411292158,1535.1692512497345,0.37536436060080486,0.12498072499022768,6.112874298809886,3.488539815073692
5367.0,-30.10002987893342,5.00399056482363,35.0046366125034,24.10020033074545,4.99743124209171,-26.5903097884335,-40.10854867575688,1.4877111515918215,-0.035805156017204354,-5.013227802761577,40.00924446428111,42247.832191715366,25750.523060641888,25750.523060641888,67998.35525235726,77332.77570739797,77332.77570739797,25750.523060641888,103083.29876803987,103083.29876803987,103083.29876803987,127877.03037556978,91540.99834776962,56456.05483208722,38983.27057298045,24793.731607529913,0.0,63777.00218051036,21074.671866400426,1535.1687777332224,0.0,0.8868179453756131,2.81567789591648,0.0014959135982669303,354473.1720624549,1554931.861096062,4.386599561396701,1554931.861096062,4.386599561396701,0.85,0.09557161991304514,4.027634451161993,1.2671503480197863,1.0,0.0,4.027634451162477,1.2847879696174962,1.2850821764475064,3.1348631419401367,19318.994695051246,1969.9892108978343,4632.441516551485,4632.441516551485,5.558736784617041,5.00399056482363,-2.3407361448099517,7.344726709633582,3.4885451860321277,3.4885451860321277,0.9967271960091794,0.0,0.0,0.00022898059528507614,0.9911992793321165,0.00023101368217233408,199.0055034813341,0.0,0.0,0.0,0.0519700836671574,7.789250536367039e-05,0.00015108808992140573,0.0006085275961277148,0.09557161991304414,0.07169887556933512,0.023872744343709028,0.09557159478716394,0.07169887556933587,0.023872744343709278,0.37536426744651064,0.37536426744651064,0.12498072795551776,0.0,4.977336652970223,4.969484813876647,5.000920299381562,4.977422646744344,4.9695652823193655,5.001022890070715,24793.731607529913,21074.671866400426,0.85,1.0661892677222276,0.6624305117405769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520968634495215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.401764858007,1535.1687777332224,0.37536426744651064,0.12498072795551776,6.112874298809886,3.4885451860321277
5368.0,-30.09998053855628,5.003986345507175,35.00463556211432,24.100203054863982,4.99744200576183,-26.590264305631067,-40.108500444889046,1.4877257728365891,-0.03589266305652927,-5.013217542507769,40.00924263018866,42247.83182557756,25750.506317974505,25750.506317974505,67998.33814355207,77332.74297869143,77332.74297869143,25750.506317974505,103083.24929666593,103083.24929666593,103083.24929666593,127876.97192357415,91540.95000263856,56456.038849524484,38983.2346145712,24793.722626908213,0.0,63776.95724147941,21074.66423287198,1535.1680554360444,0.0,0.8868180042294452,2.8156802428360064,0.0014959135982669303,354473.3138381895,1554931.781999978,4.386597583788142,1554931.781999978,4.386597583788142,0.8499999999999999,0.09557159433434648,4.027634451161993,1.2671502002095805,1.0,0.0,4.027634451161303,1.284787901217573,1.2850821080319201,3.13486330883492,19318.984492198455,1969.9881704963934,4632.441516551485,4632.441516551485,5.558733170396046,5.003986345507175,-2.3407243390256847,7.34471068453286,3.4885505293218957,3.4885505293218957,0.9967287226633987,0.0,0.0,0.00022898059528507614,0.9911941849899801,0.00023101486949037223,199.00546308221536,0.0,0.0,0.0,0.0519700836671574,7.789293089891972e-05,0.0001510876643861564,0.0006085258822272845,0.09557159433435247,0.07169885126408707,0.02387274307026541,0.09557163582399202,0.07169885126408257,0.023872743070263915,0.3753641737731313,0.3753641737731313,0.12498073246662347,0.0,4.977330399203595,4.9694882347542375,5.000884978317288,4.97732487945126,4.9695214180543985,5.000763202933797,24793.722626908213,21074.66423287198,0.85,1.0661897507290792,0.6624309727667647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520965684770457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.399417970431,1535.1680554360444,0.3753641737731313,0.12498073246662347,6.112874298809886,3.4885505293218957
5369.0,-30.099931222125615,5.0039821270177605,35.004634547945884,24.10020165788012,4.997445024264468,-26.590219618995587,-40.108456125576026,1.4877334211344653,-0.035870452084736826,-5.013213703996409,40.00924158441506,42247.84752680371,25750.50621872972,25750.50621872972,67998.35374553343,77332.72529511874,77332.72529511874,25750.50621872972,103083.23151384846,103083.23151384846,103083.23151384846,127876.95273515905,91540.91357649962,56456.035808184584,38983.19752035003,24793.72122131059,0.0,63776.91874166062,21074.663038114,1535.1679175396853,0.0,0.8868180275495461,2.815680399124899,0.0014959135982669303,354473.36687858193,1554931.7369005086,4.386596800185331,1554931.7369005086,4.386596800185331,0.85,0.09557157280401345,4.027634451161993,1.2671500765765087,1.0,0.0,4.0276344511610445,1.2847878654379281,1.285082072244082,3.134863396136722,19318.97680475351,1969.9873865951688,4632.441516551485,4632.441516551485,5.558733148972186,5.0039821270177605,-2.3407172062725716,7.3446993332903325,3.4885559074361385,3.4885559074361385,0.9967302592674682,0.0,0.0,0.00022898059528507614,0.9911890931485086,0.00023101605623778617,199.00542270272,0.0,0.0,0.0,0.0519700836671574,7.789332192487728e-05,0.00015108727336019884,0.0006085243073176665,0.09557157280401393,0.07169883027753213,0.023872742526481798,0.09557163505732247,0.07169883027753177,0.023872742526481677,0.3753640786985037,0.3753640786985037,0.12498073454622972,0.0,4.977331511815692,4.969498035030995,5.0008599886982665,4.977343251911691,4.969544531298595,5.000767328783581,24793.72122131059,21074.663038114,0.85,1.0661906389829283,0.662431618842169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520962736941343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.397072093356,1535.1679175396853,0.3753640786985037,0.12498073454622972,6.112874298809886,3.4885559074361385
5370.0,-30.099881930017936,5.003977832162326,35.004633519905425,24.100201483257138,4.997440763086555,-26.59017568221112,-40.10840813918037,1.487734515279763,-0.03567309085161696,-5.01321355545028,40.00923915202306,42247.847904026166,25750.515382652135,25750.515382652135,67998.3632866783,77332.74176377612,77332.74176377612,25750.515382652135,103083.25714642825,103083.25714642825,103083.25714642825,127876.97003604984,91540.90836547228,56456.014505722545,38983.21539972192,24793.71288962159,0.0,63776.928289343516,21074.65595617835,1535.167470507405,0.0,0.8868180371122802,2.8156778242044678,0.0014959135982669303,354473.3689311862,1554931.6320024843,4.386596478858029,1554931.6320024843,4.386596478858029,0.85,0.09557155071163806,4.027634451161993,1.2671499710762877,1.0,0.0,4.027634451161941,1.2847878603193865,1.2850820671243683,3.134863408625888,19318.975705007917,1969.9872744523275,4632.441516551485,4632.441516551485,5.558735127177928,5.003977832162326,-2.340712806287361,7.344690638449686,3.4885612787676767,3.4885612787676767,0.9967317939336219,0.0,0.0,0.00022898059528507614,0.99118400384654,0.00023101724240550601,199.00538234315636,0.0,0.0,0.0,0.0519700836671574,7.789374530727523e-05,0.0001510868499778009,0.0006085226020881346,0.09557155071163825,0.07169880902672295,0.02387274168491531,0.09557152085838547,0.07169880902672279,0.02387274168491526,0.3753639828921749,0.3753639828921749,0.12498073528386339,0.0,4.977373247115111,4.96954920407461,5.0008733809288515,4.97754046459869,4.969754162678441,5.000927232304434,24793.71288962159,21074.65595617835,0.85,1.0661906289713885,0.6624315255879979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520959790544101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.39472738123,1535.167470507405,0.3753639828921749,0.12498073528386339,6.112874298809886,3.4885612787676767
5371.0,-30.099832690942154,5.003973535195756,35.00463246646414,24.10019013276326,4.997440711201078,-26.590131372176867,-40.108363854791946,1.487739392435763,-0.0357573676536731,-5.0132099875676115,40.009236356088145,42247.86352075699,25750.51563598833,25750.51563598833,67998.37915674532,77332.69590821824,77332.69590821824,25750.51563598833,103083.21154420657,103083.21154420657,103083.21154420657,127876.91249763074,91540.84255592481,56456.01016846332,38983.14709717944,24793.70095342417,0.0,63776.848050603614,21074.645810410544,1535.1667313409744,0.0,0.8868180653918702,2.8156793475785626,0.0014959135982669303,354473.41823204845,1554931.5114265126,4.3865955286063505,1554931.5114265126,4.3865955286063505,0.85,0.09557152676819138,4.027634451161993,1.2671498452452945,1.0,0.0,4.027634451163427,1.2847878375034736,1.285082044303231,3.1348634642963793,19318.961816429888,1969.9858582115085,4632.441516551485,4632.441516551485,5.558735181865331,5.003973535195756,-2.3407059302257247,7.344679465421481,3.488566620031317,3.488566620031317,0.9967333200089478,0.0,0.0,0.00022898059528507614,0.9911789200481409,0.0002310184273026657,199.00534202703062,0.0,0.0,0.0,0.0519700836671574,7.789413602887206e-05,0.00015108645925620407,0.0006085210284043703,0.09557152676819,0.07169878630190551,0.023872740466284494,0.09557152959670635,0.07169878630190654,0.023872740466284837,0.37536388901672385,0.37536388901672385,0.1249807372597581,0.0,4.9773877665990085,4.969564186555829,5.000886503419679,4.977452619913947,4.969630897320997,5.000945777356264,24793.70095342417,21074.645810410544,0.85,1.0661922192014277,0.6624326038695971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520956845601232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.392383825718,1535.1667313409744,0.37536388901672385,0.1249807372597581,6.112874298809886,3.488566620031317
5372.0,-30.099783445889923,5.003969300053157,35.004631419844294,24.100193625222914,4.9974462746179045,-26.59008649522869,-40.1083157286979,1.4877493239566963,-0.03571556817576038,-5.013203384952234,40.00923444789674,42247.86313655187,25750.508217111877,25750.508217111877,67998.37135366374,77332.68758175918,77332.68758175918,25750.508217111877,103083.19579887105,103083.19579887105,103083.19579887105,127876.88889658453,91540.81654629044,56455.992101083124,38983.138272452576,24793.69309771348,0.0,63776.83137016605,21074.63913305646,1535.166160534711,0.0,0.8868181059006542,2.8156795691997085,0.0014959135982669303,354473.5094667416,1554931.42913489,4.38659416742898,1554931.42913489,4.38659416742898,0.85,0.09557150263120971,4.027634451161993,1.2671497315028684,1.0,0.0,4.02763445116167,1.2847877910426453,1.2850819978317634,3.1348635776601226,19318.956327304822,1969.985298476526,4632.441516551485,4632.441516551485,5.55873358036072,5.003969300053157,-2.3406968204853187,7.344666120538475,3.488571953500006,3.488571953500006,0.9967348438571445,0.0,0.0,0.00022898059528507614,0.9911738356608272,0.00023101961234924255,199.0053017060278,0.0,0.0,0.0,0.0519700836671574,7.789456064793034e-05,0.00015108603463714578,0.0006085193181940225,0.09557150263121578,0.07169876326160105,0.02387273936961473,0.09557150594925536,0.0716987632615965,0.02387273936961322,0.3753637945247696,0.3753637945247696,0.1249807402188256,0.0,4.977405267955646,4.9695916437789265,5.000874093059565,4.977487816776488,4.969714021104153,5.000837005819619,24793.69309771348,21074.63913305646,0.85,1.0661923757076535,0.6624327711005544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520953903827922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.390040850867,1535.166160534711,0.3753637945247696,0.1249807402188256,6.112874298809886,3.488571953500006
5373.0,-30.099734205267772,5.003965087100038,35.00463039345427,24.100197432003938,4.997449930719985,-26.590041813033345,-40.10826760260386,1.4877575384855815,-0.03562478174666239,-5.0131985932290695,40.00923294389428,42247.86285265674,25750.50555437422,25750.50555437422,67998.36840703097,77332.68820320001,77332.68820320001,25750.50555437422,103083.19375757423,103083.19375757423,103083.19375757423,127876.8821943877,91540.79871408206,56455.9733635389,38983.13927838129,24793.688436813456,0.0,63776.82771519475,21074.635171291437,1535.1658155768548,0.0,0.8868181357305962,2.8156789360355243,0.0014959135982669303,354473.5756786056,1554931.3642741016,4.386593165082433,1554931.3642741016,4.386593165082433,0.85,0.09557148003858981,4.027634451161993,1.2671495990781114,1.0,0.0,4.027634451161339,1.2847877526141112,1.2850819593944294,3.134863671425191,19318.952563960036,1969.9849147221566,4632.441516551485,4632.441516551485,5.558733005558501,5.003965087100038,-2.3406890209721847,7.344654108072223,3.4885772984573142,3.4885772984573142,0.9967363709878041,0.0,0.0,0.00022898059528507614,0.9911687517590259,0.00023102079729481442,199.00526138866857,0.0,0.0,0.0,0.0519700836671574,7.789498526912785e-05,0.00015108561001594828,0.0006085176079750588,0.0955714800385904,0.07169874150094291,0.02387273853764748,0.09557146619746651,0.07169874150094248,0.02387273853764733,0.3753637003064021,0.3753637003064021,0.1249807424241867,0.0,4.977437156347889,4.969639488642599,5.00085804542158,4.977573811482387,4.969839974968579,5.000802965846788,24793.688436813456,21074.635171291437,0.85,1.0661923906075756,0.6624328046123755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520950961698744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.38769963705,1535.1658155768548,0.3753637003064021,0.1249807424241867,6.112874298809886,3.4885772984573142
5374.0,-30.099685056225994,5.0039607909885895,35.00462935546156,24.10018154131251,4.9974452687874225,-26.589998045089754,-40.1082196162082,1.48775825765118,-0.035681569697544546,-5.0131988029757535,40.00923055315939,42247.862753171976,25750.515533373906,25750.515533373906,67998.37828654588,77332.64269002984,77332.64269002984,25750.515533373906,103083.15822340375,103083.15822340375,103083.15822340375,127876.8387656474,91540.73141688388,56455.95148002613,38983.08881873083,24793.680542243645,0.0,63776.769360974475,21074.628460907097,1535.1653951388757,0.0,0.8868181433191906,2.8156796574401564,0.0014959135982669303,354473.5727803328,1554931.261172579,4.38659291009028,1554931.261172579,4.38659291009028,0.85,0.09557145891558158,4.027634451161993,1.2671494523668665,1.0,0.0,4.027634451160954,1.28478774924977,1.2850819560293176,3.134863679634136,19318.938361425237,1969.9834664666566,4632.441516551485,4632.441516551485,5.558735159714071,5.0039607909885895,-2.340684911139496,7.344645702128085,3.488582643049879,3.488582643049879,0.9967378980142512,0.0,0.0,0.00022898059528507614,0.9911636773405947,0.0002310219800421432,199.00522114631013,0.0,0.0,0.0,0.0519700836671574,7.789540865988482e-05,0.00015108518662519131,0.0006085159027118597,0.0955714589155795,0.07169872103234545,0.023872737883234046,0.09557146532733492,0.07169872103234702,0.023872737883234567,0.375363607562059,0.375363607562059,0.12498074379764759,0.0,4.977453252674479,4.969653251411671,5.00088114519167,4.977517233278206,4.969707903868482,5.000973145482931,24793.680542243645,21074.628460907097,0.85,1.066193521055876,0.6624334091626752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520948019835431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.385359975984,1535.1653951388757,0.375363607562059,0.12498074379764759,6.112874298809886,3.488582643049879
5375.0,-30.09963588379098,5.003956574803972,35.00462830951947,24.10018496392297,4.997451355104726,-26.589953181183898,-40.10817526197059,1.4877686524976221,-0.03565501221805789,-5.0131913677180915,40.00922824563165,42247.87776373159,25750.505942154134,25750.505942154134,67998.38370588572,77332.63191574096,77332.63191574096,25750.505942154134,103083.1378578951,103083.1378578951,103083.1378578951,127876.80769312894,91540.70320059406,56455.94904858469,38983.0601688993,24793.66983523385,0.0,63776.73000413315,21074.61935994877,1535.1646409435261,0.0,0.886818189511016,2.815680176442586,0.0014959135982669303,354473.67552048236,1554931.1616594077,4.3865913579513744,1554931.1616594077,4.3865913579513744,0.85,0.09557143388011793,4.027634451161993,1.26714937269222,1.0,0.0,4.027634451163077,1.284787700621457,1.2850819073898692,3.1348637982865264,19318.932406603206,1969.9828592437996,4632.441516551485,4632.441516551485,5.558733089268121,5.003956574803972,-2.340675207130006,7.344631781933979,3.4885879555347588,3.4885879555347588,0.9967394158670739,0.0,0.0,0.00022898059528507614,0.9911586005349545,0.0002310231633580027,199.00518088481394,0.0,0.0,0.0,0.0519700836671574,7.78958000054887e-05,0.00015108479527958742,0.0006085143265148231,0.09557143388012355,0.0716986973442985,0.023872736535825053,0.09557144096935158,0.0716986973442943,0.023872736535823648,0.37536351396118495,0.37536351396118495,0.12498074686983263,0.0,4.9774670480212535,4.969675843253242,5.000868511408044,4.977536355500035,4.969780341511068,5.000832113651995,24793.66983523385,21074.61935994877,0.85,1.0661942639812199,0.6624340533137031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452094508344475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.383020121611,1535.1646409435261,0.37536351396118495,0.12498074686983263,6.112874298809886,3.4885879555347588
5376.0,-30.099586782042795,5.003952376174761,35.00462728500655,24.100183532014512,4.997454756133671,-26.589908649487406,-40.10812720572574,1.4877766235782597,-0.03564527803314377,-5.013186801220293,40.009226777919366,42247.877008978496,25750.503835505417,25750.503835505417,67998.38084448391,77332.61245301129,77332.61245301129,25750.503835505417,103083.1162885167,103083.1162885167,103083.1162885167,127876.78179408904,91540.66523715477,56455.92979312198,38983.039382258656,24793.665505572335,0.0,63776.70488783099,21074.615679736486,1535.164318030686,0.0,0.8868182180634032,2.815680581577862,0.0014959135982669303,354473.7386202128,1554931.0983636566,4.38659039853338,1554931.0983636566,4.38659039853338,0.8500000000000001,0.09557141157398773,4.027634451161993,1.267149244113825,1.0,0.0,4.027634451161434,1.2847876633318078,1.285081870091681,3.134863889272745,19318.924394723334,1969.9820422594194,4632.441516551485,4632.441516551485,5.558732634508204,5.003952376174761,-2.3406675846871696,7.34461996086193,3.4885932849707135,3.4885932849707135,0.996740938563061,0.0,0.0,0.00022898059528507614,0.9911535310553639,0.0002310243449783823,199.00514068121115,0.0,0.0,0.0,0.0519700836671574,7.78962240166361e-05,0.00015108437126844004,0.0006085126187529183,0.09557141157398819,0.07169867581081878,0.023872735763169416,0.09557143769485409,0.07169867581081843,0.023872735763169298,0.3753634202198917,0.3753634202198917,0.12498074914856125,0.0,4.97748020836076,4.969698103343092,5.00085433186058,4.977541523187142,4.969795822454444,5.000806296400697,24793.665505572335,21074.615679736486,0.85,1.0661946389998966,0.6624343023566849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520942145657632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.380682374185,1535.164318030686,0.3753634202198917,0.12498074914856125,6.112874298809886,3.4885932849707135
5377.0,-30.099537716925454,5.003948093382718,35.00462624743223,24.10017291493716,4.997449952626201,-26.589864971230412,-40.10808299118651,1.4877772069311408,-0.03561107944648256,-5.01318706979005,40.00922434845028,42247.892305029876,25750.513935045125,25750.513935045125,67998.406240075,77332.58890068476,77332.58890068476,25750.513935045125,103083.10283572988,103083.10283572988,103083.10283572988,127876.76022293224,91540.61987747355,56455.923281818556,38982.996217394444,24793.657387202355,0.0,63776.653604596795,21074.608779122,1535.1638884620954,0.0,0.8868182254928931,2.8156801010470063,0.0014959135982669303,354473.7349091238,1554930.9935917184,4.386590148887491,1554930.9935917184,4.386590148887491,0.85,0.09557139024130172,4.027634451161993,1.267149099600501,1.0,0.0,4.027634451163394,1.2847876606028148,1.2850818673620632,3.1348638959314497,19318.914821925828,1969.9810661057372,4632.441516551485,4632.441516551485,5.5587348146846125,5.003948093382718,-2.340663531560566,7.344611624943283,3.4885986126755744,3.4885986126755744,0.9967424607644498,0.0,0.0,0.00022898059528507614,0.9911484653856388,0.0002310255257228126,199.0051005076172,0.0,0.0,0.0,0.0519700836671574,7.789661413342824e-05,0.0001510839811516479,0.0006085110475050863,0.0955713902413005,0.07169865510763462,0.02387273513366588,0.09557139544234183,0.07169865510763554,0.023872735133666185,0.37536332636119807,0.37536332636119807,0.12498075069032587,0.0,4.977499468075905,4.969715507284604,5.000879159768772,4.977575990343553,4.969784612640353,5.000977960771195,24793.657387202355,21074.608779122,0.85,1.066195894529874,0.6624350748623286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520939212094859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.378344849749,1535.1638884620954,0.37536332636119807,0.12498075069032587,6.112874298809886,3.4885986126755744
5378.0,-30.09948862120945,5.003943893799135,35.00462520203016,24.100176302623026,4.997456253538971,-26.589820154912395,-40.10803486509246,1.487787787241925,-0.035589483968806235,-5.013179490427352,40.00922204530225,42247.89135299129,25750.503950029983,25750.503950029983,67998.39530302127,77332.57712516453,77332.57712516453,25750.503950029983,103083.08107519452,103083.08107519452,103083.08107519452,127876.72773339474,91540.59077788243,56455.90500570919,38982.98419130361,24793.646658200225,0.0,63776.63084950383,21074.59965947019,1535.1631296446026,0.0,0.8868182724021669,2.815680702042918,0.0014959135982669303,354473.83964054944,1554930.8942674354,4.386588572641065,1554930.8942674354,4.386588572641065,0.85,0.09557136505816094,4.027634451161993,1.2671489754179492,1.0,0.0,4.027634451161683,1.2847876111068846,1.2850818178547987,3.134864016700831,19318.908680690132,1969.9804398739766,4632.441516551485,4632.441516551485,5.558732659230495,5.003943893799135,-2.3406537348883214,7.344597628687456,3.4886039079935998,3.4886039079935998,0.996743973712457,0.0,0.0,0.00022898059528507614,0.9911433965847449,0.00023102670720915992,199.00506030898586,0.0,0.0,0.0,0.0519700836671574,7.789703876497532e-05,0.00015108355652010083,0.0006085093372444382,0.09557136505816657,0.0716986312447064,0.023872733813460164,0.09557137365696229,0.07169863124470217,0.02387273381345876,0.37536323212881784,0.37536323212881784,0.12498075399951857,0.0,4.977514695765251,4.969740038354928,5.00086643571268,4.97759000645857,4.9698525674185134,5.000829950865182,24793.646658200225,21074.59965947019,0.85,1.066196103451744,0.6624352962872132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452093628072176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.376008228197,1535.1631296446026,0.37536323212881784,0.12498075399951857,6.112874298809886,3.4886039079935998
5379.0,-30.099439529145247,5.003939707506372,35.004624177964,24.10017494056376,4.997459353217434,-26.58977566206638,-40.10798680884761,1.4877954861385727,-0.03557236047936385,-5.0131751348367315,40.009220575953364,42247.890582576336,25750.502355131568,25750.502355131568,67998.3929377079,77332.5590768243,77332.5590768243,25750.502355131568,103083.06143195587,103083.06143195587,103083.06143195587,127876.70384168674,91540.55411075942,56455.88561651147,38982.96499360883,24793.64240973088,0.0,63776.607403339716,21074.596048271247,1535.1628164041222,0.0,0.8868182998871832,2.8156809855063027,0.0014959135982669303,354473.8998259927,1554930.8309011145,4.38658764908901,1554930.8309011145,4.38658764908901,0.85,0.09557134283426887,4.027634451161993,1.2671488512353974,1.0,0.0,4.027634451161529,1.284787575090549,1.2850817818302158,3.134864104580194,19318.90094238743,1969.979650786704,4632.441516551485,4632.441516551485,5.5587323149415475,5.003939707506372,-2.340646280187801,7.344585987694172,3.4886092212748565,3.4886092212748565,0.9967454917928161,0.0,0.0,0.00022898059528507614,0.9911383281888311,0.00023102788861319355,199.0050201133608,0.0,0.0,0.0,0.0519700836671574,7.789746278235697e-05,0.00015108313250271918,0.000608507629457424,0.09557134283426669,0.07169860973021511,0.023872733104051573,0.09557136673971353,0.07169860973021674,0.023872733104052118,0.3753631380414701,0.3753631380414701,0.12498075646105317,0.0,4.9775306569723625,4.969765521574573,5.000853788642928,4.977602774357365,4.969875732384537,5.000811482070901,24793.64240973088,21074.596048271247,0.85,1.0661964583294392,0.6624355277380902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520933347521743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.373673855143,1535.1628164041222,0.3753631380414701,0.12498075646105317,6.112874298809886,3.4886092212748565
5380.0,-30.099390530229314,5.003935443684102,35.00462314118613,24.100169527251296,4.997454993366398,-26.589731999023392,-40.107938822451956,1.4877964621604816,-0.03546228363302362,-5.0131751008226635,40.00921815756363,42247.889938944325,25750.511658672367,25750.511658672367,67998.4015976167,77332.55473863323,77332.55473863323,25750.511658672367,103083.0663973056,103083.0663973056,103083.0663973056,127876.70058456426,91540.52817162321,56455.86337193431,38982.960888543224,24793.634187258645,0.0,63776.59507580187,21074.589059169848,1535.162375803087,0.0,0.8868183088163664,2.815679543664337,0.0014959135982669303,354473.90029599844,1554930.7266069914,4.3865873490504335,1554930.7266069914,4.3865873490504335,0.85,0.09557132139076682,4.027634451161993,1.2671487006777897,1.0,0.0,4.027634451160671,1.284787570524605,1.2850817772632261,3.1348641157210353,19318.89546814044,1969.979092568863,4632.441516551485,4632.441516551485,5.558734323286556,5.003935443684102,-2.3406420178067218,7.3445774614908235,3.488614531566205,3.488614531566205,0.9967470090189157,0.0,0.0,0.00022898059528507614,0.9911332694376744,0.0002310290677811569,199.00497999401992,0.0,0.0,0.0,0.0519700836671574,7.789788618556307e-05,0.00015108270909951308,0.0006085059241440844,0.0955713213907692,0.07169858890798333,0.02387273248278586,0.09557129133267298,0.07169858890798156,0.023872732482785267,0.37536304414426613,0.37536304414426613,0.1249807582406491,0.0,4.977567077306389,4.969806340341222,5.000876990918471,4.9777128171896265,4.969969680125644,5.000969864720332,24793.634187258645,21074.589059169848,0.85,1.066196800202284,0.6624356456899347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452093041454109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.371341045457,1535.162375803087,0.37536304414426613,0.1249807582406491,6.112874298809886,3.488614531566205
