time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5381.0,-30.09934151288518,5.003931181775411,35.00462208046434,24.100163380522304,4.997455206532948,-26.58968786203947,-40.107894607912726,1.4878015556872413,-0.03546845003774024,-5.013171401726924,40.009215386589425,42247.90476298048,25750.51142904285,25750.51142904285,67998.41619202333,77332.52894619275,77332.52894619275,25750.51142904285,103083.04037523559,103083.04037523559,103083.04037523559,127876.66263510271,91540.48262226685,56455.8584390548,38982.9157591245,24793.622259867112,0.0,63776.53801899162,21074.578920887045,1535.1616358520155,0.0,0.8868183376732577,2.815680056405964,0.0014959135982669303,354473.9514100174,1554930.6071075134,4.386586379400659,1554930.6071075134,4.386586379400659,0.85,0.0955712978926544,4.027634451161993,1.2671486182557419,1.0,0.0,4.0276344511615205,1.2847875466964942,1.2850817534296588,3.1348641738613012,19318.88585531351,1969.9781123333157,4632.441516551485,4632.441516551485,5.558734273716689,5.003931181775411,-2.340635098412888,7.3445662801883,3.4886198114923306,3.4886198114923306,0.9967485175692373,0.0,0.0,0.00022898059528507614,0.9911282088118178,0.00023103024739814655,199.00493985960665,0.0,0.0,0.0,0.0519700836671574,7.78982763100507e-05,0.00015108231897502543,0.0006085043528652577,0.09557129789265459,0.07169856636454579,0.023872731528108804,0.0955712657807461,0.07169856636454564,0.023872731528108756,0.37536295134652253,0.37536295134652253,0.12498076164112298,0.0,4.9775928472490705,4.969834573695437,5.000895354941235,4.977702951689196,4.969954537370313,5.000975844496111,24793.622259867112,21074.578920887045,0.85,1.0661979828973236,0.6624364707660948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452092748712671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.3690080061,1535.1616358520155,0.37536295134652253,0.12498076164112298,6.112874298809886,3.4886198114923306
5382.0,-30.09929253432477,5.003927049772683,35.00462104394703,24.10017130840572,4.997465977521894,-26.589642704159886,-40.10784641196949,1.4878161473569587,-0.03546860150976272,-5.013161607714943,40.009213970156125,42247.9031291906,25750.495840327443,25750.495840327443,67998.39896951805,77332.51749967525,77332.51749967525,25750.495840327443,103083.01334000268,103083.01334000268,103083.01334000268,127876.62927901541,91540.45570868027,56455.84133819562,38982.90485609405,24793.615939012732,0.0,63776.520795106786,21074.57354816082,1535.1610788690182,0.0,0.8868183926420938,2.815681201526783,0.0014959135982669303,354474.0867434762,1554930.546023209,4.386584532336978,1554930.546023209,4.386584532336978,0.85,0.09557127340880373,4.027634451161993,1.2671484709950165,1.0,0.0,4.027634451162455,1.2847874784349715,1.2850816851525049,3.1348643404184986,19318.88017541657,1969.977533145016,4632.441516551485,4632.441516551485,5.558730908598024,5.003927049772683,-2.3406236821774953,7.344550731950179,3.488625084889349,3.488625084889349,0.9967500242540998,0.0,0.0,0.00022898059528507614,0.9911231522178953,0.000231031426087336,199.0048997569648,0.0,0.0,0.0,0.0519700836671574,7.78987015662899e-05,0.00015108189371878622,0.0006085026400885781,0.09557127340880583,0.07169854294246561,0.023872730466340218,0.09557127589803857,0.07169854294246404,0.02387273046633969,0.3753628586920447,0.3753628586920447,0.12498076606024675,0.0,4.977609157170718,4.96986840668643,5.00085902302709,4.977693006205186,4.970022352479759,5.00073231771438,24793.615939012732,21074.57354816082,0.85,1.0661980007967946,0.6624366240503988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520924558612534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.36667696922,1535.1610788690182,0.3753628586920447,0.12498076606024675,6.112874298809886,3.488625084889349
5383.0,-30.09924361510633,5.003922753242766,35.00462000690782,24.100150912441336,4.997456466773236,-26.589599627989003,-40.10779853034762,1.4878124796558583,-0.03549334032442175,-5.01316567476093,40.00921188191827,42247.90251924387,25750.515583590055,25750.515583590055,67998.41810283392,77332.47345899767,77332.47345899767,25750.515583590055,103082.98904258772,103082.98904258772,103082.98904258772,127876.60056071177,91540.38801388844,56455.81707413441,38982.85659972671,24793.611518124042,0.0,63776.468117850745,21074.569790405436,1535.1609465924698,0.0,0.8868183795061553,2.815681051765516,0.0014959135982669303,354474.03054511215,1554930.455967043,4.386584973730973,1554930.455967043,4.386584973730973,0.85,0.09557125509994,4.027634451161993,1.2671483067004012,1.0,0.0,4.027634451162966,1.2847874955929017,1.285081702314364,3.134864298553378,19318.865888972814,1969.9760763331835,4632.441516551485,4632.441516551485,5.558735170554174,5.003922753242766,-2.340622440331857,7.344545193574623,3.488630390371485,3.488630390371485,0.9967515401061385,0.0,0.0,0.00022898059528507614,0.9911181017782613,0.00023103260335396943,199.00485970292706,0.0,0.0,0.0,0.0519700836671574,7.789912405124437e-05,0.00015108147123383175,0.0006085009384736204,0.09557125509993919,0.07169852453246046,0.023872730567478732,0.09557126116426207,0.07169852453246106,0.02387273056747893,0.37536276651071304,0.37536276651071304,0.12498076798831292,0.0,4.9776233399172725,4.969873996543981,5.000899010751027,4.977672334436534,4.9698886264498014,5.001051228645736,24793.611518124042,21074.569790405436,0.85,1.066199181447012,0.6624371616373481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520921632416643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.364346789285,1535.1609465924698,0.37536276651071304,0.12498076798831292,6.112874298809886,3.488630390371485
5384.0,-30.09919470646665,5.003918564049582,35.004618948939964,24.100154160428815,4.9974636838960915,-26.5895548883931,-40.1077542110346,1.487823865822553,-0.0354976563964442,-5.013157027974195,40.00920919824725,42247.91653724328,25750.502703182083,25750.502703182083,67998.41924042537,77332.45739872944,77332.45739872944,25750.502703182083,103082.96010191152,103082.96010191152,103082.96010191152,127876.55807604706,91540.35507629048,56455.814214804326,38982.823179429055,24793.597974135544,0.0,63776.4211535646,21074.55827801521,1535.1600009329175,0.0,0.8868184332250901,2.8156821176858218,0.0014959135982669303,354474.15002625465,1554930.340232571,4.386583168666609,1554930.340232571,4.386583168666609,0.85,0.09557122910356111,4.027634451161993,1.2671482110908259,1.0,0.0,4.027634451162185,1.2847874423270975,1.2850816490363624,3.134864428521233,19318.85893775651,1969.9753675063873,4632.441516551485,4632.441516551485,5.558732390074825,5.003918564049582,-2.3406119052665244,7.344530469316107,3.488635639334581,3.488635639334581,0.9967530398098804,0.0,0.0,0.00022898059528507614,0.9911130524585386,0.00023103378037154354,199.00481965756714,0.0,0.0,0.0,0.0519700836671574,7.789951510594497e-05,0.00015108108017913117,0.000608499363448236,0.09557122910356644,0.07169849991815752,0.023872729185408923,0.0955712442615383,0.07169849991815352,0.02387272918540759,0.37536267301703685,0.37536267301703685,0.12498077252936982,0.0,4.977627260511554,4.969883196549176,5.0008870665793665,4.977659371577772,4.9699364300195725,5.0008557308631225,24793.597974135544,21074.55827801521,0.85,1.0661999844220609,0.6624378692482018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520918709767285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.36201705315,1535.1600009329175,0.37536267301703685,0.12498077252936982,6.112874298809886,3.488635639334581
5385.0,-30.099145798757878,5.003914439359712,35.00461792811989,24.10015744334089,4.997470804944462,-26.58951015931915,-40.10770608494056,1.4878351655057462,-0.035491494329392026,-5.013150278609325,40.009208164323404,42247.914876965,25750.49496278436,25750.49496278436,67998.40983974937,77332.44178917847,77332.44178917847,25750.49496278436,103082.93675196283,103082.93675196283,103082.93675196283,127876.53210058037,91540.32255058296,56455.79563836971,38982.80768023695,24793.59534861754,0.0,63776.40302885449,21074.556046324906,1535.1597259920309,0.0,0.8868184713151633,2.815682824518245,0.0014959135982669303,354474.24328887847,1554930.2956441585,4.3865818887635495,1554930.2956441585,4.3865818887635495,0.8499999999999999,0.09557120640766431,4.027634451161993,1.267148075369187,1.0,0.0,4.027634451161292,1.2847873894658772,1.2850815961630373,3.134864557501919,19318.852073466383,1969.9746675435938,4632.441516551485,4632.441516551485,5.558730719163775,5.003914439359712,-2.340602718675362,7.3445171580350745,3.488640913516709,3.488640913516709,0.9967545467190597,0.0,0.0,0.00022898059528507614,0.9911080032626762,0.0002310349573722378,199.00477961298554,0.0,0.0,0.0,0.0519700836671574,7.789993975211243e-05,0.0001510806555329637,0.0006084976531287024,0.0955712064076635,0.07169847788853306,0.023872728519130443,0.09557125524167934,0.07169847788853367,0.023872728519130644,0.37536257869622724,0.37536257869622724,0.12498077603694274,0.0,4.9776310008009546,4.9698991108887185,5.0008542323681695,4.9776587842799245,4.969975595607764,5.000735728777272,24793.59534861754,21074.556046324906,0.85,1.066200140026472,0.6624380314745987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520915787751123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.359688735727,1535.1597259920309,0.37536257869622724,0.12498077603694274,6.112874298809886,3.488640913516709
5386.0,-30.099096917523827,5.003910240968392,35.00461691137427,24.100157094094925,4.997467481593762,-26.58946649855394,-40.10766190532593,1.4878370626238333,-0.035317178998809595,-5.013150035849076,40.009206241358335,42247.92943909614,25750.503806958404,25750.503806958404,67998.43324605454,77332.45388763573,77332.45388763573,25750.503806958404,103082.95769459414,103082.95769459414,103082.95769459414,127876.54772157734,91540.31351528026,56455.78906674043,38982.80494282203,24793.590026983213,0.0,63776.394969805246,21074.55152293573,1535.1594487906202,0.0,0.8868184795128723,2.8156805632961817,0.0014959135982669303,354474.246643336,1554930.212715464,4.386581613304053,1554930.212715464,4.386581613304053,0.85,0.09557118543402282,4.027634451161993,1.2671479984419425,1.0,0.0,4.027634451161582,1.2847873805909409,1.2850815872860686,3.1348645791566487,19318.850166638098,1969.974473101222,4632.441516551485,4632.441516551485,5.558732628345792,5.003910240968392,-2.340598309778876,7.344508550747268,3.4886462001753475,3.4886462001753475,0.9967560571929565,0.0,0.0,0.00022898059528507614,0.9911029568277653,0.00023103613374131886,199.004739590097,0.0,0.0,0.0,0.0519700836671574,7.790032957794593e-05,0.0001510802657071302,0.0006084960830527455,0.09557118543402476,0.07169845744034968,0.023872727993675086,0.09557116211651279,0.07169845744034822,0.023872727993674604,0.37536248412718054,0.37536248412718054,0.12498077744243666,0.0,4.977671280933237,4.969950729888922,5.000860447091782,4.977832856850284,4.970157667377464,5.0008857675707645,24793.590026983213,21074.55152293573,0.85,1.0662006417617083,0.6624383435140587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520912865791755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.357362029945,1535.1594487906202,0.37536248412718054,0.12498077744243666,6.112874298809886,3.4886462001753475
5387.0,-30.099048083525485,5.003906095317314,35.00461588542522,24.100150283798598,4.997471783217071,-26.58942211772417,-40.10761381415648,1.4878458174157763,-0.03542070517266893,-5.013143881404154,40.00920393979671,42247.92769185379,25750.497478129404,25750.497478129404,67998.4251699832,77332.40892850563,77332.40892850563,25750.497478129404,103082.90640663503,103082.90640663503,103082.90640663503,127876.48629821885,91540.2505286122,56455.7692919606,38982.75692961289,24793.579891583824,0.0,63776.33682119672,21074.54290784625,1535.1587530747238,0.0,0.8868185191651048,2.815682641397947,0.0014959135982669303,354474.33168538177,1554930.1134596325,4.386580280909397,1554930.1134596325,4.386580280909397,0.85,0.09557116111418223,4.027634451161993,1.26714785667602,1.0,0.0,4.027634451161948,1.2847873396350187,1.2850815463207677,3.134864679088572,19318.836873806165,1969.9731176095981,4632.441516551485,4632.441516551485,5.558731262148512,5.003906095317314,-2.3405895818396116,7.344495677156925,3.488651457726232,3.488651457726232,0.996757559350352,0.0,0.0,0.00022898059528507614,0.9910979152970747,0.0002310373089791444,199.00469960590007,0.0,0.0,0.0,0.0519700836671574,7.790075392005307e-05,0.00015107984136502307,0.0006084943739578557,0.09557116111418404,0.07169843448084016,0.02387272663334388,0.09557119361395275,0.0716984344808388,0.023872726633343427,0.3753623915362364,0.3753623915362364,0.1249807795133466,0.0,4.977679321606104,4.969966321107563,5.000845801606772,4.977723176231507,4.970040382688239,5.000798921704586,24793.579891583824,21074.54290784625,0.85,1.066201487247904,0.6624389201013542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452090994541528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.355036424042,1535.1587530747238,0.3753623915362364,0.1249807795133466,6.112874298809886,3.488651457726232
5388.0,-30.098999255629586,5.003901924813021,35.00461486364022,24.100144171994202,4.9974716325836805,-26.589378187666522,-40.10756582776082,1.4878505646205773,-0.03541240809551027,-5.01314136065396,40.0092020091864,42247.926193615625,25750.50046051514,25750.50046051514,67998.42665413077,77332.38485622965,77332.38485622965,25750.50046051514,103082.8853167448,103082.8853167448,103082.8853167448,127876.45890514717,91540.20662866508,56455.747966051174,38982.73184734878,24793.57358840237,0.0,63776.30543575116,21074.537550142013,1535.1583633137045,0.0,0.886818538982874,2.8156828266348657,0.0014959135982669303,354474.36651708273,1554930.030201242,4.386579614992576,1554930.030201242,4.386579614992576,0.8499999999999999,0.09557113913249148,4.027634451161993,1.2671476918319242,1.0,0.0,4.027634451162927,1.2847873174270505,1.2850815241077143,3.134864733275731,19318.82760907385,1969.9721728698232,4632.441516551485,4632.441516551485,5.558731905952806,5.003901924813021,-2.340583515747553,7.3444854405605735,3.4886567241897706,3.4886567241897706,0.9967590640542202,0.0,0.0,0.00022898059528507614,0.9910928744240612,0.00023103848407561215,199.00465962671575,0.0,0.0,0.0,0.0519700836671574,7.790117733979733e-05,0.0001510794179452788,0.0006084926685779063,0.09557113913249421,0.0716984133527675,0.02387272577972671,0.0955711777725375,0.07169841335276544,0.023872725779726028,0.37536229837650165,0.37536229837650165,0.12498078085521319,0.0,4.977688290733681,4.969977793500618,5.000847245520049,4.9777289525584365,4.970028473837488,5.000857814112919,24793.57358840237,21074.537550142013,0.85,1.066202035215618,0.6624392226071575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520907027862038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.352711501224,1535.1583633137045,0.37536229837650165,0.12498078085521319,6.112874298809886,3.4886567241897706
5389.0,-30.098950493080768,5.003897746398837,35.004613831713606,24.100148572493367,4.9974718944774095,-26.589334275146367,-40.10752161322159,1.4878556765429456,-0.035241849666249436,-5.013138078395135,40.00919967021929,42247.94012235883,25750.501409701996,25750.501409701996,67998.44153206082,77332.40143476533,77332.40143476533,25750.501409701996,103082.90284446732,103082.90284446732,103082.90284446732,127876.46725866229,91540.20357307496,56455.74226066813,38982.73479156315,24793.56441419497,0.0,63776.299205758114,21074.529752065726,1535.1577954289432,0.0,0.88681856415436,2.815680969521459,0.0014959135982669303,354474.41187130584,1554929.9293322926,4.386578769180156,1554929.9293322926,4.386578769180156,0.8500000000000001,0.09557111602586393,4.027634451161993,1.2671476094098764,1.0,0.0,4.02763445116159,1.2847872935128928,1.2850815001880802,3.1348647916259735,19318.826964216023,1969.972107112625,4632.441516551485,4632.441516551485,5.5587321108527155,5.003897746398837,-2.3405769080236856,7.344474654422523,3.4886619762465045,3.4886619762465045,0.9967605646418585,0.0,0.0,0.00022898059528507614,0.9910878403249077,0.00023103965760492992,199.0046197010522,0.0,0.0,0.0,0.0519700836671574,7.790156747952431e-05,0.00015107902780555184,0.0006084910972377012,0.09557111602586399,0.0716983912927203,0.023872724733143676,0.09557108209664514,0.07169839129272026,0.023872724733143662,0.3753622045222531,0.3753622045222531,0.12498078258017162,0.0,4.977728631791194,4.9700294165728,5.000853691984219,4.977896228728866,4.970242147009969,5.000885718713164,24793.56441419497,21074.529752065726,0.85,1.0662023726507088,0.6624395057175789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520904110674555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.350388083954,1535.1577954289432,0.3753622045222531,0.12498078258017162,6.112874298809886,3.4886619762465045
5390.0,-30.09890172808026,5.003893549960245,35.00461278989718,24.100142495613568,4.99747146841527,-26.58929042921888,-40.10747739868236,1.4878601695539122,-0.035230559902970526,-5.013135300256211,40.00919731830446,42247.95410145041,25750.503572631063,25750.503572631063,67998.45767408147,77332.378659089,77332.378659089,25750.503572631063,103082.88223172005,103082.88223172005,103082.88223172005,127876.43763238503,91540.16088376318,56455.736326124694,38982.69395293165,24793.55540066497,0.0,63776.24935359662,21074.522090565224,1535.157244103465,0.0,0.8868185868073233,2.815681145492494,0.0014959135982669303,354474.45025960746,1554929.8279049739,4.386578007995175,1554929.8279049739,4.386578007995175,0.85,0.09557109365331394,4.027634451161993,1.267147490172647,1.0,0.0,4.027634451162849,1.284787272494074,1.2850814791644485,3.1348648429116266,19318.8179549786,1969.9711884260782,4632.441516551485,4632.441516551485,5.55873257776181,5.003893549960245,-2.3405706841923695,7.344464234152614,3.4886672189662473,3.4886672189662473,0.9967620625617849,0.0,0.0,0.00022898059528507614,0.9910828060002386,0.00023104083119874144,199.00457977339724,0.0,0.0,0.0,0.0519700836671574,7.79019576210576e-05,0.00015107863766401853,0.0006084895258902208,0.09557109365331522,0.07169836978591852,0.023872723867396698,0.09557105618809592,0.07169836978591757,0.02387272386739638,0.3753621125558496,0.3753621125558496,0.12498078491605419,0.0,4.97776279860426,4.970070194111258,5.000867995663214,4.977904740353267,4.9702385842767285,5.000930492728116,24793.55540066497,21074.522090565224,0.85,1.066203459176088,0.6624402427181595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452090119739236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.34806498516,1535.157244103465,0.3753621125558496,0.12498078491605419,6.112874298809886,3.4886672189662473
5391.0,-30.098852956112438,5.0038893472413735,35.00461173876437,24.100131075270497,4.997471802277844,-26.589246501021726,-40.107429412286706,1.487865347187121,-0.035326528227471954,-5.013131998690915,40.00919496331202,42247.95237788274,25750.504326264592,25750.504326264592,67998.45670414733,77332.33102726664,77332.33102726664,25750.504326264592,103082.83535353123,103082.83535353123,103082.83535353123,127876.38151619128,91540.09364314898,56455.71499376486,38982.64294376014,24793.54616266004,0.0,63776.18910642018,21074.514238261036,1535.1566651650717,0.0,0.8868186121350708,2.815682791343925,0.0014959135982669303,354474.49588061566,1554929.7263449365,4.386577156932117,1554929.7263449365,4.386577156932117,0.8500000000000001,0.09557107134258741,4.027634451161993,1.267147318185307,1.0,0.0,4.027634451162156,1.2847872482725151,1.2850814549373428,3.134864902011928,19318.803764385397,1969.9697413882823,4632.441516551485,4632.441516551485,5.558732740447843,5.0038893472413735,-2.3405640908269025,7.344453438068276,3.4886724492846035,3.4886724492846035,0.9967635569384582,0.0,0.0,0.00022898059528507614,0.9910777709838783,0.00023104200496572427,199.0045398400537,0.0,0.0,0.0,0.0519700836671574,7.790238104685062e-05,0.00015107821423822551,0.0006084878204859095,0.09557107134258994,0.07169834822884848,0.023872723113741452,0.09557107874005184,0.07169834822884659,0.023872723113740824,0.3753620214761752,0.3753620214761752,0.12498078822164477,0.0,4.977770079130437,4.970074854622851,5.000883139862708,4.9778054704634656,4.970099771397884,5.000949994250277,24793.54616266004,21074.514238261036,0.85,1.0662044511734885,0.6624408414774622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520898283964856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.345743560902,1535.1566651650717,0.3753620214761752,0.12498078822164477,6.112874298809886,3.4886724492846035
5392.0,-30.098804233697916,5.003885200218325,35.00461069545922,24.100139911193423,4.997476942012983,-26.589202136820234,-40.10738512789828,1.4878748451353374,-0.035190407489665176,-5.0131257616430975,40.00919308904474,42247.96586983037,25750.49764276583,25750.49764276583,67998.4635125962,77332.34601640861,77332.34601640861,25750.49764276583,103082.84365917444,103082.84365917444,103082.84365917444,127876.38217785445,91540.09098915682,56455.7108425787,38982.64460730901,24793.538518680012,0.0,63776.183125989024,21074.50774087801,1535.1561166978588,0.0,0.8868186506605509,2.815681731430315,0.0014959135982669303,354474.5820641153,1554929.6455163762,4.386575862398871,1554929.6455163762,4.386575862398871,0.85,0.0955710480603148,4.027634451161993,1.2671472533466295,1.0,0.0,4.02763445116305,1.2847872038400319,1.2850814104946848,3.1348650104266382,19318.803204281605,1969.9696842735905,4632.441516551485,4632.441516551485,5.5587312976883965,5.003885200218325,-2.340555339325243,7.344440539543568,3.4886776707143445,3.4886776707143445,0.996765048775527,0.0,0.0,0.00022898059528507614,0.9910727411107476,0.0002310431775456214,199.0044999472992,0.0,0.0,0.0,0.0519700836671574,7.790277180849536e-05,0.00015107782347658077,0.0006084862466408468,0.09557104806031629,0.07169832575367477,0.02387272230664152,0.09557101277107315,0.07169832575367364,0.02387272230664115,0.37536192894196946,0.37536192894196946,0.1249807923635291,0.0,4.97780076440705,4.9701188575445485,5.000873815690568,4.977935354153431,4.970306723025885,5.00084837809618,24793.538518680012,21074.50774087801,0.85,1.0662046579091462,0.6624411151474847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520895370122266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.34342390172,1535.1561166978588,0.37536192894196946,0.1249807923635291,6.112874298809886,3.4886776707143445
5393.0,-30.098755510741494,5.003881081497012,35.00460967301274,24.100133135821693,4.997480958538474,-26.589157884480606,-40.10733707165343,1.4878833322775886,-0.03528615840781413,-5.013120760482077,40.00919160998817,42247.963750988085,25750.49424655757,25750.49424655757,67998.45799754566,77332.30240263382,77332.30240263382,25750.49424655757,103082.7966491914,103082.7966491914,103082.7966491914,127876.33050565141,91540.02927720986,56455.69062556412,38982.5985018286,24793.53385646001,0.0,63776.13235828861,21074.50377799101,1535.1557616077114,0.0,0.8868186814658587,2.8156835727986538,0.0014959135982669303,354474.65117014816,1554929.5817314468,4.386574827278916,1554929.5817314468,4.386574827278916,0.85,0.09557102616401875,4.027634451161993,1.2671471159765497,1.0,0.0,4.027634451162676,1.2847871641362167,1.2850813707817779,3.134865107303463,19318.79018046935,1969.9683562143393,4632.441516551485,4632.441516551485,5.558730564552693,5.003881081497012,-2.3405474765203094,7.344428558017321,3.488682901941127,3.488682901941127,0.9967665434117505,0.0,0.0,0.00022898059528507614,0.9910677112092054,0.0002310443501440442,199.00446005411698,0.0,0.0,0.0,0.0519700836671574,7.790319585472758e-05,0.00015107739943034856,0.0006084845387376331,0.0955710261640197,0.07169830449217887,0.02387272167184083,0.0955710564852635,0.07169830449217815,0.02387272167184059,0.37536183763401854,0.37536183763401854,0.12498079570013004,0.0,4.977805631996091,4.970130970313278,5.000856914291489,4.977834602074267,4.970188926263347,5.000798817885652,24793.53385646001,21074.50377799101,0.85,1.0662054201646534,0.662441609247215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520892459241366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.341104875555,1535.1557616077114,0.37536183763401854,0.12498079570013004,6.112874298809886,3.488682901941127
5394.0,-30.098706847591718,5.003876947150583,35.00460865595648,24.100126954168104,4.997481454881211,-26.589114037992577,-40.107289085257776,1.4878886452820719,-0.03529524090652103,-5.013117823066674,40.009189722096075,42247.96163646455,25750.496121571443,25750.496121571443,67998.45775803599,77332.27530703132,77332.27530703132,25750.496121571443,103082.77142860276,103082.77142860276,103082.77142860276,127876.29899751156,91539.98268255893,56455.66901199215,38982.5707450742,24793.527568908794,0.0,63776.09831398299,21074.498433572473,1535.1553624817398,0.0,0.8868187032492898,2.8156840349409733,0.0014959135982669303,354474.69175935304,1554929.500315317,4.386574095312093,1554929.500315317,4.386574095312093,0.85,0.09557100436691612,4.027634451161993,1.2671469417912884,1.0,0.0,4.0276344511608535,1.2847871392813799,1.2850813459212496,3.134865167948965,19318.780347041375,1969.967353483746,4632.441516551485,4632.441516551485,5.558730969309853,5.003876947150583,-2.340541129383027,7.34441807653361,3.4886881347938945,3.4886881347938945,0.9967680385125413,0.0,0.0,0.00022898059528507614,0.9910626875092776,0.0002310455213085929,199.004420209919,0.0,0.0,0.0,0.0519700836671574,7.790361928674347e-05,0.00015107697599833265,0.0006084828333082582,0.09557100436691898,0.07169828342007835,0.02387272094684063,0.0955710496714742,0.07169828342007621,0.02387272094683992,0.37536174540173745,0.37536174540173745,0.12498079792660303,0.0,4.977807906585838,4.970135683208014,5.000851858733313,4.977822582160172,4.9701601174400025,5.0008372216860835,24793.527568908794,21074.498433572473,0.85,1.0662059855600674,0.6624419297096077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520889548329257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.338787484327,1535.1553624817398,0.37536174540173745,0.12498079792660303,6.112874298809886,3.4886881347938945
5395.0,-30.09865825514533,5.003872782906942,35.00460762648355,24.100121051911287,4.9974801807449785,-26.589070432176264,-40.10724494056774,1.4878923577759129,-0.03526178803201674,-5.013115599058764,40.00918732632038,42247.97506274316,25750.49970923684,25750.49970923684,67998.47477197999,77332.2565221695,77332.2565221695,25750.49970923684,103082.75623140634,103082.75623140634,103082.75623140634,127876.2747567559,91539.94371057411,56455.662251147915,38982.534954917995,24793.518525349562,0.0,63776.053480267554,21074.490746547126,1535.154822658756,0.0,0.8868187232411423,2.81568385513244,0.0014959135982669303,354474.72249069606,1554929.3969965002,4.386573423545913,1554929.3969965002,4.386573423545913,0.85,0.09557098189806529,4.027634451161993,1.267146835192107,1.0,0.0,4.027634451164236,1.2847871219139133,1.285081328549806,3.134865210325375,19318.772122316048,1969.9665147951696,4632.441516551485,4632.441516551485,5.558731743775194,5.003872782906942,-2.3405353250212038,7.344408107928146,3.4886933560685502,3.4886933560685502,0.9967695303053,0.0,0.0,0.00022898059528507614,0.9910576711357645,0.00023104669077699737,199.00438042362714,0.0,0.0,0.0,0.0519700836671574,7.790400882142327e-05,0.00015107658646365286,0.0006084812644049618,0.09557098189806668,0.07169826181360497,0.02387272008446171,0.095571012116171,0.07169826181360393,0.02387272008446136,0.37536165198914173,0.37536165198914173,0.12498079997235376,0.0,4.977816243239147,4.970143509274635,5.000861722950731,4.977853811026762,4.97017904034476,5.000905408539211,24793.518525349562,21074.490746547126,0.85,1.0662070018650318,0.6624426059197088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520886640991413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.336470519069,1535.154822658756,0.37536165198914173,0.12498079997235376,6.112874298809886,3.4886933560685502
5396.0,-30.098609640299777,5.003868700270524,35.00460660290594,24.10012436974796,4.997486984878992,-26.589025998334087,-40.10719688432289,1.4879033429132664,-0.03525090957504062,-5.01310811213983,40.0091854390894,42247.97239597587,25750.489916370163,25750.489916370163,67998.46231234603,77332.2424202772,77332.2424202772,25750.489916370163,103082.73233664736,103082.73233664736,103082.73233664736,127876.24267905486,91539.91268293724,56455.64265863578,38982.522249223846,24793.51034240751,0.0,63776.03259163136,21074.483791046383,1535.1542117334725,0.0,0.8868187681739423,2.8156845861027153,0.0014959135982669303,354474.825944963,1554929.3156088875,4.386571913714152,1554929.3156088875,4.386571913714152,0.85,0.09557095734056541,4.027634451161993,1.267146704415791,1.0,0.0,4.027634451161804,1.2847870705242006,1.2850812771483253,3.134865335715664,19318.765574181733,1969.9658470712968,4632.441516551485,4632.441516551485,5.558729629799952,5.003868700270524,-2.340525656262754,7.344394356533278,3.4886985614336368,3.4886985614336368,0.9967710175524677,0.0,0.0,0.00022898059528507614,0.9910526524773082,0.00023104786078993823,199.00434061901132,0.0,0.0,0.0,0.0519700836671574,7.790443287388069e-05,0.00015107616241119543,0.0006084795564766753,0.09557095734056577,0.07169823849581312,0.02387271884475264,0.09557100373623323,0.07169823849581286,0.02387271884475255,0.37536155782430203,0.37536155782430203,0.12498080277528936,0.0,4.977821590213466,4.970158357387561,5.000838524546111,4.977857202564792,4.97023197898244,5.000759966527255,24793.51034240751,21074.483791046383,0.85,1.0662071557155586,0.6624427810757174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452088373787884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.334153759492,1535.1542117334725,0.37536155782430203,0.12498080277528936,6.112874298809886,3.4886985614336368
5397.0,-30.098560968115148,5.003864550332991,35.00460558386943,24.100123985577397,4.99748405008145,-26.588982486853794,-40.107152704708255,1.48790556882009,-0.03508660985426104,-5.013107617261315,40.009183524203436,42247.98620230918,25750.497992503988,25750.497992503988,67998.48419481317,77332.25271088898,77332.25271088898,25750.497992503988,103082.75070339296,103082.75070339296,103082.75070339296,127876.25567039811,91539.90208172993,56455.63557315024,38982.51834286632,24793.504967005156,0.0,63776.02330987148,21074.47922195438,1535.1539254510283,0.0,0.8868187776253792,2.8156824858598997,0.0014959135982669303,354474.83278319665,1554929.2330286468,4.386571596127024,1554929.2330286468,4.386571596127024,0.85,0.09557093628644234,4.027634451161993,1.267146621993743,1.0,0.0,4.027634451163043,1.2847870601111575,1.2850812667328977,3.1348653611233672,19318.763336881817,1969.9656189301973,4632.441516551485,4632.441516551485,5.558731373185982,5.003864550332991,-2.34052111410881,7.3443856644418,3.488703784476495,3.488703784476495,0.9967725098504271,0.0,0.0,0.00022898059528507614,0.991047627927028,0.0002310490321883261,199.00430076746363,0.0,0.0,0.0,0.0519700836671574,7.790482272050128e-05,0.00015107577256457484,0.0006084779863169955,0.09557093628644235,0.07169821799783292,0.023872718288609426,0.0955709156450864,0.07169821799783291,0.023872718288609422,0.37536146348888866,0.37536146348888866,0.12498080418474992,0.0,4.977861286718451,4.970207377725558,5.000850208517818,4.978021007407051,4.970404399714141,5.000897885367863,24793.504967005156,21074.47922195438,0.85,1.0662076540022858,0.6624430939671003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520880833429213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.331839068393,1535.1539254510283,0.37536146348888866,0.12498080418474992,6.112874298809886,3.488703784476495
5398.0,-30.098512425039377,5.003860370908677,35.004604539102196,24.100112879555695,4.997482133650926,-26.588938989687065,-40.107104753237195,1.487908698298578,-0.03512725839476616,-5.013105427124707,40.00918073666659,42247.983813751445,25750.501530917718,25750.501530917718,67998.48534466917,77332.21565201014,77332.21565201014,25750.501530917718,103082.71718292785,103082.71718292785,103082.71718292785,127876.21074634805,91539.84459575264,56455.612757493844,38982.47982028755,24793.49356342019,0.0,63775.973383707744,21074.46952890716,1535.1532489591445,0.0,0.8868187988632732,2.8156832753869967,0.0014959135982669303,354474.8630465156,1554929.1128149873,4.3865708824914424,1554929.1128149873,4.3865708824914424,0.85,0.09557091347824456,4.027634451161993,1.2671464829752224,1.0,0.0,4.02763445116127,1.284787045471105,1.2850812520894928,3.134865396844924,19318.751204926626,1969.9643818150569,4632.441516551485,4632.441516551485,5.558732137019421,5.003860370908677,-2.340515364316296,7.344375735224973,3.488708980412457,3.488708980412457,0.9967739944035591,0.0,0.0,0.00022898059528507614,0.9910426167323464,0.00023105020048488749,199.00426102164298,0.0,0.0,0.0,0.0519700836671574,7.790524585251046e-05,0.00015107534943256567,0.0006084762820959379,0.09557091347824688,0.07169819613552206,0.02387271734272482,0.09557090261729831,0.07169819613552032,0.023872717342724246,0.37536137110003004,0.37536137110003004,0.12498080658016236,0.0,4.977883831755037,4.970229993821704,5.00087253400784,4.977978168729919,4.970324620659142,5.000966000303947,24793.49356342019,21074.46952890716,0.85,1.0662085066982312,0.6624435750994613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520877925555078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.329527146481,1535.1532489591445,0.37536137110003004,0.12498080658016236,6.112874298809886,3.488708980412457
5399.0,-30.098463850155277,5.003856289351815,35.00460350241933,24.100116022769384,4.997490040529271,-26.58889448152857,-40.10706046884877,1.4879206719025608,-0.03514585349421395,-5.013097217813015,40.00917888260833,42247.996620937876,25750.489786823382,25750.489786823382,67998.48640776126,77332.19637977617,77332.19637977617,25750.489786823382,103082.68616659955,103082.68616659955,103082.68616659955,127876.17141009537,91539.80886039861,56455.60910156019,38982.44417648713,24793.48524349582,0.0,63775.929419982946,21074.462456971447,1535.1526127760683,0.0,0.8868188473520938,2.815684477794972,0.0014959135982669303,354474.97648284375,1554929.0328579736,4.386569253170486,1554929.0328579736,4.386569253170486,0.85,0.09557088911050471,4.027634451161993,1.2671463780244814,1.0,0.0,4.027634451162728,1.2847869894572403,1.2850811960628012,3.134865533518106,19318.743663266305,1969.9636127797266,4632.441516551485,4632.441516551485,5.558729601834832,5.003856289351815,-2.340505191210165,7.344361480561981,3.488714160536677,3.488714160536677,0.9967754744390506,0.0,0.0,0.00022898059528507614,0.9910376022813747,0.00023105136955243815,199.00422124979428,0.0,0.0,0.0,0.0519700836671574,7.790563662744077e-05,0.00015107495865763538,0.0006084747081973661,0.0955708891105104,0.07169817289600453,0.02387271621450588,0.09557090904983542,0.07169817289600025,0.023872716214504458,0.37536127869923813,0.37536127869923813,0.12498081041771104,0.0,4.977894218769677,4.970250610374023,5.000852187679072,4.9779513643188125,4.970348678685923,5.0007864115119105,24793.48524349582,21074.462456971447,0.85,1.066209258354693,0.6624442325680994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520875025395594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.327214260495,1535.1526127760683,0.37536127869923813,0.12498081041771104,6.112874298809886,3.488714160536677
5400.0,-30.098415304629377,5.0038521085275764,35.004602468594875,24.100110749155306,4.997484864704191,-26.588851308157732,-40.107012587226905,1.4879208682325715,-0.035016440234358015,-5.013098276432154,40.00917689249984,42247.99443888697,25750.501698908694,25750.501698908694,67998.49613779566,77332.19590186112,77332.19590186112,25750.501698908694,103082.69760076981,103082.69760076981,103082.69760076981,127876.17765034821,91539.7866346593,56455.58517168525,38982.446069971156,24793.480049578397,0.0,63775.92611954955,21074.458042141636,1535.152371282431,0.0,0.8868188491703577,2.8156826544511633,0.0014959135982669303,354474.96185483504,1554928.947033742,4.3865691920732,1554928.947033742,4.3865691920732,0.85,0.09557086933171771,4.027634451161993,1.2671462401049216,1.0,0.0,4.027634451160655,1.2847869885387868,1.2850811951441374,3.134865535759122,19318.738972701994,1969.963134475279,4632.441516551485,4632.441516551485,5.558732173283446,5.0038521085275764,-2.340501816954071,7.344353925481647,3.4887193632185385,3.4887193632185385,0.9967769609195825,0.0,0.0,0.00022898059528507614,0.9910325908884503,0.00023105253791885636,199.0041815019992,0.0,0.0,0.0,0.0519700836671574,7.790605914716814e-05,0.000151074536137908,0.0006084730064423558,0.0955708693317137,0.07169815329713611,0.023872716034577596,0.09557083232306388,0.07169815329713912,0.0238727160345786,0.37536118618267134,0.37536118618267134,0.12498081283509538,0.0,4.97793214589683,4.970292450995771,5.000878353542589,4.978081836197816,4.970457801616135,5.0009810041726155,24793.480049578397,21074.458042141636,0.85,1.066209466097455,0.6624442326355569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520872123336908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.324903629838,1535.152371282431,0.37536118618267134,0.12498081283509538,6.112874298809886,3.4887193632185385
