time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
886.0,-30.050473030433377,5.019642708978462,35.00775259371348,24.104696313757472,4.988274606291279,-26.54660536933871,-40.068017633724935,1.4844069451965751,-0.3362538911446791,-5.029642445853496,40.015169137993226,42317.487303166476,25754.264905352986,25754.264905352986,68071.75220851947,77388.50815391765,77388.50815391765,25754.264905352986,103142.77305927064,103142.77305927064,103142.77305927064,127950.94005313389,91573.12362082045,56502.1803020297,38967.71479865639,24808.16699386325,0.0,63775.881792519634,21086.941944783764,1536.235362917303,0.0,0.8867129229363088,2.8177133008907633,0.0014959135982669303,354246.41222420457,1555187.3812615718,4.390128813153046,1555187.3812615718,4.390128813153046,0.8500000000000001,0.0956957378597943,4.027634451161993,1.2672541492478926,1.0,0.0,4.027634451163878,1.2847967464970427,1.2850951121595606,3.1348417266335784,19325.774476688413,1970.6805562234213,4632.441516551485,4632.441516551485,5.5595445324747805,5.019642708978462,-2.369344664091255,7.3889873730697175,3.468152392245303,3.468152392245303,0.9909006834986579,0.0,0.0,0.00023221582006435035,1.000029170303074,0.00023220904645608874,198.96390296208747,0.0,1.3529638077707978e-06,3.834299431222441,0.01962938551629498,7.825086494198504e-05,0.00015396495512236532,0.0006201145575224487,0.09569573785979536,0.07181758752000349,0.023878150339791872,0.09569579564243857,0.07181758752000268,0.023878150339791605,0.3759133614621046,0.3759133614621046,0.12498495902740862,0.0,4.692376573538468,4.5946587409345625,4.986530664149541,4.693388554708804,4.596149955268515,4.98609880666919,24808.16699386325,21086.941944783764,0.85,1.067358855656053,0.6635343348263976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517960264248382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.53890166961,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.454310858648,1536.235362917303,0.3759133614621046,0.12498495902740862,6.112874298809886,3.468152392245303
887.0,-30.050752086235654,5.019607211560433,35.00774023713111,24.104621924366825,4.988243989489026,-26.546859620898413,-40.06825414309276,1.4843515241518144,-0.3357776886106194,-5.029642550927747,40.01514527623924,42317.26129826863,25754.259690163468,25754.259690163468,68071.52098843211,77388.3300688785,77388.3300688785,25754.259690163468,103142.58975904196,103142.58975904196,103142.58975904196,127950.6970067839,91573.04577234425,56502.05422970076,38967.76838071499,24808.107247741933,0.0,63775.875628456924,21086.891160580642,1536.232331454314,0.0,0.8867130088480099,2.817707014469087,0.0014959135982669303,354246.4107730222,1555186.3520848292,4.390125925880701,1555186.3520848292,4.390125925880701,0.85,0.09569544885099841,4.027634451161993,1.267253917916678,1.0,0.0,4.027634451162599,1.2847970197557559,1.2850953767785673,3.1348410598957175,19325.758047390875,1970.6788809013144,4632.441516551485,4632.441516551485,5.5595434066776175,5.019607211560433,-2.369331632964064,7.388938844524497,3.468174467830218,3.468174467830218,0.9909069908086338,0.0,0.0,0.00023220904645608874,1.0000290567730616,0.0002322022994065705,198.96413351215048,0.0,1.347703536866335e-06,3.8193918234791937,0.019630733219831848,7.824876940497159e-05,0.00015396027705111715,0.0006200957159615246,0.09569544885099707,0.07181732121580642,0.02387812763519065,0.09569540257663078,0.07181732121580743,0.023878127635190986,0.3759121158902938,0.3759121158902938,0.12498488950550293,0.0,4.692674432102024,4.595065986841519,4.9864981471520196,4.6938648623171275,4.596694779093468,4.986367879409897,24808.107247741933,21086.891160580642,0.85,1.0673553333081711,0.6635308552217916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517977054412388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.52399406187,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.447025489319,1536.232331454314,0.3759121158902938,0.12498488950550293,6.112874298809886,3.468174467830218
888.0,-30.051029950189445,5.01957204505831,35.0077278966153,24.104555148538225,4.988231716508617,-26.547110965088756,-40.06848268965257,1.48431273140793,-0.3355826034070901,-5.029628935563552,40.01512103104464,42317.00727664126,25754.21998025473,25754.21998025473,68071.22725689599,77388.10842918982,77388.10842918982,25754.21998025473,103142.32840944454,103142.32840944454,103142.32840944454,127950.36748163415,91572.93131481124,56501.90705833572,38967.80472941725,24808.039072189615,0.0,63775.84380160687,21086.833211361172,1536.2284943354432,0.0,0.8867131660250333,2.8177060351572023,0.0014959135982669303,354246.5988150776,1555185.3063705093,4.390120643564289,1555185.3063705093,4.390120643564289,0.85,0.09569515293535494,4.027634451161993,1.267253599218093,1.0,0.0,4.027634451162775,1.2847972151690337,1.2850955635681824,3.134840583097076,19325.73389204504,1970.6764177415366,4632.441516551485,4632.441516551485,5.559534834543766,5.01957204505831,-2.369308473277413,7.388880518335723,3.4681964972907435,3.4681964972907435,0.9909132849402125,0.0,0.0,0.0002322022994065705,1.0000289327356795,0.00023219558135318928,198.96436307800175,0.0,1.3424208611589146e-06,3.804420720524364,0.019632075640693008,7.824674446988337e-05,0.00015395555493668715,0.000620076697010764,0.0956951529353508,0.07181704947623375,0.023878103459117055,0.09569514725705124,0.07181704947623685,0.023878103459118085,0.3759108739115908,0.3759108739115908,0.12498482293572329,0.0,4.692943818471747,4.595453211101585,4.986411696943321,4.694046332156461,4.597027854520263,4.98609178597053,24808.039072189615,21086.833211361172,0.85,1.0673512602773418,0.6635272033135383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451799377922905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.50902295892,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.439752637065,1536.2284943354432,0.3759108739115908,0.12498482293572329,6.112874298809886,3.4681964972907435
889.0,-30.051306713754048,5.0195371329764145,35.00771562852773,24.104488687030994,4.988217391333508,-26.54736152406356,-40.0687110615894,1.4842722016430003,-0.3353300850679375,-5.0296185867048875,40.01509845963586,42316.75749177232,25754.189449827514,25754.189449827514,68070.94694159983,77387.8963424345,77387.8963424345,25754.189449827514,103142.08579226202,103142.08579226202,103142.08579226202,127950.06810763483,91572.8251350612,56501.7628739145,38967.846956829664,24807.982315372807,0.0,63775.82927220247,21086.784968066884,1536.225388242118,0.0,0.8867133005022769,2.817703917451269,0.0014959135982669303,354246.74174341507,1555184.3328483654,4.390116124130234,1555184.3328483654,4.390116124130234,0.85,0.09569486166117908,4.027634451161993,1.2672533085430047,1.0,0.0,4.027634451160975,1.284797418648643,1.2850957584632556,3.1348400866171424,19325.71148365902,1970.6741327220834,4632.441516551485,4632.441516551485,5.559528243974384,5.0195371329764145,-2.3692876068541646,7.388824739830579,3.468218567415204,3.468218567415204,0.9909195906900583,0.0,0.0,0.00023219558135318928,1.0000288182208814,0.0002321888900824687,198.9645917351975,0.0,1.3366532121196997e-06,3.788075203147229,0.01963341229390513,7.824472113035486e-05,0.00015395086022283443,0.0006200577884195124,0.09569486166118148,0.07181678144571514,0.02387808021546634,0.09569489636283326,0.07181678144571334,0.02387808021546574,0.3759096338642247,0.3759096338642247,0.12498475543401835,0.0,4.693208997395345,4.595837823676106,4.986316238058976,4.694288501636947,4.597395845049505,4.985954081180125,24807.982315372807,21086.784968066884,0.85,1.0673471081193677,0.6635234378711031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518010432650523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.49267744154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.43249435965,1536.225388242118,0.3759096338642247,0.12498475543401835,6.112874298809886,3.468218567415204
890.0,-30.051582353181306,5.019502292896297,35.00770338129187,24.10440860493111,4.9881891451352045,-26.547612463323848,-40.06893950337542,1.4842192552777052,-0.3350011226050924,-5.0296166804191555,40.015074530806125,42316.51275769969,25754.18080961414,25754.18080961414,68070.69356731384,77387.68561361857,77387.68561361857,25754.18080961414,103141.86642323271,103141.86642323271,103141.86642323271,127949.78712097858,91572.71422363564,56501.61764412733,38967.88508834258,24807.920697745863,0.0,63775.805786088444,21086.732593083983,1536.2221968776319,0.0,0.8867133969003727,2.817699806047701,0.0014959135982669303,354246.76807117823,1555183.3007801215,4.390112884438909,1555183.3007801215,4.390112884438909,0.85,0.09569457293769357,4.027634451161993,1.2672529953392226,1.0,0.0,4.027634451161762,1.2847976801605192,1.2850960114384802,3.13483944854165,19325.68807669077,1970.6717458755816,4632.441516551485,4632.441516551485,5.559526378821129,5.019502292896297,-2.3692729107129624,7.388775203609259,3.468240655678929,3.468240655678929,0.9909259016225512,0.0,0.0,0.0002321888900824687,1.000028701232477,0.00023218222616641849,198.96481946411174,0.0,1.3313259471104699e-06,3.7729777341110715,0.01963474361985224,7.824269722036621e-05,0.0001539461928621025,0.0006200389899966326,0.0956945729376883,0.07181651560138545,0.023878057336302834,0.09569456833772311,0.07181651560138942,0.02387805733630415,0.37590839546163546,0.37590839546163546,0.12498468658261339,0.0,4.693489747393755,4.596221497322631,4.986286097782397,4.694615557814075,4.597759802227074,4.9861691615025165,24807.920697745863,21086.732593083983,0.85,1.0673435282908217,0.6635198448081433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518027020157849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.4775799725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.425248864565,1536.2221968776319,0.37590839546163546,0.12498468658261339,6.112874298809886,3.468240655678929
891.0,-30.0518567666124,5.019467761426054,35.00769115239973,24.10434182910251,4.988176498670763,-26.54786073891261,-40.06917129792271,1.4841804709709494,-0.3347962145404608,-5.02960344240374,40.01505057063243,42316.28734774795,25754.14377642904,25754.14377642904,68070.43112417699,77387.46549178932,77387.46549178932,25754.14377642904,103141.60926821837,103141.60926821837,103141.60926821837,127949.46311952914,91572.59974001533,56501.4975311185,38967.891343218704,24807.85385131078,0.0,63775.74519452949,21086.675773614163,1536.2184423952854,0.0,0.8867135511226958,2.817698653240759,0.0014959135982669303,354246.950901806,1555182.2673605047,4.390107701425459,1555182.2673605047,4.390107701425459,0.85,0.0956942787575064,4.027634451161993,1.267252764557488,1.0,0.0,4.027634451163429,1.2847978753628437,1.2850961981239,3.1348389722582133,19325.663915839417,1970.669282154397,4632.441516551485,4632.441516551485,5.559518384508634,5.019467761426054,-2.369249838497583,7.388717599923638,3.4682627074763874,3.4682627074763874,0.9909322021361107,0.0,0.0,0.00023218222616641849,1.0000285736369576,0.00023217559206534038,198.96504618058452,0.0,1.3258848538550076e-06,3.7575576758250917,0.019636069504706092,7.824064365561903e-05,0.00015394158251079947,0.0006200204211868924,0.09569427875750902,0.07181624533000236,0.023878033427506662,0.09569431195521677,0.07181624533000039,0.023878033427506006,0.3759071585743144,0.3759071585743144,0.12498462055047133,0.0,4.693748391616168,4.596590844630214,4.986210411410923,4.6948072278632935,4.598093266678745,4.98593283810078,24807.85385131078,21086.675773614163,0.85,1.0673404272509526,0.6635169407848445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518043540327275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.46215991422,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.418016664247,1536.2184423952854,0.3759071585743144,0.12498462055047133,6.112874298809886,3.4682627074763874
892.0,-30.0521301329396,5.019433333732015,35.00767895802764,24.104271735437237,4.988151475567196,-26.54810930973349,-40.06939935553817,1.4841306523611184,-0.3343720546263853,-5.0295996391721065,40.01502711831556,42316.050916610184,25754.131323284793,25754.131323284793,68070.18223989497,77387.28207035946,77387.28207035946,25754.131323284793,103141.41339364425,103141.41339364425,103141.41339364425,127949.20737711307,91572.51652343095,56501.36101308822,38967.950567047475,24807.79398346881,0.0,63775.74455051629,21086.624885948488,1536.215309091968,0.0,0.886713655455195,2.8176935092885613,0.0014959135982669303,354247.00342836627,1555181.2558456261,4.390104195080667,1555181.2558456261,4.390104195080667,0.8499999999999999,0.09569399058756707,4.027634451161993,1.2672524892678485,1.0,0.0,4.027634451162365,1.2847981221245208,1.2850964364189494,3.134838370172867,19325.646353645632,1970.6674913090233,4632.441516551485,4632.441516551485,5.559515696262232,5.019433333732015,-2.3692336404404895,7.388666974172504,3.468284794304358,3.468284794304358,0.990938512658388,0.0,0.0,0.00023217559206534038,1.0000284646682958,0.00023216898345223785,198.9652720324084,0.0,1.3199542273726514e-06,3.7407502803740944,0.019637389458933466,7.823862324654341e-05,0.00015393696881879697,0.0006200018389220361,0.09569399058756226,0.07181597967342195,0.023878010914140303,0.09569395333676177,0.07181597967342557,0.023878010914141507,0.37590592228585906,0.37590592228585906,0.12498455399051633,0.0,4.694042950143626,4.596992099317276,4.986182714974461,4.695227584545705,4.598604315278294,4.9860791610599335,24807.79398346881,21086.624885948488,0.85,1.06733653553785,0.6635132402584804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518059987053535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.44535251877,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.410799836738,1536.215309091968,0.37590592228585906,0.12498455399051633,6.112874298809886,3.468284794304358
893.0,-30.052402547341718,5.01939914827475,35.00766677948013,24.1042002797127,4.988134923942939,-26.548356176420757,-40.06962339682502,1.4840885530219734,-0.33415994076256084,-5.029589150764355,40.015003190493466,42315.80184560248,25754.102254871843,25754.102254871843,68069.90410047432,77387.05884306342,77387.05884306342,25754.102254871843,103141.16109793527,103141.16109793527,103141.16109793527,127948.88926442618,91572.39654679313,56501.21492735919,38967.97957714881,24807.728166490913,0.0,63775.70774363972,21086.568941517275,1536.2116751623957,0.0,0.8867137955567956,2.8176919402621183,0.0014959135982669303,354247.14828414924,1555180.2238223841,4.390099486629998,1555180.2238223841,4.390099486629998,0.85,0.09569369895993388,4.027634451161993,1.2672521359520035,1.0,0.0,4.027634451162851,1.2847983327212165,1.285096638573366,3.134837856328332,19325.621033536918,1970.6649093764863,4632.441516551485,4632.441516551485,5.559509421296245,5.01939914827475,-2.3692124899396623,7.388611638214412,3.4683068548856997,3.4683068548856997,0.9909448156816285,0.0,0.0,0.00023216898345223785,1.0000283656097204,0.00023216239802426373,198.96549709821394,0.0,1.314884503701447e-06,3.7263826834899008,0.019638704343437167,7.82366384659123e-05,0.00015393234498632555,0.0006199832158150779,0.09569369895993468,0.07181571119918519,0.0238779877607495,0.09569368880480122,0.07181571119918458,0.023877987760749304,0.37590468865844223,0.37590468865844223,0.1249844898692428,0.0,4.694316391317216,4.597372070930419,4.986134399390778,4.695429210001805,4.598911792568117,4.98596108071672,24807.728166490913,21086.568941517275,0.85,1.067332790317217,0.6635097177705972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518076371057937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.430984921884,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.403594839097,1536.2116751623957,0.37590468865844223,0.1249844898692428,6.112874298809886,3.4683068548856997
894.0,-30.052673679132937,5.019365180479404,35.007654645225266,24.104134062677645,4.988118358137203,-26.54860189008528,-40.0698472285643,1.484046569089513,-0.3338576800653641,-5.029579572195068,40.01498012351334,42315.55758548343,25754.07613544145,25754.07613544145,68069.63372092487,77386.8568848711,77386.8568848711,25754.07613544145,103140.93302031254,103140.93302031254,103140.93302031254,127948.60081886695,91572.29731525703,56501.07303703884,38968.02697579799,24807.667798554416,0.0,63775.69477435241,21086.517628771253,1536.2083764138572,0.0,0.8867139279059737,2.8176890772359298,0.0014959135982669303,354247.280574161,1555179.2289283318,4.3900950387190285,1555179.2289283318,4.3900950387190285,0.85,0.0956934095389057,4.027634451161993,1.2672518689045682,1.0,0.0,4.027634451161455,1.2847985427302027,1.2850968401697234,3.1348373439179436,19325.60009151582,1970.6627738846414,4632.441516551485,4632.441516551485,5.559503782923844,5.019365180479404,-2.369191935075528,7.388557115554932,3.4683289311623113,3.4683289311623113,0.9909511231892318,0.0,0.0,0.00023216239802426373,1.000028232116675,0.00023215584377339556,198.9657211047866,0.0,1.3102729504759255e-06,3.713313541648773,0.019640014616387643,7.823465558814707e-05,0.00015392774243611665,0.0006199646784252932,0.09569340953890235,0.07181544433594793,0.023877965202954425,0.0956934003690757,0.07181544433595045,0.023877965202955258,0.3759034561361862,0.3759034561361862,0.12498442642955522,0.0,4.694594025133426,4.597759502031806,4.98608043605833,4.695721892129711,4.599327341879871,4.985882796348903,24807.667798554416,21086.517628771253,0.85,1.0673287678286383,0.6635060227129155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518092698044567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.417915780046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.396399799476,1536.2083764138572,0.3759034561361862,0.12498442642955522,6.112874298809886,3.4683289311623113
895.0,-30.05294364736226,5.01933142749757,35.00764255351279,24.10406257202851,4.988101865795031,-26.548846549014176,-40.07007469246162,1.4840047674469574,-0.33364386904992216,-5.029569899607119,40.014957094137074,42315.33335011878,25754.050357820095,25754.050357820095,68069.38370793888,77386.63321270587,77386.63321270587,25754.050357820095,103140.68357052596,103140.68357052596,103140.68357052596,127948.29101757474,91572.17593000502,56500.950764697285,38968.02796145304,24807.607447048784,0.0,63775.635408501825,21086.466329991465,1536.2050734167692,0.0,0.8867140605976429,2.8176873905326243,0.0014959135982669303,354247.4141627078,1555178.2356566382,4.390090579298728,1555178.2356566382,4.390090579298728,0.85,0.09569312046227171,4.027634451161993,1.2672515985602515,1.0,0.0,4.027634451162037,1.2847987518220794,1.2850970408888143,3.1348368337454184,19325.57447413036,1970.660161638313,4632.441516551485,4632.441516551485,5.559498218337382,5.01933142749757,-2.3691712456499534,7.388502673147523,3.468351016124507,3.468351016124507,0.9909574331784305,0.0,0.0,0.00023215584377339556,1.0000281110191789,0.00023214931781946998,198.96594415047758,0.0,1.3040712502868952e-06,3.695737923313061,0.01964131868763793,7.823264058146398e-05,0.00015392320319193158,0.0006199463960090312,0.09569312046227249,0.07181517778258054,0.023877942679691955,0.09569315165578718,0.07181517778257995,0.02387794267969176,0.3759022252039155,0.3759022252039155,0.12498436316029592,0.0,4.694856923977625,4.598128602415386,4.986022574008871,4.695926030557189,4.599623296627442,4.985809518206963,24807.607447048784,21086.466329991465,0.85,1.0673258411607243,0.6635031243370065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518108948193542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.40034016171,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.389221374347,1536.2050734167692,0.3759022252039155,0.12498436316029592,6.112874298809886,3.468351016124507
896.0,-30.053212667772318,5.019297801786011,35.007630483653585,24.103997297957562,4.988078995039188,-26.54909099261867,-40.070298314653314,1.4839573198855496,-0.3331881816922646,-5.0295641869007035,40.014933547231834,42315.09735656157,25754.03508538712,25754.03508538712,68069.13244194869,77386.46069042443,77386.46069042443,25754.03508538712,103140.49577581155,103140.49577581155,103140.49577581155,127948.04119302653,91572.10273003772,56500.813829280494,38968.09877861913,24807.545417214977,0.0,63775.64419583411,21086.41360463273,1536.2017696932594,0.0,0.886714174997152,2.8176820544065286,0.0014959135982669303,354247.4930611712,1555177.2200640878,4.3900867346308665,1555177.2200640878,4.3900867346308665,0.85,0.0956928327984034,4.027634451161993,1.2672513732733206,1.0,0.0,4.027634451161876,1.2847989872684555,1.285097268004878,3.1348362592695826,19325.559025863407,1970.6585863534856,4632.441516551485,4632.441516551485,5.559494921494255,5.019297801786011,-2.369153425985718,7.3884512277717285,3.4683731092757855,3.4683731092757855,0.9909637455073673,0.0,0.0,0.00023214931781946998,1.0000280123859409,0.00023214281494534432,198.96616641352657,0.0,1.2984425842856e-06,3.6797862838653908,0.019642617130222216,7.823065965360229e-05,0.00015391865816586768,0.000619928090305475,0.09569283279839949,0.07181491232895089,0.023877920469448605,0.09569277698339279,0.07181491232895382,0.02387792046944958,0.3759009946898568,0.3759009946898568,0.12498429975488151,0.0,4.695158736924782,4.59853896611196,4.985996551382925,4.696376005208435,4.600191228616893,4.985903323513867,24807.545417214977,21086.41360463273,0.85,1.0673217542566984,0.6634993325449724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451812512863954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.38438852226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.382057221515,1536.2017696932594,0.3759009946898568,0.12498429975488151,6.112874298809886,3.4683731092757855
897.0,-30.05348041507318,5.019264359799783,35.00761842300634,24.103920987714105,4.988059435651112,-26.549333959105137,-40.07052172729743,1.4839129796829986,-0.33299140179002507,-5.029555674627913,40.014909675829585,42314.865936089685,25754.013038347362,25754.013038347362,68068.87897443704,77386.2299646032,77386.2299646032,25754.013038347362,103140.24300295056,103140.24300295056,103140.24300295056,127947.72309734316,91571.9721530182,56500.682203457785,38968.09994395602,24807.480094392595,0.0,63775.58003834861,21086.358080233706,1536.1982057508121,0.0,0.8867143048298572,2.8176804565206375,0.0014959135982669303,354247.6106246066,1555176.19047629,4.390082371294517,1555176.19047629,4.390082371294517,0.85,0.09569254401000116,4.027634451161993,1.2672510556736967,1.0,0.0,4.027634451160573,1.2847992081303299,1.2850974805627053,3.134835720379297,19325.531468629022,1970.6557762976167,4632.441516551485,4632.441516551485,5.559490162224293,5.019264359799783,-2.3691335177788377,7.388397877578621,3.4683951845652947,3.4683951845652947,0.9909700527329414,0.0,0.0,0.00023214281494534432,1.0000278798798885,0.0002321363430119834,198.96638762517557,0.0,1.2938519354512289e-06,3.6667763850687827,0.019643910982157668,7.822868062829824e-05,0.0001539141343170461,0.0006199098698961092,0.09569254401000125,0.07181464592265822,0.02387789808734303,0.0956925147237777,0.07181464592265815,0.02387789808734301,0.3758997672597425,0.3758997672597425,0.12498423813356002,0.0,4.695436781001547,4.598917350195961,4.985971496854461,4.696564272837861,4.6004469860439485,4.985887464688574,24807.480094392595,21086.358080233706,0.85,1.067318853603634,0.6634963713484929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518141252312604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.371378623466,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.374903057724,1536.1982057508121,0.3758997672597425,0.12498423813356002,6.112874298809886,3.4683951845652947
898.0,-30.053747202441446,5.019231220703219,35.00760641192657,24.10385882193225,4.988049824753373,-26.54957506659266,-40.070741053763754,1.4838776889045522,-0.3327736668294392,-5.029541281425662,40.014886998291,42314.62180737784,25753.97669158766,25753.97669158766,68068.5984989655,77386.01637653267,77386.01637653267,25753.97669158766,103139.99306812033,103139.99306812033,103139.99306812033,127947.41241430804,91571.86235422482,56500.54159654311,38968.13417520191,24807.41934618771,0.0,63775.55352138962,21086.306444259553,1536.1947699165446,0.0,0.8867144602878111,2.8176792697544317,0.0014959135982669303,354247.80940992845,1555175.212381021,4.390077146761981,1555175.212381021,4.390077146761981,0.85,0.09569225431158972,4.027634451161993,1.2672507688449701,1.0,0.0,4.027634451162261,1.2847993865931289,1.2850976507513665,3.134835284940455,19325.508296472883,1970.6534133952862,4632.441516551485,4632.441516551485,5.559482316089683,5.019231220703219,-2.3691092063544392,7.388340427057658,3.468417259235759,3.468417259235759,0.9909763597816454,0.0,0.0,0.0002321363430119834,1.0000277799838806,0.00023212989444725747,198.9666080441643,0.0,1.287697201773177e-06,3.649333869825184,0.019645198679359443,7.822673784403941e-05,0.000153909605167944,0.0006198916281391512,0.09569225431158858,0.07181437866106706,0.023877875650521515,0.09569227717202829,0.07181437866106792,0.0238778756505218,0.37589854063026285,0.37589854063026285,0.12498417798089569,0.0,4.695697658176755,4.599288487082163,4.985899390525674,4.69676761459624,4.600800252487318,4.985638333784891,24807.41934618771,21086.306444259553,0.85,1.067314899527074,0.6634928192851509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518157299716146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.35393610822,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.367765431203,1536.1947699165446,0.37589854063026285,0.12498417798089569,6.112874298809886,3.468417259235759
899.0,-30.054012903547726,5.019198268127727,35.007594462427186,24.103792465198808,4.98803352612659,-26.5498158651569,-40.070960380230076,1.4838364877357424,-0.3324748179726953,-5.0295320970326785,40.014864769786456,42314.38215251883,25753.95430905896,25753.95430905896,68068.3364615778,77385.81279714407,77385.81279714407,25753.95430905896,103139.76710620303,103139.76710620303,103139.76710620303,127947.13050177212,91571.75941784497,56500.40228228318,38968.174595068645,24807.363395569093,0.0,63775.537990637735,21086.25888623373,1536.191729886136,0.0,0.8867145875914113,2.817676405674393,0.0014959135982669303,354247.93625614006,1555174.2536533007,4.390072868424072,1555174.2536533007,4.390072868424072,0.85,0.0956919679536989,4.027634451161993,1.2672504891594873,1.0,0.0,4.027634451160924,1.2847995926578686,1.2850978485783993,3.134834782154635,19325.48657257417,1970.6511981741135,4632.441516551485,4632.441516551485,5.559477484398099,5.019198268127727,-2.3690886392868564,7.388286907414583,3.4684393695412954,3.4684393695412954,0.9909826770117987,0.0,0.0,0.00023212989444725747,1.000027666932578,0.0002321234723027995,198.9668275661148,0.0,1.2830490502717357e-06,3.636161008470099,0.019646481728409715,7.822479510438706e-05,0.0001539050993428704,0.0006198734803228538,0.0956919679537001,0.07181411417129159,0.023877853782408504,0.09569200427354616,0.0718141141712907,0.0238778537824082,0.3758973144538837,0.3758973144538837,0.12498411613197817,0.0,4.6959662641108935,4.599666305291919,4.985838175186416,4.6970572790600045,4.601194948514319,4.985610777891452,24807.363395569093,21086.25888623373,0.85,1.067311050697373,0.6634892230737527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518173289619938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.340763246866,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.360638110422,1536.191729886136,0.3758973144538837,0.12498411613197817,6.112874298809886,3.4684393695412954
900.0,-30.054277413444282,5.01916551189192,35.00758254788535,24.103726108465366,4.988017013885464,-26.550055612813107,-40.071183269005246,1.4837952132542946,-0.33217202653230515,-5.029522255551698,40.01484188899561,42314.162651933075,25753.930748296865,25753.930748296865,68068.09340022993,77385.61013868752,77385.61013868752,25753.930748296865,103139.54088698438,103139.54088698438,103139.54088698438,127946.84388519562,91571.65683510891,56500.2825259976,38968.19367679034,24807.302998211235,0.0,63775.496675001574,21086.20754847955,1536.1884187246483,0.0,0.8867147206044355,2.817673566445274,0.0014959135982669303,354248.0721774742,1555173.266792575,4.390068398208392,1555173.266792575,4.390068398208392,0.85,0.09569168025238119,4.027634451161993,1.267250210572966,1.0,0.0,4.027634451161028,1.2847997990110858,1.28509804672792,3.134834278665108,19325.464923309144,1970.648990563459,4632.441516551485,4632.441516551485,5.55947239836258,5.01916551189192,-2.369067536347386,7.3882330482393055,3.4684614808821945,3.4684614808821945,0.9909889945377699,0.0,0.0,0.0002321234723027995,1.0000275429523833,0.00023211707911314214,198.9670461043139,0.0,1.2777937089728986e-06,3.6212673712291945,0.01964775952211869,7.822282085638094e-05,0.00015390065144641857,0.0006198555658218693,0.09569168025237698,0.07181384882846897,0.023877831423908015,0.09569171594627686,0.07181384882847212,0.023877831423909063,0.37589608929274315,0.37589608929274315,0.12498405353870727,0.0,4.696239489315246,4.600048934961592,4.9857810050573335,4.697350229019378,4.6015980665898155,4.985571037999875,24807.302998211235,21086.20754847955,0.85,1.0673079309300142,0.6634862111316051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518189214452042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.32586960962,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.353523658177,1536.1884187246483,0.37589608929274315,0.12498405353870727,6.112874298809886,3.4684614808821945
901.0,-30.054540830444466,5.019132954251468,35.007570667069054,24.10366495549681,4.988000893326303,-26.550294337514583,-40.07139843944458,1.4837544003964367,-0.331791457596637,-5.029512103895887,40.01481904223671,42313.91584695161,25753.90691685429,25753.90691685429,68067.8227638059,77385.42685977448,77385.42685977448,25753.90691685429,103139.33377662877,103139.33377662877,103139.33377662877,127946.57626784575,91571.57334953129,56500.13521015392,38968.26459930818,24807.242491216984,0.0,63775.50709052516,21086.156117534436,1536.1850953492,0.0,0.8867148550737264,2.8176697387751735,0.0014959135982669303,354248.2123826949,1555172.281400139,4.390063879052364,1555172.281400139,4.390063879052364,0.85,0.0956913926189075,4.027634451161993,1.2672499248431999,1.0,0.0,4.027634451161843,1.2848000031449915,1.285098242694815,3.134833780590728,19325.44730434649,1970.6471939292715,4632.441516551485,4632.441516551485,5.559467253895564,5.019132954251468,-2.3690461486707046,7.388179102922173,3.468483596531272,3.468483596531272,0.9909953132946491,0.0,0.0,0.00023211707911314214,1.0000274292087508,0.0002321107124999557,198.96726373998266,0.0,1.2720340613094968e-06,3.604944529751114,0.01964903155618,7.822091501760461e-05,0.00015389616409553755,0.0006198374924128664,0.09569139261891066,0.07181358365729824,0.023877808961612415,0.09569139344703734,0.07181358365729587,0.023877808961611627,0.3758948654875675,0.3758948654875675,0.12498399055455284,0.0,4.696532034800271,4.600456359167879,4.985726667756353,4.697720646299274,4.602105256339371,4.985528621767571,24807.242491216984,21086.156117534436,0.85,1.0673035130428377,0.663482232871779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518205067921977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.30954676815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.346424213132,1536.1850953492,0.3758948654875675,0.12498399055455284,6.112874298809886,3.468483596531272
902.0,-30.054803202968746,5.019100458654793,35.00755879032913,24.10358431460338,4.987974701962272,-26.550533129177307,-40.071617416664935,1.483704628170847,-0.33151573066254514,-5.029508276242401,40.01479539933494,42313.68924014528,25753.89947160098,25753.89947160098,68067.58871174626,77385.20559137229,77385.20559137229,25753.89947160098,103139.10506297326,103139.10506297326,103139.10506297326,127946.28479767733,91571.44737575867,56500.00360719749,38968.27085395686,24807.179734704067,0.0,63775.450588660926,21086.102774498457,1536.181784058684,0.0,0.8867149602203342,2.8176665534199947,0.0014959135982669303,354248.2652466941,1555171.2616701503,4.390060345354545,1555171.2616701503,4.390060345354545,0.85,0.09569110771272281,4.027634451161993,1.2672496484545994,1.0,0.0,4.027634451162393,1.2848002491380792,1.2850984805647527,3.1348331803826865,19325.4207185905,1970.6444829366299,4632.441516551485,4632.441516551485,5.55946564669701,5.019100458654793,-2.369029389090327,7.38812984774512,3.468505717496222,3.468505717496222,0.9910016335703491,0.0,0.0,0.0002321107124999557,1.0000273205064432,0.00023210437129098438,198.96748051312096,0.0,1.2667476049961776e-06,3.5899627125591675,0.019650298303784994,7.821897550493116e-05,0.00015389173699502455,0.0006198196616703215,0.09569110771271855,0.07181332069414895,0.023877787018569605,0.09569109035037802,0.07181332069415214,0.023877787018570667,0.3758936445264522,0.3758936445264522,0.1249839273914364,0.0,4.696822845040856,4.600842612150416,4.985729152871784,4.697992545579837,4.602394867352359,4.985746371512562,24807.179734704067,21086.102774498457,0.85,1.0673007886807224,0.663479267485858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518220855921748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.29456495096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.33933784545,1536.181784058684,0.3758936445264522,0.1249839273914364,6.112874298809886,3.468505717496222
903.0,-30.055064444962262,5.019068330570196,35.00754694673059,24.10353182293477,4.9879700546427825,-26.550768748649396,-40.07183590494094,1.4836743583298881,-0.3312460625009521,-5.029489832877934,40.014772611167245,42313.46555654236,25753.85537015168,25753.85537015168,68067.32092669404,77385.01092278794,77385.01092278794,25753.85537015168,103138.86629293962,103138.86629293962,103138.86629293962,127945.9819888982,91571.35626766531,56499.883169521956,38968.303442381504,24807.115695958582,0.0,63775.41913834009,21086.048341564794,1536.1780641156697,0.0,0.8867151367051002,2.8176651557534167,0.0014959135982669303,354248.519969419,1555170.2788057395,4.390054414172265,1555170.2788057395,4.390054414172265,0.85,0.09569081698474213,4.027634451161993,1.26724937371444,1.0,0.0,4.027634451162405,1.2848004038420846,1.2850986271570564,3.1348328029145227,19325.401490956938,1970.6425222636617,4632.441516551485,4632.441516551485,5.5594561265661815,5.019068330570196,-2.369001822690007,7.3880701532602036,3.4685278029149775,3.4685278029149775,0.9910079436899936,0.0,0.0,0.00023210437129098438,1.0000272028425068,0.0002320980575640783,198.96769635262487,0.0,1.2616943724323464e-06,3.5756418514732697,0.019651559998157427,7.821704036721925e-05,0.00015388733092376513,0.0006198019156259227,0.09569081698474012,0.07181305295362639,0.02387776403111373,0.09569083020884177,0.0718130529536279,0.023877764031114232,0.37589242482781365,0.37589242482781365,0.1249838674961521,0.0,4.697100204851779,4.6012374108032645,4.985651918465578,4.698243770376962,4.602851482308097,4.985378050586348,24807.115695958582,21086.048341564794,0.85,1.0672971161356708,0.6634760873112729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451823658135305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.28024408987,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.332263621529,1536.1780641156697,0.37589242482781365,0.1249838674961521,6.112874298809886,3.4685278029149775
904.0,-30.055324616598817,5.019036330044581,35.00753516786473,24.10346047198402,4.987951529327021,-26.551004792601212,-40.072050656285114,1.4836317053294423,-0.3309781352419918,-5.02948241174521,40.01475080944304,42313.23103446189,25753.840063073796,25753.840063073796,68067.07109753569,77384.79612335529,77384.79612335529,25753.840063073796,103138.6361864291,103138.6361864291,103138.6361864291,127945.69845790515,91571.23897793522,56499.745859250186,38968.325687427816,24807.06227147605,0.0,63775.38795890387,21086.002930754643,1536.1752049016998,0.0,0.8867152534821824,2.817662493076438,0.0014959135982669303,354248.62246329384,1555169.3384875418,4.390050489606868,1555169.3384875418,4.390050489606868,0.85,0.09569053380227786,4.027634451161993,1.2672490709507844,1.0,0.0,4.027634451161534,1.2848006164206989,1.2850988316727112,3.1348322842360568,19325.37673789859,1970.63999815417,4632.441516551485,4632.441516551485,5.559452822244296,5.019036330044581,-2.368982268962933,7.3880185990075145,3.468549945040549,3.468549945040549,0.9910142700115854,0.0,0.0,0.0002320980575640783,1.0000270914437714,0.00023209176986294526,198.9679113082051,0.0,1.2562276978996074e-06,3.5601492958474874,0.019652816225855328,7.821513837042357e-05,0.00015388291919365475,0.0006197841467897409,0.09569053380227635,0.0718127912793144,0.02387774252296194,0.0956905742791133,0.07181279127931554,0.02387774252296232,0.37589120691509587,0.37589120691509587,0.1249838053804726,0.0,4.697378366229543,4.601621223369705,4.985611005684859,4.698504276503229,4.603170510975076,4.985461465680544,24807.06227147605,21086.002930754643,0.85,1.0672937206026458,0.6634727343678105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518252239057745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.26475153424,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.32520330016,1536.1752049016998,0.37589120691509587,0.1249838053804726,6.112874298809886,3.468549945040549
905.0,-30.05558367543232,5.019004403212021,35.00752338396322,24.103395372536056,4.987926542641827,-26.551240480990725,-40.07226537270469,1.4835833482001843,-0.3304728366871359,-5.029477462253902,40.014727105033366,42313.00106823996,25753.831219907177,25753.831219907177,68066.83228814714,77384.6328508879,77384.6328508879,25753.831219907177,103138.46407079507,103138.46407079507,103138.46407079507,127945.46211186005,91571.17015033514,56499.61002828177,38968.40013561485,24806.998041064973,0.0,63775.398176679824,21085.948334905228,1536.171786451142,0.0,0.8867153645646708,2.8176564143401888,0.0014959135982669303,354248.6908211389,1555168.3161061485,4.390046756422191,1555168.3161061485,4.390046756422191,0.85,0.09569024923211515,4.027634451161993,1.2672488187393176,1.0,0.0,4.027634451162272,1.284800855630899,1.28509906285957,3.134831700578399,19325.362212384724,1970.638516963971,4632.441516551485,4632.441516551485,5.55945091327975,5.019004403212021,-2.368964528586327,7.387968931798348,3.468572072099605,3.468572072099605,0.9910205920284586,0.0,0.0,0.00023209176986294526,1.0000269756243838,0.00023208550921142385,198.96812534478718,0.0,1.2510507613748442e-06,3.5454778577363086,0.019654067276616703,7.821323672569461e-05,0.00015387853313725063,0.000619766481357863,0.09569024923211641,0.07181252855863825,0.023877720673478164,0.09569016688701842,0.0718125285586373,0.02387772067347785,0.3758899900278245,0.3758899900278245,0.12498374364049927,0.0,4.697701900683455,4.602049656406052,4.985617735157859,4.699004625566772,4.603772754492468,4.985654064353241,24806.998041064973,21085.948334905228,0.85,1.0672898050683832,0.6634690221928269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518267832641978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.25008009613,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.318155713543,1536.171786451142,0.3758899900278245,0.12498374364049927,6.112874298809886,3.468572072099605
906.0,-30.03595239595509,4.991723785012529,35.00745443410608,24.096237506624334,4.9775003340061765,-26.534614978311147,-40.05729683032257,1.4761629163624077,-0.4604427056472673,-5.041616394861549,40.01303847701,42330.35450976295,25715.109143343467,25715.109143343467,68045.46365310642,77397.86304931545,77397.86304931545,25715.109143343467,103112.97219265891,103112.97219265891,103112.97219265891,127915.11632195054,91572.23198003795,56504.72344048623,38963.898377279686,24802.144129291628,0.0,63766.04250657131,21081.822509897884,1536.1681039932103,0.0,0.8866596485615297,2.817950967301798,0.0014959135982669303,354081.07010955666,1555095.486159585,4.391919301640217,1555095.486159585,4.391919301640217,0.85,0.09569400802187808,4.027634451161993,1.2672600286873061,1.0,0.0,4.02763445116101,1.284835584032657,1.2851337912775973,3.1347469677953916,19325.586303040996,1970.6613678515087,4632.441516551485,4632.441516551485,5.55109202166172,4.991723785012529,-2.3850900009903375,7.376813786002867,3.4685941680551906,3.4685941680551906,0.9910269051586259,0.0,0.0,0.00023208550921142385,0.9979580852325922,0.00023256037768092447,198.9520588158712,0.07404646666472155,0.0002436144099345794,690.4032377545981,0.01989768168655128,7.834590865898052e-05,0.00015373960055244335,0.0006192069116929042,0.09569400802148753,0.07181529997710812,0.023878708044379422,0.09569392753945419,0.0718152999774012,0.023878708044476872,0.37588877692376055,0.37588877692376055,0.12498368506411243,0.0,4.678988538952694,4.618599878957866,4.860703604074217,4.581173689214268,4.661851878275854,4.338705757628304,24802.144129291628,21081.822509897884,0.85,1.0671112864828345,0.6638385078609929,42257.704602238395,25750.0,0.0,3308.5650405955134,-3308.5650405955134,0.05868165012557208,1.4670412531393007,2619.2843430268963,689.280697568617,3308.5650405955134,0.030151501906655782,0.635082793566797,1.451787517931368,1.4518283359561308,1.2662565013262805,0.00023209176986294526,0.003505289678621551,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46256.67288058851,22441.434959404487,,,,,,,,,,,,,,,,,,,,3.0,15425.31112174769,1536.1681039932103,0.37588877692376055,0.12498368506411243,6.112874298809886,3.4685941680551906
907.0,-29.98358375475685,4.918100709471661,35.0071810439518,24.077255848702066,4.948048383105326,-26.490425611706524,-40.01781562166286,1.454890240054959,-0.8849022052751252,-5.076591717572023,40.006946115114864,42383.97597198414,25584.44100102638,25584.44100102638,67968.41697301052,77440.31767698769,77440.31767698769,25584.44100102638,103024.75867801407,103024.75867801407,103024.75867801407,127805.73999606357,91581.58709974993,56525.24539474626,38951.49078333741,24780.9813180495,0.0,63732.47210138691,21063.834120342075,1535.7460557220077,0.0,0.8865034267166868,2.819469013355939,0.0014959135982669303,353598.4606310482,1554832.746110567,4.397170574034005,1554832.746110567,4.397170574034005,0.85,0.09570207690076252,4.027634451161993,1.2673120117234071,1.0,0.0,4.027634451160986,1.2849341350233527,1.285232975348213,3.134506541137841,19327.56062614594,1970.8626927794855,4632.441516551485,4632.441516551485,5.522884835051763,4.918100709471661,-2.438616219801995,7.356716929273656,3.4603961889036974,3.4603961889036974,0.9886846254010564,0.0,0.0,0.00023256037768092447,0.9945638319502703,0.00023383152514694786,198.90906042247857,0.2017303605621078,0.0005644769808276503,1599.7277636655608,0.02046215866737893,7.869684453520703e-05,0.00015386353314571742,0.0006197060668751967,0.09570207690000682,0.07182243912155786,0.023879637778448946,0.09570230829474398,0.07182243912212499,0.023879637778637525,0.3758885451871151,0.3758885451871151,0.12497605049087399,0.0,4.594685903645654,4.679186325698254,4.340723731622518,4.191689512296875,4.855433455199432,2.2071968139470073,24780.9813180495,21063.834120342075,0.85,1.0664644682993778,0.6650295300731289,42257.704602238395,25750.0,0.0,9000.328063877783,-9000.328063877783,0.1598534435240204,3.9963360881005063,7126.321625841017,1874.0064380367658,9000.328063877783,0.17051650509454352,0.865007811277166,1.4515977492630905,1.4517111018921305,1.2663858083585464,0.00023208550921142385,0.0034985895627679237,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52857.760429781745,16749.671936122217,,,,,,,,,,,,,,,,,,,,3.0,15425.702548924039,1535.7460557220077,0.3758885451871151,0.12497605049087399,6.112874298809886,3.4603961889036974
908.0,-29.928214166101558,4.838257715576118,35.00661705539989,24.056392663065367,4.913226603544215,-26.444067761628602,-39.97692981557918,1.4290801990725002,-1.4445095979827443,-5.118770659910805,39.99793606753659,42453.081194004786,25402.188620903537,25402.188620903537,67855.26981490833,77497.00831328216,77497.00831328216,25402.188620903537,102899.19693418569,102899.19693418569,102899.19693418569,127646.00169469502,91601.82890646765,56557.901787195115,38937.696799191704,24746.804760509334,0.0,63684.501559701035,21034.784046432935,1534.7460557220077,0.0,0.8863208012594164,2.8219564714689973,0.0014959135982669303,353017.13835310255,1554444.2390415727,4.403310973210463,1554444.2390415727,4.403310973210463,0.85,0.09570436515580959,4.027634451161993,1.2674028105987238,1.0,0.0,4.027634451162201,1.2850522915532347,1.2853527929340582,3.134218333087299,19331.83249736928,1971.298302414105,4632.441516551485,4632.441516551485,5.48354221637613,4.838257715576118,-2.513266271968196,7.351523987544314,3.43817276742389,3.43817276742389,0.9823350764068257,0.0,0.0,0.00023383152514694786,0.9942557407787629,0.00023518247424329325,198.8633723626872,0.22344851845380517,0.00047291898610811586,1340.2524066304004,0.020935077653487046,7.906179671100715e-05,0.0001547697284359407,0.0006233558902455807,0.09570436513670258,0.07182972384572839,0.023874641290974184,0.09570464971840995,0.07182972386006893,0.02387464129574066,0.3758917811088203,0.3758917811088203,0.12493830452242388,0.0,4.426271307652826,4.7839913442182365,3.3534315672682737,3.674261061928064,5.1235851322038,3.979039320256561e-13,24746.804760509334,21034.784046432935,0.85,1.0654911030637086,0.6666155839220497,42257.704602238395,25750.0,0.0,9928.970646561655,-9928.970646561655,0.1770111907726496,4.425279769316236,7865.003035977665,2063.967610583991,9928.970646561655,0.33989802837424254,0.9578527639212635,1.4513695693942044,1.4513980408069584,1.2667348571643413,0.00023256037768092447,0.0034805646126397824,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53526.92765543045,15821.029353438345,,,,,,,,,,,,,,,,,,,,3.0,15426.750468956177,1534.7460557220077,0.3758917811088203,0.12493830452242388,6.112874298809886,3.43817276742389
909.0,-29.871663530498104,4.757539086328458,35.00576337218547,24.035283224098407,4.877738558152675,-26.396713197842537,-39.93517536493016,1.402788225496555,-1.9883234138258103,-5.161805578759829,39.98837185537976,42524.263847371505,25212.076042881916,25212.076042881916,67736.33989025342,77555.4108756701,77555.4108756701,25212.076042881916,102767.48691855202,102767.48691855202,102767.48691855202,127479.56456415064,91623.03830967183,56591.89128137118,38923.496698111834,24712.07764559862,0.0,63635.574343710454,21005.265998758827,1533.7460557220077,0.0,0.8861355329202484,2.824162576093833,0.0014959135982669303,352424.7921081083,1554031.9170572155,4.409541984153338,1554031.9170572155,4.409541984153338,0.85,0.09569717889907323,4.027634451161993,1.2674973272578791,1.0,0.0,4.027634451163426,1.2851725613780476,1.2854748271763106,3.1339250247011927,19336.308572083148,1971.754735009728,4632.441516551485,4632.441516551485,5.44250282551877,4.757539086328458,-2.59073509261738,7.348274178945838,3.413950298781187,3.413950298781187,0.9754143710803392,0.0,0.0,0.00023518247424329325,0.9941362541450492,0.00023656965859830619,198.81671439789832,0.2311119009402695,0.00047720824944686054,1352.4081789324027,0.021412285902933904,7.943611684983946e-05,0.0001557463573934538,0.0006272893946808629,0.09569717889512384,0.07183773200967639,0.02385944688544746,0.0956970530049461,0.07183773201264107,0.023859446886432153,0.3759005141415252,0.3759005141415252,0.12484777250551406,0.0,4.191557288731644,4.922725862292339,2.004483382479009,3.1734821649340006,5.396523682312477,3.979039320256561e-13,24712.07764559862,21005.265998758827,0.85,1.0644414007233405,0.6682467202651166,42257.704602238395,25750.0,0.0,10224.15946683735,-10224.15946683735,0.18302369806783028,4.575592451695753,8103.069014406851,2121.0904524304983,10224.15946683735,0.5202823679335424,0.9903879765575224,1.4511275018183747,1.4510665087220722,1.2671135332717063,0.00023383152514694786,0.0034611103437708025,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53834.27224800815,15525.84053316265,,,,,,,,,,,,,,,,,,,,3.0,15427.860253590412,1533.7460557220077,0.3759005141415252,0.12484777250551406,6.112874298809886,3.413950298781187
