time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
910.0,-29.81521897745172,4.677913686829091,35.004629528820075,24.01552463360133,4.84369119847127,-26.349309855035894,-39.89330217065287,1.377782076054878,-2.4889677642319157,-5.203380251574221,39.978506590219716,42594.92351513983,25019.386513958212,25019.386513958212,67614.31002909804,77613.45529083705,77613.45529083705,25019.386513958212,102632.84180479526,102632.84180479526,102632.84180479526,127310.533621208,91644.5172474097,56625.985471710075,38909.47975077737,24677.691816412742,0.0,63587.17156719011,20976.03804395083,1532.7460557220077,0.0,0.885958555818958,2.825988548720653,0.0014959135982669303,351853.2862953291,1553606.703010546,4.415495786236658,1553606.703010546,4.415495786236658,0.85,0.09567754393347169,4.027634451161993,1.2675911669572817,1.0,0.0,4.027634451162986,1.2852867593859825,1.2855908350655192,3.133646574781574,19340.841529902078,1972.216968067799,4632.441516551485,4632.441516551485,5.4009071511351365,4.677913686829091,-2.6671685225814756,7.345082209410567,3.389330608484103,3.389330608484103,0.9683801738526008,0.0,0.0,0.00023656965859830619,0.9941499201546011,0.00023796175385852974,198.7701531997072,0.23355156843153327,0.00047305466964206667,1340.636933765617,0.021885340572575972,7.981314627901554e-05,0.00015675651231929064,0.0006313579294611744,0.09567754392986523,0.07184600924181514,0.02383153468805009,0.09567737931622138,0.07184600924452332,0.02383153468894837,0.3759157731226817,0.3759157731226817,0.12469241298982049,0.0,3.9115497686751155,5.086843589225623,0.40602328927917597,2.714412487342315,5.665021862720607,3.979039320256561e-13,24677.691816412742,20976.03804395083,0.85,1.0633325616260916,0.6698666172017326,42257.704602238395,25750.0,0.0,10285.661425965833,-10285.661425965833,0.1848962455223718,4.622406138059291,8156.116446862344,2129.544979103489,10285.661425965833,0.7043627581467613,1.0005208091037427,1.450881443161766,1.4507280143260468,1.2674965092477994,0.00023518247424329325,0.0034415411829386506,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53884.00296196984,15464.338574034167,,,,,,,,,,,,,,,,,,,,3.0,15428.9955441848,1532.7460557220077,0.3759157731226817,0.12469241298982049,6.112874298809886,3.389330608484103
911.0,-29.75926736977433,4.600056230978181,35.00322756998594,23.997505253087752,4.811728533129657,-26.30214170475037,-39.85151593862099,1.354602868106164,-2.938467209262683,-5.242739624072986,39.968432359267574,42663.986463653775,24826.236206784215,24826.236206784215,67490.22267043799,77670.10211131624,77670.10211131624,24826.236206784215,102496.33831810046,102496.33831810046,102496.33831810046,127140.28666591606,91665.64199490272,56659.52634724209,38895.684052956254,24643.948347815607,0.0,63539.632400771865,20947.356095643267,1531.7460557220077,0.0,0.8857934436995601,2.8274088206853016,0.0014959135982669303,351312.9036688669,1553172.5728445784,4.42105187889294,1553172.5728445784,4.42105187889294,0.85,0.09564467140244953,4.027634451161993,1.2676821444137025,1.0,0.0,4.027634451163475,1.285392413192727,1.2856983033498934,3.1333890023187063,19345.29973870598,1972.6715788476167,4632.441516551485,4632.441516551485,5.35921200906289,4.600056230978181,-2.741225007262159,7.34128123824034,3.3649061781123413,3.3649061781123413,0.9614017651749547,0.0,0.0,0.00023796175385852974,0.9942035211031259,0.0002393491360747722,198.72401451078608,0.23416555793858831,0.0004692892107765627,1329.9656233407788,0.022354629783352536,8.019104125763127e-05,0.00015777071260089848,0.0006354427574557563,0.09564467139989005,0.07185442063374016,0.023790250766149896,0.09564518254439076,0.07185442063566302,0.023790250766786508,0.3759378852669491,0.3759378852669491,0.12446915512053316,0.0,3.6052122211272604,5.269083198859619,3.410605131648481e-13,2.3042724148103275,5.923984148366856,3.410605131648481e-13,24643.948347815607,20947.356095643267,0.85,1.0621752144354257,0.6714547259976831,42257.704602238395,25750.0,0.0,10266.658495324953,-10266.658495324953,0.1853235167004636,4.6330879175115856,8145.269929886119,2121.3885654388346,10266.658495324953,0.8895035101406558,1.0028328825782655,1.4506349337278601,1.4503902776444295,1.2678744434975282,0.00023656965859830619,0.003422333634679838,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53854.32872090413,15483.341504675047,,,,,,,,,,,,,,,,,,,,3.0,15430.130594613145,1531.7460557220077,0.3759378852669491,0.12446915512053316,6.112874298809886,3.3649061781123413
912.0,-29.70393964639359,4.524145848761695,35.00157788532038,23.979700344521575,4.780107313606761,-26.25550095946581,-39.81019958211107,1.3316686266800368,-3.3873985128587947,-5.2815746768753735,39.958416119255496,42732.402050372955,24638.159659768608,24638.159659768608,67370.56171014157,77726.23451740945,77726.23451740945,24638.159659768608,102364.39417717807,102364.39417717807,102364.39417717807,126974.80147254326,91686.6426028147,56692.81013578233,38882.036074480406,24610.407295365196,0.0,63492.4433698456,20918.846201060416,1530.7460557220077,0.0,0.8856305832139048,2.8289018677401816,0.0014959135982669303,350780.35837672447,1552741.0325919718,4.42653357154162,1552741.0325919718,4.42653357154162,0.85,0.09561609802875354,4.027634451161993,1.267772335014306,1.0,0.0,4.027634451160794,1.2854969473264721,1.2858046459285126,3.1331342011651717,19349.73174884534,1973.1235181071356,4632.441516551485,4632.441516551485,5.318612133955211,4.524145848761695,-2.813910104010626,7.33805595277232,3.340882368408699,3.340882368408699,0.9545378195453426,0.0,0.0,0.0002393491360747722,0.9942705703656733,0.00024072837234510947,198.67840769303993,0.23415611371582448,0.00046555789884453495,1319.391085325412,0.022820187682197072,8.056631254222582e-05,0.00015878282353254635,0.000639519170312459,0.09561609801536566,0.0718639487359524,0.023752149279413267,0.09561563126129871,0.07186394874601465,0.023752149282738895,0.37596668874774025,0.37596668874774025,0.12426285409441323,0.0,3.278155253033731,5.464633166574174,3.979039320256561e-13,1.894176164016585,6.1737199090212584,3.979039320256561e-13,24610.407295365196,20918.846201060416,0.85,1.0610799984134458,0.67303130549655,42257.704602238395,25750.0,0.0,10221.086206209871,-10221.086206209871,0.18525857374012877,4.6314643435032155,8113.193672041947,2107.8925341679237,10221.086206209871,1.0747945884846297,1.0024814596327307,1.4503891761933925,1.4500556301190552,1.2682441262201352,0.00023796175385852974,0.0034036448989790318,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53798.181893773675,15528.913793790129,,,,,,,,,,,,,,,,,,,,3.0,15431.2576511877,1530.7460557220077,0.37596668874774025,0.12426285409441323,6.112874298809886,3.340882368408699
913.0,-29.649267728956982,4.450203184374545,34.99970339116729,23.962119651865237,4.748869106493511,-26.209412252112326,-39.76937321769071,1.3090136296494008,-3.8517715511439405,-5.320008452746765,39.94857207542917,42800.08543161108,24455.724213481015,24455.724213481015,67255.80964509209,77781.72311890638,77781.72311890638,24455.724213481015,102237.44733238738,102237.44733238738,102237.44733238738,126814.52739180707,91707.4191035906,56725.78141629772,38868.4863192143,24577.080059419688,0.0,63445.56637863399,20890.518050506733,1529.7460557220077,0.0,0.8854689339142092,2.8306713437915993,0.0014959135982669303,350253.93991204957,1552316.9995533663,4.4319758399952915,1552316.9995533663,4.4319758399952915,0.8499999999999999,0.09559600339960159,4.027634451161993,1.2678615882014856,1.0,0.0,4.0276344511627995,1.2856002077579354,1.2859097043153052,3.132882545333528,19354.116462968148,1973.5706345151657,4632.441516551485,4632.441516551485,5.279229996990122,4.450203184374545,-2.8852610115220085,7.335464195896554,3.317316163491689,3.317316163491689,0.9478046181404826,0.0,0.0,0.00024072837234510947,0.9943408290170519,0.00024209844886192563,198.6333591690705,0.23393708470389896,0.00046197948485449325,1309.249860077634,0.023282167167051566,8.093872737621466e-05,0.00015978964496889483,0.0006435742790156645,0.09559600339613507,0.07187470221196945,0.02372130118416561,0.09559548457404393,0.0718747022145758,0.02372130118502578,0.37600177428588044,0.37600177428588044,0.12409447994018397,0.0,2.931133633642787,5.668823869758057,3.979039320256561e-13,1.468236901602836,6.413112504139747,3.979039320256561e-13,24577.080059419688,20890.518050506733,0.85,1.0600553117253162,0.67459537166374,42257.704602238395,25750.0,0.0,10167.395512976822,-10167.395512976822,0.185029333236038,4.625733330900946,8074.49869804037,2092.896814936451,10167.395512976822,1.2599282762794857,1.0012409807144906,1.4501445611200792,1.4497248558048696,1.268604697366862,0.0002393491360747722,0.003385511070208365,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53734.34997529285,15582.604487023178,,,,,,,,,,,,,,,,,,,,3.0,15432.374074333768,1529.7460557220077,0.37600177428588044,0.12409447994018397,6.112874298809886,3.317316163491689
914.0,-29.595256062729174,4.378198893988297,34.99762461485731,23.944775957521074,4.718033213057143,-26.16387760134127,-39.729033737070836,1.2866547516693057,-4.32542885166788,-5.357964851539844,39.9388763885822,42866.994560560765,24278.685627392508,24278.685627392508,67145.68018795327,77836.54144223919,77836.54144223919,24278.685627392508,102115.2270696317,102115.2270696317,102115.2270696317,126659.20673707259,91727.95482616073,56758.407944482526,38855.052090753554,24543.979667440883,0.0,63399.03175819444,20862.38271732475,1528.7460557220077,0.0,0.8853089806664732,2.8326452832213835,0.0014959135982669303,349734.6688268839,1551899.442562198,4.437362323179853,1551899.442562198,4.437362323179853,0.8499999999999999,0.09558274544746016,4.027634451161993,1.2679498957330364,1.0,0.0,4.0276344511613384,1.2857021168955083,1.28601339958856,3.132634222371221,19358.450362778636,1974.0125693053833,4632.441516551485,4632.441516551485,5.241012874236182,4.378198893988297,-2.9552268886967923,7.333425782685089,3.2942170361495013,3.2942170361495013,0.9412048674712861,0.0,0.0,0.00024209844886192563,0.9944114586450732,0.00024345902971773352,198.58887214712675,0.233649740988747,0.00045852696117360176,1299.4654079659874,0.02374069412822517,8.130826332112208e-05,0.00016079018554080354,0.0006476040906928693,0.09558274543461744,0.07188650726187926,0.023696238172738183,0.09558234309458924,0.07188650727153811,0.023696238175922053,0.3760425400411635,0.3760425400411635,0.12395644728346722,0.0,2.5660962794352713,5.877991108596859,3.979039320256561e-13,1.0325359998719819,6.64291536948042,3.979039320256561e-13,24543.979667440883,20862.38271732475,0.85,1.0590963036162546,0.6761458869601763,42257.704602238395,25750.0,0.0,10111.829218957235,-10111.829218957235,0.1847476570605267,4.618691426513164,8034.1367952838755,2077.6924236733594,10111.829218957235,1.4448032400026696,0.9997167589855335,1.4499012023889293,1.4493981425498283,1.2689560490383691,0.00024072837234510947,0.003367930050101907,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53668.999229161614,15638.170781042765,,,,,,,,,,,,,,,,,,,,3.0,15433.479203758203,1528.7460557220077,0.3760425400411635,0.12395644728346722,6.112874298809886,3.2942170361495013
915.0,-29.54190017818533,4.308089896986761,34.99536030398865,23.92778150914239,4.6877202880926925,-26.11888097561858,-39.68915997594593,1.2647010855264371,-4.804205299318653,-5.395322992462264,39.92931819984637,42933.05638757013,24106.59911372971,24106.59911372971,67039.65550129983,77890.65532116125,77890.65532116125,24106.59911372971,101997.25443489096,101997.25443489096,101997.25443489096,126508.39558700488,91748.26240782742,56790.66347423826,38841.77659287685,24511.141152113927,0.0,63352.91774499077,20834.46997929684,1527.7460557220077,0.0,0.8851513941104346,2.8347830737629316,0.0014959135982669303,349224.172690172,1551487.8902002573,4.44267038632724,1551487.8902002573,4.44267038632724,0.85,0.095574949775342,4.027634451161993,1.2680369839677592,1.0,0.0,4.0276344511620925,1.2858021636056978,1.2861152200500496,3.132390475893694,19362.736115278276,1974.4495944362527,4632.441516551485,4632.441516551485,5.2038647498512445,4.308089896986761,-3.0237406198605257,7.331830516847287,3.271579413856941,3.271579413856941,0.9347369753876975,0.0,0.0,0.00024345902971773352,0.9944815404565004,0.00024481000381965627,198.54494235641766,0.23334219843432302,0.00045521558761693696,1290.0809753063993,0.024195909715842106,8.167506512576344e-05,0.00016178396459197008,0.0006516066694361907,0.09557494977244789,0.07189916894138478,0.023675780831063115,0.09557489278154772,0.07189916894356192,0.02367578083178009,0.37608828800712596,0.37608828800712596,0.12384268782476049,0.0,2.1854197548374827,6.089352398289918,3.979039320256561e-13,0.5911176931435875,6.8639765255941825,3.979039320256561e-13,24511.141152113927,20834.46997929684,0.85,1.0581936537027226,0.6776808064371239,42257.704602238395,25750.0,0.0,10056.480526454618,-10056.480526454618,0.18445159816619486,4.611289954154867,7993.7746575612955,2062.7058688933216,10056.480526454618,1.6293884610756015,0.99811470869153,1.4496591203800988,1.4490755123201602,1.2692983110555862,0.00024209844886192563,0.0033508880724455064,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53604.26610399941,15693.519473545382,,,,,,,,,,,,,,,,,,,,3.0,15434.572928547334,1527.7460557220077,0.37608828800712596,0.12384268782476049,6.112874298809886,3.271579413856941
916.0,-29.48918724721735,4.239829547880483,34.992927358247385,23.91115069566297,4.657937564512214,-26.07441006145645,-39.64974260944871,1.2431603787512469,-5.284170443212588,-5.432044801646784,39.91988113093598,42998.28322541647,23939.205201903704,23939.205201903704,66937.48842732018,77944.09378896716,77944.09378896716,23939.205201903704,101883.29899087087,101883.29899087087,101883.29899087087,126361.86857473075,91768.36880106379,56822.558237512865,38828.678403945465,24478.56958385988,0.0,63307.24798780534,20806.784146280897,1526.7460557220077,0.0,0.8849964407213678,2.8370366268008946,0.0014959135982669303,348722.94230369054,1551081.6338973846,4.447890992347163,1551081.6338973846,4.447890992347163,0.85,0.09557150536120282,4.027634451161993,1.26812295071315,1.0,0.0,4.027634451162367,1.2859003109200033,1.286215128568908,3.132151393820259,19366.979408570685,1974.8822899329216,4632.441516551485,4632.441516551485,5.167729612207754,4.239829547880483,-3.0908013681406907,7.330630916021173,3.249393531251458,3.249393531251458,0.9283981517861308,0.0,0.0,0.00024481000381965627,0.9945502147364161,0.00024615147650894413,198.50155866099982,0.23303082378140286,0.000452048102133139,1281.104321445316,0.024647957817975245,8.20391714364008e-05,0.00016277083238325546,0.0006555814121511139,0.09557150536106823,0.07191251475459307,0.02365899060647516,0.09557152877323748,0.07191251475469433,0.02365899060650848,0.37613829429220974,0.37613829429220974,0.12374834692446177,0.0,1.7918355777620718,6.3009301584021955,3.979039320256561e-13,0.14787435843419416,7.077394176160283,3.979039320256561e-13,24478.56958385988,20806.784146280897,0.85,1.057343204054836,0.6792000061935891,42257.704602238395,25750.0,0.0,10002.036690849718,-10002.036690849718,0.18415406474908433,4.603851618727104,7953.964838884794,2048.071851964924,10002.036690849718,1.8136768192216821,0.9965046793781612,1.4494183041825224,1.4487569334916517,1.2696316789724402,0.00024345902971773352,0.0033343684881165484,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53540.84561453343,15747.963309150282,,,,,,,,,,,,,,,,,,,,4.0,15435.65531623227,1526.7460557220077,0.37613829429220974,0.12374834692446177,6.112874298809886,3.249393531251458
917.0,-29.437071305865075,4.173607864064147,34.990228950150865,23.904382273927354,4.639670085743952,-26.02932498333946,-39.60905087934805,1.2319237632183677,-5.456360391952444,-5.456360391952828,39.90728893953889,43055.67168333622,23747.894974156152,23747.894974156152,66803.56665749237,77990.83976326608,77990.83976326608,23747.894974156152,101738.73473742223,101738.73473742223,101738.73473742223,126160.37109105324,91786.68549913267,56851.51741920304,38816.853422144035,24421.63635363101,0.0,63238.489775775044,20758.390900586357,1525.7460557220077,0.0,0.8849169779324608,2.838805288897506,0.0014959135982669303,348391.3602076864,1550539.6779761612,4.450568685319403,1550539.6779761612,4.450568685319403,0.85,0.09555999559557167,4.027634451161993,1.2681923857936632,1.0,0.0,4.027634451162388,1.2859501991310345,1.286266754150589,3.132029882559697,19370.845001028825,1975.2764706631547,4632.441516551485,4632.441516551485,5.126431686035559,4.173607864064147,-3.147432955702702,7.321040819766849,3.227648475766042,3.227648475766042,0.9221852787902977,0.0,0.0,0.00024615147650894413,0.9946140701778715,0.0002474844101742133,198.45868290045485,0.23272115310386043,0.00044899433025229223,1272.4499319349961,0.025096952148227537,8.24166228091447e-05,0.00016373485369979943,0.0006594641376172809,0.09555999559522438,0.07191772540007672,0.023642270195147655,0.0955598916768687,0.07191772540033808,0.023642270195233586,0.37619186127265575,0.37619186127265575,0.12366954087088947,0.0,1.3637606071793584,6.50799977023803,3.979039320256561e-13,3.979039320256561e-13,7.2904015222346175,3.979039320256561e-13,24421.63635363101,20758.390900586357,0.85,1.056375111017958,0.6808459821858315,42257.704602238395,25750.0,0.0,9948.707083804127,-9948.707083804127,0.18385939124451148,4.596484781112783,7914.880470640509,2033.8266131636178,9948.707083804127,1.9976692767914774,0.9949101257819878,1.4491787327386088,1.448442324671488,1.269956365784432,0.00024481000381965627,0.0033183542022616297,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53478.86161797751,15801.292916195873,,,,,,,,,,,,,,,,,,,,3.0,15436.72660194339,1525.7460557220077,0.37619186127265575,0.12366954087088947,6.112874298809886,3.227648475766042
918.0,-29.385523888030196,4.109494150108129,34.98723326946545,23.903130541462474,4.627891955768238,-25.984102145709826,-39.567830321006454,1.2264702134427674,-5.473814773938727,-5.473814773939143,39.8932402740325,43108.44444676484,23547.01148486081,23547.01148486081,66655.45593162565,78033.64701931257,78033.64701931257,23547.01148486081,101580.65850417338,101580.65850417338,101580.65850417338,125934.09085179737,91803.92242795139,56878.719855383184,38805.78063618689,24353.432347623995,0.0,63159.21298381089,20700.417495480397,1524.7460557220077,0.0,0.8848782692782113,2.8403782178302692,0.0014959135982669303,348153.49435709394,1549935.2057236014,4.451873184802404,1549935.2057236014,4.451873184802404,0.85,0.09554536432680955,4.027634451161993,1.2682523313490677,1.0,0.0,4.027634451162974,1.285973003910981,1.286291278750206,3.131974340762132,19374.48271683287,1975.6474144415138,4632.441516551485,4632.441516551485,5.083067190536244,4.109494150108129,-3.1977127462851778,7.307206896393307,3.206404650394582,3.206404650394582,0.9161156143984519,0.0,0.0,0.0002474844101742133,0.9946749173855218,0.0002488093404674563,198.4162909565683,0.23241524600323654,0.00044589890720654726,1263.677503023355,0.025542851055434083,8.280061565753817e-05,0.00016468379451667513,0.0006632861243434432,0.09554536383708895,0.07191892426549706,0.02362643957159189,0.09554599371735399,0.07191892463412031,0.02362643969268923,0.37624814436690285,0.37624814436690285,0.12360316269469829,0.0,0.9010803208021798,6.712846207899304,3.979039320256561e-13,3.979039320256561e-13,7.49963787036836,3.979039320256561e-13,24353.432347623995,20700.417495480397,0.85,1.0553560246026328,0.6825361243468074,42257.704602238395,25750.0,0.0,9896.634189864553,-9896.634189864553,0.18356933466930495,4.5892333667326195,7876.622362878548,2020.0118269860056,9896.634189864553,2.181369680047269,0.9933405555698311,1.448940380493979,1.4481314075850364,1.270271458716596,0.00024615147650894413,0.003302883679006757,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53418.016295126305,15853.365810135447,,,,,,,,,,,,,,,,,,,,2.0,15437.78768506024,1524.7460557220077,0.37624814436690285,0.12360316269469829,6.112874298809886,3.206404650394582
919.0,-29.334532115288606,4.047432380688414,34.98396449594095,23.90229779938238,4.616682395935667,-25.939323164998758,-39.52699312996117,1.221473445644086,-5.490487660929205,-5.490487660929571,39.879301954974856,43160.44977152462,23351.549084902173,23351.549084902173,66511.9988564268,78075.84788504003,78075.84788504003,23351.549084902173,101427.3969699422,101427.3969699422,101427.3969699422,125714.15983006026,91821.00519957901,56905.60708605671,38794.88679280256,24286.76286011807,0.0,63081.64965292063,20643.748431100357,1523.7460557220077,0.0,0.884843179780515,2.8419786881674725,0.0014959135982669303,347926.3977027685,1549335.657386339,4.4530557831082636,1549335.657386339,4.4530557831082636,0.85,0.09553279898630873,4.027634451161993,1.2683111548656596,1.0,0.0,4.027634451160865,1.28599368518627,1.2863136690847496,3.1319239725338224,19378.087898996135,1976.0150407117758,4632.441516551485,4632.441516551485,5.040872939565074,4.047432380688414,-3.2462461549805903,7.293678535669004,3.18568635979129,3.18568635979129,0.9101961027975115,0.0,0.0,0.0002488093404674563,0.9947343667617429,0.00025012641442903995,198.37437157690286,0.23211394140963598,0.0004428506039777175,1255.0386116728514,0.0259857016594118,8.318266736315546e-05,0.00016562667310430086,0.0006670836946262276,0.0955327986266619,0.07192034791597103,0.023612450710690874,0.09553334375824828,0.07192034818672588,0.023612450799582855,0.3763066035260322,0.3763066035260322,0.12354672682041201,0.0,0.415346013127305,6.9173581357371745,3.410605131648481e-13,3.410605131648481e-13,7.7042297129387975,3.410605131648481e-13,24286.76286011807,20643.748431100357,0.85,1.0543795100854239,0.6841997634652272,42257.704602238395,25750.0,0.0,9845.863245465393,-9845.863245465393,0.18328459765710386,4.582114941427593,7839.224598178846,2006.6386472865474,9845.863245465393,2.3647830390640556,0.9917997708717735,1.4487032203069097,1.4478240076610038,1.2705766186951168,0.0002474844101742133,0.003287966831234425,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53358.606459376635,15904.136754534607,,,,,,,,,,,,,,,,,,,,2.0,15438.839115954004,1523.7460557220077,0.3763066035260322,0.12354672682041201,6.112874298809886,3.18568635979129
920.0,-29.28408330921189,3.9873700735754016,34.980446882895926,23.90203132471072,4.606239375708644,-25.894956266852095,-39.48648918941615,1.2171123333429474,-5.5062949531507,-5.506294953151123,39.86552380405229,43211.532998565046,23161.106951225272,23161.106951225272,66372.63994979032,78117.23703429001,78117.23703429001,23161.106951225272,101278.34398551528,101278.34398551528,101278.34398551528,125499.95426539381,91837.80580419913,56932.10176845025,38784.11559527653,24221.610279878525,0.0,63005.725875155054,20588.368737896744,1522.7460557220077,0.0,0.8848119655855632,2.84361892392579,0.0014959135982669303,347711.19849134533,1548743.170882888,4.4541078274228685,1548743.170882888,4.4541078274228685,0.8499999999999999,0.09552189173038551,4.027634451161993,1.2683685700641942,1.0,0.0,4.027634451164129,1.2860114040183328,1.2863330861859668,3.1318808204787714,19381.633532071894,1976.376594665038,4632.441516551485,4632.441516551485,4.9997624078947975,3.9873700735754016,-3.2930031996429476,7.280373273218349,3.1654802162665225,3.1654802162665225,0.9044229189332922,0.0,0.0,0.00025012641442903995,0.9947924417374862,0.00025143578090739587,198.33291382038252,0.2318175034117728,0.00043992212005267416,1246.7392882292786,0.026425623779464474,8.356321032009321e-05,0.00016656320410894676,0.0006708556991651208,0.09552189149683527,0.07192196030304564,0.023599931193789624,0.09552237804626335,0.07192196047889426,0.023599931251491246,0.37636691980776305,0.37636691980776305,0.12349824478764965,0.0,3.979039320256561e-13,7.120465489546746,3.979039320256561e-13,3.979039320256561e-13,7.903296795157814,3.979039320256561e-13,24221.610279878525,20588.368737896744,0.85,1.0534382237148852,0.6858350157601244,42257.704602238395,25750.0,0.0,9796.369902331946,-9796.369902331946,0.18300533705048577,4.57513342626214,7802.675661927083,1993.694240404864,9796.369902331946,2.5479147596880463,0.9902886204030608,1.4484672251300559,1.4475200435886124,1.2708721032941603,0.0002488093404674563,0.0032735845588279596,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53300.813792799614,15953.630097668054,,,,,,,,,,,,,,,,,,,,2.0,15439.881133671659,1522.7460557220077,0.37636691980776305,0.12349824478764965,6.112874298809886,3.1654802162665225
921.0,-29.234162800418446,3.9292541153200142,34.976702171211365,23.902164736669533,4.596350619936627,-25.851009476179886,-39.44633847624061,1.2131972956942392,-5.521359084543349,-5.521359084543763,39.85188106656753,43261.83859596311,22975.792975263306,22975.792975263306,66237.63157122642,78158.00022116164,78158.00022116164,22975.792975263306,101133.79319642494,101133.79319642494,101133.79319642494,125291.8633966114,91854.41812860228,56958.2565033882,38773.51291690453,24158.070200186456,0.0,62931.58311709099,20534.359670158487,1521.7460557220077,0.0,0.8847840878394537,2.8452705768681383,0.0014959135982669303,347506.21388088807,1548156.6761671556,4.455047461965112,1548156.6761671556,4.455047461965112,0.85,0.09551230422728835,4.027634451161993,1.268424853333272,1.0,0.0,4.027634451162064,1.2860270484596281,1.2863504185089258,3.131842721337934,19385.139430115494,1976.7340967726486,4632.441516551485,4632.441516551485,4.959758885929143,3.9292541153200142,-3.3381105923321095,7.267364707652124,3.145773807588578,3.145773807588578,0.8987925164538794,0.0,0.0,0.00025143578090739587,0.994848940203019,0.0002527376476433551,198.29190515074092,0.23152596166312767,0.0004371083507427544,1238.765066004966,0.026862732130207227,8.394202222551031e-05,0.00016749375868188555,0.0006746036328217754,0.0955123040927815,0.0719237207718388,0.023588583320942706,0.09551208393250049,0.07192372087312654,0.02358858335416181,0.376428772918036,0.376428772918036,0.12345612582810643,0.0,3.979039320256561e-13,7.321643968467015,3.979039320256561e-13,3.979039320256561e-13,8.098099131289644,3.979039320256561e-13,24158.070200186456,20534.359670158487,0.85,1.0525340105934435,0.68744240098759,42257.704602238395,25750.0,0.0,9748.12201538106,-9748.12201538106,0.18273152758236277,4.568288189559065,7766.957102556086,1981.1649128249721,9748.12201538106,2.7307703023100998,0.9888069674370273,1.448232368425792,1.4472194357655086,1.271158153793266,0.00025012641442903995,0.003259719008920297,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53244.59168362442,16001.87798461894,,,,,,,,,,,,,,,,,,,,2.0,15440.913973682886,1521.7460557220077,0.376428772918036,0.12345612582810643,6.112874298809886,3.145773807588578
922.0,-29.184764223914268,3.873036968954396,34.97275364661355,23.90303505761551,4.5874101455056815,-25.80743765809473,-39.40648140907285,1.2100835796892404,-5.5354926337421375,-5.535492633742488,39.83846204795616,43311.1473578449,22794.97385856117,22794.97385856117,66106.12121640607,78197.90668560464,78197.90668560464,22794.97385856117,100992.88054416582,100992.88054416582,100992.88054416582,125088.94730295175,91870.7683793202,56984.00905157312,38763.065919718974,24096.06675878593,0.0,62859.1326785049,20481.65674496804,1520.7460557220077,0.0,0.8847601954687316,2.8469663068240343,0.0014959135982669303,347313.97841797373,1547579.9628007265,4.455852798813346,1547579.9628007265,4.455852798813346,0.85,0.0955037755700027,4.027634451161993,1.268479480468668,1.0,0.0,4.027634451161825,1.2860389527240268,1.2863640001051353,3.1318137313266043,19388.590019606363,1977.0859589774657,4632.441516551485,4632.441516551485,4.920725664234692,3.873036968954396,-3.3814556161901934,7.25449258514459,3.1265544436374952,3.1265544436374952,0.8933012696107129,0.0,0.0,0.0002527376476433551,0.9949047193619514,0.0002540320120357253,198.25133978733842,0.2312392615028061,0.0004343927138280934,1231.0689509888166,0.02729712484403532,8.43196329896454e-05,0.0001684180146537097,0.0006783261980155866,0.09550377553962928,0.07192560262327595,0.023578172916353335,0.09550362619440902,0.0719256026461498,0.023578172923852895,0.3764918738776352,0.3764918738776352,0.12341909732713853,0.0,3.410605131648481e-13,7.520142268171128,3.410605131648481e-13,3.410605131648481e-13,8.287588373966514,3.410605131648481e-13,24096.06675878593,20481.65674496804,0.85,1.051655000626687,0.6890191689306499,42257.704602238395,25750.0,0.0,9701.083705312154,-9701.083705312154,0.18246307749549673,4.561576937387414,7732.047185164683,1969.0365201474708,9701.083705312154,2.9133550647765603,0.9873543154518215,1.4479986243316108,1.4469220929512023,1.271435015020932,0.00025143578090739587,0.0032463525811646118,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53189.85725853937,16048.916294687846,,,,,,,,,,,,,,,,,,,,2.0,15441.937911765408,1520.7460557220077,0.3764918738776352,0.12341909732713853,6.112874298809886,3.1265544436374952
923.0,-29.135885686173868,3.818669832047696,34.96862169843438,23.90442610429602,4.579155971710227,-25.764265311202987,-39.366951725073136,1.2075355967389756,-5.548842094677468,-5.548842094677788,39.82522892578478,43359.60764097444,22618.83333428976,22618.83333428976,65978.44097526421,78237.14205129091,78237.14205129091,22618.83333428976,100855.97538558068,100855.97538558068,100855.97538558068,124891.64122577923,91886.93533841544,57009.40092809749,38752.81601146438,24035.665840198555,0.0,62788.48185166294,20430.31596416877,1519.7460557220077,0.0,0.8847396721661129,2.84867628206924,0.0014959135982669303,347132.4843089757,1547011.3978037832,4.4565445981909875,1547011.3978037832,4.4565445981909875,0.85,0.09549607757308559,4.027634451161993,1.268532842150889,1.0,0.0,4.027634451162556,1.2860482209032813,1.2863749353286151,3.1317911612467415,19392.001926867953,1977.4338766926478,4632.441516551485,4632.441516551485,4.882702405086775,3.818669832047696,-3.4231803391255378,7.241850171173233,3.1078110280094005,3.1078110280094005,0.8879460080026859,0.0,0.0,0.0002540320120357253,0.994960240711533,0.00025531875711340743,198.2112156633424,0.23095733417903297,0.0004318123684997531,1223.7562523283004,0.02772893721253507,8.469569231863335e-05,0.00016933631971709196,0.0006820247951255414,0.09549607762051794,0.07192756757784685,0.023568510042671086,0.09549593515259262,0.07192756754212018,0.02356851003096542,0.3765559446381423,0.3765559446381423,0.12338614119303087,0.0,3.410605131648481e-13,7.715737433056631,3.410605131648481e-13,3.410605131648481e-13,8.473000735796745,3.410605131648481e-13,24035.665840198555,20430.31596416877,0.85,1.0508048455628776,0.6905662688805092,42257.704602238395,25750.0,0.0,9655.223094513784,-9655.223094513784,0.18219988850189045,4.554997212547257,7697.927131887417,1957.2959626263669,9655.223094513784,3.0956743495918566,0.9859301325859866,1.4477659675949646,1.446627973284968,1.2717029057536193,0.0002527376476433551,0.0032334693308663327,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53136.68394908048,16094.776905486216,,,,,,,,,,,,,,,,,,,,2.0,15442.953057821362,1519.7460557220077,0.3765559446381423,0.12338614119303087,6.112874298809886,3.1078110280094005
924.0,-29.087502162351832,3.766103710062099,34.964326339859376,23.906255489587807,4.57150800044892,-25.72147791888199,-39.32773975012822,1.20548375698451,-5.5615024610658566,-5.561502461066279,39.81221144242944,43407.27960812859,22447.425151101612,22447.425151101612,65854.7047592302,78275.69703386896,78275.69703386896,22447.425151101612,100723.12218497056,100723.12218497056,100723.12218497056,124700.12090257183,91902.86718099541,57034.44975527691,38742.686028576114,23976.998717601273,0.0,62719.68474617739,20380.44890996108,1518.754614855164,0.0,0.8847219192748729,2.8503860739014164,0.0014959135982669303,346960.4276748644,1546452.2518557685,4.457143029881622,1546452.2518557685,4.457143029881622,0.85,0.09548910732124125,4.027634451161993,1.2685849823383615,1.0,0.0,4.027634451161356,1.2860551793140858,1.2863835504184944,3.131774216181083,19395.364214671674,1977.776734631263,4632.441516551485,4632.441516551485,4.845700711147258,3.766103710062099,-3.4633881336782344,7.229491843740334,3.0895320033241367,3.0895320033241367,0.8827234295211819,0.0,0.0,0.00025531875711340743,0.9950131275659995,0.00025659838050375077,198.17151197495727,0.23068011066991628,0.0004293855087566851,1216.8785318164457,0.028158322721291755,8.507026020080284e-05,0.0001702484969126046,0.0006856987114237526,0.09548910742303805,0.07192964428534988,0.023559463137688173,0.09548899993627433,0.07192964420866871,0.023559463112572534,0.3766207474480631,0.3766207474480631,0.12335644295241141,0.0,3.979039320256561e-13,7.908204958655631,3.979039320256561e-13,3.979039320256561e-13,8.654205922722156,3.979039320256561e-13,23976.998717601273,20380.44890996108,0.85,1.0499846264492565,0.6920838295631606,42257.704602238395,25750.0,0.0,9610.509487171077,-9610.509487171077,0.18194186169703502,4.548546542425871,7664.579068714319,1945.9304184567582,9610.509487171077,3.277733360708379,0.9845338836419636,1.4475343735439612,1.446337061700763,1.2719620512775627,0.0002540320120357253,0.003221053368429324,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53085.092621225915,16139.490512828923,,,,,,,,,,,,,,,,,,,,2.0,15443.95943238663,1518.754614855164,0.3766207474480631,0.12335644295241141,6.112874298809886,3.0895320033241367
925.0,-29.039611972087382,3.7151875446745484,34.959937585943564,23.90434284405785,4.559627212544847,-25.67955791037588,-39.28959566457195,1.1995731508364034,-5.5787708342854785,-5.578770834285904,39.800904080304115,43457.29559901855,22293.033859838775,22293.033859838775,65750.32945885733,78316.23798823541,78316.23798823541,22293.033859838775,100609.27184807419,100609.27184807419,100609.27184807419,124540.06058733715,91919.27038206445,57060.32799285991,38732.15821022727,23930.78873926296,0.0,62662.94694949023,20341.170428373516,1518.353475560367,0.0,0.8846740120970676,2.8512803770846014,0.0014959135982669303,346725.85537297657,1545966.685516814,4.458758011726013,1545966.685516814,4.458758011726013,0.85,0.09548792230738636,4.027634451161993,1.268642749753781,1.0,0.0,4.027634451161034,1.2860802412102028,1.286410264497752,3.1317131871740638,19398.825978910147,1978.1297363432107,4632.441516551485,4632.441516551485,4.812372434748904,3.7151875446745484,-3.506247581495147,7.221435126169695,3.0717056729118943,3.0717056729118943,0.8776301922605413,0.0,0.0,0.00025659838050375077,0.9950657830930615,0.0002578707708209407,198.13222670829265,0.23040749041956443,0.0004269859079940264,1210.0780632550707,0.02858530862928578,8.543609575028948e-05,0.0001711622847534613,0.0006893791148126399,0.09548792137459305,0.07193572622351255,0.023552195151080514,0.09548855966351863,0.07193572692623051,0.023552195381155844,0.3766860765508415,0.3766860765508415,0.12332935102658252,0.0,3.979039320256561e-13,8.09882854624368,3.979039320256561e-13,3.979039320256561e-13,8.828108547839008,3.979039320256561e-13,23930.78873926296,20341.170428373516,0.85,1.049269666679668,0.693508647686926,42257.704602238395,25750.0,0.0,9566.905986666228,-9566.905986666228,0.18168887367132727,4.542221841783178,7631.978820043315,1934.9271666229126,9566.905986666228,3.4595371895034086,0.9831649008188699,1.447303818282361,1.4460492062441404,1.2722126782612264,0.00025531875711340743,0.003209089091478799,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53034.6886521597,16183.094013333772,,,,,,,,,,,,,,,,,,,,2.0,15444.95751945766,1518.353475560367,0.3766860765508415,0.12332935102658252,6.112874298809886,3.0717056729118943
926.0,-28.992212872571205,3.6659056361781612,34.95545096223942,23.903717763628833,4.54933029192252,-25.637921526163364,-39.25161446733398,1.1950389455172878,-5.5940288090002355,-5.594028809000658,39.78927977015466,43505.90108382032,22139.490916111336,22139.490916111336,65645.39199993166,78355.57842476416,78355.57842476416,22139.490916111336,100495.06934087549,100495.06934087549,100495.06934087549,124377.90577202578,91935.31268995677,57085.63534902367,38721.86371214789,23882.836431150296,0.0,62604.700143298185,20300.41096647775,1517.7803834247698,0.0,0.8846376644264088,2.8523790691949658,0.0014959135982669303,346518.69581815886,1545467.628780138,4.459983393193729,1545467.628780138,4.459983393193729,0.85,0.09548562806538866,4.027634451161993,1.2686979818670077,1.0,0.0,4.027634451163523,1.2860988667024376,1.2864305312744453,3.1316678331961083,19402.211579533498,1978.4749715278406,4632.441516551485,4632.441516551485,4.779227290189856,3.6659056361781612,-3.5466864960538453,7.212592132232007,3.05428946920342,3.05428946920342,0.87265413405812,0.0,0.0,0.0002578707708209407,0.9951181504357582,0.00025913583297422537,198.0933575947697,0.2301392741788152,0.00042472420460752983,1203.6683958577396,0.02901003283389331,8.58018133486345e-05,0.0001720689574723062,0.0006930308610909883,0.09548562758956586,0.07194069295933599,0.023544934630229875,0.09548537588606451,0.07194069331782972,0.023544934747558935,0.376751843134017,0.376751843134017,0.12330434415258607,0.0,3.979039320256561e-13,8.285043966290687,3.979039320256561e-13,3.979039320256561e-13,9.00056800274399,3.979039320256561e-13,23882.836431150296,20300.41096647775,0.85,1.0485697056239152,0.6949302685619142,42257.704602238395,25750.0,0.0,9524.338103453452,-9524.338103453452,0.1814406501134901,4.536016252837248,7600.080705727301,1924.2573977261516,9524.338103453452,3.641090719384504,0.9818216997483223,1.4470742792655549,1.4457643929575734,1.2724555006325382,0.00025659838050375077,0.0031975380954198406,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52985.71110154959,16225.661896546548,,,,,,,,,,,,,,,,,,,,2.0,15445.947336197212,1517.7803834247698,0.376751843134017,0.12330434415258607,6.112874298809886,3.05428946920342
927.0,-28.94529680517471,3.6182102193204373,34.95088857912397,23.90349442083391,4.539570762466185,-25.596666197576397,-39.21395771959794,1.1909401548676903,-5.6089397212167,-5.608939721217105,39.778102966232645,43553.79971249617,21990.66243917352,21990.66243917352,65544.4621516697,78394.36885222449,78394.36885222449,21990.66243917352,100385.03129139802,100385.03129139802,100385.03129139802,124222.33558108337,91951.2175444317,57110.648404702566,38711.74348858792,23837.304289685355,0.0,62549.04777827328,20261.70864623255,1517.2683577758594,0.0,0.8846014562747813,2.8534368649953463,0.0014959135982669303,346316.3422897519,1544987.8992927414,4.461204138036602,1544987.8992927414,4.461204138036602,0.8499999999999999,0.09548420813921397,4.027634451161993,1.2687522067828105,1.0,0.0,4.027634451161859,1.2861154667333023,1.2864487626869014,3.1316274124220533,19405.56817171375,1978.8172486744963,4632.441516551485,4632.441516551485,4.74709985233531,3.6182102193204373,-3.586013964454401,7.204224183774839,3.037281406048134,3.037281406048134,0.867794687442324,0.0,0.0,0.00025913583297422537,0.995169633363542,0.0002603936296753554,198.05489765210393,0.22987534627598002,0.0004225946808398224,1197.6333255000566,0.029432627514733134,8.616583477811469e-05,0.00017296999819611068,0.0006966599237520832,0.0954842076569754,0.07194608661611347,0.023538121040861937,0.0954846539070562,0.07194608697947417,0.0235381211597398,0.3768178193550711,0.3768178193550711,0.12328100532005556,0.0,3.979039320256561e-13,8.46743602215929,3.979039320256561e-13,3.979039320256561e-13,9.168224700214523,3.979039320256561e-13,23837.304289685355,20261.70864623255,0.85,1.0478890483515384,0.6963143526483035,42257.704602238395,25750.0,0.0,9482.787583753508,-9482.787583753508,0.18119708102840767,4.529927025710188,7568.87358573603,1913.9139980174793,9482.787583753508,3.8223986517476822,0.9805036852186555,1.4468457344076036,1.4454826051441647,1.2726905874544017,0.0002578707708209407,0.0031863931254619564,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52938.12551149196,16267.212416246492,,,,,,,,,,,,,,,,,,,,2.0,15446.928911091782,1517.2683577758594,0.3768178193550711,0.12328100532005556,6.112874298809886,3.037281406048134
928.0,-28.898842373380624,3.572053322478871,34.94626172529018,23.903177165798866,4.529791362818575,-25.555828391715014,-39.176687377598114,1.1867773811537647,-5.623600857648967,-5.623600857649333,39.76710304032819,43601.33677607871,21846.60356920217,21846.60356920217,65447.94034528088,78432.85872357109,78432.85872357109,21846.60356920217,100279.46229277326,100279.46229277326,100279.46229277326,124072.98889060866,91967.00014384308,57135.47819635402,38701.691052765615,23793.526597835396,0.0,62495.217650601015,20224.497608160087,1516.7756589892651,0.0,0.8845658785452668,2.854427222321216,0.0014959135982669303,346117.468911189,1544515.8716544835,4.4624036935009315,1544515.8716544835,4.4624036935009315,0.85,0.09548319570107543,4.027634451161993,1.2688061646511781,1.0,0.0,4.0276344511604805,1.2861323822511452,1.2864673003656757,3.13158622451628,19408.898962941785,1979.1568948562237,4632.441516551485,4632.441516551485,4.716002024233945,3.572053322478871,-3.6243353769523834,7.196388699431255,3.0206697980230177,3.0206697980230177,0.8630485137208622,0.0,0.0,0.0002603936296753554,0.9952188644638174,0.0002616445879124736,198.01682904998128,0.22961561843848688,0.00042056208521523545,1191.8729494999773,0.02985318959994837,8.652752589727987e-05,0.00017386610377807555,0.0007002691094658834,0.09548319523621962,0.07195159690459334,0.023531598331626276,0.09548293663484156,0.0719515972548868,0.02353159844618863,0.3768838554792812,0.3768838554792812,0.12325900092069783,0.0,3.410605131648481e-13,8.646397493439451,3.410605131648481e-13,3.410605131648481e-13,9.333837827515538,3.410605131648481e-13,23793.526597835396,20224.497608160087,0.85,1.047247178355118,0.6976747728097462,42257.704602238395,25750.0,0.0,9442.224051783867,-9442.224051783867,0.18095805528102618,4.5239513820256505,7538.338520321117,1903.8855314627497,9442.224051783867,4.00346557742903,0.9792102558497081,1.4466181622336687,1.4452037917346274,1.2729181610480738,0.00025913583297422537,0.003175639887353724,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52891.80160352224,16307.775948216133,,,,,,,,,,,,,,,,,,,,2.0,15447.902389212873,1516.7756589892651,0.3768838554792812,0.12325900092069783,6.112874298809886,3.0206697980230177
929.0,-28.852847227426796,3.5273986323316895,34.9415831262518,23.903468471858673,4.520801187900293,-25.515325073130747,-39.13968155449254,1.1832790335988814,-5.637499176883296,-5.637499176883707,39.75634435128963,43648.02014974935,21705.94933411498,21705.94933411498,65353.969483864326,78470.61620844582,78470.61620844582,21705.94933411498,100176.5655425608,100176.5655425608,100176.5655425608,123927.5096616431,91982.5553262513,57159.95926753296,38691.773398575926,23750.944119082294,0.0,62442.717517658224,20188.30250121995,1516.2799921950984,0.0,0.8845333566001692,2.855440953288665,0.0014959135982669303,345929.02570438944,1544054.301404983,4.463500275124184,1544054.301404983,4.463500275124184,0.85,0.09548234529778322,4.027634451161993,1.268858699365519,1.0,0.0,4.027634451161354,1.2861461974172532,1.2864827281282938,3.1315525865177696,19412.181759632327,1979.4916469571492,4632.441516551485,4632.441516551485,4.685639150879876,3.5273986323316895,-3.6612752236582464,7.188673855989936,3.004442817841346,3.004442817841346,0.8584122336689559,0.0,0.0,0.0002616445879124736,0.9952678019553678,0.00026288862896843405,197.97914930920118,0.2293599831792617,0.0004185503042256681,1186.1715621755434,0.03027173990417404,8.688803781351096e-05,0.00017475655009896262,0.0007038555017447987,0.09548234492659241,0.07195707273217355,0.023525272194418852,0.09548212221455252,0.07195707301190847,0.023525272285874758,0.3769498529985884,0.3769498529985884,0.12323806406787831,0.0,3.979039320256561e-13,8.821673346390298,3.979039320256561e-13,3.979039320256561e-13,9.495787147224348,3.979039320256561e-13,23750.944119082294,20188.30250121995,0.85,1.0466227621400819,0.6990089779069287,42257.704602238395,25750.0,0.0,9402.613483548357,-9402.613483548357,0.18072344687345304,4.518086171836322,7508.452960093719,1894.1605234546385,9402.613483548357,4.184295967868914,0.9779407298347019,1.446391541991309,1.4449278227293412,1.2731384450989893,0.0002603936296753554,0.0031652642979515993,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52846.4896479623,16347.386516451643,,,,,,,,,,,,,,,,,,,,2.0,15448.868183102975,1516.2799921950984,0.3769498529985884,0.12323806406787831,6.112874298809886,3.004442817841346
930.0,-28.807304252054404,3.4842042831275033,34.93686701370443,23.90405695131051,4.512241715681674,-25.47518569796075,-39.10298236934466,1.1801231615902725,-5.650984788847381,-5.650984788847776,39.74589613866068,43694.053071969545,21569.38985036002,21569.38985036002,65263.44292232957,78507.8323398463,78507.8323398463,21569.38985036002,100077.22219020632,100077.22219020632,100077.22219020632,123787.34902493905,91997.92606753077,57184.14679966299,38681.97696429754,23710.126834732728,0.0,62392.103799030265,20153.60780952282,1515.8138965734558,0.0,0.8845018220828682,2.856424363825312,0.0014959135982669303,345746.2552973966,1543606.1510459983,4.464563613908854,1543606.1510459983,4.464563613908854,0.85,0.09548189632131429,4.027634451161993,1.268910289523192,1.0,0.0,4.0276344511614735,1.2861584215938366,1.2864965556206138,3.131522822958977,19415.425631499544,1979.8224298307316,4632.441516551485,4632.441516551485,4.6561602069435,3.4842042831275033,-3.697130242686039,7.181334525813542,2.988592075184411,2.988592075184411,0.8538834500526888,0.0,0.0,0.00026288862896843405,0.995315957864587,0.00026412580536983623,197.94185225863743,0.22910836255259928,0.00041665618288402493,1180.8036222933267,0.030688396087058065,8.724693300447266e-05,0.0001756416959639614,0.0007074205457249713,0.09548189597284384,0.07196272062734775,0.023519175345496093,0.09548224122988831,0.07196272088998222,0.023519175431332064,0.37701571534744216,0.37701571534744216,0.12321798125228936,0.0,3.979039320256561e-13,8.993430711641622,3.979039320256561e-13,3.979039320256561e-13,9.65418866306129,3.979039320256561e-13,23710.126834732728,20153.60780952282,0.85,1.046020873611637,0.7003138283766073,42257.704602238395,25750.0,0.0,9363.932054142195,-9363.932054142195,0.18049316186098233,4.512329046524554,7479.20259987243,1884.7294542697641,9363.932054142195,4.364894186551939,0.9766945988148388,1.4461658534088668,1.4446546806711167,1.273351607999276,0.0002616445879124736,0.0031552551286302987,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52802.44027867392,16386.067945857805,,,,,,,,,,,,,,,,,,,,2.0,15449.826324447804,1515.8138965734558,0.37701571534744216,0.12321798125228936,6.112874298809886,2.988592075184411
