time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
931.0,-28.762204998374212,3.442427900280006,34.93212279310908,23.904686921183043,4.503800639763678,-25.43543438426574,-39.066642278898485,1.177030025655128,-5.664159263111912,-5.664159263112308,39.73564654316871,43739.68942680621,21437.012520818877,21437.012520818877,65176.701947625086,78544.73641446758,78544.73641446758,21437.012520818877,99981.74893528645,99981.74893528645,99981.74893528645,123652.60336047004,92013.20982137459,57208.16283371311,38672.27443073498,23670.85442518359,0.0,62343.12885591856,20120.22626140605,1515.3631269548628,0.0,0.884471160449341,2.8573558363557936,0.0014959135982669303,345567.7749741078,1543166.615422457,4.465597567765342,1543166.615422457,4.465597567765342,0.85,0.09548168109664842,4.027634451161993,1.2689615422999485,1.0,0.0,4.02763445116262,1.2861703661164867,1.2865100945859722,3.1314937408511367,19418.65114536501,1980.1513407091118,4632.441516551485,4632.441516551485,4.6275840599876945,3.442427900280006,-3.73200528700386,7.174433187283865,2.973107444228367,2.973107444228367,0.8494592697795335,0.0,0.0,0.00026412580536983623,0.9953631969691858,0.00026535620984790436,197.90493061868423,0.22886067927450093,0.00041485032050133687,1175.6858083007887,0.031103246407559404,8.760366604716558e-05,0.00017652213932267067,0.0007109666497288055,0.09548168109659971,0.0719684358948212,0.023513245201778516,0.0954816641403421,0.07196843589485792,0.02351324520179051,0.37708137295558136,0.37708137295558136,0.12319858166648487,0.0,3.979039320256561e-13,9.162048707546944,3.979039320256561e-13,3.979039320256561e-13,9.810772249204717,3.979039320256561e-13,23670.85442518359,20120.22626140605,0.85,1.0454512492989436,0.7015959934878014,42257.704602238395,25750.0,0.0,9326.153420880784,-9326.153420880784,0.18026710318879327,4.5066775797198275,7450.570886956615,1875.5825339241696,9326.153420880784,4.545264501336533,0.9754713376016944,1.4459410767470804,1.4443843204317761,1.273557844956473,0.00026288862896843405,0.003145600115524201,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52759.54383141997,16423.846579119214,,,,,,,,,,,,,,,,,,,,3.0,15450.776940480186,1515.3631269548628,0.37708137295558136,0.12319858166648487,6.112874298809886,2.973107444228367
932.0,-28.71753786155754,3.402034992413403,34.92736089644992,23.905813064798735,4.496026562599661,-25.396004339025378,-39.03055713800711,1.174493040066143,-5.676688596547251,-5.67668859654757,39.72564401824166,43784.54387312314,21307.89815397122,21307.89815397122,65092.44202709436,78580.9479843272,78580.9479843272,21307.89815397122,99888.84613829842,99888.84613829842,99888.84613829842,123521.60960055655,92028.24957504553,57231.84546383594,38662.67123467732,23632.763462258117,0.0,62295.43469693544,20087.848942919398,1514.915217393646,0.0,0.88444292833515,2.858298193103497,0.0014959135982669303,345398.101787009,1542737.7661982507,4.466549637118694,1542737.7661982507,4.466549637118694,0.85,0.09548156395665183,4.027634451161993,1.2690115005010738,1.0,0.0,4.027634451162437,1.2861797173819298,1.286521030925126,3.131470973092628,19421.825164947793,1980.4750006319991,4632.441516551485,4632.441516551485,4.599712285160892,3.402034992413403,-3.7656601637796614,7.167695156193064,2.957978575874585,2.957978575874585,0.8451367359641672,0.0,0.0,0.00026535620984790436,0.9954091974136827,0.0002665800261212825,197.86837455683323,0.22861685114762698,0.0004131213558619264,1170.7859225126995,0.03151636776342133,8.795922980900264e-05,0.00017739698003890172,0.000714490188336777,0.09548156369299708,0.07197413363158013,0.023507430061416947,0.09548187447781294,0.0719741338303234,0.02350743012632843,0.3771467908209854,0.3771467908209854,0.12317972866450795,0.0,3.410605131648481e-13,9.327318353037413,3.410605131648481e-13,3.410605131648481e-13,9.963856129568796,3.410605131648481e-13,23632.763462258117,20087.848942919398,0.85,1.0448990739653112,0.7028531719239625,42257.704602238395,25750.0,0.0,9289.250790023627,-9289.250790023627,0.1800451699220975,4.501129248052433,7422.540811352202,1866.7099786714261,9289.250790023627,4.725411080912999,0.9742704000113495,1.445717192812701,1.444116688983779,1.2737573539213147,0.00026412580536983623,0.003136287089329205,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52717.74131477473,16460.749209976373,,,,,,,,,,,,,,,,,,,,2.0,15451.720185387176,1514.915217393646,0.3771467908209854,0.12317972866450795,6.112874298809886,2.957978575874585
933.0,-28.673303828524208,3.3629852038126975,34.92259121731464,23.907034273166232,4.488430038120342,-25.35694688094423,-38.994809857662744,1.1720730905358592,-5.688940059846402,-5.688940059846729,39.715893970078056,43828.95991647409,21182.77463593482,21182.77463593482,65011.7345524089,78616.8247439963,78616.8247439963,21182.77463593482,99799.59937993113,99799.59937993113,99799.59937993113,123395.8802475714,92043.19926175267,57255.334434212156,38653.183141711685,23596.28086764028,0.0,62249.46400935196,20056.838737494236,1514.492260209885,0.0,0.8844152006537106,2.8591900829524666,0.0014959135982669303,345232.25480851333,1542319.8283985474,4.4674847350344224,1542319.8283985474,4.4674847350344224,0.85,0.09548172193531597,4.027634451161993,1.269060965268873,1.0,0.0,4.027634451162062,1.2861885337126604,1.2865314237358516,3.131449508056167,19424.980176619076,1980.7967222873333,4632.441516551485,4632.441516551485,4.572702010430096,3.3629852038126975,-3.798405837554049,7.1613910413667465,2.9431974285019598,2.9431974285019598,0.84091355100056,0.0,0.0,0.0002665800261212825,0.9954552518299303,0.00026779709648548487,197.83218441904836,0.22837679814216333,0.00041144835394858856,1166.0446350903,0.03192781611736992,8.831277910080905e-05,0.00017826724702047343,0.0007179953056134639,0.09548172167935529,0.0719799617118858,0.023501759967469494,0.09548200828550672,0.07197996190484406,0.023501760030471913,0.37721192617094007,0.37721192617094007,0.12316131292959308,0.0,3.410605131648481e-13,9.489614019705812,3.410605131648481e-13,3.410605131648481e-13,10.114725668388814,3.410605131648481e-13,23596.28086764028,20056.838737494236,0.85,1.0443742060597012,0.7040857397565624,42257.704602238395,25750.0,0.0,9253.19999615065,-9253.19999615065,0.17982726880777034,4.495681720194255,7395.096662141046,1858.1033340096037,9253.19999615065,4.9053379973999895,0.973091281427328,1.445494182925872,1.443851714728578,1.27395029548797,0.00026535620984790436,0.0031273058301033623,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52676.94923347935,16496.80000384935,,,,,,,,,,,,,,,,,,,,2.0,15452.656276861459,1514.492260209885,0.37721192617094007,0.12316131292959308,6.112874298809886,2.9431974285019598
934.0,-28.657029144418114,3.363107852838352,34.91794849439271,23.91302076810973,4.489467030539869,-25.34218962196211,-38.98128254860637,1.1746275080831605,-5.690580574099499,-5.690580574099837,39.710047253725335,43852.57935992558,21125.749507108176,21125.749507108176,64978.32886703375,78637.04016456049,78637.04016456049,21125.749507108176,99762.78967166867,99762.78967166867,99762.78967166867,123340.26708802802,92057.30156261996,57272.84075798229,38649.40089404186,23577.477416359347,0.0,62226.8783104012,20040.855803905444,1514.0747170169611,0.0,0.8844282042382681,2.859962600493629,0.0014959135982669303,345210.05206022214,1542069.2487642986,4.467046192777966,1542069.2487642986,4.467046192777966,0.85,0.09548231429525482,4.027634451161993,1.2691024625720462,1.0,0.0,4.027634451160282,1.2861740413557743,1.286518492961195,3.131484792615163,19427.956354294223,1981.1002079501384,4632.441516551485,4632.441516551485,4.560392059268729,3.363107852838352,-3.814226028560638,7.17733388139899,2.928754133928103,2.928754133928103,0.8367868954080294,0.0,0.0,0.00026779709648548487,0.9983258907123896,0.0002682461698898634,197.81862877097316,0.114083676686046,8.459836853832768e-05,239.75177643762066,0.03201241448590825,8.844690964837662e-05,0.00017935018683710825,0.0007223569913274774,0.09548231436154395,0.07198605224020928,0.023496262121334672,0.09548287884608476,0.07198605219023256,0.023496262105022255,0.37727676526691706,0.37727676526691706,0.12314324700832784,0.0,3.410605131648481e-13,9.628088718088065,3.410605131648481e-13,3.410605131648481e-13,10.179336926209373,3.410605131648481e-13,23577.477416359347,20040.855803905444,0.85,1.0442164323736074,0.7047208626018386,42257.704602238395,25750.0,0.0,4609.5326098134865,-4609.5326098134865,0.08981724561737559,2.2454311404343876,3684.5467975050374,924.9858123084496,4609.5326098134865,4.995195909626175,0.9720481127421593,1.4453831030501214,1.443589400471106,1.274136858531078,0.0002665800261212825,0.00311864499046834,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47106.9889884895,21140.467390186514,,,,,,,,,,,,,,,,,,,,2.0,15453.58518072784,1514.0747170169611,0.37727676526691706,0.12314324700832784,6.112874298809886,2.928754133928103
935.0,-28.664966119468456,3.4012051504404694,34.91364973410045,23.922531818412267,4.499672174079177,-25.348312482453483,-38.987202337570466,1.183018537064198,-5.679928812770527,-5.679928812770921,39.710767107215226,43845.08635126349,21178.32428774585,21178.32428774585,65023.41063900934,78634.2300094515,78634.2300094515,21178.32428774585,99812.55429719735,99812.55429719735,99812.55429719735,123403.19514739577,92061.83592341102,57272.6922652229,38654.604064653475,23590.640850198433,0.0,62245.24491485191,20052.044722668667,1514.0027449427512,0.0,0.8844808568948526,2.860034777930607,0.0014959135982669303,345354.2331814515,1542100.0987149186,4.465270584665712,1542100.0987149186,4.465270584665712,0.85,0.09548637521019418,4.027634451161993,1.2691078738542276,1.0,0.0,4.027634451160982,1.2861347011271966,1.28647914219687,3.131580578326738,19428.913294830694,1981.197788728128,4632.441516551485,4632.441516551485,4.5717413187142775,3.4012051504404694,-3.800608723796204,7.201813874236674,2.926062775057196,2.926062775057196,0.8360179357306274,0.0,0.0,0.00026779709648548487,0.999141956305286,0.0002680270754275681,197.82505076538374,0.0,0.0,0.0,0.03201241448590825,8.838818860545799e-05,0.0001794089078800269,0.0007225934982229447,0.09548637520948197,0.07199464257073408,0.02349173263874789,0.09548643389408279,0.07199464257127108,0.023491732638923096,0.3773400304180803,0.3773400304180803,0.12312546093798231,0.0,3.979039320256561e-13,9.719558636772888,3.979039320256561e-13,3.979039320256561e-13,10.107581795957287,3.979039320256561e-13,23590.640850198433,20052.044722668667,0.85,1.044632577604246,0.7043925429362704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434922408149997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.955440105148,1514.0027449427512,0.3773400304180803,0.12312546093798231,6.112874298809886,2.926062775057196
936.0,-28.672841233333287,3.4385077771731414,34.909775055348945,23.930898284912132,4.510719252346778,-25.354295269108004,-38.991889462899394,1.192173288121898,-5.667479342280444,-5.667479342280757,39.71450668048447,43832.712771632134,21273.684792079363,21273.684792079363,65106.39756371149,78623.37750183539,78623.37750183539,21273.684792079363,99897.06229391476,99897.06229391476,99897.06229391476,123516.20671148268,92058.64457876679,57267.97984856515,38656.29414466849,23619.144417567917,0.0,62275.438562236406,20076.27275493273,1514.299766723008,0.0,0.884531706823946,2.8595232309410785,0.0014959135982669303,345522.80783642986,1542260.3689035333,4.463555904053772,1542260.3689035333,4.463555904053772,0.85,0.09549350035547695,4.027634451161993,1.2690880288230257,1.0,0.0,4.027634451163099,1.286091783033801,1.286436212609535,3.1316850821183877,19428.23978709793,1981.1291100526612,4632.441516551485,4632.441516551485,4.592326684766453,3.4385077771731414,-3.7741297497918516,7.212637526964993,2.934827306255232,2.934827306255232,0.8385220875014949,0.0,0.0,0.00026779709648548487,0.9999523729420341,0.00026780985148080517,197.8314231185637,0.0,0.0,0.0,0.03201241448590825,8.834172046510946e-05,0.0001794553760203754,0.0007227806549058937,0.09549350035464674,0.07200532216902024,0.023488178185626502,0.09549357435871855,0.07200532216964622,0.023488178185830724,0.37739927710655646,0.37739927710655646,0.12310789874837257,0.0,3.410605131648481e-13,9.76725185326194,3.410605131648481e-13,3.410605131648481e-13,9.983632850852928,3.410605131648481e-13,23619.144417567917,20076.27275493273,0.85,1.0454586762748512,0.7038523338190047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435391024233317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.84120173349,1514.299766723008,0.37739927710655646,0.12310789874837257,6.112874298809886,2.934827306255232
937.0,-28.680650412535115,3.4750214172915177,34.90630190513761,23.93822647808122,4.520897707070746,-25.360563173126646,-38.99691657917572,1.2002380462887614,-5.655813431633419,-5.655813431633788,39.718439786007835,43819.703404393826,21368.363185794857,21368.363185794857,65188.06659018868,78611.83801613392,78611.83801613392,21368.363185794857,99980.20120192878,99980.20120192878,99980.20120192878,123628.16449589549,92055.66247876087,57263.52786703789,38657.92734635887,23647.963293966706,0.0,62305.890640325575,20100.7687998717,1514.6329207986778,0.0,0.8845777589944812,2.8589494813588847,0.0014959135982669303,345680.8311751708,1542428.9470596535,4.462003119513564,1542428.9470596535,4.462003119513564,0.85,0.09550027788207127,4.027634451161993,1.2690699179517106,1.0,0.0,4.027634451162538,1.286053977273965,1.2863983967248993,3.1317771433663517,19427.61043877058,1981.0649343833602,4632.441516551485,4632.441516551485,4.612764804357864,3.4750214172915177,-3.748577203614007,7.223598620905525,2.943415607236989,2.943415607236989,0.8409758877819968,0.0,0.0,0.00026779709648548487,1.000756704834364,0.0002675946063532077,197.83780690784667,0.0,0.0,0.0,0.03201241448590825,8.829190674936616e-05,0.0001795051897361187,0.000722981286343562,0.09550027788061062,0.07201544119631823,0.0234848366842924,0.09550039077978559,0.07201544119741969,0.023484836684651574,0.37745271421822896,0.37745271421822896,0.12309051566335143,0.0,3.410605131648481e-13,9.781049377471902,3.410605131648481e-13,3.410605131648481e-13,9.860159396282882,3.410605131648481e-13,23647.963293966706,20100.7687998717,0.85,1.046258482468393,0.7032995268032147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443585601797168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.72793808175,1514.6329207986778,0.37745271421822896,0.12309051566335143,6.112874298809886,2.943415607236989
938.0,-28.687828963467798,3.5107697074418374,34.903207072343626,23.94621397778394,4.5313962026163255,-25.36596896951284,-39.00137645015491,1.2089772643608774,-5.643987483983324,-5.643987483983692,39.72250192503585,43806.92296705059,21460.20518196163,21460.20518196163,65267.12814901222,78601.64276283089,78601.64276283089,21460.20518196163,100061.84794479252,100061.84794479252,100061.84794479252,123738.29476585207,92052.58469131762,57257.86489555336,38660.799773071405,23676.446821059555,0.0,62337.246594130964,20124.97979790062,1514.93359181143,0.0,0.8846241481559682,2.8584002193984013,0.0014959135982669303,345841.08025451866,1542603.0703855227,4.460439081587005,1542603.0703855227,4.460439081587005,0.85,0.0955059250070261,4.027634451161993,1.2690509273624047,1.0,0.0,4.027634451163562,1.2860134308224445,1.286357578996005,3.131875884520272,19426.960896375782,1980.9986994922613,4632.441516551485,4632.441516551485,4.632590633963835,3.5107697074418374,-3.7232010719910633,7.233970779432901,2.9518280683013214,2.9518280683013214,0.8433794480860918,0.0,0.0,0.0002675946063532077,1.000739434631098,0.00026739688383705084,197.84367921915006,0.0,4.0060203690199926e-05,113.5306172580266,0.032052474689598445,8.824773560098961e-05,0.00017934687075221806,0.0007223436353497307,0.09550592500703448,0.07202437413424713,0.02348155087278734,0.09550600572101821,0.07202437413424082,0.023481550872785285,0.3774994791252712,0.3774994791252712,0.12307327586200119,0.0,3.410605131648481e-13,9.770308668554435,3.410605131648481e-13,3.410605131648481e-13,9.751580131260425,3.410605131648481e-13,23676.446821059555,20124.97979790062,0.85,1.047000496732833,0.7027407426617877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436318923625886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42371.23521949642,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.615732817296,1514.93359181143,0.3774994791252712,0.12307327586200119,6.112874298809886,2.9518280683013214
939.0,-28.694958873469098,3.5457643061775515,34.90047064279555,23.953905945550673,4.541504194953009,-25.371374210436336,-39.005883399490244,1.2173647509081855,-5.632595776775702,-5.632595776776067,39.72674239132234,43794.55240924354,21550.64815171429,21550.64815171429,65345.20056095783,78591.83260131949,78591.83260131949,21550.64815171429,100142.48075303377,100142.48075303377,100142.48075303377,123847.68453634516,92049.73514044593,57252.45494837025,38663.64465786187,23705.203783311386,0.0,62368.84844117326,20149.423215814677,1515.2493974560568,0.0,0.8846676126281425,2.857808097351034,0.0014959135982669303,345995.5002581777,1542784.853548669,4.458973750807341,1542784.853548669,4.458973750807341,0.85,0.095510807855988,4.027634451161993,1.269033081890084,1.0,0.0,4.027634451161605,1.2859745256829678,1.2863184091658244,3.1319706345061213,19426.359521481834,1980.9373763193175,4632.441516551485,4632.441516551485,4.652114457293177,3.5457643061775515,-3.6984655057584224,7.244229811935973,2.9600705048588205,2.9600705048588205,0.845734429959663,0.0,0.0,0.00026739688383705084,1.0007344652908527,0.0002672006342455037,197.84951203951263,0.0,3.911815006093568e-05,110.86083727269173,0.03209159283965938,8.820311892989955e-05,0.0001791937649071513,0.0007217269809734656,0.0955108078558502,0.07203239444388095,0.023478413411969247,0.09551081925215611,0.07203239444398489,0.02347841341200312,0.377539426814149,0.377539426814149,0.12305615068758767,0.0,3.410605131648481e-13,9.74183635012804,3.410605131648481e-13,3.410605131648481e-13,9.651302645832402,3.410605131648481e-13,23705.203783311386,20149.423215814677,0.85,1.0477217744783582,0.7021863238432383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436744575121485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42368.56543951108,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.515900833194,1515.2493974560568,0.377539426814149,0.12305615068758767,6.112874298809886,2.9600705048588205
940.0,-28.702031210663,3.5800209963931753,34.89807078882469,23.96142615415158,4.551395289350591,-25.376749019673028,-39.010377775970824,1.225563167046732,-5.621409281706406,-5.6214092817067955,39.73106547096392,43782.382117680114,21639.19717412519,21639.19717412519,65421.579291805305,78582.20546550557,78582.20546550557,21639.19717412519,100221.40263963076,100221.40263963076,100221.40263963076,123955.10017219445,92046.95598611953,57247.132638331714,38666.470386430905,23733.69753256369,0.0,62400.16791899459,20173.642902679134,1515.551829192847,0.0,0.8847096937125825,2.857209859734247,0.0014959135982669303,346147.1911985957,1542970.1949052901,4.457555150346544,1542970.1949052901,4.457555150346544,0.85,0.09551470095206036,4.027634451161993,1.269015635889955,1.0,0.0,4.027634451161493,1.2859365060080814,1.2862801269464137,3.1320632335611456,19425.773003215072,1980.877568100735,4632.441516551485,4632.441516551485,4.671229436315472,3.5800209963931753,-3.6741860346758837,7.254207031069059,2.9681451583231637,2.9681451583231637,0.8480414738066182,0.0,0.0,0.0002672006342455037,1.00072857460407,0.0002670061003816339,197.85529805535973,0.0,3.882788592555397e-05,110.03822871301996,0.03213042072558493,8.815864748455303e-05,0.00017904198676095068,0.0007211156740828945,0.09551470095021507,0.07203934858572081,0.023475352364494256,0.09551442788899231,0.07203934858711254,0.023475352364947806,0.37757283785037904,0.37757283785037904,0.12303911721472352,0.0,3.979039320256561e-13,9.7006414366208,3.979039320256561e-13,3.979039320256561e-13,9.558812688299213,3.979039320256561e-13,23733.69753256369,20173.642902679134,0.85,1.0484199237529774,0.7016388509485528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443716736603635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42367.742830951414,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.416804004051,1515.551829192847,0.37757283785037904,0.12303911721472352,6.112874298809886,2.9681451583231637
941.0,-28.709048311153587,3.6135563815846314,34.89598886188809,23.968919820059114,4.561248855751018,-25.38207793521987,-39.014823258016236,1.233733207492948,-5.6103654937384135,-5.610365493738791,39.73551985663191,43770.25061743339,21725.75377702528,21725.75377702528,65496.004394458665,78572.62303931262,78572.62303931262,21725.75377702528,100298.3768163379,100298.3768163379,100298.3768163379,124060.3627834036,92044.18452578595,57241.81210390134,38669.3026909829,23761.985967065706,0.0,62431.28865804861,20197.68807200585,1515.8477830330505,0.0,0.8847505376550567,2.8566206595208006,0.0014959135982669303,346296.99822778447,1543161.183288223,4.456178341670681,1543161.183288223,4.456178341670681,0.85,0.09551774247385136,4.027634451161993,1.268998203626834,1.0,0.0,4.027634451162399,1.2858986180422305,1.2862419786924975,3.132155517278673,19425.18810870389,1980.8179254591416,4632.441516551485,4632.441516551485,4.689914313953071,3.6135563815846314,-3.6503085580557535,7.263864939640385,2.9760555337151726,2.9760555337151726,0.8503015810614779,0.0,0.0,0.0002670061003816339,1.0007229236968918,0.00026681321478602124,197.86103917093448,0.0,3.848955561781948e-05,109.0794006209004,0.03216891028120275,8.811468023085381e-05,0.00017889142015078009,0.0007205092468165767,0.0955177424738539,0.07204536766573491,0.023472374808118996,0.09551778889053307,0.072045367665733,0.023472374808118375,0.3776002287455104,0.3776002287455104,0.12302215710309887,0.0,3.979039320256561e-13,9.650499586656679,3.979039320256561e-13,3.979039320256561e-13,9.472602417216876,3.979039320256561e-13,23761.985967065706,20197.68807200585,0.85,1.0490894197811014,0.7010947804901758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437586766204082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42366.7840028593,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.318622886485,1515.8477830330505,0.3776002287455104,0.12302215710309887,6.112874298809886,2.9760555337151726
942.0,-28.716011476275632,3.6463822076945362,34.89420556086881,23.97605952518063,4.570676150153523,-25.387400987106062,-39.01929360637439,1.2415249378716529,-5.5996953428424945,-5.599695342842846,39.74004909363818,43758.45953789455,21810.900866811433,21810.900866811433,65569.36040470598,78563.33354396436,78563.33354396436,21810.900866811433,100374.2344107758,100374.2344107758,100374.2344107758,124164.47435011099,92041.51185704362,57236.63785100865,38672.08222892774,23790.2399393352,0.0,62462.32216826294,20221.70394843492,1516.14442543479,0.0,0.8847891572793436,2.8560002687917647,0.0014959135982669303,346441.7852884313,1543355.39935543,4.454876590797222,1543355.39935543,4.454876590797222,0.85,0.09552008661234022,4.027634451161993,1.2689814417297023,1.0,0.0,4.027634451161637,1.2858625017730765,1.2862056047423103,3.1322434907373733,19424.62406336697,1980.7604088416504,4632.441516551485,4632.441516551485,4.708294921561807,3.6463822076945362,-3.6270106382770564,7.273392845971593,2.9838054099085842,2.9838054099085842,0.8525158314024527,0.0,0.0,0.00026681321478602124,1.00071740597583,0.0002666219386139722,197.8667364442466,0.0,3.816454438902798e-05,108.15831879850529,0.03220707482559178,8.80704874772239e-05,0.00017874272730879735,0.0007199103664035658,0.0955200866118459,0.07205059983236207,0.023469486779483822,0.0955199021706169,0.07205059983273494,0.02346948677960528,0.3776222332836754,0.3776222332836754,0.12300525568046582,0.0,3.410605131648481e-13,9.594646896162033,3.410605131648481e-13,3.410605131648481e-13,9.393145639904276,3.410605131648481e-13,23790.2399393352,20221.70394843492,0.85,1.049742598875418,0.7005576805168507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438002913608499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42365.8629210369,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.221312599635,1516.14442543479,0.3776222332836754,0.12300525568046582,6.112874298809886,2.9838054099085842
943.0,-28.72291997220742,3.6785156638901215,34.8927030087695,23.98319343281912,4.580100646813538,-25.392675082827495,-39.02371844798324,1.2493196319420339,-5.58910217171092,-5.5891021717112555,39.74465589025752,43746.71873864112,21893.98525652974,21893.98525652974,65640.70399517086,78554.03220634385,78554.03220634385,21893.98525652974,100448.0174628736,100448.0174628736,100448.0174628736,124266.09404900568,92038.80405611328,57231.4905884062,38674.79274189675,23818.076586132083,0.0,62492.869328028835,20245.36509821227,1516.4261119109244,0.0,0.8848270802373716,2.855402662605271,0.0014959135982669303,346585.5748013389,1543552.9601730527,4.453598396464739,1543552.9601730527,4.453598396464739,0.85,0.09552170793701198,4.027634451161993,1.2689647210435946,1.0,0.0,4.027634451163106,1.2858263703415502,1.2861692177091884,3.1323315060742956,19424.052603663094,1980.70213616914,4632.441516551485,4632.441516551485,4.726230256400133,3.6785156638901215,-3.6040546615926665,7.282570325482788,2.991397128087713,2.991397128087713,0.8546848937393465,0.0,0.0,0.0002666219386139722,1.0007118117049993,0.0002664322889920779,197.87238926827553,0.0,3.7847191922886646e-05,107.25894190946076,0.032244922017514666,8.802676476458284e-05,0.0001785951738493894,0.0007193160750070662,0.09552170793701191,0.07205506030758949,0.02346664762942242,0.095521752066894,0.07205506030758954,0.023466647629422438,0.3776395488507085,0.3776395488507085,0.12298840120902603,0.0,3.410605131648481e-13,9.535069644842167,3.410605131648481e-13,3.410605131648481e-13,9.318509014625363,3.410605131648481e-13,23818.076586132083,20245.36509821227,0.85,1.0503711015511041,0.7000273664665957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443841588489623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42364.96354414785,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.124848914653,1516.4261119109244,0.3776395488507085,0.12298840120902603,6.112874298809886,2.991397128087713
944.0,-28.7297751833384,3.7099684803600903,34.891464228325994,23.99003090048211,4.589167069229766,-25.397937082155867,-39.028152195364214,1.2567973243239274,-5.578846377134141,-5.578846377134543,39.749330555121865,43735.248832300655,21975.662023603745,21975.662023603745,65710.9108559044,78544.98069175886,78544.98069175886,21975.662023603745,100520.6427153626,100520.6427153626,100520.6427153626,124366.474930645,92036.17983067819,57226.44797123228,38677.47984382878,23845.832215282404,0.0,62523.31205911119,20268.957382990044,1516.7097808099502,0.0,0.8848629953249454,2.854784362260373,0.0014959135982669303,346724.8294781688,1543753.451035947,4.452387945101428,1543753.451035947,4.452387945101428,0.85,0.0955228591983563,4.027634451161993,1.2689484943402936,1.0,0.0,4.027634451161174,1.2857917229791724,1.2861343172459736,3.13241591089884,19423.498781898263,1980.64566206587,4632.441516551485,4632.441516551485,4.743861729303173,3.7099684803600903,-3.5816406360023345,7.291609116362425,2.9988346910528723,2.9988346910528723,0.856809911729392,0.0,0.0,0.0002664322889920779,1.0007063592190761,0.00026624422492927335,197.8779987692697,0.0,3.752642380805089e-05,106.34988507201622,0.03228244844132272,8.798297417380717e-05,0.00017844931481827075,0.0007187286081483196,0.09552285919695179,0.07205897273034532,0.023463886466606465,0.09552281000360276,0.07205897273140484,0.023463886466951463,0.377652850049019,0.377652850049019,0.12297158429854087,0.0,3.979039320256561e-13,9.473625255866978,3.979039320256561e-13,3.979039320256561e-13,9.248896597223393,3.979039320256561e-13,23845.832215282404,20268.957382990044,0.85,1.0509825646117334,0.6995030716055508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438825636023818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42364.05448731041,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15453.029248330275,1516.7097808099502,0.377652850049019,0.12297158429854087,6.112874298809886,2.9988346910528723
945.0,-28.736578927368043,3.740755976163772,34.89047260836926,23.99677965966987,4.598124293236365,-25.40316373503695,-39.032557479199,1.264181789865765,-5.568727783967802,-5.568727783968134,39.75404967716457,43723.88634719556,22055.500503558203,22055.500503558203,65779.38685075377,78536.01226924127,78536.01226924127,22055.500503558203,100591.51277279947,100591.51277279947,100591.51277279947,124464.6987084717,92033.57407104009,57221.448149028656,38680.13991334603,23873.18593567222,0.0,62553.32584901825,20292.208045321386,1516.9811414997616,0.0,0.8848980257121672,2.8541807288428176,0.0014959135982669303,346862.26426729356,1543955.8685805849,4.451207374321946,1543955.8685805849,4.451207374321946,0.85,0.09552351764236108,4.027634451161993,1.2689324676478284,1.0,0.0,4.02763445116211,1.2857575110396076,1.2860998543733988,3.132499259448559,19422.94885719203,1980.5895853519837,4632.441516551485,4632.441516551485,4.76109637320946,3.740755976163772,-3.5596073213392097,7.300363297502981,3.0061204834611295,3.0061204834611295,0.8588915667031799,0.0,0.0,0.00026624422492927335,1.0007010932220899,0.00026605769368354696,197.88356642834557,0.0,3.721374038818718e-05,105.46374026012246,0.03231966218171091,8.7939484647479e-05,0.00017830474028179437,0.0007181463147644465,0.0955235176419525,0.07206235149270822,0.023461166149244272,0.09552348030414015,0.07206235149301644,0.023461166149344636,0.37766278676116616,0.37766278676116616,0.12295479743681942,0.0,3.410605131648481e-13,9.411378630870217,3.410605131648481e-13,3.410605131648481e-13,9.183145814290583,3.410605131648481e-13,23873.18593567222,20292.208045321386,0.85,1.0515729732663952,0.6989857973775793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443923224858615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42363.16834249852,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.934484934878,1516.9811414997616,0.37766278676116616,0.12295479743681942,6.112874298809886,3.0061204834611295
946.0,-28.743330584207754,3.7708913897872587,34.88971315863187,24.003368848376,4.606888043099825,-25.408362832797433,-39.03694680249316,1.2713973534259582,-5.558834092672896,-5.5588340926733,39.75882712628771,43712.6859272486,22133.75036518162,22133.75036518162,65846.43629243023,78527.18151497403,78527.18151497403,22133.75036518162,100660.93188015565,100660.93188015565,100660.93188015565,124561.22992495632,92031.00653245603,57216.51094475233,38682.77287522633,23900.298044800667,0.0,62583.07092002699,20315.253338080565,1517.2501247474113,0.0,0.8849316677419407,2.8535793435899657,0.0014959135982669303,346996.6857059286,1544160.8083867247,4.450073651986878,1544160.8083867247,4.450073651986878,0.8499999999999999,0.09552386289192491,4.027634451161993,1.2689167008595543,1.0,0.0,4.027634451162325,1.2857240891162587,1.286066183710991,3.1325806876111217,19422.406998733197,1980.5343311664226,4632.441516551485,4632.441516551485,4.77798808384279,3.7708913897872587,-3.5380188533596426,7.308910243146901,3.013257992162507,3.013257992162507,0.8609308549035735,0.0,0.0,0.00026605769368354696,1.0006957624494712,0.00026587270943598224,197.88909173191217,0.0,3.691146815466074e-05,104.60710075030855,0.03235657364986557,8.789617244512795e-05,0.000178161521238419,0.0007175694808112855,0.09552386289192225,0.07206536030392843,0.02345850258799382,0.09552391884138321,0.07206536030393045,0.02345850258799447,0.3776699422524713,0.3776699422524713,0.12293803461410892,0.0,3.979039320256561e-13,9.349175391401388,3.979039320256561e-13,3.979039320256561e-13,9.120639212755918,3.979039320256561e-13,23900.298044800667,20315.253338080565,0.85,1.0521445388413968,0.6984746079831672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439635829903141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42362.3117029887,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.840524090041,1517.2501247474113,0.3776699422524713,0.12293803461410892,6.112874298809886,3.013257992162507
947.0,-28.750031766148926,3.8003877319419708,34.88917090793185,24.009782052040123,4.615429989698957,-25.41353873741781,-39.04133214438332,1.2784182627886116,-5.5491601230926335,-5.54916012309297,39.763633386050586,43701.690285519646,22210.438941434546,22210.438941434546,65912.12922695419,78518.53635197233,78518.53635197233,22210.438941434546,100728.97529340688,100728.97529340688,100728.97529340688,124656.07725951425,92028.51470578485,57211.66863935059,38685.38451826029,23927.10196610737,0.0,62612.48648436766,20338.036671191265,1517.5133165293053,0.0,0.8849640576151427,2.8529804759836277,0.0014959135982669303,347128.1614260063,1544367.0048406092,4.4489821813831885,1544367.0048406092,4.4489821813831885,0.85,0.09552394341810044,4.027634451161993,1.268901335191913,1.0,0.0,4.02763445116132,1.2856915777043898,1.2860334258036896,3.1326599014931396,19421.88111866732,1980.4807063234969,4632.441516551485,4632.441516551485,4.794542761538975,3.8003877319419708,-3.5168669653798124,7.317254697321783,3.0202501018991983,3.0202501018991983,0.8629286005426281,0.0,0.0,0.00026587270943598224,1.0006905970406264,0.0002656892252433029,197.89457599335444,0.0,3.660636473529235e-05,103.74243765981852,0.03239318001460086,8.78529192183654e-05,0.00017801979021761684,0.0007169986400691043,0.09552394341803948,0.07206806067673031,0.023455882741309164,0.09552393457541403,0.0720680606767763,0.023455882741324142,0.3776748339014082,0.3776748339014082,0.1229212910226072,0.0,3.410605131648481e-13,9.287619859924348,3.410605131648481e-13,3.410605131648481e-13,9.06120646336575,3.410605131648481e-13,23927.10196610737,20338.036671191265,0.85,1.0526994362923174,0.6979708479782314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444003634270619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42361.447039898216,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.747379933771,1517.5133165293053,0.3776748339014082,0.1229212910226072,6.112874298809886,3.0202501018991983
948.0,-28.756683013272514,3.8292584414168656,34.888831794662266,24.016052029933803,4.623808474103281,-25.418686067859753,-39.045701386034466,1.2852970211993267,-5.539667190084572,-5.539667190084994,39.76846491882541,43690.84669367714,22285.51486301264,22285.51486301264,65976.36155668978,78509.97340427569,78509.97340427569,22285.51486301264,100795.48826728833,100795.48826728833,100795.48826728833,124749.01774659993,92026.0188486306,57206.892138046765,38687.91856731537,23953.5294793116,0.0,62641.448046626974,20360.50005741486,1517.7695343909813,0.0,0.8849954092723912,2.8523933743869265,0.0014959135982669303,347257.2147591753,1544574.306524739,4.447925747477728,1544574.306524739,4.447925747477728,0.8500000000000001,0.09552381796257237,4.027634451161993,1.2688862431654706,1.0,0.0,4.0276344511607345,1.2856597307975013,1.2860013345186179,3.1327375001965962,19421.35438800026,1980.4269947433897,4632.441516551485,4632.441516551485,4.810749317263391,3.8292584414168656,-3.496117070793727,7.325375512210592,3.0270996507655155,3.0270996507655155,0.864885614504433,0.0,0.0,0.0002656892252433029,1.000685486491411,0.0002655072236281338,197.9000196487922,0.0,3.631052651176097e-05,102.90403213433059,0.032429490541112625,8.7809844353732e-05,0.0001778793808895709,0.000716433122622202,0.09552381796220138,0.07207051860108418,0.0234532993611172,0.09552378615349898,0.0720705186013641,0.023453299361208272,0.3776779123019091,0.3776779123019091,0.12290456281607247,0.0,3.979039320256561e-13,9.22698207997962,3.979039320256561e-13,3.979039320256561e-13,9.0038501141442,3.979039320256561e-13,23953.5294793116,20360.50005741486,0.85,1.053238129290697,0.6974750433795206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440433882159287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42360.60863437272,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.655021902743,1517.7695343909813,0.3776779123019091,0.12290456281607247,6.112874298809886,3.0270996507655155
949.0,-28.763284476876994,3.85751643568511,34.88868272963104,24.022189783304952,4.632020743848225,-25.423805211847775,-39.05004701865835,1.2920311428371483,-5.5303647941853455,-5.530364794185702,39.773321849914495,43680.12329340522,22359.040687810626,22359.040687810626,66039.16398121584,78501.5481728463,78501.5481728463,22359.040687810626,100860.58886065694,100860.58886065694,100860.58886065694,124840.20674598822,92023.57338214378,57202.148502723445,38690.47208824481,23979.617885331285,0.0,62670.08997357609,20382.67520253159,1518.0210756502884,0.0,0.885025673986318,2.8518160861629434,0.0014959135982669303,347383.7143455944,1544782.7191475814,4.446905987108986,1544782.7191475814,4.446905987108986,0.85,0.09552356333112144,4.027634451161993,1.2688713302696129,1.0,0.0,4.0276344511620055,1.285628559977119,1.2859699214173972,3.132813455259329,19420.83829188007,1980.3743675852684,4632.441516551485,4632.441516551485,4.826621255319226,3.85751643568511,-3.475772204594109,7.3332886402792195,3.033809627677012,3.033809627677012,0.8668027507648606,0.0,0.0,0.0002655072236281338,1.000680390733997,0.0002653266978014677,197.90542281625397,0.0,3.601812321807507e-05,102.07536120002476,0.0324655086643307,8.77670216037363e-05,0.0001777402020243975,0.000715872561029956,0.09552356333110874,0.07207281015051016,0.02345075318059858,0.0955235479509015,0.07207281015051975,0.023450753180601698,0.37767955474356646,0.37767955474356646,0.12288784691751137,0.0,3.410605131648481e-13,9.167467924503114,3.410605131648481e-13,3.410605131648481e-13,8.948421719251712,3.410605131648481e-13,23979.617885331285,20382.67520253159,0.85,1.0537588825715787,0.6969851696690126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440828479837355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42359.77996343842,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.563440859829,1518.0210756502884,0.37767955474356646,0.12288784691751137,6.112874298809886,3.033809627677012
950.0,-28.76983731549349,3.885174232261339,34.88871113150954,24.028171284031146,4.640052477278632,-25.42889868625153,-39.054384583700426,1.2986075866808724,-5.521256822925068,-5.521256822925392,39.77819272769571,43669.579409472,22431.064410852498,22431.064410852498,66100.64382032449,78493.22149451145,78493.22149451145,22431.064410852498,100924.28590536395,100924.28590536395,100924.28590536395,124929.62850045666,92021.13395844522,57197.4918734259,38692.93565002147,24005.3425950927,0.0,62698.27824511417,20404.541205828795,1518.2677932720526,0.0,0.8850548744868757,2.8512491388819954,0.0014959135982669303,347507.605082129,1544991.751575475,4.4459221294173865,1544991.751575475,4.4459221294173865,0.85,0.09552322323308046,4.027634451161993,1.2688567602494731,1.0,0.0,4.0276344511619016,1.285598126246198,1.2859392475099334,3.1328876177831972,19420.323471041953,1980.3218704697276,4632.441516551485,4632.441516551485,4.842168936338951,3.885174232261339,-3.4558311303298956,7.341005362591234,3.040382886683627,3.040382886683627,0.8686808247667506,0.0,0.0,0.0002653266978014677,1.0006754136328802,0.0002651476134885918,197.9107864382919,0.0,3.5727040055614755e-05,101.25043151761221,0.032501235704386316,8.772429760048516e-05,0.0001776024002009825,0.0007153175456585368,0.09552322323306844,0.07207498341705104,0.023448239816017406,0.09552323120267127,0.0720749834170601,0.023448239816020355,0.3776800761595134,0.3776800761595134,0.12287114086532915,0.0,3.410605131648481e-13,9.109134160956103,3.410605131648481e-13,3.410605131648481e-13,8.89439374120343,3.410605131648481e-13,24005.3425950927,20404.541205828795,0.85,1.0542656938984678,0.6965036462205403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441220144258327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42358.95503375601,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.47263543851,1518.2677932720526,0.3776800761595134,0.12287114086532915,6.112874298809886,3.040382886683627
951.0,-28.776342314208545,3.912244808716817,34.88890537519356,24.03407535692679,4.6479703462191235,-25.433960516811045,-39.05869801584629,1.3050862943171397,-5.512303544762744,-5.512303544763125,39.78308018484836,43659.145151907636,22501.530825342674,22501.530825342674,66160.67597725031,78485.0425828625,78485.0425828625,22501.530825342674,100986.57340820518,100986.57340820518,100986.57340820518,125017.26553759302,92018.7770379144,57192.879606974835,38695.44158993285,24030.692129387844,0.0,62726.1337193207,20426.088309979667,1518.509074270886,0.0,0.8850832071226378,2.850697655893757,0.0014959135982669303,347629.42542462883,1545201.516991587,4.444967554470182,1545201.516991587,4.444967554470182,0.85,0.09552282881664345,4.027634451161993,1.268842379800044,1.0,0.0,4.027634451162506,1.2855681487991732,1.285909031871603,3.132960671843135,19419.826061836753,1980.271148846625,4632.441516551485,4632.441516551485,4.857380442892979,3.912244808716817,-3.4362585065873734,7.348503315304191,3.046822182710265,3.046822182710265,0.8705206236315043,0.0,0.0,0.0002651476134885918,1.0006705167101761,0.0002649699467116272,197.916111151984,0.0,3.544271720002131e-05,100.4446605448604,0.032536678421586335,8.768183036187856e-05,0.00017746578312671327,0.000714767302023593,0.09552282881638685,0.07207707419031308,0.02344575462607378,0.09552299058206014,0.0720770741905067,0.02344575462613676,0.3776797326892321,0.3776797326892321,0.12285444269025003,0.0,3.979039320256561e-13,9.052016505344,3.979039320256561e-13,3.979039320256561e-13,8.84180615818309,3.979039320256561e-13,24030.692129387844,20426.088309979667,0.85,1.0547545664666356,0.6960279960385936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441608943708988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42358.149262783256,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.382584088997,1518.509074270886,0.3776797326892321,0.12285444269025003,6.112874298809886,3.046822182710265
952.0,-28.782800118103644,3.9387390905429447,34.889253778378595,24.039742117188894,4.6556221193174645,-25.439006500496387,-39.063008584175236,1.3113301972926408,-5.503593210163103,-5.503593210163493,39.78795925489387,43648.90589425087,22570.686180864664,22570.686180864664,66219.59207511554,78476.98044981621,78476.98044981621,22570.686180864664,101047.66663068088,101047.66663068088,101047.66663068088,125103.37131014292,92016.41024469334,57188.33568914289,38697.860617278275,24055.70467946204,0.0,62753.565296740315,20447.348977542733,1518.7475602165546,0.0,0.8851103083348616,2.8501484837626583,0.0014959135982669303,347747.9723974449,1545410.9439117906,4.444054506651512,1545410.9439117906,4.444054506651512,0.85,0.09552242797343188,4.027634451161993,1.2688283735467123,1.0,0.0,4.027634451162909,1.2855392696307801,1.2858799166360595,3.1330310526560345,19419.32656907933,1980.220214760324,4632.441516551485,4632.441516551485,4.872308932605132,3.9387390905429447,-3.4171190106132867,7.355858101156231,3.053130430328103,3.053130430328103,0.8723229800937436,0.0,0.0,0.0002649699467116272,1.0006656855503664,0.00026479367738676244,197.92139747995728,0.0,3.516311757774255e-05,99.65227521532238,0.03257184153916408,8.763941029991101e-05,0.00017733053641171622,0.0007142225776948644,0.09552242797315076,0.07207912857599878,0.023443299397151975,0.09552251263208378,0.0720791285762109,0.023443299397220976,0.37767873219800724,0.37767873219800724,0.12283775081685341,0.0,3.979039320256561e-13,8.996104661906145,3.979039320256561e-13,3.979039320256561e-13,8.790205572330024,3.979039320256561e-13,24055.70467946204,20447.348977542733,0.85,1.0552323483452384,0.695560573934724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444199492433413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42357.35687745372,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.293272704223,1518.7475602165546,0.37767873219800724,0.12283775081685341,6.112874298809886,3.053130430328103
953.0,-28.789211039999376,3.964669545914237,34.88974513411048,24.04529460417109,4.663127140762549,-25.44402497209555,-39.06730706859378,1.3174466875524518,-5.495032839367866,-5.495032839368208,39.792820373953006,43638.82176114373,22638.345355444915,22638.345355444915,66277.16711658865,78469.05008633733,78469.05008633733,22638.345355444915,101107.39544178225,101107.39544178225,101107.39544178225,125187.66186988918,92014.09695828463,57183.868633090395,38700.25369466026,24080.266428106937,0.0,62780.5201227672,20468.226463890896,1518.9771027225586,0.0,0.8851366940152532,2.8496148640379193,0.0014959135982669303,347864.50929878786,1545619.6216484306,4.443165601354482,1545619.6216484306,4.443165601354482,0.85,0.09552198671700647,4.027634451161993,1.2688146260986106,1.0,0.0,4.027634451161465,1.2855109856463558,1.2858513985488889,3.1330999860237645,19418.838368506207,1980.170432156364,4632.441516551485,4632.441516551485,4.886914443400791,3.964669545914237,-3.398336218157712,7.363005764071949,3.0593099466935127,3.0593099466935127,0.8740885561981465,0.0,0.0,0.00026479367738676244,1.000660885907856,0.0002646187945544875,197.9266456729685,0.0,3.4887471110084076e-05,98.87109312597828,0.032606729010274164,8.759712804265782e-05,0.00017719654934410462,0.0007136829267653419,0.09552198671698131,0.07208112891221179,0.02344085780476952,0.09552191039544389,0.07208112891223077,0.023440857804775696,0.37767724116419565,0.37767724116419565,0.12282106398480279,0.0,3.410605131648481e-13,8.941341343847057,3.410605131648481e-13,3.410605131648481e-13,8.739713843362097,3.410605131648481e-13,24080.266428106937,20468.226463890896,0.85,1.0556963686663277,0.6951013097025651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444237812398315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42356.57569536437,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.204689955717,1518.9771027225586,0.37767724116419565,0.12282106398480279,6.112874298809886,3.0593099466935127
954.0,-28.79557614542649,3.990048771549625,34.8903700282623,24.050803679879778,4.670569639728324,-25.449008498921472,-39.071573422383494,1.3235114381844153,-5.486599648287324,-5.486599648287684,39.79769331528145,43628.80500469257,22704.49292375345,22704.49292375345,66333.29792844602,78461.1970967424,78461.1970967424,22704.49292375345,101165.69002049585,101165.69002049585,101165.69002049585,125270.12578719456,92011.81742230603,57179.42533026802,38702.657880042236,24104.435766698698,0.0,62807.093646740934,20488.77040169389,1519.202442944976,0.0,0.885162373207449,2.849101972939212,0.0014959135982669303,347979.34481606545,1545828.8282665398,4.442300531037646,1545828.8282665398,4.442300531037646,0.85,0.09552156443737993,4.027634451161993,1.2688009995361793,1.0,0.0,4.027634451163179,1.2854829423781444,1.2858231230340091,3.1331683357158098,19418.357290691096,1980.121375871587,4632.441516551485,4632.441516551485,4.901193645431123,3.990048771549625,-3.3798879448099513,7.369936716359576,3.065363532548091,3.065363532548091,0.8758181521565974,0.0,0.0,0.0002646187945544875,1.0006561954207274,0.00026444526678139253,197.93185659809473,0.0,3.461397237796411e-05,98.09599771915028,0.03264134298265213,8.755518048251606e-05,0.00017706361407197148,0.0007131475120835238,0.09552156443645246,0.07208312627405639,0.023438438162396068,0.09552165705262035,0.07208312627475628,0.02343843816262364,0.3776753900989588,0.3776753900989588,0.12280438118582895,0.0,3.410605131648481e-13,8.887597111713546,3.410605131648481e-13,3.410605131648481e-13,8.689770828614314,3.410605131648481e-13,24104.435766698698,20488.77040169389,0.85,1.0561434079650023,0.694647729603334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442758560798687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42355.80059995755,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.116831149802,1519.202442944976,0.3776753900989588,0.12280438118582895,6.112874298809886,3.065363532548091
