time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
955.0,-28.801896114035564,4.014886575839527,34.89111856090185,24.056072544213407,4.677731332796546,-25.453979500356443,-39.075848751794524,1.3293279354610317,-5.4784194905286085,-5.478419490528988,39.80254506590612,43619.02346078368,22769.463485211745,22769.463485211745,66388.48694599542,78453.50874630254,78453.50874630254,22769.463485211745,101222.97223151429,101222.97223151429,101222.97223151429,125351.2770008266,92009.57076640171,57175.08548091164,38704.98365054452,24128.304769312304,0.0,62833.28841985682,20509.05905391546,1519.42693615688,0.0,0.8851868178887611,2.8485875643450855,0.0014959135982669303,348090.76319213794,1546037.1463828217,4.441477079727753,1546037.1463828217,4.441477079727753,0.85,0.0955211958098088,4.027634451161993,1.2687877828860654,1.0,0.0,4.027634451162971,1.2854560601820577,1.2857960106500774,3.1332338583331767,19417.883151952385,1980.0730271756804,4632.441516551485,4632.441516551485,4.915218768301246,4.014886575839527,-3.361868048385532,7.376754624225059,3.0712940481912896,3.0712940481912896,0.8775125851975113,0.0,0.0,0.00026444526678139253,1.000651574318132,0.0002642730732338995,197.93703080667794,0.0,3.434667430002404e-05,97.33847496626812,0.03267568965695215,8.751316329616832e-05,0.00017693210348522422,0.000712617835513648,0.0955211958094851,0.07208515150955151,0.023436044299933574,0.09552116108126946,0.07208515150979582,0.023436044300012997,0.3776732763242491,0.3776732763242491,0.12278770161331655,0.0,3.979039320256561e-13,8.834887352188105,3.979039320256561e-13,3.979039320256561e-13,8.64067040957184,3.979039320256561e-13,24128.304769312304,20509.05905391546,0.85,1.0565814493486716,0.6942024611113466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443136297600716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42355.04307720466,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15452.02967650308,1519.42693615688,0.3776732763242491,0.12278770161331655,6.112874298809886,3.0712940481912896
956.0,-28.808170838246713,4.039195516609267,34.89198146241285,24.06128846285867,4.684824016060873,-25.458916675804595,-39.080092195048906,1.3350868432109313,-5.470339534105676,-5.470339534106002,39.807374157592356,43609.30751413669,22832.927107631174,22832.927107631174,66442.23462176787,78445.88562112406,78445.88562112406,22832.927107631174,101278.81272875523,101278.81272875523,101278.81272875523,125430.49476235911,92007.34313059188,57170.765023625056,38707.309007740914,24151.68203360388,0.0,62858.991041344794,20528.929728563297,1519.6417886202303,0.0,0.8852108226727896,2.8480963839352023,0.0014959135982669303,348200.844264794,1546244.5126699079,4.440668476650922,1546244.5126699079,4.440668476650922,0.85,0.09552081060868665,4.027634451161993,1.2687746464600789,1.0,0.0,4.027634451163477,1.2854294460640856,1.2857691681395815,3.1332987302371116,19417.41302725231,1980.0250877978017,4632.441516551485,4632.441516551485,4.928918589916408,4.039195516609267,-3.3441538591946016,7.383349375803869,3.0771035337713264,3.0771035337713264,0.8791724382203789,0.0,0.0,0.0002642730732338995,1.0006469414246753,0.0002641022145709451,197.9421682056405,0.0,3.408347951483823e-05,96.59258094505154,0.03270977313646699,8.74714779091542e-05,0.00017680159532474531,0.0007120921963503454,0.09552081060866531,0.07208715544025471,0.023433655168410606,0.0955207854213065,0.0720871554402708,0.023433655168415845,0.3776709793104779,0.3776709793104779,0.1227710246219733,0.0,3.410605131648481e-13,8.783045019327119,3.410605131648481e-13,3.410605131648481e-13,8.592079306356425,3.410605131648481e-13,24151.68203360388,20528.929728563297,0.85,1.0570044717718463,0.6937640390290891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443511374322904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42354.297183183444,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.943213927098,1519.6417886202303,0.3776709793104779,0.1227710246219733,6.112874298809886,3.0771035337713264
957.0,-28.814401593505387,4.062985955551759,34.89295041910639,24.066358641162537,4.6917367070307385,-25.463832321460142,-39.0843243925832,1.3406880933637215,-5.462455148031154,-5.462455148031468,39.81218987492669,43599.7376242081,22895.147326900893,22895.147326900893,66494.884951109,78438.40139464535,78438.40139464535,22895.147326900893,101333.54872154625,101333.54872154625,101333.54872154625,125508.28889589546,92005.16400124785,57166.500230823636,38709.62641158245,24174.74017434921,0.0,62884.36658593166,20548.529148196827,1519.8554568432612,0.0,0.8852338619757365,2.84761203560469,0.0014959135982669303,348308.2872395839,1546451.325583679,4.439892423575762,1546451.325583679,4.439892423575762,0.85,0.0955204855617917,4.027634451161993,1.2687618056545036,1.0,0.0,4.027634451160685,1.2854035685945997,1.2857430641972525,3.133361809136426,19416.95313945343,1979.9781922933348,4632.441516551485,4632.441516551485,4.942349999476013,4.062985955551759,-3.3268151968332527,7.389801152385012,3.0827948751965972,3.0827948751965972,0.8807985357704563,0.0,0.0,0.0002641022145709451,1.0006424393933542,0.0002639326538369278,197.94726983434458,0.0,3.3820134201910515e-05,95.8462603282144,0.0327435932706689,8.742992127278727e-05,0.00017667229329815785,0.0007115714150534566,0.09552048556176772,0.07208919858190546,0.023431286979862256,0.09552045551114535,0.07208919858192356,0.023431286979868137,0.37766855318950215,0.37766855318950215,0.12275434969556535,0.0,3.410605131648481e-13,8.732058570011986,3.410605131648481e-13,3.410605131648481e-13,8.544106272013948,3.410605131648481e-13,24174.74017434921,20548.529148196827,0.85,1.057415198104024,0.6933319041168832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443883784185767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42353.55086256661,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.8574470816,1519.8554568432612,0.37766855318950215,0.12275434969556535,6.112874298809886,3.0827948751965972
958.0,-28.820588717082003,4.086268867588075,34.89401717040137,24.071313288901024,4.69851088119988,-25.468722559059536,-39.088544820528455,1.3461690182757644,-5.45472163605956,-5.454721636059963,39.81697711533702,43590.310001451166,22956.05055564208,22956.05055564208,66546.36055709324,78431.0105199231,78431.0105199231,22956.05055564208,101387.06107556519,101387.06107556519,101387.06107556519,125584.44962167002,92003.0046041622,57162.30408571007,38711.889464946806,24197.38854610483,0.0,62909.27801105163,20567.780264189107,1520.0634615280626,0.0,0.8852562221580942,2.847141259117694,0.0014959135982669303,348413.69949187577,1546656.936267222,4.439139271856578,1546656.936267222,4.439139271856578,0.8500000000000001,0.09552018074620786,4.027634451161993,1.2687492022244262,1.0,0.0,4.027634451161741,1.2853782529446802,1.285717523900039,3.1334235210025243,19416.497415989685,1979.9317214328732,4632.441516551485,4632.441516551485,4.955497111754404,4.086268867588075,-3.3098135337368157,7.3960824013248905,3.088370316805264,3.088370316805264,0.8823915190872184,0.0,0.0,0.0002639326538369278,1.0006379714828941,0.00026376437968448583,197.95233596416065,0.0,3.3564084369837694e-05,95.12061510412002,0.032777157355038736,8.738849837482468e-05,0.0001765441554621031,0.0007110553226904652,0.09552018074618052,0.0720912528907754,0.023428927855405103,0.09552014704414175,0.07209125289079606,0.023428927855411806,0.37766604114480934,0.37766604114480934,0.12273767642110567,0.0,3.979039320256561e-13,8.681835134169148,3.979039320256561e-13,3.979039320256561e-13,8.496615994061472,3.979039320256561e-13,24197.38854610483,20567.780264189107,0.85,1.0578147240126117,0.6929074912255933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444253602500972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42352.82521734251,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.772351923308,1520.0634615280626,0.37766604114480934,0.12273767642110567,6.112874298809886,3.088370316805264
959.0,-28.826732894321356,4.1090547170362335,34.89517404105474,24.076138506084703,4.705135245381091,-25.473589148289506,-39.09274995150042,1.3515193724693735,-5.447150573625663,-5.447150573626036,39.82173639171744,43581.00700630753,23015.698066220943,23015.698066220943,66596.70507252848,78423.70215938383,78423.70215938383,23015.698066220943,101439.40022560477,101439.40022560477,101439.40022560477,125659.05529136391,92000.84985992049,57158.15470687403,38714.10572560717,24219.655065759147,0.0,62933.76079136632,20586.706805895275,1520.2674309128727,0.0,0.8852778420812972,2.846681903128537,0.0014959135982669303,348516.9217246995,1546861.3663851297,4.438411078378072,1546861.3663851297,4.438411078378072,0.85,0.09551990886144499,4.027634451161993,1.2687368196854365,1.0,0.0,4.027634451162875,1.2853535470452748,1.2856925951765614,3.13348374882582,19416.042674471388,1979.885350702981,4632.441516551485,4632.441516551485,4.968373153549158,4.1090547170362335,-3.293153885942832,7.402208602979066,3.0938323051954724,3.0938323051954724,0.8839520871987064,0.0,0.0,0.00026376437968448583,1.000633573609457,0.0002635973713464785,197.95736715156926,0.0,3.3310261558272855e-05,94.40128125614527,0.032810467616597006,8.734724365430537e-05,0.00017641713603018045,0.0007105437348504865,0.0955199088611534,0.0720933293816789,0.0234265794794745,0.09551988391634629,0.07209332938189897,0.02342657947954601,0.37766347265966066,0.37766347265966066,0.1227210044682046,0.0,3.979039320256561e-13,8.632299296602753,3.979039320256561e-13,3.979039320256561e-13,8.449489297442028,3.979039320256561e-13,24219.655065759147,20586.706805895275,0.85,1.0582031684600146,0.6924901111628191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444620848909382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42352.10588349454,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.687923161206,1520.2674309128727,0.37766347265966066,0.1227210044682046,6.112874298809886,3.0938323051954724
960.0,-28.832835325730148,4.131354117499698,34.89641390345647,24.080876272078626,4.71164335673943,-25.478429827331393,-39.09693566439671,1.3567692113963623,-5.439720673194756,-5.439720673195151,39.82646829310748,43571.80632791772,23074.07194438426,23074.07194438426,66645.87827230198,78416.5106089814,78416.5106089814,23074.07194438426,101490.58255336568,101490.58255336568,101490.58255336568,125732.12343354285,91998.74824078183,57154.04395973514,38716.338090051875,24241.54088017717,0.0,62957.878970229045,20605.309748150594,1520.466879979095,0.0,0.8852988297617037,2.8462356689312767,0.0014959135982669303,348618.2427262008,1547064.6408841382,4.43770420270054,1547064.6408841382,4.43770420270054,0.85,0.0955196629786136,4.027634451161993,1.2687246245192365,1.0,0.0,4.027634451163046,1.2853293101390277,1.2856681372052616,3.13354283559156,19415.5991445807,1979.8401232409337,4632.441516551485,4632.441516551485,4.9809742577303435,4.131354117499698,-3.2768158570552552,7.408169974554953,3.0991831512249806,3.0991831512249806,0.8854809003499945,0.0,0.0,0.0002635973713464785,1.0006292989337584,0.00026343159412517723,197.96236437505172,0.0,3.306053088429259e-05,93.69354452608519,0.032843528147481295,8.73061973115381e-05,0.0001762911740349404,0.0007100364059789206,0.09551966297859416,0.0720954237802293,0.023424239198364855,0.09551970470024398,0.07209542378024397,0.023424239198369626,0.3776608672541521,0.3776608672541521,0.1227043335725504,0.0,3.979039320256561e-13,8.583418409067292,3.979039320256561e-13,3.979039320256561e-13,8.402930567741578,3.979039320256561e-13,24241.54088017717,20605.309748150594,0.85,1.0585788365554196,0.6920786888090935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444985563720298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42351.39814676448,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.604148519944,1520.466879979095,0.3776608672541521,0.1227043335725504,6.112874298809886,3.0991831512249806
961.0,-28.83889524713549,4.153176633278867,34.89772973914837,24.085463757533603,4.71796691231954,-25.483250676937004,-39.10111802453173,1.3618572280415362,-5.432471216456747,-5.432471216457126,39.83116172896824,43562.77788436378,23131.29810649975,23131.29810649975,66694.07599086352,78409.45810024806,78409.45810024806,23131.29810649975,101540.75620674781,101540.75620674781,101540.75620674781,125803.83886705415,91996.69365438329,57150.013438507594,38718.533573195215,24263.08266030634,0.0,62981.616233501554,20623.62026126039,1520.6631251793706,0.0,0.8853190236920625,2.8457951314394876,0.0014959135982669303,348717.12531982485,1547266.2829136502,4.4370240821828855,1547266.2829136502,4.4370240821828855,0.85,0.09551944961974426,4.027634451161993,1.2687127040931951,1.0,0.0,4.0276344511622,1.2853058292926867,1.285644437083587,3.1336000812961613,19415.1655405732,1979.7959079372877,4632.441516551485,4632.441516551485,4.993327605724272,4.153176633278867,-3.2608260658750035,7.414002699153871,3.1044252282265195,3.1044252282265195,0.8869786366361484,0.0,0.0,0.00026343159412517723,1.0006249448023654,0.000263267066740184,197.96732700432918,0.0,3.281765068832303e-05,93.00522205070746,0.032876345798169615,8.726520165248074e-05,0.0001761663924726965,0.0007095338314599572,0.09551944961947274,0.07209754170080683,0.02342190791866591,0.09551942576175003,0.07209754170101178,0.023421907918732485,0.3776582390220992,0.3776582390220992,0.12268766352269371,0.0,3.979039320256561e-13,8.535207993693632,3.979039320256561e-13,3.979039320256561e-13,8.357025996629147,3.979039320256561e-13,24263.08266030634,20623.62026126039,0.85,1.0589451331893134,0.6916744994738895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445347817835228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42350.7098242891,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.52100538091,1520.6631251793706,0.3776582390220992,0.12268766352269371,6.112874298809886,3.1044252282265195
962.0,-28.84491407425559,4.174532628081638,34.89911498451207,24.089957575220637,4.724180276290101,-25.488045605207027,-39.105281001515664,1.3668501117031755,-5.42534916034657,-5.425349160346997,39.835815902818446,43553.84889246213,23187.280623667357,23187.280623667357,66741.12951612948,78402.47272277417,78402.47272277417,23187.280623667357,101589.75334644152,101589.75334644152,101589.75334644152,125873.96415189194,91994.64526266711,57146.02143238195,38720.69314476128,24284.210805450417,0.0,63004.903950211694,20641.579184632854,1520.8533933830902,0.0,0.8853387005554527,2.845369199083447,0.0014959135982669303,348814.2916105919,1547466.2577626402,4.4363613962532105,1547466.2577626402,4.4363613962532105,0.85,0.09551924111014903,4.027634451161993,1.2687010600557551,1.0,0.0,4.02763445116185,1.2852827921458831,1.2856211823925294,3.1336562473053364,19414.733243903815,1979.7518259450287,4632.441516551485,4632.441516551485,5.005412489465944,4.174532628081638,-3.2451397652830605,7.419672393364699,3.109560610682401,3.109560610682401,0.8884458887664003,0.0,0.0,0.000263267066740184,1.0006207360977808,0.000263103748745876,197.97225619433004,0.0,3.257104662612412e-05,92.30634613843576,0.03290891684479574,8.722441365569496e-05,0.00017604265308448903,0.0007090354544370471,0.09551924110987922,0.0720996628738208,0.023419578236058423,0.09551920201223581,0.07209966287402447,0.023419578236124564,0.3776556006168636,0.3776556006168636,0.12267099414947502,0.0,3.979039320256561e-13,8.487582708285345,3.979039320256561e-13,3.979039320256561e-13,8.311472716956587,3.979039320256561e-13,24284.210805450417,20641.579184632854,0.85,1.0593005517295966,0.6912771254580381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445707565535564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42350.01094837683,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.438510444565,1520.8533933830902,0.3776556006168636,0.12267099414947502,6.112874298809886,3.109560610682401
963.0,-28.850892600880112,4.195431948773321,34.9005638449456,24.094363138452195,4.730282797764173,-25.49281537182343,-39.109424700122304,1.3717472253331884,-5.418367009810652,-5.418367009811021,39.84044008440214,43545.01639866579,23242.081516998074,23242.081516998074,66787.09791566386,78395.57885286977,78395.57885286977,23242.081516998074,101637.66036986785,101637.66036986785,101637.66036986785,125942.64704086081,91992.62738498893,57142.06493081028,38722.84717130961,24304.98667099297,0.0,63027.83384230258,20659.238670344024,1521.0406346699772,0.0,0.8853577623152047,2.8449549387044626,0.0014959135982669303,348909.56980076886,1547664.9632870737,4.435719444928974,1547664.9632870737,4.435719444928974,0.85,0.09551905991622806,4.027634451161993,1.2686894379975278,1.0,0.0,4.027634451161481,1.285260201716542,1.2855983760985163,3.1337113261445784,19414.307386977805,1979.7084006238426,4632.441516551485,4632.441516551485,5.017242297383629,4.195431948773321,-3.2297627530381328,7.425194701811455,3.1145916301700356,3.1145916301700356,0.8898833229057245,0.0,0.0,0.000263103748745876,1.0006166086857726,0.0002629416166611916,197.97715259084399,0.0,3.2332431810285053e-05,91.63011175034784,0.03294124927660602,8.718383204216097e-05,0.00017591991670371502,0.0007085411171614308,0.09551905991599949,0.0721018045300174,0.023417255385982088,0.09551911001920232,0.07210180453018993,0.023417255386038126,0.37765295743068944,0.37765295743068944,0.12265432531756675,0.0,3.979039320256561e-13,8.440511697715351,3.979039320256561e-13,3.979039320256561e-13,8.266325819416238,3.979039320256561e-13,24304.98667099297,20659.238670344024,0.85,1.0596445069454088,0.6908854984230722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446064890515045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42349.33471398874,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.356636766353,1521.0406346699772,0.37765295743068944,0.12265432531756675,6.112874298809886,3.1145916301700356
964.0,-28.856831013265968,4.215883642757928,34.90207044093772,24.098626418877416,4.736217258769814,-25.497565845639706,-39.11356511581687,1.376497080275278,-5.411552230745599,-5.411552230746014,39.845020200855615,43536.34603067019,23295.796721847317,23295.796721847317,66832.14275251751,78388.78941551273,78388.78941551273,23295.796721847317,101684.58613736005,101684.58613736005,101684.58613736005,126010.00724880124,91990.62975066697,57138.18636583888,38724.93709425342,24325.421111441185,0.0,63050.3582056946,20676.607944725005,1521.2247983728878,0.0,0.8853761192830794,2.84454682656887,0.0014959135982669303,349002.58374782343,1547861.7943008924,4.435101246755585,1547861.7943008924,4.435101246755585,0.8499999999999999,0.09551889929926144,4.027634451161993,1.2686782132135703,1.0,0.0,4.027634451161659,1.2852382990576847,1.2855762592874744,3.133764729945402,19413.88580225003,1979.6654109456372,4632.441516551485,4632.441516551485,5.028837738935848,4.215883642757928,-3.2147126258236334,7.430596268581561,3.1195204796254963,3.1195204796254963,0.8912915656072846,0.0,0.0,0.0002629416166611916,1.0006124999024968,0.0002627806635304012,197.98201634220055,0.0,3.209844846943369e-05,90.96700296237508,0.03297334772507546,8.714330000950377e-05,0.00017579831665168785,0.0007080513566026231,0.0955188992990324,0.07210396173265343,0.023414937566378965,0.09551895168503989,0.07210396173282632,0.02341493756643511,0.3776503122955811,0.3776503122955811,0.12263765691870679,0.0,3.979039320256561e-13,8.393993568513565,3.979039320256561e-13,3.979039320256561e-13,8.221671697497072,3.979039320256561e-13,24325.421111441185,20676.607944725005,0.85,1.059980381625831,0.6905011687425759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446419839560392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42348.67160520077,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.275369813835,1521.2247983728878,0.3776503122955811,0.12263765691870679,6.112874298809886,3.1195204796254963
965.0,-28.862729823497165,4.235897357220884,34.903629246050556,24.102801409922563,4.742040553709872,-25.502291808944843,-39.117686392832525,1.3811508162745956,-5.404862607925281,-5.404862607925636,39.84955477326863,43527.76952072396,23348.354264445275,23348.354264445275,66876.12378516924,78382.09304029396,78382.09304029396,23348.354264445275,101730.44730473924,101730.44730473924,101730.44730473924,126075.9174065532,91988.6642869713,57134.34076743216,38727.026132821265,24345.470101813957,0.0,63072.496234635226,20693.649586541862,1521.4035584261733,0.0,0.8853939946519616,2.8441507184076213,0.0014959135982669303,349093.90838830796,1548056.6866937508,4.434499283705058,1548056.6866937508,4.434499283705058,0.85,0.0955187344671872,4.027634451161993,1.2686671043699609,1.0,0.0,4.027634451162366,1.2852168447021053,1.285554592419914,3.13381704244278,19413.471006875334,1979.6231135887724,4632.441516551485,4632.441516551485,5.040183277224928,4.235897357220884,-3.199953231790101,7.435850589010984,3.1243491272254746,3.1243491272254746,0.8926711792072785,0.0,0.0,0.0002627806635304012,1.0006084433744693,0.000262620873599862,197.9868478636626,0.0,3.186582537047536e-05,90.30774909992718,0.03300521355044593,8.710297262745065e-05,0.00017567769090295055,0.0007075655201813115,0.09551873446696155,0.0721061158998359,0.023412618567125645,0.09551880187501995,0.07210611590000623,0.02341261856718096,0.37764766776212133,0.37764766776212133,0.12262098886628549,0.0,3.410605131648481e-13,8.348004056982631,3.410605131648481e-13,3.410605131648481e-13,8.177534435260668,3.410605131648481e-13,24345.470101813957,20693.649586541862,0.85,1.0603056447359271,0.6901228287968314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444677242339719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42348.01235133832,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.194707199009,1521.4035584261733,0.37764766776212133,0.12262098886628549,6.112874298809886,3.1243491272254746
966.0,-28.868589855308755,4.255481969710359,34.905235131059136,24.106856679450743,4.747719651742285,-25.50699731599191,-39.12179289674384,1.385678609274168,-5.398324253166265,-5.398324253166669,39.85404431670989,43519.30146102122,23399.846501262942,23399.846501262942,66919.14796228416,78375.49571365897,78375.49571365897,23399.846501262942,101775.34221492191,101775.34221492191,101775.34221492191,126140.52326821418,91986.72399736197,57130.52974473964,38729.10472513593,24365.181053292265,0.0,63094.285778428195,20710.403895298423,1521.5791659023778,0.0,0.8854112523292795,2.843761866579767,0.0014959135982669303,349183.18609330745,1548249.6620483536,4.433918137268603,1548249.6620483536,4.433918137268603,0.8499999999999999,0.09551858062446536,4.027634451161993,1.2686561883939431,1.0,0.0,4.027634451161283,1.2851959782536664,1.2855335151158231,3.133867923112218,19413.061524289977,1979.5813579856504,4632.441516551485,4632.441516551485,5.051298849139583,4.255481969710359,-3.185501102080869,7.440983071791228,3.129079737159729,3.129079737159729,0.8940227820456369,0.0,0.0,0.000262620873599862,1.0006044712728768,0.0002624622227260088,197.99164782587013,0.0,3.163630466780499e-05,89.65728742855934,0.03303684985511374,8.70628069583624e-05,0.00017555806664149964,0.000707083717384697,0.09551858062444248,0.07210827856330809,0.02341030206113438,0.09551862804415232,0.07210827856332537,0.023410302061139997,0.3776450247673663,0.3776450247673663,0.12260432109101511,0.0,3.979039320256561e-13,8.302546704736756,3.979039320256561e-13,3.979039320256561e-13,8.13389167460491,3.979039320256561e-13,24365.181053292265,20710.403895298423,0.85,1.0606213722315194,0.6897502828362371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447122672102084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42347.36188966695,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.114640000267,1521.5791659023778,0.3776450247673663,0.12260432109101511,6.112874298809886,3.129079737159729
967.0,-28.87441109328319,4.2746465676149,34.90688322610764,24.1108140553348,4.753282059567344,-25.511679575448095,-39.12588794538749,1.39010525442156,-5.391914863069417,-5.391914863069829,39.858486124690344,43510.95595752748,23450.248251455072,23450.248251455072,66961.20420898256,78368.97481645487,78368.97481645487,23450.248251455072,101819.22306790994,101819.22306790994,101819.22306790994,126203.74910203846,91984.79723989606,57126.77838098477,38731.132065456986,24384.526034128514,0.0,63115.658099585504,20726.847129009235,1521.7502675240614,0.0,0.8854280173460551,2.843383385100423,0.0014959135982669303,349270.72025264247,1548440.6034686144,4.433353595596451,1548440.6034686144,4.433353595596451,0.8499999999999999,0.09551842163307539,4.027634451161993,1.2686454641865565,1.0,0.0,4.027634451161384,1.285175583633513,1.2855129112344936,3.133917654873945,19412.65489755513,1979.539893598235,4632.441516551485,4632.441516551485,5.062179018918748,4.2746465676149,-3.171335558449159,7.445982126064059,3.1337142575227555,3.1337142575227555,0.8953469307207873,0.0,0.0,0.0002624622227260088,1.0006004970248774,0.0002623047095283257,197.99641621220803,0.0,3.1411547943216206e-05,89.02032687107473,0.03306826140305695,8.702277037975627e-05,0.00017543945234625252,0.0007066059823627594,0.09551842163305219,0.07211043760996905,0.02340798402308314,0.0955184635192302,0.07211043760998656,0.023407984023088822,0.37764238462823063,0.37764238462823063,0.12258765353746548,0.0,3.979039320256561e-13,8.25759116826572,3.979039320256561e-13,3.979039320256561e-13,8.090674637890743,3.979039320256561e-13,24384.526034128514,20726.847129009235,0.85,1.060928559175117,0.6893844929712177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447470634265354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42346.72492910947,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15451.035153035526,1521.7502675240614,0.37764238462823063,0.12258765353746548,6.112874298809886,3.1337142575227555
968.0,-28.880179901141123,4.293496247385867,34.908522972281375,24.118612612970196,4.7632631960029395,-25.5158722784886,-39.12925774985922,1.3985145390653204,-5.258944790173359,-5.380781078058742,39.86153901559043,43499.8221799604,23488.03842748393,23488.03842748393,66987.86060744434,78360.11579750925,78360.11579750925,23488.03842748393,101848.15422499318,101848.15422499318,101848.15422499318,126241.51888823579,91982.297893072,57122.004275518266,38733.659575059704,24393.36466324261,0.0,63127.024238302314,20734.35996375622,1521.917937628079,0.0,0.8854741725195062,2.8427754482915124,0.0014959135982669303,349422.81725169404,1548571.8493864348,4.431799450208706,1548571.8493864348,4.431799450208706,0.85,0.0955134988557235,4.027634451161993,1.2686286022840072,1.0,0.0,4.027634451163075,1.2851365446788419,1.285473659596533,3.1340128547729584,19412.12743042121,1979.4861069194078,4632.441516551485,4632.441516551485,5.070336742204373,4.293496247385867,-3.1536948320617006,7.447191079447567,3.1382547145068096,3.1382547145068096,0.8966442041448027,0.0,0.0,0.0002623047095283257,1.00059511504224,0.0002621487008931205,198.00114184804767,0.0,3.118704864738138e-05,88.38409586667883,0.03309944845170433,8.698983715025842e-05,0.00017531487237806725,0.0007061042197909718,0.09551349885479388,0.07210900043780663,0.02340449841698724,0.09551354178052535,0.07210900043850846,0.023404498417215033,0.3776397469121794,0.3776397469121794,0.12257098616129244,0.0,3.979039320256561e-13,8.211806843985187,3.979039320256561e-13,0.1218362878854009,8.051016585542186,3.979039320256561e-13,24393.36466324261,20734.35996375622,0.85,1.0611598030435825,0.6890839969859832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447816308656947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42346.08869810507,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.95624790626,1521.917937628079,0.3776397469121794,0.12257098616129244,6.112874298809886,3.1382547145068096
969.0,-28.88590014905263,4.312019917419422,34.91016117832201,24.125614924728893,4.7723251522189,-25.520113334098294,-39.13272841656578,1.406101253676897,-5.106446331400434,-5.370630447271091,39.86477362290776,43489.320672906746,23527.159595973397,23527.159595973397,67016.48026888014,78351.7547115004,78351.7547115004,23527.159595973397,101878.9143074738,101878.9143074738,101878.9143074738,126282.64249312592,91979.90538726882,57117.47134869167,38736.03782064128,24403.728185652137,0.0,63139.766006293416,20743.168957804315,1522.2645749068367,0.0,0.8855145876269704,2.8418739769070056,0.0014959135982669303,349561.52883430687,1548710.9165940569,4.430438674869597,1548710.9165940569,4.430438674869597,0.85,0.09550938160192615,4.027634451161993,1.2686130673764278,1.0,0.0,4.02763445116108,1.2851013551601531,1.2854382603496413,3.1340986724428888,19411.622511229223,1979.4346194907766,4632.441516551485,4632.441516551485,5.078781785352717,4.312019917419422,-3.1369474826219297,7.448967400041351,3.142732112183743,3.142732112183743,0.8979234606239265,0.0,0.0,0.0002621487008931205,1.000590131722003,0.00026199408986971105,198.00582789859604,0.0,3.0889887908784714e-05,87.54194233349588,0.03313033833961312,8.695593023153061e-05,0.00017519277066158987,0.0007056124387111414,0.095509381601934,0.07210816768216549,0.023401213919768498,0.09550936018578775,0.07210816768215958,0.02340121391976658,0.3776370308844442,0.3776370308844442,0.12255431892702068,0.0,3.979039320256561e-13,8.167641711031251,3.979039320256561e-13,0.2641841158706484,8.01134157478117,3.979039320256561e-13,24403.728185652137,20743.168957804315,0.85,1.0613989329989015,0.6887786164518249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448158885165328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42345.24654457189,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.878199085731,1522.2645749068367,0.3776370308844442,0.12255431892702068,6.112874298809886,3.142732112183743
970.0,-28.891571984985262,4.33022753230154,34.911794826306966,24.13270374471324,4.781466352253061,-25.524302894934376,-39.13614568356422,1.413764111857721,-4.957900705029829,-5.360419289184281,39.867917204635525,43478.80889443691,23565.086214145853,23565.086214145853,67043.89510858276,78343.42316231166,78343.42316231166,23565.086214145853,101908.50937645751,101908.50937645751,101908.50937645751,126322.02562738294,91977.5550014455,57112.94073360588,38738.46029759957,24413.516250925437,0.0,63151.97654852501,20751.48881328662,1522.576458744857,0.0,0.8855556323565315,2.841036864930791,0.0014959135982669303,349701.1111545555,1548846.0793342663,4.429056785723883,1548846.0793342663,4.429056785723883,0.85,0.09550508730907734,4.027634451161993,1.2685974720260127,1.0,0.0,4.027634451160761,1.285065808318009,1.28540250549277,3.1341853662993837,19411.12648112171,1979.384038496501,4632.441516551485,4632.441516551485,5.086968962252188,4.33022753230154,-3.1202919104224622,7.450519442724001,3.147142579722842,3.147142579722842,0.8991835942065263,0.0,0.0,0.00026199408986971105,1.000585162998148,0.0002618408702810198,198.01047448019355,0.0,3.061388369243263e-05,86.75974638435407,0.03316095222330555,8.692255693936299e-05,0.00017507153293034808,0.0007051241374480113,0.09550508730828586,0.0721072014595846,0.02339788584870125,0.09550521554624873,0.0721072014601822,0.02339788584889514,0.3776343199154195,0.3776343199154195,0.12253765180626994,0.0,3.410605131648481e-13,8.124505936728951,3.410605131648481e-13,0.40251858415444985,7.972426091537898,3.410605131648481e-13,24413.516250925437,20751.48881328662,0.85,1.0616278186806594,0.6884789878433727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448498593213925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42344.46434862275,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.800930789199,1522.576458744857,0.3776343199154195,0.12253765180626994,6.112874298809886,3.147142579722842
971.0,-28.89719620772349,4.348122487821647,34.91342349269646,24.13957823244857,4.790362038204751,-25.528474177432113,-39.139559702575184,1.421210723772775,-4.8110475462432305,-5.350464003388422,39.87103932823569,43468.49208647251,23602.60533758707,23602.60533758707,67071.09742405958,78335.2182621328,78335.2182621328,23602.60533758707,101937.82359971986,101937.82359971986,101937.82359971986,126361.11596752511,91975.21280569772,57108.486630071035,38740.80686180743,24423.292367805243,0.0,63164.09922961268,20759.798512634457,1522.893543713391,0.0,0.885595425356658,2.8401951794636235,0.0014959135982669303,349837.2379272996,1548980.3282767558,4.427717121979601,1548980.3282767558,4.427717121979601,0.8500000000000001,0.09550090421372387,4.027634451161993,1.268582220650278,1.0,0.0,4.027634451160413,1.2850312726480972,1.2853677638720324,3.1342695986395275,19410.632179464064,1979.3336337550606,4632.441516551485,4632.441516551485,5.0950681737170616,4.348122487821647,-3.1039684427027403,7.452090930524387,3.1514885767413126,3.1514885767413126,0.900425307640375,0.0,0.0,0.0002618408702810198,1.0005802760478166,0.00026168901841165887,198.01508224244682,0.0,3.0339083456419545e-05,85.98096251549299,0.03319129130676197,8.688922718844953e-05,0.00017495164309257026,0.0007046412650070331,0.09550090421298782,0.07210632088706927,0.02339458332591855,0.09550109598090545,0.07210632088762499,0.023394583326098874,0.37763164599769944,0.37763164599769944,0.12252098477633601,0.0,3.979039320256561e-13,8.082375684233341,3.979039320256561e-13,0.5394164571451938,7.9337896743507486,3.979039320256561e-13,24423.292367805243,20759.798512634457,0.85,1.061854728272848,0.6881835190660577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444883544120565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42343.68556475389,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.724441671047,1522.893543713391,0.37763164599769944,0.12252098477633601,6.112874298809886,3.1514885767413126
972.0,-28.902773114591696,4.365709870419845,34.91504591491597,24.146325385104888,4.799094143915005,-25.53261923860973,-39.14296181229872,1.4285148213883723,-4.666262750833539,-5.340675225286626,39.87411469643979,43458.33271765381,23639.514088216234,23639.514088216234,67097.84680587004,78327.16016913971,78327.16016913971,23639.514088216234,101966.67425735595,101966.67425735595,101966.67425735595,126399.54090419304,91972.93216299353,57104.10471152314,38743.141612744876,24432.86664683709,0.0,63176.00825958197,20767.936649811527,1523.2027849377262,0.0,0.8856345195243218,2.839364617710556,0.0014959135982669303,349971.1284618703,1549112.5753711294,4.426401063937783,1549112.5753711294,4.426401063937783,0.85,0.09549674852988924,4.027634451161993,1.2685672956658527,1.0,0.0,4.027634451164672,1.2849974029778977,1.2853336901934906,3.134352211006974,19410.15086808338,1979.2845536532232,4632.441516551485,4632.441516551485,5.103035624681589,4.365709870419845,-3.0879068654899537,7.453616735909799,3.155770600877048,3.155770600877048,0.901648743107728,0.0,0.0,0.00026168901841165887,1.0005754191344312,0.00026153852414047756,198.0196514242513,0.0,3.0068960400168986e-05,85.2154337740789,0.03322136026716214,8.685602545329406e-05,0.00017483299295836482,0.0007041633856388722,0.09549674852989824,0.07210546387286623,0.023391284657032014,0.09549677088555765,0.07210546387285943,0.023391284657029807,0.37762903396549646,0.37762903396549646,0.12250431781905553,0.0,0.031447724952897715,8.041147059805724,3.979039320256561e-13,0.6744124744531064,7.89581891194814,3.979039320256561e-13,24432.86664683709,20767.936649811527,0.85,1.0620779731788965,0.687892982080938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449169476202466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42342.920036012474,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.648717342692,1523.2027849377262,0.37762903396549646,0.12250431781905553,6.112874298809886,3.155770600877048
973.0,-28.90830369500249,4.382995595358616,34.91666143426582,24.153004818968498,4.8077509060185,-25.536730174750993,-39.146335737872846,1.4357556955638626,-4.5243602357841155,-5.331004567089566,39.877158381431556,43448.25881772501,23675.713007347505,23675.713007347505,67123.97182507251,78319.13309528658,78319.13309528658,23675.713007347505,101994.8461026341,101994.8461026341,101994.8461026341,126437.16013105359,91970.63350205992,57099.759224506895,38745.415863947805,24442.3140284195,0.0,63187.72989236731,20775.966924156575,1523.5074234203396,0.0,0.8856731091817274,2.8385619804027833,0.0014959135982669303,350103.44285592024,1549243.4684253146,4.425102066370945,1549243.4684253146,4.425102066370945,0.85,0.09549262047914053,4.027634451161993,1.2685524481581525,1.0,0.0,4.02763445116247,1.2849638281692528,1.2852999132084675,3.1344341084685237,19409.665754099664,1979.2350857937895,4632.441516551485,4632.441516551485,5.110849845109831,4.382995595358616,-3.0720678334995513,7.455063428858168,3.1599896654405404,3.1599896654405404,0.9028541901258686,0.0,0.0,0.00026153852414047756,1.0005706637026741,0.0002613893587211901,198.02418283164405,0.0,2.980082312066902e-05,84.455532723976,0.03325116109028281,8.682311035213828e-05,0.0001747154137883393,0.0007036898197229385,0.09549262047853113,0.07210463125158827,0.02338798922694287,0.0954930302173913,0.07210463125204841,0.023387989227092117,0.3776264980536416,0.3776264980536416,0.12248765091989783,0.0,0.18344524117412675,8.000626276713604,3.979039320256561e-13,0.8066443313054492,7.857878589815073,3.979039320256561e-13,24442.3140284195,20775.966924156575,0.85,1.0622944033503043,0.6876059464667252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449500715493033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42342.160134962374,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.573753434841,1523.5074234203396,0.3776264980536416,0.12248765091989783,6.112874298809886,3.1599896654405404
974.0,-28.913788531950416,4.399982220695729,34.91826902168815,24.159428395237796,4.816092768779155,-25.540831445281295,-39.149719023238845,1.4427176981693262,-4.383295120692935,-5.321612631840853,39.88015827380197,43438.424144011646,23711.604959546457,23711.604959546457,67150.0291035581,78311.3453889572,78311.3453889572,23711.604959546457,102022.95034850365,102022.95034850365,102022.95034850365,126474.58149605512,91968.4283808787,57095.50713594769,38747.69027214556,24451.631147551463,0.0,63199.32141969702,20783.88647541874,1523.8109718835947,0.0,0.8857104140326093,2.837740054132407,0.0014959135982669303,350231.98133565974,1549372.4863664655,4.423846390206034,1549372.4863664655,4.423846390206034,0.8499999999999999,0.09548858854832001,4.027634451161993,1.2685380594665188,1.0,0.0,4.027634451161427,1.2849315573399518,1.285267442261329,3.1345128292280005,19409.200380931674,1979.187630937341,4632.441516551485,4632.441516551485,5.118597800927667,4.399982220695729,-3.056572882668715,7.456555103364444,3.164147042247769,3.164147042247769,0.9040420120707912,0.0,0.0,0.0002613893587211901,1.0005659678247718,0.0002612415044351848,198.0286769378159,0.0,2.9538360261135032e-05,83.71171298005667,0.033280699450543946,8.679011551589854e-05,0.00017459924320529157,0.0007032219270804438,0.09548858854832398,0.0721038747533618,0.02338471379496218,0.09548842217682821,0.0721038747533588,0.023384713794961206,0.37762403849469006,0.37762403849469006,0.12247098406723833,0.0,0.3314681684865377,7.960919904711545,3.979039320256561e-13,0.9383175111479432,7.820859419298472,3.979039320256561e-13,24451.631147551463,20783.88647541874,0.85,1.0625118687212642,0.6873242175425226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449829217481238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42341.41631521845,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.499531703459,1523.8109718835947,0.37762403849469006,0.12247098406723833,6.112874298809886,3.164147042247769
975.0,-28.91922773355387,4.416676636324881,34.91986777478644,24.165842541866027,4.824422945210208,-25.544892816430664,-39.15306197069583,1.4496737366286598,-4.245460546750053,-5.312278914826848,39.88311600627542,43428.621314496646,23746.670124501743,23746.670124501743,67175.29143899839,78303.56686599542,78303.56686599542,23746.670124501743,102050.23699049717,102050.23699049717,102050.23699049717,126510.9755789797,91966.20930691951,57091.26375543223,38749.93950165254,24460.73858848253,0.0,63210.67809013507,20791.62780021015,1524.1037781204163,0.0,0.8857475616504578,2.836957692023202,0.0014959135982669303,350359.7597379836,1549499.6990652801,4.422596077312283,1549499.6990652801,4.422596077312283,0.85,0.09548453658119259,4.027634451161993,1.2685236795665698,1.0,0.0,4.0276344511629505,1.2848993133468294,1.28523499985177,3.1345914884731707,19408.732063141622,1979.139875813007,4632.441516551485,4632.441516551485,5.126167279102405,4.416676636324881,-3.0412511442936063,7.457927780618487,3.1682430002167297,3.1682430002167297,0.9052122857762085,0.0,0.0,0.0002612415044351848,1.000561282497584,0.0002610949564059467,198.03313382694716,0.0,2.927938863721687e-05,82.9777873978726,0.033309978839181166,8.675752544971459e-05,0.00017448397898547024,0.0007027576849377051,0.09548453658037462,0.0721031070034811,0.023381429576893518,0.0954844440780486,0.07210310700409878,0.02338142957709381,0.37762166241181183,0.37762166241181183,0.1224543172517774,0.0,0.47559880802589305,7.921791427591188,3.979039320256561e-13,1.066818368076781,7.783912572074996,3.979039320256561e-13,24460.73858848253,20791.62780021015,0.85,1.0627206267778047,0.6870456484040519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450155016442388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42340.68238963627,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.426042013436,1524.1037781204163,0.37762166241181183,0.1224543172517774,6.112874298809886,3.1682430002167297
976.0,-28.924622939154634,4.433083130325162,34.92145745841787,24.17212746748703,4.8326015240488855,-25.54892980130124,-39.15639325333757,1.4564976569732733,-4.109708230679587,-5.303124529242614,39.88604921876605,43418.96258675492,23781.220719966288,23781.220719966288,67200.18330672121,78295.87920159905,78295.87920159905,23781.220719966288,102077.09992156533,102077.09992156533,102077.09992156533,126546.89749018435,91964.00225904703,57087.08564422841,38752.12957202069,24469.79756861901,0.0,63221.9271406397,20799.32793332616,1524.3979680543719,0.0,0.8857838661269124,2.836184681180739,0.0014959135982669303,350485.11864197784,1549625.8649510227,4.421374211137257,1549625.8649510227,4.421374211137257,0.85,0.09548055694426325,4.027634451161993,1.2685095870448277,1.0,0.0,4.02763445116263,1.2848676864625552,1.2852031764001808,3.1346686461161695,19408.26628336087,1979.092379493596,4632.441516551485,4632.441516551485,5.1336256777332565,4.433083130325162,-3.026193086909949,7.459276217235111,3.1722791192993496,3.1722791192993496,0.906365462656957,0.0,0.0,0.0002610949564059467,1.0005567657923204,0.0002609496685569768,198.03755483802775,0.0,2.9021365486186867e-05,82.24654978785358,0.03333900020466735,8.67250603540735e-05,0.0001743698960518732,0.0007022982005840601,0.09548055694359438,0.07210239737398638,0.023378159569607995,0.09548076578773323,0.07210239737449146,0.023378159569771774,0.3776193616978337,0.3776193616978337,0.12243765046607531,0.0,0.6162771227178041,7.88321367590288,3.979039320256561e-13,1.1934162985630223,7.747167318767254,3.979039320256561e-13,24469.79756861901,20799.32793332616,0.85,1.062925259415641,0.6867706276995907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450478118451162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42339.951152026246,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.35328372358,1524.3979680543719,0.3776193616978337,0.12243765046607531,6.112874298809886,3.1722791192993496
977.0,-28.929974020651166,4.449206245968966,34.923037379766406,24.178303882386558,4.840630530631547,-25.55294202439905,-39.15971290608866,1.4631913718888199,-3.9757336861016483,-5.294131037652751,39.88894410408422,43409.448345191784,23815.22612274348,23815.22612274348,67224.67446793526,78288.35799070795,78288.35799070795,23815.22612274348,102103.58411345143,102103.58411345143,102103.58411345143,126582.30203753542,91961.88328720456,57082.97364169668,38754.344050564316,24478.717924083994,0.0,63233.06197464831,20806.910235471394,1524.6879115465965,0.0,0.8858194731856099,2.8354189514838355,0.0014959135982669303,350608.30857035134,1549750.3898880107,4.420175882902802,1549750.3898880107,4.420175882902802,0.85,0.0954766163607239,4.027634451161993,1.2684957571746782,1.0,0.0,4.027634451160366,1.284836667741711,1.2851719628992093,3.1347443237599624,19407.81909132099,1979.0467785962578,4632.441516551485,4632.441516551485,5.140966386224813,4.449206245968966,-3.0113828480574045,7.460589094026371,3.176256206049976,3.176256206049976,0.9075017731571361,0.0,0.0,0.0002609496685569768,1.0005522352856722,0.0002608056424784978,198.04193986190398,0.0,2.8772450357670175e-05,81.54112431363727,0.033367772655025024,8.669271976727154e-05,0.0001742569487897053,0.0007018432902997882,0.09547661636017064,0.07210172037701738,0.023374895983153256,0.09547698092333687,0.07210172037743519,0.02337489598328871,0.37761712860400054,0.37761712860400054,0.12242098370418031,0.0,0.7538629199402749,7.845215352774403,3.410605131648481e-13,1.3183973515510843,7.711153531090929,3.410605131648481e-13,24478.717924083994,20806.910235471394,0.85,1.0631254025763812,0.6864992298268855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450798620550402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42339.245726552035,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.281225513594,1524.6879115465965,0.37761712860400054,0.12242098370418031,6.112874298809886,3.176256206049976
978.0,-28.935281728116177,4.465050094245581,34.92460680941051,24.18432868961247,4.848483661672473,-25.556932820913854,-39.163017576187826,1.4697310964815777,-3.8436356240570717,-5.2853140614821355,39.89179821007142,43400.06161180161,23848.738206806232,23848.738206806232,67248.79981860785,78280.93508727236,78280.93508727236,23848.738206806232,102129.67329407859,102129.67329407859,102129.67329407859,126617.16739721209,91959.77404980373,57078.900574362786,38756.52608382327,24487.494103133504,0.0,63244.020186956775,20814.36998766348,1524.9736563722654,0.0,0.8858543122460414,2.834659921857316,0.0014959135982669303,350729.113641012,1549873.1680858086,4.419003463944478,1549873.1680858086,4.419003463944478,0.85,0.09547271875433481,4.027634451161993,1.2684821685263885,1.0,0.0,4.0276344511615,1.2848063683698558,1.285141470565075,3.1348182499065587,19407.373953657076,1979.0013871869678,4632.441516551485,4632.441516551485,5.148200602553938,4.465050094245581,-2.9968306639140323,7.461880758159613,3.180175151153066,3.180175151153066,0.9086214717580188,0.0,0.0,0.0002608056424784978,1.0005477816390471,0.00026066285615191617,198.04628950911405,0.0,2.852320397269343e-05,80.83476005861318,0.03339629585899772,8.666053621492087e-05,0.0001741451062635769,0.0007013928294884485,0.09547271875379701,0.07210107878709314,0.023371639966703862,0.09547306566771956,0.07210107878749929,0.023371639966835528,0.3776149590397815,0.3776149590397815,0.12240431696133097,0.0,0.8886398787126382,7.807755431516796,3.979039320256561e-13,1.4416784374250824,7.67548372598435,3.979039320256561e-13,24487.494103133504,20814.36998766348,0.85,1.0633226607007662,0.6862318600795129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451116514800513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42338.53936229701,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.209871416308,1524.9736563722654,0.3776149590397815,0.12240431696133097,6.112874298809886,3.180175151153066
