time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
979.0,-28.940546801698545,4.480618521605884,34.92616490724672,24.190183833148353,4.856141867423173,-25.560904760166046,-39.166318998299516,1.4760996110756084,-3.7132675900055006,-5.276681421084982,39.89460685286728,43390.847876452346,23881.788716763655,23881.788716763655,67272.636593216,78273.61474528612,78273.61474528612,23881.788716763655,102155.40346204977,102155.40346204977,102155.40346204977,126651.50733686402,91957.67139136445,57074.90452256457,38758.62985422209,24496.10387481424,0.0,63254.73372903633,20821.688293592102,1525.2541113164964,0.0,0.885888360943025,2.833904593788599,0.0014959135982669303,350847.4247051528,1549993.9977209168,4.4178577027421815,1549993.9977209168,4.4178577027421815,0.85,0.0954688600276174,4.027634451161993,1.2684688705531881,1.0,0.0,4.027634451161121,1.284776868848496,1.285111779891553,3.134890227882007,19406.93020443031,1978.956137358865,4632.441516551485,4632.441516551485,5.155335179394107,4.480618521605884,-2.982540957650435,7.463159479256319,3.1840367224597927,3.1840367224597927,0.9097247778456551,0.0,0.0,0.00026066285615191617,1.0005434038450145,0.0002605212878823728,198.0506043821896,0.0,2.827830217212368e-05,80.14070835579851,0.03342457416116984,8.662839532038335e-05,0.0001740344608315328,0.000700947190134484,0.09546886002761801,0.07210046926170217,0.02336839076591584,0.09546884864741768,0.0721004692617017,0.023368390765915688,0.3776128476300851,0.3776128476300851,0.12238765023371817,0.0,1.020863105994522,7.770805532850886,3.979039320256561e-13,1.5634138310794583,7.640195605092288,3.979039320256561e-13,24496.10387481424,20821.688293592102,0.85,1.0635194020639012,0.6859699712329086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451431845436653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42337.845310594195,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.13920787607,1525.2541113164964,0.3776128476300851,0.12238765023371817,6.112874298809886,3.1840367224597927
980.0,-28.945769622783413,4.495917059023544,34.92771120711872,24.196000350080453,4.8637405771687146,-25.564844633023775,-39.169596357364185,1.4824187818496097,-3.5853014900212656,-5.26814385344257,39.89737924925667,43381.7189093019,23914.175509880784,23914.175509880784,67295.89441918267,78266.37907804392,78266.37907804392,23914.175509880784,102180.55458792471,102180.55458792471,102180.55458792471,126685.12312063854,91955.61233478723,57070.95216607974,38760.7335207861,24504.56853271383,0.0,63265.30205349994,20828.883252806754,1525.5284710726185,0.0,0.8859220441051232,2.833172574188533,0.0014959135982669303,350964.46359978995,1550113.274994645,4.416724300504288,1550113.274994645,4.416724300504288,0.8499999999999999,0.09546500500620958,4.027634451161993,1.268455696213059,1.0,0.0,4.0276344511607265,1.284747599013764,1.2850823205379018,3.1349616486956697,19406.495657027397,1978.911825855659,4632.441516551485,4632.441516551485,5.162326480417857,4.495917059023544,-2.9684435921832053,7.464360651206749,3.18784161487056,3.18784161487056,0.9108118899630171,0.0,0.0,0.0002605212878823728,1.0005390648803063,0.00026038092566984253,198.0548847897522,0.0,2.8037681344410768e-05,79.45878893006012,0.03345261184251425,8.659649958815865e-05,0.00017392478829421414,0.000700505469244833,0.0954650050062118,0.07209986497242789,0.02336514003378391,0.09546498623951183,0.07209986497242621,0.02336514003378337,0.37761078871209663,0.37761078871209663,0.1223709835182946,0.0,1.1505501428399043,7.734311439141038,3.979039320256561e-13,1.6828423634212868,7.605324254755487,3.979039320256561e-13,24504.56853271383,20828.883252806754,0.85,1.0637093672970104,0.6857110849264009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451744656114354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42337.163391168455,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.069221511032,1525.5284710726185,0.37761078871209663,0.1223709835182946,6.112874298809886,3.18784161487056
981.0,-28.95095029775623,4.510948468554014,34.92924518435138,24.2016130470671,4.871094857672566,-25.568771022838344,-39.1728712367825,1.4885221735107526,-3.4584398472711086,-5.259832269967501,39.90011276166534,43372.764095079765,23946.230856343496,23946.230856343496,67318.99495142326,78259.30788959445,78259.30788959445,23946.230856343496,102205.53874593794,102205.53874593794,102205.53874593794,126718.46806768332,91953.60179524138,57067.058000755555,38762.826438317585,24512.929321745378,0.0,63275.755760062966,20835.989923483572,1525.8021395906999,0.0,0.885954700555924,2.8324306736370315,0.0014959135982669303,351078.4339863517,1550230.8861485498,4.415625501533414,1550230.8861485498,4.415625501533414,0.8500000000000001,0.09546121958907584,4.027634451161993,1.2684429048607124,1.0,0.0,4.027634451161633,1.2847193374185908,1.2850538712441615,3.1350306124097034,19406.07134875546,1978.8685584532395,4632.441516551485,4632.441516551485,5.169246232420808,4.510948468554014,-2.9546369077653525,7.465585376319367,3.1915910378608974,3.1915910378608974,0.9118831536745421,0.0,0.0,0.00026038092566984253,1.0005347363625992,0.00026024176493506476,198.05913081511036,0.0,2.779942183151177e-05,78.78356147050435,0.03348041126434576,8.656463882990169e-05,0.00017381628683994083,0.0007000684650496006,0.0954612195856394,0.072099315339186,0.023361904246453406,0.09546062750017308,0.07209931534178148,0.023361904247294365,0.37760877480637606,0.37760877480637606,0.12235431681262242,0.0,1.2780789956707395,7.698357753906748,3.979039320256561e-13,1.801392422696381,7.5710723573052405,3.979039320256561e-13,24512.929321745378,20835.989923483572,0.85,1.063898710379564,0.6854562790138156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452054969182557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42336.4881637089,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.99990610191,1525.8021395906999,0.37760877480637606,0.12235431681262242,6.112874298809886,3.1915910378608974
982.0,-28.956090256829416,4.525719932891289,34.930766650324294,24.207291996013396,4.878524155964524,-25.572653300297656,-39.17610148256642,1.4946970731634395,-3.3350233873106845,-5.2515224178393645,39.90281613435736,43363.80146971312,23977.424279527066,23977.424279527066,67341.22574924018,78252.20146124923,78252.20146124923,23977.424279527066,102229.6257407763,102229.6257407763,102229.6257407763,126750.77219347951,91951.57025298025,57063.17026144231,38764.8888794866,24521.146452703208,0.0,63286.03533218981,20842.974484797727,1526.06766522367,0.0,0.8859874486036861,2.8317370654544045,0.0014959135982669303,351192.4096730441,1550347.2071548216,4.4145236754922355,1550347.2071548216,4.4145236754922355,0.85,0.09545739511202754,4.027634451161993,1.2684299920732154,1.0,0.0,4.027634451162102,1.2846907401097427,1.2850250877009173,3.135100398418018,19405.64260802864,1978.8248390662093,4632.441516551485,4632.441516551485,5.175979922003745,4.525719932891289,-2.9409476140432256,7.466667546934515,3.195285374834295,3.195285374834295,0.9129386785240843,0.0,0.0,0.00026024176493506476,1.0005305549847303,0.00026010376558568613,198.06334362667073,0.0,2.756205417367835e-05,78.11086152820444,0.03350797331851944,8.653322291861222e-05,0.00017370854201645254,0.0006996345082865848,0.09545739511168379,0.0720987382748432,0.023358656836840585,0.095457387668012,0.07209873827510282,0.023358656836924712,0.3776068053658548,0.3776068053658548,0.12233765011475133,0.0,1.40311285567185,7.662731156435768,3.979039320256561e-13,1.9164990305286551,7.53673983013806,3.979039320256561e-13,24521.146452703208,20842.974484797727,0.85,1.0640771758850842,0.6852033192171948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452362790656301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42335.8154637666,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.931260925861,1526.06766522367,0.3776068053658548,0.12233765011475133,6.112874298809886,3.195285374834295
983.0,-28.9611896547669,4.5402334924035745,34.93227552998178,24.212753923516743,4.88569271966337,-25.576525155277164,-39.1793372464366,1.5006413605415367,-3.21242849813126,-5.243461117215599,39.905492298534256,43355.03941300376,24008.372858525756,24008.372858525756,67363.41227152952,78245.27223854596,78245.27223854596,24008.372858525756,102253.64509707171,102253.64509707171,102253.64509707171,126782.98810589124,91949.59399351287,57059.36116796968,38766.92536171466,24529.343008819535,0.0,63296.26837053419,20849.941557496604,1526.3378425233402,0.0,0.8860190128900757,2.831026924356272,0.0014959135982669303,351303.0040472325,1550462.363927769,4.413461729804366,1550462.363927769,4.413461729804366,0.85,0.09545366851455321,4.027634451161993,1.26841747875791,1.0,0.0,4.027634451161569,1.284663220364294,1.2849973835013906,3.1351675577820854,19405.225534292767,1978.7823093811617,4632.441516551485,4632.441516551485,5.182660757344703,4.5402334924035745,-2.927562143834261,7.4677956362378355,3.198926347356963,3.198926347356963,0.9139789563877037,0.0,0.0,0.00026010376558568613,1.0005263890773288,0.00025996692183756406,198.06752334760225,0.0,2.7332612556236402e-05,77.46062398437397,0.03353530593107568,8.650176390559635e-05,0.0001736020016800898,0.0006992054027574119,0.09545366851422438,0.07209823659406411,0.023355431920160267,0.09545374513404052,0.0720982365943125,0.023355431920240716,0.3776048673716938,0.3776048673716938,0.12232098342312113,0.0,1.5261243482379996,7.627583913918329,3.410605131648481e-13,2.0310326190843284,7.503006710406396,3.410605131648481e-13,24529.343008819535,20849.941557496604,0.85,1.0642556663401768,0.6849541138697915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452668205216979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42335.165226222765,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.863258735837,1526.3378425233402,0.3776048673716938,0.12232098342312113,6.112874298809886,3.198926347356963
984.0,-28.96624892202055,4.554493503138312,34.93377097502605,24.21811568727719,4.892725858780461,-25.58037444834895,-39.18256546659393,1.5064677549350436,-3.0914621004096148,-5.23553037340794,39.908118572233455,43346.42153246504,24038.798711831503,24038.798711831503,67385.22024429655,78238.48596390271,78238.48596390271,24038.798711831503,102277.28467573422,102277.28467573422,102277.28467573422,126814.61699813754,91947.68973253992,57055.62530111628,38768.9604793596,24537.332322403323,0.0,63306.292801762924,20856.732474042823,1526.5991834534416,0.0,0.8860500813313434,2.830325068138642,0.0014959135982669303,351411.8339655631,1550575.3801720883,4.412416516183796,1550575.3801720883,4.412416516183796,0.85,0.09544993941089629,4.027634451161993,1.2684052517218514,1.0,0.0,4.027634451162519,1.2846362508386773,1.2849702311569418,3.135233377177815,19404.823655262622,1978.7413291248922,4632.441516551485,4632.441516551485,5.18922875247147,4.554493503138312,-2.9143892776675404,7.468882780805853,3.202514137697988,3.202514137697988,0.9150040393422822,0.0,0.0,0.00025996692183756406,1.000522267114174,0.0002598312205358425,198.07167032710066,0.0,2.710430227614153e-05,76.8135926505851,0.033562410233351825,8.647038876821742e-05,0.00017349653306934662,0.0006987806137472664,0.09544993941088913,0.07209773443545059,0.023352204975438533,0.09544976711773405,0.072097734435456,0.023352204975440286,0.3776029598644232,0.3776029598644232,0.12230431673648363,0.0,1.64717588240444,7.592925257546256,3.979039320256561e-13,2.144068272998311,7.470033334279094,3.979039320256561e-13,24537.332322403323,20856.732474042823,0.85,1.0644316269680545,0.6847095227673473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452971221770712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42334.51819488898,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.795897788596,1526.5991834534416,0.3776029598644232,0.12230431673648363,6.112874298809886,3.202514137697988
985.0,-28.9712685778098,4.568504871361984,34.93525282106859,24.22341835862028,4.899696285759236,-25.584194374690053,-39.18576253401113,1.5122416381132064,-2.9729054200865903,-5.227696967130003,39.91071318820916,43337.847166740044,24068.635813159308,24068.635813159308,67406.48297989936,78231.7144681837,78231.7144681837,24068.635813159308,102300.35028134301,102300.35028134301,102300.35028134301,126845.56406077194,91945.75897876984,57051.89167734001,38770.96366825536,24545.21377942893,0.0,63316.17744768429,20863.43171251459,1526.8566703200765,0.0,0.8860807580934774,2.8296458987871986,0.0014959135982669303,351519.3541432564,1550687.0402061166,4.411384528130868,1550687.0402061166,4.411384528130868,0.85,0.0954462185170155,4.027634451161993,1.2683930636988956,1.0,0.0,4.027634451163556,1.2846095256963124,1.2849433247343018,3.1352986028800043,19404.416185139784,1978.699778735836,4632.441516551485,4632.441516551485,5.1956696543633125,4.568504871361984,-2.9014017487993646,7.469906620161349,3.2060496300903063,3.2060496300903063,0.9160141800258018,0.0,0.0,0.0002598312205358425,1.000518198272505,0.00025969664618241537,198.075784987206,0.0,2.6878583497552768e-05,76.17390563206455,0.033589288816849375,8.643932677120621e-05,0.00017339189376463628,0.0006983591648786695,0.0954462185170185,0.07209723989781401,0.02334897861920449,0.09544626261777404,0.07209723989781175,0.023348978619203754,0.3776010829560628,0.3776010829560628,0.1222876500538403,0.0,1.7661854109670685,7.558649925869872,3.979039320256561e-13,2.2547915470433963,7.437088638834666,3.979039320256561e-13,24545.21377942893,20863.43171251459,0.85,1.0646012709089194,0.6844672074928786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445327186561024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42333.87850787046,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.729170812789,1526.8566703200765,0.3776010829560628,0.1222876500538403,6.112874298809886,3.2060496300903063
986.0,-28.97624953016569,4.582270750325737,34.93672081812465,24.22856477731841,4.906487275111507,-25.5879974382937,-39.18895666776223,1.5178578512202663,-2.855806764020997,-5.220041635633067,39.913273323479785,43329.42994661679,24098.094524349643,24098.094524349643,67427.52447096643,78225.03701751067,78225.03701751067,24098.094524349643,102323.1315418603,102323.1315418603,102323.1315418603,126876.13678818298,91943.83417071687,57048.22709984045,38772.89674541825,24553.00524632267,0.0,63325.90199174092,20870.05445937427,1527.1131976849517,0.0,0.8861106403987768,2.828966956118411,0.0014959135982669303,351624.4550400107,1550797.222309967,4.410379312592194,1550797.222309967,4.410379312592194,0.85,0.09544254437860464,4.027634451161993,1.2683811289863662,1.0,0.0,4.027634451162282,1.2845835367516716,1.2849171561555717,3.1353620344120854,19404.00996981293,1978.6583563003608,4632.441516551485,4632.441516551485,5.202028873596857,4.582270750325737,-2.8886594184504837,7.470930168776221,3.209533882009678,3.209533882009678,0.9170096805741937,0.0,0.0,0.00025969664618241537,1.0005142227155372,0.00025956317290279184,198.0798680687768,0.0,2.665592069422227e-05,75.54287924742592,0.0336159447375436,8.64083035757025e-05,0.00017328834260671287,0.0006979420986675594,0.09544254437833309,0.0720967818198166,0.023345762558516486,0.09544261202885826,0.07209678182002173,0.02334576255858291,0.37759923067609114,0.37759923067609114,0.12227098337439231,0.0,1.8833345296922062,7.524778227248987,3.979039320256561e-13,2.3642348716120978,7.40446950666194,3.979039320256561e-13,24553.00524632267,20870.05445937427,0.85,1.0647700601210615,0.6842291792743496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453570167309828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42333.24748148582,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.66306874441,1527.1131976849517,0.37759923067609114,0.12227098337439231,6.112874298809886,3.209533882009678
987.0,-28.981191914228674,4.595795468494527,34.9381745555388,24.23364274380731,4.913175291403419,-25.591776090871186,-39.19213169775901,1.5233852340624838,-2.7403430736258656,-5.212501771964142,39.91579379618151,43321.101877990586,24127.03381974527,24127.03381974527,67448.13569773585,78218.4994071152,78218.4994071152,24127.03381974527,102345.53322686047,102345.53322686047,102345.53322686047,126906.18312438627,91941.99197172883,57044.59444260361,38774.88614347247,24560.649897525804,0.0,63335.53604099827,20876.552412896934,1527.3640566535119,0.0,0.8861400681598877,2.8282979486139674,0.0014959135982669303,351727.9947753031,1550905.7032119478,4.4093894323160825,1550905.7032119478,4.4093894323160825,0.85,0.09543887401869505,4.027634451161993,1.2683694162638859,1.0,0.0,4.02763445116253,1.2845579620268233,1.2848914033256171,3.1354244574585346,19403.621188467747,1978.6187116362619,4632.441516551485,4632.441516551485,5.208275967120269,4.595795468494527,-2.8761130853699686,7.471908553864495,3.21296743028268,3.21296743028268,0.9179906943664801,0.0,0.0,0.00025956317290279184,1.0005102606446297,0.0002594307955778035,198.08391967920178,0.0,2.643836961853653e-05,74.92633949893252,0.03364238310716213,8.637747612511396e-05,0.0001731856967776779,0.0006975286787902701,0.09543887401843905,0.07209632758584353,0.023342546432595524,0.09543888538634203,0.07209632758603692,0.023342546432658137,0.3775973997356814,0.3775973997356814,0.12225431669750057,0.0,1.9986688265017847,7.491350344642399,3.979039320256561e-13,2.472158698338262,7.372579037694152,3.979039320256561e-13,24560.649897525804,20876.552412896934,0.85,1.0649335256920447,0.6839936090530289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453866180557908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42332.63094173733,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.597574712952,1527.3640566535119,0.3775973997356814,0.12225431669750057,6.112874298809886,3.21296743028268
988.0,-28.986096364655143,4.609082719138131,34.939613819643846,24.238604271691315,4.9197312318321735,-25.59553382924229,-39.19529946343971,1.5287975082728724,-2.6266169149354255,-5.205103204610167,39.918279525320955,43312.90944775322,24155.529922767466,24155.529922767466,67468.43937052069,78212.0253135172,78212.0253135172,24155.529922767466,102367.55523628466,102367.55523628466,102367.55523628466,126935.74524390134,91940.14462360111,57041.02875785352,38776.79540638621,24568.19000761668,0.0,63344.98541400289,20882.961506474177,1527.6122829255,0.0,0.8861688916593804,2.8276371518367887,0.0014959135982669303,351829.61744731804,1551012.694371693,4.408419921054365,1551012.694371693,4.408419921054365,0.85,0.09543522937458995,4.027634451161993,1.2683578557474533,1.0,0.0,4.027634451162489,1.2845329243730488,1.2848661891207664,3.1354855720243915,19403.231320437862,1978.5789561611625,4632.441516551485,4632.441516551485,5.214427389198751,4.609082719138131,-2.8637807448559385,7.47286346399407,3.2163511715141415,3.2163511715141415,0.918957477575469,0.0,0.0,0.0002594307955778035,1.0005063636525422,0.00025929949573803927,198.08794033542046,0.0,2.6221819410335952e-05,74.31263620889209,0.03366860492657247,8.634672933640781e-05,0.0001730840662413957,0.0006971193481410498,0.09543522937436597,0.0720958937716605,0.023339335602705465,0.09543519844055207,0.0720958937718297,0.023339335602760244,0.377595590210627,0.377595590210627,0.12223765002265385,0.0,2.1122416211383097,7.458334533355583,3.410605131648481e-13,2.5784862896747427,7.340923122643289,3.410605131648481e-13,24568.19000761668,20882.961506474177,0.85,1.0650951915067657,0.6837622451828456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445415991311855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42332.01723844729,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.532687301218,1527.6122829255,0.377595590210627,0.12223765002265385,6.112874298809886,3.2163511715141415
989.0,-28.9909632267804,4.6221362628974685,34.94103832695196,24.243464203923963,4.926161173424152,-25.59927034835919,-39.198452316317685,1.5341001224912931,-2.5144827927784945,-5.197837704567236,39.92072804905862,43304.819557739895,24183.574748879564,24183.574748879564,67488.39430661946,78205.65011419897,78205.65011419897,24183.574748879564,102389.22486307853,102389.22486307853,102389.22486307853,126964.83290495565,91938.3300474336,57037.49949100487,38778.700618254145,24575.608041877113,0.0,63354.30866013125,20889.266835595547,1527.856683038613,0.0,0.8861971623965499,2.826983512827365,0.0014959135982669303,351929.4348065228,1551118.089584374,4.407469044006276,1551118.089584374,4.407469044006276,0.8500000000000001,0.09543160179885053,4.027634451161993,1.2683465364528819,1.0,0.0,4.027634451160998,1.2845083982857144,1.2848414880057513,3.1355454402144924,19402.84836866776,1978.5399059482863,4632.441516551485,4632.441516551485,5.220481394632365,4.6221362628974685,-2.851654602898343,7.473790865795811,3.2196858179057863,3.2196858179057863,0.9199102336873676,0.0,0.0,0.00025929949573803927,1.0005025018722193,0.0002591692626983117,198.0919303172735,0.0,2.6008914825268953e-05,73.70926461481221,0.03369461384139774,8.63161373377013e-05,0.00017298335840033798,0.0006967137337709036,0.09543160179883622,0.07209547377289036,0.023336128025945868,0.09543144692185643,0.07209547377290117,0.023336128025949365,0.37759380053159514,0.37759380053159514,0.12222098334944315,0.0,2.224110582566425,7.425736706573446,3.410605131648481e-13,2.68335491178874,7.309725500319757,3.410605131648481e-13,24575.608041877113,20889.266835595547,0.85,1.0652534252826562,0.6835339296345528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454451402447734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42331.41386685321,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.468395080534,1527.856683038613,0.37759380053159514,0.12222098334944315,6.112874298809886,3.2196858179057863
990.0,-28.995793284718594,4.63496012940205,34.94244791335426,24.2482443334535,4.932493417427251,-25.60298353544866,-39.20158630991352,1.539318447983197,-2.4041406347536167,-5.1906869231388635,39.92314227925128,43296.81180117031,24211.136019450132,24211.136019450132,67507.94782062044,78199.34756381408,78199.34756381408,24211.136019450132,102410.48358326421,102410.48358326421,102410.48358326421,126993.39854880772,91936.53385964656,57033.99809701502,38780.59529181282,24582.914965543503,0.0,63363.51025735632,20895.477720711977,1528.0974720741642,0.0,0.886224964040086,2.826341816664658,0.0014959135982669303,352027.6978027213,1551222.0139520892,4.406533984781517,1551222.0139520892,4.406533984781517,0.85,0.09542798577725012,4.027634451161993,1.2683353649685158,1.0,0.0,4.027634451163625,1.2844842650884085,1.2848171812593945,3.135604351591476,19402.46929761812,1978.5012514587675,4632.441516551485,4632.441516551485,5.226431015468828,4.63496012940205,-2.839719079141514,7.474679208543565,3.2229721081384164,3.2229721081384164,0.9208491737538332,0.0,0.0,0.0002591692626983117,1.0004987206301206,0.0002590400740693453,198.09589026440693,0.0,2.579811423072338e-05,73.11185572987006,0.033720411955628464,8.628573825760802e-05,0.00017288352444070368,0.0006963116390756845,0.09542798577723072,0.07209506339525683,0.023332922381973892,0.09542781512721951,0.07209506339527148,0.023332922381978635,0.3775920300765671,0.3775920300765671,0.12220431667754124,0.0,2.334274598585864,7.393533134897893,3.979039320256561e-13,2.7865462883852388,7.278863864516666,3.979039320256561e-13,24582.914965543503,20895.477720711977,0.85,1.0654073227072036,0.6833082893500787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445474066881281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42330.81645796826,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.404692397136,1528.0974720741642,0.3775920300765671,0.12220431667754124,6.112874298809886,3.2229721081384164
991.0,-29.000586781302577,4.647558226574102,34.9438425277529,24.252949584648036,4.9387300923388,-25.60667337916628,-39.204708848241694,1.5444544001230234,-2.295503260733483,-5.183651537011691,39.9255251806993,43288.916558063036,24238.22833935386,24238.22833935386,67527.1448974169,78193.12896532529,78193.12896532529,24238.22833935386,102431.35730467914,102431.35730467914,102431.35730467914,127021.4869909718,91934.76822552214,57030.55581827156,38782.458230278426,24590.12968629265,0.0,63372.58791657108,20901.61023334875,1528.3357603714944,0.0,0.8862522826887207,2.82571074564565,0.0014959135982669303,352124.39610110765,1551324.5948848901,4.405615208891828,1551324.5948848901,4.405615208891828,0.8499999999999999,0.09542438607835119,4.027634451161993,1.268324398440309,1.0,0.0,4.027634451160175,1.2844605158265272,1.284793259895782,3.135662327907591,19402.096674674318,1978.463254493055,4632.441516551485,4632.441516551485,5.232279404446202,4.647558226574102,-2.8279730152284945,7.475531241802596,3.2262108683054613,3.2262108683054613,0.9217745338015604,0.0,0.0,0.0002590400740693453,1.0004949640352725,0.0002589119219796621,198.09982037278476,0.0,2.55917364671307e-05,72.5269811478484,0.03374600369209559,8.625546013208346e-05,0.00017278461393726186,0.0006959132637244405,0.09542438607834383,0.07209466616484995,0.023329719913493877,0.09542432675783172,0.07209466616485552,0.023329719913495674,0.3775902771870007,0.3775902771870007,0.1221876500066864,0.0,2.4427572378893956,7.36172172249303,3.979039320256561e-13,2.88814827627823,7.248385028397308,3.979039320256561e-13,24590.12968629265,20901.61023334875,0.85,1.0655576348927904,0.6830858259260636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455027758566896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42330.231583386245,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.341564795548,1528.3357603714944,0.3775902771870007,0.1221876500066864,6.112874298809886,3.2262108683054613
992.0,-29.005343544409023,4.6599343785564935,34.94522213170436,24.257574683893495,4.944871368252898,-25.610339697004648,-39.207812457438536,1.5495081700211857,-2.18861932417326,-5.176730503538898,39.92787701977915,43281.10304264424,24264.86176211306,24264.86176211306,67545.9648047573,78186.97220047204,78186.97220047204,24264.86176211306,102451.83396258511,102451.83396258511,102451.83396258511,127049.08768387415,91933.01094157947,57027.141783756284,38784.299064247985,24597.253721289046,0.0,63381.55278553703,20907.66566309569,1528.5716118329206,0.0,0.8862791230444067,2.8250910111631162,0.0014959135982669303,352219.54301434814,1551425.8436487538,4.404712556184182,1551425.8436487538,4.404712556184182,0.85,0.09542080235834523,4.027634451161993,1.2683135038940234,1.0,0.0,4.02763445116337,1.2844371495798244,1.2847697229840955,3.1357193713055915,19401.725813969504,1978.4254372257096,4632.441516551485,4632.441516551485,5.23802873180717,4.6599343785564935,-2.816413988486409,7.4763483670429025,3.2294028945013666,3.2294028945013666,0.9226865412861047,0.0,0.0,0.0002589119219796621,1.0004911892344088,0.0002587848096671251,198.1037204981882,0.0,2.538690594663823e-05,71.94649145277275,0.03377139059804223,8.6225375286338e-05,0.00017268654669332412,0.0006955182847142264,0.09542080235649546,0.07209428176587165,0.023326520590623807,0.09542101063828759,0.0720942817672692,0.023326520591076025,0.3775885406717517,0.3775885406717517,0.12217098333666919,0.0,2.5495668186927105,7.330276245379935,3.410605131648481e-13,2.98811117936566,7.218169694370374,3.410605131648481e-13,24597.253721289046,20907.66566309569,0.85,1.0657038497196702,0.6828659308662521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455312685897446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42329.651093691165,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.279008637826,1528.5716118329206,0.3775885406717517,0.12217098333666919,6.112874298809886,3.2294028945013666
993.0,-29.010065483189027,4.672091062690466,34.94658639820013,24.262035462912195,4.950818278061592,-25.613994163985105,-39.210921445023246,1.5543903993301191,-2.082728147970556,-5.1699855627611635,39.93018931177707,43273.46427852706,24291.19790392327,24291.19790392327,67564.66218245032,78180.93723074073,78180.93723074073,24291.19790392327,102472.135134664,102472.135134664,102472.135134664,127076.39723576613,91931.28306864561,57023.81011644757,38786.08105799783,24604.262101102122,0.0,63390.34315909995,20913.622785936805,1528.8050120624293,0.0,0.8863052006807564,2.82446511285471,0.0014959135982669303,352312.28850779904,1551525.394744721,4.403835589488317,1551525.394744721,4.403835589488317,0.8500000000000001,0.09541725457920913,4.027634451161993,1.2683029934344812,1.0,0.0,4.027634451163655,1.284414584105448,1.284746988393537,3.135774461769372,19401.3611602226,1978.3882528919255,4632.441516551485,4632.441516551485,5.243713885460187,4.672091062690466,-2.805087610172714,7.477178672863181,3.232548964060345,3.232548964060345,0.9235854183029557,0.0,0.0,0.0002587848096671251,1.0004876112077592,0.00025865868479343554,198.10759220295083,0.0,2.518142203471441e-05,71.36415004638064,0.033796572020076944,8.61952480287777e-05,0.00017258956163834739,0.0006951276643655542,0.09541725457905244,0.07209392517940212,0.023323329399650313,0.09541724435263006,0.07209392517952051,0.023323329399688612,0.37758681824842255,0.37758681824842255,0.12215431666732209,0.0,2.654897207979843,7.299251031617587,3.979039320256561e-13,3.0872574147905993,7.188470582292382,3.979039320256561e-13,24604.262101102122,20913.622785936805,0.85,1.0658510242305121,0.6826507338809851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445559544032936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42329.06875228477,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.217028590881,1528.8050120624293,0.37758681824842255,0.12215431666732209,6.112874298809886,3.232548964060345
994.0,-29.01475219386786,4.684032910280955,34.94793513475829,24.266470362804853,4.956725457847936,-25.617620887665936,-39.21399955926461,1.5592404102775035,-1.978842958498035,-5.163306715817872,39.93246532203604,43265.85104467055,24316.978289141312,24316.978289141312,67582.82933381185,78174.9585193715,78174.9585193715,24316.978289141312,102491.93680851281,102491.93680851281,102491.93680851281,127103.06600917035,91929.58106643149,57020.47359172541,38787.89719411787,24611.129200657542,0.0,63399.026394775414,20919.45982055891,1529.0319591832354,0.0,0.8863310663937941,2.823859495268917,0.0014959135982669303,352404.14407241717,1551623.3885181325,4.40296578407796,1551623.3885181325,4.40296578407796,0.85,0.095413688088868,4.027634451161993,1.2682924230815842,1.0,0.0,4.027634451160706,1.2843921680305839,1.2847244045151978,3.135829189411631,19401.00196628394,1978.35162530364,4632.441516551485,4632.441516551485,5.249279068555522,4.684032910280955,-2.7939088873734725,7.477941797654427,3.2356494544050207,3.2356494544050207,0.9244712726871488,0.0,0.0,0.00025865868479343554,1.000483991071168,0.0002585335568603178,198.11143515308484,0.0,2.4986295043537278e-05,70.81116015338465,0.03382155831512048,8.616542953023218e-05,0.00017249325526320336,0.0006947397774911576,0.09541368808886667,0.07209355518952003,0.023320132899346643,0.09541373098358577,0.07209355518952104,0.02332013289934697,0.3775851116309546,0.3775851116309546,0.12213764999851107,0.0,2.7586163072725753,7.268589465584284,3.979039320256561e-13,3.184463757319861,7.159125744163475,3.979039320256561e-13,24611.129200657542,20919.45982055891,0.85,1.065991596037841,0.6824371525086386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455876135111125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.51576239178,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.15558763251,1529.0319591832354,0.3775851116309546,0.12213764999851107,6.112874298809886,3.2356494544050207
995.0,-29.01940404127853,4.695762922022031,34.94926841720947,24.270799406245374,4.962500595982315,-25.621229446646975,-39.21707089813424,1.5639750470225797,-1.8762224786339061,-5.156768541029858,39.934712484205065,43258.36180615442,24342.39859107083,24342.39859107083,67600.76039722524,78169.0859447845,78169.0859447845,24342.39859107083,102511.48453585533,102511.48453585533,102511.48453585533,127129.4168712372,91927.91774669866,57017.19360809695,38789.69348733523,24617.932335381876,0.0,63407.625822717106,20925.242485074596,1529.2586298097665,0.0,0.8863563122768534,2.8232554220967936,0.0014959135982669303,352494.0831502143,1551720.144824388,4.402116855286694,1551720.144824388,4.402116855286694,0.85,0.09541015512038264,4.027634451161993,1.26828218571376,1.0,0.0,4.02763445116263,1.2843702900982132,1.2847023602046488,3.1358826050499875,19400.650935973208,1978.31583017373,4632.441516551485,4632.441516551485,5.254766520871692,4.695762922022031,-2.7829327796176426,7.4786957016396745,3.238705396865969,3.238705396865969,0.9253443991045626,0.0,0.0,0.0002585335568603178,1.0004804082184653,0.0002584094148536933,198.11524964484406,0.0,2.4789274407692586e-05,70.25280367140078,0.033846347589528175,8.613568616912673e-05,0.0001723978706911911,0.0006943556033028117,0.09541015512037766,0.07209321118049006,0.0233169439398876,0.09541017939402889,0.07209321118049382,0.02331694393988882,0.3775834190359953,0.3775834190359953,0.12212098333012893,0.0,2.860849056675761,7.238337012106342,3.979039320256561e-13,3.280546062395956,7.130225301257781,3.979039320256561e-13,24617.932335381876,20925.242485074596,0.85,1.0661298151460807,0.682226486875593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456154746010672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.957405909794,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.09469501247,1529.2586298097665,0.3775834190359953,0.12212098333012893,6.112874298809886,3.238705396865969
996.0,-29.02402179718584,4.707284259904788,34.95058600658121,24.275011906307213,4.9681447675817,-25.624820443529444,-39.22013542670754,1.5685951848878834,-1.7750618267334062,-5.150359116468875,39.936921777034165,43250.99357267303,24367.439454069183,24367.439454069183,67618.43302674222,78163.27194364331,78163.27194364331,24367.439454069183,102530.7113977125,102530.7113977125,102530.7113977125,127155.32311867147,91926.24635476219,57013.96798379297,38791.42041218802,24624.61172095897,0.0,63416.03213314699,20930.919962815122,1529.4813021342488,0.0,0.8863810323972475,2.8226568590485717,0.0014959135982669303,352582.2686274958,1551815.2750318698,4.401285637739677,1551815.2750318698,4.401285637739677,0.85,0.09540663523143393,4.027634451161993,1.2682721324218438,1.0,0.0,4.027634451160742,1.2843489461834214,1.2846808513214953,3.1359347186218622,19400.298202088536,1978.2798613276232,4632.441516551485,4632.441516551485,5.260172064127637,4.707284259904788,-2.7721489785720457,7.479433238476833,3.2417173385916622,3.2417173385916622,0.926204953883332,0.0,0.0,0.0002584094148536933,1.0004769046952229,0.00025828623693458777,198.11903630824222,0.0,2.4594424633825696e-05,69.70059941226202,0.033870942014162,8.610601821793467e-05,0.00017230339663575864,0.0006939750963424109,0.09540663523141896,0.07209287778113718,0.02331375745028178,0.09540650164103157,0.07209287778114849,0.023313757450285435,0.37758174203749395,0.37758174203749395,0.12210431666208987,0.0,2.961622343806937,7.208457445006445,3.979039320256561e-13,3.3752972897354425,7.101576747438685,3.979039320256561e-13,24624.61172095897,20930.919962815122,0.85,1.0662671686044936,0.6820198633976995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456431294488015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.405201650654,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.034344596213,1529.4813021342488,0.37758174203749395,0.12210431666208987,6.112874298809886,3.2417173385916622
997.0,-29.028605458577292,4.718601437667532,34.95188800819139,24.279216478485637,4.973769055536075,-25.628382741340793,-39.22317274902014,1.5732008313453636,-1.675902723450065,-5.144007337672075,39.939102754596156,43243.66106318684,24391.938668470677,24391.938668470677,67635.59973165751,78157.50635240965,78157.50635240965,24391.938668470677,102549.44502088032,102549.44502088032,102549.44502088032,127180.64090837541,91924.60156508352,57010.75627586834,38793.161432461304,24631.195887495087,0.0,63424.35731995639,20936.516504370822,1529.6999900576868,0.0,0.8864055555522656,2.822079322762485,0.0014959135982669303,352669.6780549681,1551909.1903323354,4.4004610742022745,1551909.1903323354,4.4004610742022745,0.85,0.09540310449636913,4.027634451161993,1.2682620906690136,1.0,0.0,4.0276344511622515,1.284327668743754,1.284659410174205,3.135986671611275,19399.951082397358,1978.2444649699296,4632.441516551485,4632.441516551485,5.265460682303163,4.718601437667532,-2.7615019173164317,7.480103354983964,3.244685880389664,3.244685880389664,0.9270531086827611,0.0,0.0,0.00025828623693458777,1.0004734004761433,0.0002581640219636671,198.1227951380313,0.0,2.440389062764426e-05,69.16062603874383,0.033895345904789646,8.607662297199388e-05,0.0001722096139625939,0.0006935973740170505,0.09540310449593295,0.07209253688112614,0.023310567614806803,0.09540325878082764,0.07209253688145575,0.023310567614913378,0.3775800799696302,0.3775800799696302,0.1220876499943253,0.0,3.06081343544696,7.17890559130899,3.410605131648481e-13,3.468104614222,7.073215384910554,3.410605131648481e-13,24631.195887495087,20936.516504370822,0.85,1.066397872830728,0.6818147300261296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456705826201066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.865228277136,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.974522084829,1529.6999900576868,0.3775800799696302,0.1220876499943253,6.112874298809886,3.244685880389664
998.0,-29.033156214694642,4.729716839061075,34.95317449440508,24.283293191716098,4.979234240214462,-25.63193137260252,-39.22620388967914,1.5776665202521256,-1.5776737392878886,-5.137812529696046,39.94125466734251,43236.44677135776,24416.151832774904,24416.151832774904,67652.59860413267,78151.86755492372,78151.86755492372,24416.151832774904,102568.01938769863,102568.01938769863,102568.01938769863,127205.74156740546,91923.0060809524,57007.58529740396,38794.91198172049,24637.722179706834,0.0,63432.634161427326,20942.06385275081,1529.919132477092,0.0,0.8864293774070515,2.821496820616778,0.0014959135982669303,352754.9437247111,1552001.8582800205,4.399660120684795,1552001.8582800205,4.399660120684795,0.85,0.09539961554940996,4.027634451161993,1.2682522862916814,1.0,0.0,4.027634451162219,1.2843070443083415,1.284638623441788,3.136037031807343,19399.61436824718,1978.210129682122,4632.441516551485,4632.441516551485,5.2706875511622115,4.729716839061075,-2.751065400444933,7.4807822395060075,3.2476120361146,3.2476120361146,0.9278891531756,0.0,0.0,0.0002581640219636671,1.0004700187356546,0.0002580427370426575,198.12652710673873,0.0,2.4213571646511475e-05,68.62126204621352,0.033919559476436156,8.604729679887015e-05,0.00017211672516479696,0.0006932232518949166,0.09539961554788129,0.07209222811316261,0.02330738743471867,0.09539979497289518,0.07209222811431781,0.023307387435092138,0.3775784298078449,0.3775784298078449,0.1220709833267803,0.0,3.158620781818115,7.149760483404407,3.979039320256561e-13,3.560138790408132,7.0453818354948226,3.979039320256561e-13,24637.722179706834,20942.06385275081,0.85,1.0665267097684468,0.6816120336627823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456978340751967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.325864284605,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.915228675047,1529.919132477092,0.3775784298078449,0.1220709833267803,6.112874298809886,3.2476120361146
999.0,-29.037674040423404,4.740633477266284,34.954445141826845,24.287253396492474,4.984568468955095,-25.63546345431747,-39.22923227129502,1.5820176326772062,-1.4808060745619969,-5.1317404880516415,39.943366128595905,43229.364806694764,24440.003415374842,24440.003415374842,67669.3682220696,78146.28733510336,78146.28733510336,24440.003415374842,102586.2907504782,102586.2907504782,102586.2907504782,127230.39776737409,91921.40288467264,57004.48035627477,38796.58058710875,24644.10701689589,0.0,63440.68760400464,20947.490964361506,1530.133125250942,0.0,0.8864527143512918,2.8209190796547374,0.0014959135982669303,352838.53533344663,1552092.7883275887,4.39887549941448,1552092.7883275887,4.39887549941448,0.85,0.09539613219955094,4.027634451161993,1.268242713245563,1.0,0.0,4.027634451160883,1.2842869542330895,1.2846183724069802,3.136086088772186,19399.276026509782,1978.1756284266069,4632.441516551485,4632.441516551485,5.275836365780748,4.740633477266284,-2.7408124243818786,7.481445901648163,3.250496184597764,3.250496184597764,0.928713195599361,0.0,0.0,0.0002580427370426575,1.0004666340343769,0.00025792238168113754,198.13023219112517,0.0,2.4029760190056096e-05,68.10034037861898,0.033943589236626215,8.601800654138946e-05,0.00017202473050126801,0.0006928527310187644,0.09539613219953409,0.07209192425363957,0.023304207945894523,0.0953961129713627,0.0720919242536523,0.02330420794589864,0.37757679414559797,0.37757679414559797,0.12205431665941098,0.0,3.2550609925986578,7.120982683968748,3.979039320256561e-13,3.650934413489665,7.017825483484046,3.979039320256561e-13,24644.10701689589,20947.490964361506,0.85,1.0666556555070823,0.6814138755325525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445724890863184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.80494261701,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.856441678878,1530.133125250942,0.37757679414559797,0.12205431665941098,6.112874298809886,3.250496184597764
1000.0,-29.042158926543305,4.75135519650054,34.95569996047047,24.291174625419103,4.989846485228391,-25.63897151238251,-39.23223784714935,1.5863214460393442,-1.3855745923166296,-5.125746150080333,39.94544620604809,43222.33210678199,24463.393691889298,24463.393691889298,67685.7257986713,78140.77699212424,78140.77699212424,24463.393691889298,102604.17068401354,102604.17068401354,102604.17068401354,127254.55798211528,91919.83350153113,57001.388616196324,38798.27209481645,24650.38729810173,0.0,63448.65939291818,20952.82920338647,1530.343065171446,0.0,0.8864757637842091,2.820354993281669,0.0014959135982669303,352921.07247282215,1552182.3707693883,4.398100572158153,1552182.3707693883,4.398100572158153,0.85,0.09539264411753562,4.027634451161993,1.2682332303142174,1.0,0.0,4.027634451163387,1.2842670839771368,1.2845983424469092,3.1361346104808328,19398.94482076446,1978.141854839773,4632.441516551485,4632.441516551485,5.280885598767473,4.75135519650054,-2.730707393604718,7.482062590105258,3.253338898521437,3.253338898521437,0.9295253995775534,0.0,0.0,0.00025792238168113754,1.0004632480167666,0.0002578029549735295,198.13391038100272,0.0,2.3846035723391193e-05,67.57966524009063,0.033967435272349605,8.598894597068128e-05,0.00017193343571045625,0.0006924850289740793,0.09539264411706747,0.07209161749095774,0.023301026626109722,0.09539260344813323,0.07209161749131153,0.023301026626224082,0.3775751729362903,0.3775751729362903,0.12203764999218218,0.0,3.3500793835785885,7.092557085537635,3.979039320256561e-13,3.740171557763688,6.990649676802889,3.979039320256561e-13,24650.38729810173,20952.82920338647,0.85,1.0667794472931926,0.6812174208302697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44575175281393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.284267478484,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.798162696288,1530.343065171446,0.3775751729362903,0.12203764999218218,6.112874298809886,3.253338898521437
1001.0,-29.04661214277138,4.7618851476209265,34.95693911678599,24.295020242594205,4.995034068214175,-25.642460146983108,-39.235232666227944,1.5905469737950202,-1.2917893683068087,-5.11985862447022,39.94749947829281,43215.393058381786,24486.405865553577,24486.405865553577,67701.79892393536,78135.32687086564,78135.32687086564,24486.405865553577,102621.73273641922,102621.73273641922,102621.73273641922,127278.33585827239,91918.27518257144,56998.34137010208,38799.926458299284,24656.603121853175,0.0,63456.52958015246,20958.112653575197,1530.5519294857618,0.0,0.8864983607110805,2.8197985739287152,0.0014959135982669303,353002.1536434155,1552270.8026271774,4.397340884767522,1552270.8026271774,4.397340884767522,0.85,0.09538917436081182,4.027634451161993,1.2682238446408882,1.0,0.0,4.027634451161194,1.2842475783652818,1.2845786784224136,3.1361822432157256,19398.615950026113,1978.1083193573866,4632.441516551485,4632.441516551485,5.285853211112295,4.7618851476209265,-2.720770825742785,7.482655973363712,3.2561410062858815,3.2561410062858815,0.9303260017959661,0.0,0.0,0.0002578029549735295,1.0004599928254012,0.0002576844219881973,198.13756271514674,0.0,2.366248058230687e-05,67.05946997025768,0.03399109775293191,8.59599984316496e-05,0.00017184295654187992,0.0006921206119576088,0.09538917436071509,0.07209132521951553,0.023297849141199565,0.09538923201561815,0.07209132521958862,0.023297849141223192,0.3775735654709953,0.3775735654709953,0.12202098332506582,0.0,3.4437034170661036,7.064474182513834,3.410605131648481e-13,3.828069256163417,6.963721697544429,3.410605131648481e-13,24656.603121853175,20958.112653575197,0.85,1.0669004336018828,0.681023581722919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457784198519312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.76407220865,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.740393009672,1530.5519294857618,0.3775735654709953,0.12202098332506582,6.112874298809886,3.2561410062858815
1002.0,-29.05103357524402,4.772226119413907,34.95816256748719,24.298773903306596,5.0001018480597965,-25.645932153764413,-39.23821718255056,1.5946678598316149,-1.1990714848369635,-5.114091622956891,39.94952016661259,43208.5498998355,24509.08338484231,24509.08338484231,67717.63328467781,78129.98953146487,78129.98953146487,24509.08338484231,102639.07291630718,102639.07291630718,102639.07291630718,127301.79774287014,91916.7682860728,56995.3286544678,38801.59959067222,24662.724826562968,0.0,63464.324417235184,20963.316102578523,1530.7583292647964,0.0,0.88652045640087,2.819243144384732,0.0014959135982669303,353081.58916724566,1552357.8348539046,4.396598073876326,1552357.8348539046,4.396598073876326,0.85,0.09538572116237662,4.027634451161993,1.268214707332663,1.0,0.0,4.027634451161688,1.2842285606314872,1.2845595035541655,3.1362286859447392,19398.297931586414,1978.0758905014877,4632.441516551485,4632.441516551485,5.290748581989123,4.772226119413907,-2.7110118435869346,7.483237963000842,3.2589031335346994,3.2589031335346994,0.9311151810099141,0.0,0.0,0.0002576844219881973,1.0004567255241839,0.0002575667846634595,198.14118909767706,0.0,2.3485836815073835e-05,66.55886153391924,0.03401458358974698,8.593115943821059e-05,0.0001717532625499867,0.0006917593573457974,0.09538572116235731,0.07209104606176361,0.0232946751005937,0.09538568113613251,0.0720910460617782,0.023294675100598412,0.37757197084069954,0.37757197084069954,0.12200431665803939,0.0,3.5360277725052356,7.036778442922298,3.979039320256561e-13,3.915020138119928,6.937332062557687,3.979039320256561e-13,24662.724826562968,20963.316102578523,0.85,1.0670188945757932,0.680832109954695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458048995067572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.26346377232,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.683108280351,1530.7583292647964,0.37757197084069954,0.12200431665803939,6.112874298809886,3.2589031335346994
