time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1003.0,-29.055423797477207,4.782381474594623,34.95937030252434,24.302460124623053,5.0050939347370855,-25.649383656016827,-39.24118699561802,1.5987237122246918,-1.1079377401156307,-5.108413140629042,39.951509153106315,43201.78205554251,24531.3573783141,24531.3573783141,67733.13943385662,78124.6858499881,78124.6858499881,24531.3573783141,102656.04322830221,102656.04322830221,102656.04322830221,127324.78762920188,91915.25191397355,56992.3481195247,38803.2264382765,24668.744400899664,0.0,63471.97083917617,20968.432740764714,1530.9610630915236,0.0,0.8865422112151282,2.818699274090153,0.0014959135982669303,353159.8191222365,1552443.5052661623,4.395866747028848,1552443.5052661623,4.395866747028848,0.85,0.09538226882663846,4.027634451161993,1.2682056343136354,1.0,0.0,4.027634451160323,1.2842098455949493,1.2845406326159277,3.1362743908072663,19397.97791339708,1978.0432577278766,4632.441516551485,4632.441516551485,5.295556844196473,4.782381474594623,-2.701404927170851,7.4837864017654745,3.2616258019382833,3.2616258019382833,0.931893086268081,0.0,0.0,0.0002575667846634595,1.000453517138806,0.00025745002666398135,198.14478999652258,0.0,2.3308799405816646e-05,66.05713751608438,0.0340378923891528,8.590247139693332e-05,0.0001716643132665262,0.0006914011021473257,0.09538226882662044,0.072090768258562,0.023291500568058444,0.0953822509775024,0.07209076825857562,0.02329150056806284,0.37757039124438274,0.37757039124438274,0.12198764999108491,0.0,3.627001646341455,7.009412146913235,3.410605131648481e-13,4.000475400513437,6.911104127179101,3.410605131648481e-13,24668.744400899664,20968.432740764714,0.85,1.0671346507496562,0.6806434633171579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458311910817123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.76173975448,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.626311845057,1530.9610630915236,0.37757039124438274,0.12198764999108491,6.112874298809886,3.2616258019382833
1004.0,-29.05978251643847,4.792353865076265,34.96056234067388,24.306048836465948,5.0099683047029195,-25.652818567079056,-39.24415024286134,1.6026767790307064,-1.0179388812117054,-5.102853773819453,39.95346725738945,43195.12461247412,24553.31314220301,24553.31314220301,67748.43775467713,78119.46388339771,78119.46388339771,24553.31314220301,102672.77702560072,102672.77702560072,102672.77702560072,127347.45691924928,91913.7568294541,56989.41755855022,38804.821412115416,24674.67989364856,0.0,63479.50130576397,20973.477909601275,1531.1618785441121,0.0,0.8865634663145809,2.818157383115149,0.0014959135982669303,353236.42125307873,1552527.8489981773,4.39515224248594,1552527.8489981773,4.39515224248594,0.85,0.09537883515115954,4.027634451161993,1.2681968255946412,1.0,0.0,4.027634451160613,1.284191609714917,1.2845222420912448,3.136318926780797,19397.662387781,1978.011083069244,4632.441516551485,4632.441516551485,5.30029641053756,4.792353865076265,-2.6919719246830054,7.4843257897592705,3.2643097109501555,3.2643097109501555,0.9326599174143302,0.0,0.0,0.00025745002666398135,1.0004502781390356,0.00025733415471968386,198.1483651689046,0.0,2.313498928701485e-05,65.56455963940009,0.034061027378439815,8.587385560350057e-05,0.00017157617106048077,0.0006910460975616558,0.09537883514962188,0.0720905051914645,0.023288329958157387,0.09537870939074652,0.07209050519262672,0.023288329958532816,0.37756882519766666,0.37756882519766666,0.12197098332418799,0.0,3.7167034818813818,6.982393621373376,3.979039320256561e-13,4.084914892607742,6.885237542364109,3.979039320256561e-13,24674.67989364856,20973.477909601275,0.85,1.0672490545940305,0.68045784424825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458572979677864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.2691618778,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.56999327381,1531.1618785441121,0.37756882519766666,0.12197098332418799,6.112874298809886,3.2643097109501555
1005.0,-29.064111446673458,4.802146785245841,34.96173874198445,24.30959843276071,5.014787443352447,-25.65623224356782,-39.247094945143886,1.6065830368995953,-0.9294285549718211,-5.097368478737167,39.955395719845235,43188.52013612249,24574.849579650865,24574.849579650865,67763.36971577335,78114.30746467558,78114.30746467558,24574.849579650865,102689.15704432645,102689.15704432645,102689.15704432645,127369.67667944373,91912.29321613316,56986.505887598505,38806.4303650385,24680.519635117274,0.0,63486.950000155775,20978.441689849682,1531.3590685215684,0.0,0.8865844471881248,2.817627390915898,0.0014959135982669303,353312.01553510677,1552610.9193179247,4.394446979014926,1552610.9193179247,4.394446979014926,0.85,0.09537539745969345,4.027634451161993,1.2681880525918676,1.0,0.0,4.027634451162338,1.2841735913093153,1.2845040702391248,3.1363629328769367,19397.35350390937,1977.979585680061,4632.441516551485,4632.441516551485,5.304945457346013,4.802146785245841,-2.6826774678354606,7.484824253081301,3.266955351203109,3.266955351203109,0.9334158146294598,0.0,0.0,0.00025733415471968386,1.0004472159734779,0.00025721912221954334,198.1519160187936,0.0,2.2959836331490808e-05,65.06817616344495,0.03408398721477131,8.584542762495445e-05,0.0001714887270947294,0.0006906939052326492,0.09537539745822333,0.07209023973069464,0.023285157727528694,0.09537531018238805,0.07209023973180582,0.02328515772788763,0.377567272844509,0.377567272844509,0.12195431665733712,0.0,3.8050882356027387,6.955706542465066,3.979039320256561e-13,4.167939923765346,6.859725609632392,3.979039320256561e-13,24680.519635117274,20978.441689849682,0.85,1.0673590354491291,0.6802739797079009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445883218403293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.77277840184,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.51415947737,1531.3590685215684,0.377567272844509,0.12195431665733712,6.112874298809886,3.266955351203109
1006.0,-29.0684101246545,4.811762826718061,34.962899621950605,24.313059565052413,5.019497925180449,-25.659629539163348,-39.25003311652688,1.6103945412957295,-0.8420249260960873,-5.091997090034084,39.957296275991126,43182.02078609639,24596.075023333633,24596.075023333633,67778.09580943003,78109.2329215,78109.2329215,24596.075023333633,102705.30794483364,102705.30794483364,102705.30794483364,127391.59885974093,91910.85521104657,56983.643075653956,38808.013483769566,24686.29091490729,0.0,63494.30439867686,20983.347277671197,1531.5551201660721,0.0,0.8866049445819573,2.817099544863464,0.0014959135982669303,353386.05234704155,1552692.790834109,4.393757989376708,1552692.790834109,4.393757989376708,0.85,0.0953719802206487,4.027634451161993,1.2681795076234263,1.0,0.0,4.027634451162017,1.2841560145356539,1.2844863412147565,3.1364058615715558,19397.050024450542,1977.9486393876139,4632.441516551485,4632.441516551485,5.309527370276143,4.811762826718061,-2.6735503354964196,7.485313162214481,3.269563471896058,3.269563471896058,0.9341609919703023,0.0,0.0,0.00025721912221954334,1.0004441055925277,0.00025710494047761074,198.15544216368107,0.0,2.279391030727478e-05,64.59794181081674,0.03410678112507858,8.581707136455333e-05,0.00017140205085499,0.0006903448050233777,0.0953719802201969,0.07208999034053948,0.02328198987965742,0.09537185584987168,0.07208999034088098,0.023281989879767723,0.37756573354161005,0.37756573354161005,0.1219376499905231,0.0,3.8922357471049622,6.929371626764578,3.979039320256561e-13,4.249972163937969,6.8345709186293675,3.979039320256561e-13,24686.29091490729,20983.347277671197,0.85,1.0674673335084592,0.680092823995033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445908962565718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.30254404921,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.458777157783,1531.5551201660721,0.37756573354161005,0.1219376499905231,6.112874298809886,3.269563471896058
1007.0,-29.072678736587914,4.821204920576241,34.964044971211756,24.316444666497432,5.024120866714009,-25.663008533092277,-39.252953162044264,1.614130252974012,-0.7559635364895598,-5.086719472626502,39.95916551880338,43175.577427225966,24616.94873701837,24616.94873701837,67792.52616424434,78104.20509519086,78104.20509519086,24616.94873701837,102721.15383220924,102721.15383220924,102721.15383220924,127413.11810002936,91909.41638341344,56980.788715459785,38809.58629772628,24691.96426782012,0.0,63501.5505655464,20988.1696276471,1531.7478723114548,0.0,0.8866250737560142,2.816579282415178,0.0014959135982669303,353458.8085162535,1552773.3166277888,4.39308139793151,1552773.3166277888,4.39308139793151,0.85,0.0953685672223292,4.027634451161993,1.2681710192514584,1.0,0.0,4.027634451159216,1.284138790718946,1.2844689663346855,3.1364479293605454,19396.74637139985,1977.917675393723,4632.441516551485,4632.441516551485,5.31403335564264,4.821204920576241,-2.6645741444859015,7.485779065062142,3.2721345557155876,3.2721345557155876,0.9348955873473107,0.0,0.0,0.00025710494047761074,1.000441014135763,0.00025699160354767384,198.15894375401928,0.0,2.2625733559673435e-05,64.12132890811452,0.03412940685863826,8.578889861393623e-05,0.0001713160418636745,0.0006899983922468456,0.09536856722228676,0.07208974481149757,0.02327882241078918,0.0953684084217265,0.07208974481152966,0.023278822410799545,0.3775642082521,0.3775642082521,0.12192098332373855,0.0,3.978136452770002,6.903354683190116,3.979039320256561e-13,4.3307559361369385,6.80963715668679,3.979039320256561e-13,24691.96426782012,20988.1696276471,0.85,1.0675727688612704,0.6799137508092825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459345276803903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.82593114651,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.403856594006,1531.7478723114548,0.3775642082521,0.12192098332373855,6.112874298809886,3.2721345557155876
1008.0,-29.0769182244332,4.830476039082947,34.96517488935263,24.319767637085192,5.028668131470857,-25.666368915650153,-39.25586639726532,1.6178007271378791,-0.6712296444685535,-5.081529705984351,39.96100660369539,43169.23289970792,24637.465779195343,24637.465779195343,67806.69867890325,78099.23229024712,78099.23229024712,24637.465779195343,102736.69806944247,102736.69806944247,102736.69806944247,127434.25443800006,91907.99033428598,56977.99094376303,38811.110433914386,24697.55636855759,0.0,63508.66680247198,20992.922913273953,1531.9381501654002,0.0,0.8866448536427396,2.8160670633874627,0.0014959135982669303,353530.36505626905,1552852.6324815315,4.392416567200315,1552852.6324815315,4.392416567200315,0.85,0.09536516001992809,4.027634451161993,1.2681627286924053,1.0,0.0,4.027634451159977,1.2841218705132778,1.2844518962325149,3.1364892567027947,19396.44541515046,1977.8869863970328,4632.441516551485,4632.441516551485,5.318462346727292,4.830476039082947,-2.655743143580814,7.486219182663761,3.274669192074002,3.274669192074002,0.9356197691640006,0.0,0.0,0.00025699160354767384,1.0004380197100993,0.0002568790854451366,198.1624215602762,0.0,2.2458726324619983e-05,63.64803040397303,0.03415186558496288,8.576080008786419e-05,0.00017123080345980967,0.0006896550831148776,0.09536516001855297,0.07208950426863328,0.023275655749919685,0.09536503709692482,0.07208950426967278,0.023275655750255312,0.37756269590699965,0.37756269590699965,0.12190431665697757,0.0,4.0627897509335185,6.87764229475448,3.979039320256561e-13,4.410300061515784,6.784966108612991,3.979039320256561e-13,24697.55636855759,20992.922913273953,0.85,1.0676763045553963,0.6797376653170055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445959914836687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.35263264237,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.349395064117,1531.9381501654002,0.37756269590699965,0.12190431665697757,6.112874298809886,3.274669192074002
1009.0,-29.081128498819623,4.839579342313611,34.96628957782896,24.32305138735103,5.033161242119035,-25.669708410581528,-39.25876112245021,1.6214253770368,-0.5878702913689153,-5.076414583342005,39.96282269840798,43162.939113854896,24657.603612320334,24657.603612320334,67820.54272617523,78094.3199586854,78094.3199586854,24657.603612320334,102751.92357100574,102751.92357100574,102751.92357100574,127455.00402756772,91906.59105495305,56975.21021013222,38812.64538313425,24703.080456561984,0.0,63515.725839696235,20997.618388077684,1532.1264114515566,0.0,0.886664340246208,2.81556501409743,0.0014959135982669303,353600.9035289524,1552930.8747323195,4.391761613825083,1552930.8747323195,4.391761613825083,0.85,0.09536175611158947,4.027634451161993,1.2681545040709898,1.0,0.0,4.0276344511618625,1.2841051632229887,1.2844350401557705,3.136530065071144,19396.15010845185,1977.8568734941953,4632.441516551485,4632.441516551485,5.322809478375481,4.839579342313611,-2.6470460182521744,7.486625360565785,3.2771679876911515,3.2771679876911515,0.9363337107689004,0.0,0.0,0.0002568790854451366,1.0004350157457245,0.00025676738758854706,198.16587550695294,0.0,2.229685966814827e-05,63.1893002995322,0.03417416244463103,8.57328885187138e-05,0.0001711461969264228,0.0006893143189262152,0.09536175611157775,0.072089266756357,0.023272489355220746,0.09536184860517735,0.07208926675636586,0.023272489355223604,0.37756119504914304,0.37756119504914304,0.12188764999023546,0.0,4.146180381490012,6.852229069278621,3.979039320256561e-13,4.488544291973085,6.7605986833915495,3.979039320256561e-13,24703.080456561984,20997.618388077684,0.85,1.0677756072148759,0.6795630301508544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459851296192492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.89390253793,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.29537469973,1532.1264114515566,0.37756119504914304,0.12188764999023546,6.112874298809886,3.2771679876911515
1010.0,-29.085310011496617,4.848516482387576,34.96738898326034,24.32620266862216,5.03749191809513,-25.673038279111793,-39.261657908186294,1.6249066910377004,-0.5050681523501339,-5.071444122805726,39.96460678036017,43156.77947646347,24677.543191124114,24677.543191124114,67834.32266758758,78089.529008069,78089.529008069,24677.543191124114,102767.07219919312,102767.07219919312,102767.07219919312,127475.59542445453,91905.23585549282,56972.48632390143,38814.16614621266,24708.523225261408,0.0,63522.689371474065,21002.244741472197,1532.313505042399,0.0,0.886683202389218,2.815054148392986,0.0014959135982669303,353669.4576659929,1553007.7406884271,4.391127667447877,1553007.7406884271,4.391127667447877,0.85,0.09535838256881288,4.027634451161993,1.2681465245177974,1.0,0.0,4.027634451161457,1.2840891245234816,1.2844188538985724,3.1365692413730444,19395.864104457403,1977.827709203184,4632.441516551485,4632.441516551485,5.3271138130837645,4.848516482387576,-2.6385345823758137,7.48705106476339,3.2796316108975403,3.2796316108975403,0.937037603113583,0.0,0.0,0.00025676738758854706,1.0004320581682873,0.00025665649705255153,198.16930596249068,0.0,2.2134703543314588e-05,62.729749841753545,0.03419629714817434,8.57049654863373e-05,0.00017106242210220978,0.0006889769045580748,0.09535838256877098,0.07208905267708375,0.02326932989168723,0.09535821722620957,0.07208905267711542,0.02326932989169745,0.37755970438870873,0.37755970438870873,0.12187098332350844,0.0,4.228504607830871,6.827189656598819,3.979039320256561e-13,4.566375970455567,6.736766945842589,3.979039320256561e-13,24708.523225261408,21002.244741472197,0.85,1.0678754841581017,0.6793915670680616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460101714793359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.43435208015,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.24179826204,1532.313505042399,0.37755970438870873,0.12187098332350844,6.112874298809886,3.2796316108975403
1011.0,-29.089463442221625,4.857291057585652,34.96847308261485,24.329326289612823,5.041794846154922,-25.676345668606643,-39.2645322024822,1.6283658064902837,-0.42399133536213185,-5.066520467609882,39.96635962720126,43150.64897961118,24697.05097623092,24697.05097623092,67847.6999558421,78084.7386210307,78084.7386210307,24697.05097623092,102781.78959726162,102781.78959726162,102781.78959726162,127495.63759838855,91903.85877245653,56969.76913105053,38815.65515711778,24713.848001126928,0.0,63529.503158244705,21006.77080095789,1532.495063618797,0.0,0.8867019361171076,2.814561265849007,0.0014959135982669303,353737.3765328338,1553083.2637014857,4.390498055150609,1553083.2637014857,4.390498055150609,0.85,0.09535498768580827,4.027634451161993,1.2681385916704317,1.0,0.0,4.027634451163368,1.2840731883008945,1.2844027711848929,3.136608168333007,19395.573482109463,1977.798073971179,4632.441516551485,4632.441516551485,5.331324936966732,4.857291057585652,-2.630133906141325,7.487424963726976,3.282060280390376,3.282060280390376,0.9377315086829645,0.0,0.0,0.00025665649705255153,1.0004291705511472,0.00025654639489485967,198.17271348245268,0.0,2.197510055604257e-05,62.27743497582464,0.034218272248730384,8.567726756415029e-05,0.00017097922948840124,0.0006886418351206173,0.09535498768576602,0.07208882311635972,0.023266164569406295,0.09535483242716336,0.07208882311639167,0.0232661645694166,0.3775582276220382,0.3775582276220382,0.1218543166567935,0.0,4.309603598678109,6.8024230107088215,3.979039320256561e-13,4.642529132247773,6.712995361878654,3.979039320256561e-13,24713.848001126928,21006.77080095789,0.85,1.067971518474515,0.6792222012523514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460350430868838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.98203721422,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.188657674786,1532.495063618797,0.3775582276220382,0.1218543166567935,6.112874298809886,3.282060280390376
1012.0,-29.093588970757196,4.865905219487208,34.96954207359437,24.33236699961128,5.045987515879283,-25.679638976626393,-39.26740031512452,1.6317284683204438,-0.34370558021311126,-5.061709925865484,39.96808762414126,43144.614798798975,24716.300571813343,24716.300571813343,67860.91537061232,78080.05909184614,78080.05909184614,24716.300571813343,102796.35966365947,102796.35966365947,102796.35966365947,127515.48133382818,91902.53667826384,56967.09238522204,38817.16032560201,24719.121670168708,0.0,63536.28199577072,21011.253419643403,1532.6764684847788,0.0,0.8867201805868505,2.8140662844361275,0.0014959135982669303,353803.74495352467,1553157.718750804,4.38988490343658,1553157.718750804,4.38988490343658,0.85,0.09535161736955342,4.027634451161993,1.2681308220187204,1.0,0.0,4.027634451161957,1.2840577015811785,1.284387139105319,3.1366459982307617,19395.294464716644,1977.7696221152632,4632.441516551485,4632.441516551485,5.335480325764119,4.865905219487208,-2.6218927148963074,7.487797934383515,3.2844548047124418,3.2844548047124418,0.9384156584892691,0.0,0.0,0.00025654639489485967,1.0004263012276504,0.0002564370754547782,198.17609821226333,0.0,2.1819243350069302e-05,61.8357356540964,0.03424009149208045,8.564963745778635e-05,0.00017089675743707332,0.0006883096678454311,0.0953516173690953,0.07208861264290511,0.02326300472619018,0.095351310151657,0.07208861264325146,0.023263004726301946,0.3775567618252889,0.3775567618252889,0.1218376499900882,0.0,4.38961177361756,6.778000896421986,3.979039320256561e-13,4.718004345652389,6.689725948059049,3.979039320256561e-13,24719.121670168708,21011.253419643403,0.85,1.0680655719692485,0.6790547612098374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460597484685513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.54033789249,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.135940278878,1532.6764684847788,0.3775567618252889,0.1218376499900882,6.112874298809886,3.2844548047124418
1013.0,-29.097686582432445,4.87436268759902,34.970596190898526,24.335401877202116,5.05018077478091,-25.68290709468704,-39.27024935893712,1.6350944448292255,-0.2653148015584179,-5.056932590054383,39.96979224465112,43138.62312452234,24735.10382658254,24735.10382658254,67873.72695110488,78075.35363249859,78075.35363249859,24735.10382658254,102810.45745908114,102810.45745908114,102810.45745908114,127534.77607764381,91901.17763849345,56964.447130526954,38818.5894532961,24724.318618562673,0.0,63542.90807185878,21015.67082577827,1532.8543947217265,0.0,0.8867383376782129,2.8135930238357374,0.0014959135982669303,353869.66492122906,1553231.1692116414,4.389274705299728,1553231.1692116414,4.389274705299728,0.85,0.09534823055509203,4.027634451161993,1.2681230864347888,1.0,0.0,4.027634451161646,1.284042198136128,1.2843714913046265,3.136683869898022,19395.007650255495,1977.740375179648,4632.441516551485,4632.441516551485,5.339539363466378,4.87436268759902,-2.6137494818888234,7.488112169487843,3.2868155619820536,3.2868155619820536,0.939090160566301,0.0,0.0,0.0002564370754547782,1.0004234301055033,0.00025632853823478997,198.17946013785095,0.0,2.1664500094093928e-05,61.39719326666219,0.03426175599217455,8.562219920565456e-05,0.00017081487624912364,0.0006879798803519428,0.09534823055507591,0.07208839031433031,0.023259840240745587,0.09534829398946672,0.07208839031434251,0.02325984024074952,0.37755530919496316,0.37755530919496316,0.12182098332339063,0.0,4.468345222426819,6.753803672925301,3.979039320256561e-13,4.791617788495955,6.666359218614332,3.979039320256561e-13,24724.318618562673,21015.67082577827,0.85,1.0681558180237598,0.6788896579259193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460842886774254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.101795505056,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.083643409142,1532.8543947217265,0.37755530919496316,0.12182098332339063,6.112874298809886,3.2868155619820536
1014.0,-29.1017569859139,4.882664841005674,34.97163557865725,24.33831898905339,5.0542184632221705,-25.6861663043617,-39.273093024361856,1.6383230951642678,-0.18724749405765806,-5.052298466104763,39.971471319061855,43132.727878743375,24753.74159120146,24753.74159120146,67886.46946994483,78070.80134063981,78070.80134063981,24753.74159120146,102824.54293184126,102824.54293184126,102824.54293184126,127554.01465223932,91899.89792371173,56961.82446182686,38820.081624316525,24729.47172039805,0.0,63549.55334471457,21020.050962338344,1533.0332763610763,0.0,0.8867558550948385,2.8131079537054697,0.0014959135982669303,353933.61799263116,1553303.5214821412,4.388686020536429,1553303.5214821412,4.388686020536429,0.8500000000000001,0.0953448831626526,4.027634451161993,1.2681155926221983,1.0,0.0,4.027634451162609,1.2840273351523706,1.2843564851372378,3.136720177911204,19394.73757669801,1977.7128353411217,4632.441516551485,4632.441516551485,5.3435626769938835,4.882664841005674,-2.605785980667019,7.488450821672693,3.2891434068949286,3.2891434068949286,0.9397552591128367,0.0,0.0,0.00025632853823478997,1.0004206319525288,0.0002562207635947207,198.1827998386512,0.0,2.1509847662132825e-05,60.95890827448442,0.03428326583983668,8.55948208524164e-05,0.00017073371738237356,0.000687653002104203,0.0953448831626271,0.07208819816281885,0.023256684999808243,0.095344864280724,0.07208819816283814,0.023256684999814467,0.3775538644597414,0.3775538644597414,0.12180431665669925,0.0,4.546064191120536,6.7299653844745535,3.979039320256561e-13,4.865050972047129,6.643672927567309,3.979039320256561e-13,24729.47172039805,21020.050962338344,0.85,1.0682446358309607,0.678725901420214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461086636102185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.66351051288,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.031768289555,1533.0332763610763,0.3775538644597414,0.12180431665669925,6.112874298809886,3.2891434068949286
1015.0,-29.105800400319687,4.890814611801198,34.97266011993921,24.34117686878892,5.058195615087617,-25.689407285220884,-39.275926107633836,1.641499950384947,-0.11060819087600748,-5.047729538512359,39.973117529250366,43126.906761756545,24772.027504537124,24772.027504537124,67898.93426629367,78066.25445151034,78066.25445151034,24772.027504537124,102838.28195604746,102838.28195604746,102838.28195604746,127572.78510953039,91898.58824046151,56959.24055071482,38821.497433051874,24734.503153482936,0.0,63556.00058653481,21024.327680460494,1533.2068324461095,0.0,0.8867731568708537,2.812634671370195,0.0014959135982669303,353996.6802037009,1553374.460087557,4.388104598025316,1553374.460087557,4.388104598025316,0.85,0.0953415216289361,4.027634451161993,1.2681081257341429,1.0,0.0,4.027634451161944,1.2840127129661913,1.2843417208115673,3.1367558985126984,19394.46117853522,1977.6846505723383,4632.441516551485,4632.441516551485,5.347510036776049,4.890814611801198,-2.5979425468547275,7.488757158655925,3.291438494318601,3.291438494318601,0.9404109983767431,0.0,0.0,0.0002562207635947207,1.0004178561771633,0.00025611374488436435,198.18611749249678,0.0,2.135907992053096e-05,60.531632494784745,0.034304624919757214,8.556755242881006e-05,0.00017065321116591065,0.0006873287524932442,0.0953415216285906,0.07208799588120227,0.02325352574738833,0.09534147575348914,0.0720879958814635,0.023253525747472595,0.37755243168451325,0.37755243168451325,0.1217876499900128,0.0,4.62266984536933,6.706395801543863,3.410605131648481e-13,4.937121347636378,6.6210469583709255,3.410605131648481e-13,24734.503153482936,21024.327680460494,0.85,1.0683323941040899,0.6785654598111002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461328774667672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.23623473318,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.980301653728,1533.2068324461095,0.37755243168451325,0.1217876499900128,6.112874298809886,3.291438494318601
1016.0,-29.109817317777694,4.898814056800111,34.97366989365814,24.343951313663297,5.062065924688866,-25.692635115210436,-39.278749481867976,1.6445832702518328,-0.034742678193651955,-5.043264875319587,39.97473634768426,43121.16071765127,24790.06660013041,24790.06660013041,67911.22731778168,78061.80250057069,78061.80250057069,24790.06660013041,102851.8691007011,102851.8691007011,102851.8691007011,127591.33209984751,91897.31964106375,56956.67785816011,38822.935314337374,24739.462999146417,0.0,63562.39831348379,21028.543549274455,1533.3788508796356,0.0,0.8867900243900565,2.812160004290509,0.0014959135982669303,354058.31183300004,1553444.2207133179,4.387537783454259,1553444.2207133179,4.387537783454259,0.85,0.09533817566810378,4.027634451161993,1.268100867099129,1.0,0.0,4.027634451160807,1.2839985266090974,1.2843273934004247,3.1367905552030066,19394.193450790517,1977.6573499401445,4632.441516551485,4632.441516551485,5.351404116286568,4.898814056800111,-2.590247508304767,7.489061565104878,3.2937014499102606,3.2937014499102606,0.9410575571172173,0.0,0.0,0.00025611374488436435,1.0004151310047633,0.0002560074682468441,198.18941350127074,0.0,2.120962270457865e-05,60.108070744775894,0.03432583454246179,8.554038544266006e-05,0.0001705733594417043,0.000687007138937846,0.09533817566765797,0.07208780584404273,0.023250369823615242,0.09533789415346337,0.07208780584437982,0.02325036982372396,0.3775510088865559,0.3775510088865559,0.1217709833233303,0.0,4.698265753532326,6.683145584976899,3.410605131648481e-13,5.008522197125956,6.598866931050509,0.14838306800686496,24739.462999146417,21028.543549274455,0.85,1.0684182648812255,0.6784067603141994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461569315352036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.81267298317,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.929240018935,1533.3788508796356,0.3775510088865559,0.1217709833233303,6.112874298809886,3.2937014499102606
1017.0,-29.113807213146618,4.906666736797669,34.97466514870551,24.346735013555758,5.0659414626715495,-25.695838082838897,-39.2815537872724,1.6476740151711802,0.039485170848138296,-5.03882794194732,39.97633288442412,43115.45351599454,24807.67840029309,24807.67840029309,67923.13191628763,78057.36677052896,78057.36677052896,24807.67840029309,102865.04517082205,102865.04517082205,102865.04517082205,127609.39455225966,91896.05838718764,56954.14513266186,38824.3480605842,24744.349381437616,0.0,63568.69744202182,21032.696974221974,1533.5474556913941,0.0,0.8868068289226094,2.8117041792796558,0.0014959135982669303,354119.5690134454,1553513.0234610082,4.386973100043572,1553513.0234610082,4.386973100043572,0.85,0.09533481169215544,4.027634451161993,1.2680936656100679,1.0,0.0,4.02763445116264,1.2839843043457295,1.2843130310297115,3.1368253003796065,19393.92727325934,1977.6302073857375,4632.441516551485,4632.441516551485,5.355205956007536,4.906666736797669,-2.58264199902553,7.489308735823199,3.2959326401712676,3.2959326401712676,0.9416950400489336,0.0,0.0,0.0002560074682468441,1.0004123512862892,0.0002559019467499379,198.19268743217702,0.0,2.1062904459020658e-05,59.69227123686454,0.034346897446920814,8.551340983157316e-05,0.00017049405841527098,0.0006866877433917707,0.09533481169110117,0.07208760273175258,0.023247208959348595,0.09533472862255431,0.07208760273254974,0.023247208959605685,0.37754959773225266,0.37754959773225266,0.12175431665665098,0.0,4.772703225644534,6.660148741247724,3.410605131648481e-13,5.078313112795456,6.5768257090199995,0.49417898576950847,24744.349381437616,21032.696974221974,0.85,1.06849966492136,0.6782497557908627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461808287281241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.396873475256,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.878574425851,1533.5474556913941,0.37754959773225266,0.12175431665665098,6.112874298809886,3.2959326401712676
1018.0,-29.117771591425655,4.914374626506749,34.975646221894785,24.34944341601806,5.069725031193076,-25.69902732903275,-39.284352015797026,1.6506844714863917,0.11283638417376096,-5.034491755128491,39.97791019889954,43109.83246979979,24825.053234910272,24825.053234910272,67934.88570471006,78052.99888621752,78052.99888621752,24825.053234910272,102878.0521211278,102878.0521211278,102878.0521211278,127627.26321678254,91894.81770775425,56951.65129134366,38825.740462678434,24749.211095654748,0.0,63574.95155833318,21036.829431306534,1533.717130869073,0.0,0.8868231877940781,2.8112486760328883,0.0014959135982669303,354179.44330308336,1553581.0000869269,4.386423406164414,1553581.0000869269,4.386423406164414,0.85,0.09533147413962414,4.027634451161993,1.2680865932488818,1.0,0.0,4.027634451160043,1.2839704559820053,1.28429904362698,3.1368591328540973,19393.66543779955,1977.6035075993893,4632.441516551485,4632.441516551485,5.358956642239645,4.914374626506749,-2.5751797185491205,7.48955434505587,3.2981328887318644,3.2981328887318644,0.9423236824948183,0.0,0.0,0.0002559019467499379,1.000409726882598,0.00025579713978527617,198.19594051829716,0.0,2.0913589053712317e-05,59.26911137822071,0.03436781103597453,8.548650051332112e-05,0.00017041544623661676,0.0006863711222727421,0.09533147413873966,0.07208742003277815,0.023244054105961507,0.09533158903933328,0.072087420033447,0.023244054106177157,0.3775481957640138,0.3775481957640138,0.12173764998997419,0.0,4.846086478550717,6.637435811359467,3.979039320256561e-13,5.14732813930226,6.5550484239580555,0.8366448962466961,24749.211095654748,21036.829431306534,0.85,1.0685794332438685,0.6780946176615545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446204565906431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.973713616615,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.828316278034,1533.717130869073,0.3775481957640138,0.12173764998997419,6.112874298809886,3.2981328887318644
1019.0,-29.121710271565792,4.921939332440978,34.976612974459364,24.352030804753326,5.073373839316389,-25.702206913807988,-39.2871447262354,1.6535762154539464,0.18546199360952187,-5.030271815648306,39.97945510843713,43104.30088983735,24842.235287892545,24842.235287892545,67946.5361777299,78048.68661241364,78048.68661241364,24842.235287892545,102890.92190030619,102890.92190030619,102890.92190030619,127644.89586699213,91893.5676861753,56949.1819636055,38827.09524729978,24753.973966685935,0.0,63581.06921398571,21040.877871683046,1533.8839680613103,0.0,0.8868390700422323,2.810789695579091,0.0014959135982669303,354237.7200713988,1553647.5823548757,4.385889741052218,1553647.5823548757,4.385889741052218,0.8500000000000001,0.0953281507182544,4.027634451161993,1.2680796840833501,1.0,0.0,4.027634451163042,1.2839571611034655,1.2842856107714193,3.136891613814079,19393.40163075475,1977.5766067673212,4632.441516551485,4632.441516551485,5.362665712914553,4.921939332440978,-2.567871594834624,7.489810927275602,3.3003025466887665,3.3003025466887665,0.942943584768219,0.0,0.0,0.00025579713978527617,1.0004070835139787,0.00025569305135942884,198.1991726092709,0.0,2.077231493399678e-05,58.86874052294687,0.034388583350908525,8.545965206349617e-05,0.00017033748772178001,0.0006860571338726241,0.09532815071792444,0.07208724845581607,0.023240902262108367,0.09532810031876561,0.07208724845606561,0.023240902262188796,0.3775468030375037,0.3775468030375037,0.12172098332329942,0.0,4.9185104289442165,6.615002789380696,3.410605131648481e-13,5.215733809257813,6.533505061519861,1.17652015261001,24753.973966685935,21040.877871683046,0.85,1.0686598545402242,0.6779423721983563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462281520092615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.573342761345,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.77843632607,1533.8839680613103,0.3775468030375037,0.12172098332329942,6.112874298809886,3.3003025466887665
1020.0,-29.125623421211262,4.929364329144823,34.97756554158044,24.354637960810237,5.077027718861365,-25.705363016807706,-39.289918647240825,1.6564750648513629,0.2566965470034006,-5.026074442454925,39.98097531702498,43098.8025140885,24859.000395538613,24859.000395538613,67957.80290962712,78044.43400326694,78044.43400326694,24859.000395538613,102903.43439880555,102903.43439880555,102903.43439880555,127662.07951105387,91892.3691118973,56946.737622727545,38828.47943241083,24758.645112248323,0.0,63587.12454465915,21044.848345411076,1534.0462256838687,0.0,0.886854924649139,2.8103468386502275,0.0014959135982669303,354295.6926671511,1553713.1021703838,4.38535701767632,1553713.1021703838,4.38535701767632,0.8500000000000001,0.09532480219611102,4.027634451161993,1.268072795798071,1.0,0.0,4.027634451163009,1.2839438318242462,1.284272144431781,3.1369241794942626,19393.14868125085,1977.550813096302,4632.441516551485,4632.441516551485,5.366284778063282,4.929364329144823,-2.560646046527817,7.4900103756726395,3.302441857356437,3.302441857356437,0.9435548163875535,0.0,0.0,0.00025569305135942884,1.0004044572280555,0.0002555896762674461,198.20238384088276,0.0,2.0630239881142352e-05,58.46609982315743,0.03440921359078967,8.543299196598555e-05,0.00017026005939344327,0.0006857452808699192,0.09532480219608276,0.072087058332674,0.023237743863408766,0.09532486738213107,0.07208705833269535,0.02323774386341566,0.3775454195435031,0.3775454195435031,0.12170431665662627,0.0,4.989857920449936,6.592837266060371,0.08916595143477934,5.2827709894582995,6.51236206962966,1.5102204622114073,24758.645112248323,21044.848345411076,0.85,1.0687352730016642,0.6777913425510995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462515859453335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.17070206155,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.728939047549,1534.0462256838687,0.3775454195435031,0.12170431665662627,6.112874298809886,3.302441857356437
1021.0,-29.12951190487146,4.9366486448657705,34.978504681225566,24.35703535974028,5.080443440188489,-25.708520764585224,-39.292703883815534,1.6591620001010579,0.3236580393099757,-5.022112948763566,39.98248923981786,43093.458797922234,24875.882113486354,24875.882113486354,67969.3409114086,78040.29635675618,78040.29635675618,24875.882113486354,102916.17847024254,102916.17847024254,102916.17847024254,127679.43096994556,91891.17926958523,56944.341710764,38829.819509801375,24763.252499703023,0.0,63593.072009504394,21048.764624747568,1534.2094981365258,0.0,0.8868695997074749,2.809932888209265,0.0014959135982669303,354350.41421025794,1553778.3531483386,4.384863939304967,1553778.3531483386,4.384863939304967,0.8499999999999999,0.09532260750578382,4.027634451161993,1.268066226760857,1.0,0.0,4.027634451162307,1.283931491434259,1.2842596681528318,3.1369543297538316,19392.897574558447,1977.525207339759,4632.441516551485,4632.441516551485,5.369929015748187,4.9366486448657705,-2.5536629845178953,7.490311629383665,3.3045516302494984,3.3045516302494984,0.9441576086427138,0.0,0.0,0.0002555896762674461,1.000401920073308,0.00025548699091732733,198.20557492083412,0.0,2.0489189660751862e-05,58.06636349857078,0.03442970278045042,8.540623084899742e-05,0.00017018344541844867,0.0006854367077847905,0.09532260750573465,0.07208696010800314,0.023235647397731513,0.09532254797158979,0.07208696010804032,0.023235647397743503,0.3775440447084142,0.3775440447084142,0.12169305939100811,0.0,5.059575823261014,6.571006601021963,0.4342977640086474,5.345770988073525,6.491408464795825,1.8277324513553026,24763.252499703023,21048.764624747568,0.85,1.0688167557190842,0.6776439230908933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446274868698035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.77096573696,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.6798219406,1534.2094981365258,0.3775440447084142,0.12169305939100811,6.112874298809886,3.3045516302494984
1022.0,-29.133376865114265,4.943787888159903,34.97943224433266,24.35913160387429,5.083500871377346,-25.711693207192926,-39.29552872488273,1.661528776125415,0.3755627115160678,-5.018556650190325,39.98403023616876,43088.382681058705,24893.29080470403,24893.29080470403,67981.67348576273,78036.3902245867,78036.3902245867,24893.29080470403,102929.68102929073,102929.68102929073,102929.68102929073,127697.28207930196,91890.06658714624,56942.0590436189,38831.11949280815,24767.601050011235,0.0,63598.720542819385,21052.46089250955,1534.3640033096528,0.0,0.8868821135750321,2.809668871755537,0.0014959135982669303,354399.5442965126,1553844.7731398172,4.384443485174954,1553844.7731398172,4.384443485174954,0.85,0.09532448283776732,4.027634451161993,1.2680602412717423,1.0,0.0,4.027634451159445,1.283920645645901,1.284248687745553,3.1369808288547416,19392.662751839398,1977.5012620863802,4632.441516551485,4632.441516551485,5.373687010567005,4.943787888159903,-2.5470512906220444,7.490839178781948,3.3066313393738924,3.3066313393738924,0.9447518112496835,0.0,0.0,0.00025548699091732733,1.000399500809602,0.00025538496441728246,198.20874678511447,0.0,2.0352808856235684e-05,57.679860298571924,0.03445005558930665,8.537909711797513e-05,0.0001701078937993522,0.0006851324134808765,0.09532448283772933,0.07208706469073442,0.02323741814699491,0.09532453537130257,0.07208706469076315,0.02323741814700417,0.37754268233817473,0.37754268233817473,0.12170171768577735,0.0,5.125023767048447,6.549573027497047,0.7623271451445248,5.394119361706373,6.4707720071296535,2.0860485586355253,24767.601050011235,21052.46089250955,0.85,1.0689157408440697,0.6775039232439968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462980053974162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.38446253697,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.631068537234,1534.3640033096528,0.37754268233817473,0.12170171768577735,6.112874298809886,3.3066313393738924
1023.0,-29.13721954889546,4.950779170567528,34.980348870462784,24.360938846971862,5.086223222747044,-25.714879151105208,-39.29838171517474,1.6635961551238667,0.41587642448774886,-5.015338493298518,39.98556671403352,43083.52092940296,24911.04611108507,24911.04611108507,67994.56704048804,78032.67067840713,78032.67067840713,24911.04611108507,102943.7167894922,102943.7167894922,102943.7167894922,127715.33579160622,91888.99604661936,56939.846297624084,38832.38860999475,24771.619002114025,0.0,63604.00761210878,21055.87615179692,1534.5048563064017,0.0,0.8868929223629353,2.809517076874402,0.0014959135982669303,354444.0075797289,1553911.000512046,4.3840803266013975,1553911.000512046,4.3840803266013975,0.85,0.0953294282379471,4.027634451161993,1.2680546854762365,1.0,0.0,4.0276344511614735,1.283911197446744,1.284239106132593,3.1370039136441576,19392.436822833457,1977.478223739346,4632.441516551485,4632.441516551485,5.377519828815784,4.950779170567528,-2.5407627319786563,7.491541902546184,3.3086794255090655,3.3086794255090655,0.9453369787168758,0.0,0.0,0.00025538496441728246,1.0003972102450684,0.0002552835631705935,198.21190045549986,0.0,2.0222544712764753e-05,57.31069171597531,0.034470278134019414,8.535170108953388e-05,0.0001700332633277486,0.0006848318292223393,0.09532942823723284,0.072087307890337,0.023242120346895833,0.0953292973989957,0.07208730789087713,0.023242120347069968,0.3775413394762567,0.3775413394762567,0.12172550096922433,0.0,5.184832356098411,6.528502326650141,1.0674840927088098,5.431214917786292,6.450492570363963,2.298392896892949,24771.619002114025,21055.87615179692,0.85,1.0690296035299416,0.6773711680582974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463210028287772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.01529395437,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.582656770208,1534.5048563064017,0.3775413394762567,0.12172550096922433,6.112874298809886,3.3086794255090655
1024.0,-29.14104035706658,4.957622356102389,34.98125502959868,24.362589907273673,5.088767326446935,-25.718063241616676,-39.30124549716709,1.6655052769168468,0.4467873598903793,-5.012328079746632,39.987095011902916,43078.79968835056,24928.817735816647,24928.817735816647,68007.61742416721,78029.04070365998,78029.04070365998,24928.817735816647,102957.85843947662,102957.85843947662,102957.85843947662,127733.2198599049,91887.93416223183,56937.6931469342,38833.60112810848,24775.361420428282,0.0,63608.96254853676,21059.05720736404,1534.6329110773559,0.0,0.8869027030353657,2.8094639700887822,0.0014959135982669303,354485.6045645958,1553976.8774152675,4.383751716304451,1553976.8774152675,4.383751716304451,0.85,0.09533656638768687,4.027634451161993,1.2680493456264963,1.0,0.0,4.027634451161799,1.2839024874563725,1.2842302637216145,3.137025195068682,19392.21272063641,1977.4553716749767,4632.441516551485,4632.441516551485,5.381356169688753,4.957622356102389,-2.5347003884847976,7.492322744587186,3.310694775515632,3.310694775515632,0.9459127930044663,0.0,0.0,0.0002552835631705935,1.0003949609149732,0.00025518277594791975,198.21503625946656,0.0,2.0098933814772144e-05,56.96037843106426,0.034490377067834185,8.532420960429877e-05,0.00016995935356629475,0.0006845341477208307,0.09533656638704202,0.07208763195193374,0.023248934435108275,0.0953365019025812,0.07208763195242135,0.02324893443526552,0.3775400199462225,0.3775400199462225,0.12176021533556423,0.0,5.238280960668874,6.507690841679164,1.3468756332885619,5.459115439637003,6.430311759183041,2.4736141504114357,24775.361420428282,21059.05720736404,0.85,1.0691514953144232,0.6772441801024396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463438683994807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.66498066946,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.534562442954,1534.6329110773559,0.3775400199462225,0.12176021533556423,6.112874298809886,3.310694775515632
1025.0,-29.14483987207247,4.964317712297393,34.982151168259115,24.364104063157015,5.091144725663171,-25.721244855837035,-39.30412003593517,1.6672664658762524,0.47127885424436045,-5.009506137052915,39.98861538595062,43074.21605591972,24946.557256599557,24946.557256599557,68020.77331251928,78025.5313575249,78025.5313575249,24946.557256599557,102972.08861412446,102972.08861412446,102972.08861412446,127751.02277028064,91886.9169252334,56935.60162364096,38834.79477954715,24778.93415615619,0.0,63613.72893570334,21062.09403273276,1534.7544012978951,0.0,0.8869115529454245,2.809472774498658,0.0014959135982669303,354524.6007947847,1554042.41485846,4.383454381937269,1554042.41485846,4.383454381937269,0.85,0.09534520957606003,4.027634451161993,1.2680443706316877,1.0,0.0,4.02763445116107,1.2838944674340032,1.2842221122448643,3.137044790925566,19391.998040913324,1977.433480435554,4632.441516551485,4632.441516551485,5.385185580318011,4.964317712297393,-2.5288499792299457,7.493167691527338,3.3126771017695944,3.3126771017695944,0.9464791719341699,0.0,0.0,0.00025518277594791975,1.0003927716014454,0.0002550825867518204,198.21815467357857,0.0,1.9977542996772124e-05,56.6163568528522,0.034510354610830955,8.529662308769427e-05,0.0001698861528602255,0.0006842393220352168,0.09534520957584124,0.07208802862742421,0.02325718094841703,0.09534529946058715,0.07208802862758963,0.023257180948470405,0.3775387207603247,0.3775387207603247,0.12180231490482647,0.0,5.285417104851945,6.487140685705469,1.6004458352648498,5.480784991297298,6.4104384740170985,2.6228957792461642,24778.93415615619,21062.09403273276,0.85,1.0692781959263902,0.6771213820755009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463666044829522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.320959091245,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.486778267628,1534.7544012978951,0.3775387207603247,0.12180231490482647,6.112874298809886,3.3126771017695944
1026.0,-29.14861875182885,4.970865848668563,34.983037262090974,24.36547219930219,5.093346475477404,-25.724425483995027,-39.307001734245546,1.6688716038466485,0.4917126548238002,-5.006855832393554,39.99011501038482,43069.75238544821,24964.223635459606,24964.223635459606,68033.97602090782,78022.14206705456,78022.14206705456,24964.223635459606,102986.36570251417,102986.36570251417,102986.36570251417,127768.7086477353,91885.9404152129,56933.55073361536,38835.98853510837,24782.342945221124,0.0,63618.33148032949,21064.991503437956,1534.8697516500254,0.0,0.8869196043288138,2.809514590492456,0.0014959135982669303,354561.22823646484,1554107.0599124783,4.383183879530137,1554107.0599124783,4.383183879530137,0.85,0.09535478239081654,4.027634451161993,1.2680395764159047,1.0,0.0,4.027634451161615,1.2838871753124823,1.2842146896241022,3.1370626084661346,19391.791956292815,1977.412465652676,4632.441516551485,4632.441516551485,5.388999201881702,4.970865848668563,-2.5231988612472174,7.49406470991578,3.314626238148591,3.314626238148591,0.9470360680424547,0.0,0.0,0.0002550825867518204,1.0003906501163053,0.00025498297762195654,198.2212562364047,0.0,1.985931756903806e-05,56.28130599065386,0.03453021392839999,8.526897613662834e-05,0.00016981361061519209,0.0006839471483899556,0.0953547823907379,0.07208847521891656,0.02326630717182133,0.09535475034411724,0.07208847521897602,0.02326630717184052,0.3775374398293718,0.3775374398293718,0.12184894240291168,0.0,5.326739621683259,6.466874019239697,1.8299596843492054,5.498568487217369,6.390970250498128,2.755319783388586,24782.342945221124,21064.991503437956,0.85,1.0694083676486177,0.6770022316408155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463892145336061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.98590822905,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.439293305108,1534.8697516500254,0.3775374398293718,0.12184894240291168,6.112874298809886,3.314626238148591
