time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1027.0,-29.15237731885173,4.977268649973137,34.98391310651673,24.366746527981036,5.0954413204632845,-25.727598531163856,-39.309878333564825,1.670382543022899,0.5092567301273334,-5.004314166154787,39.991588585721516,43065.35616818479,24981.66384345114,24981.66384345114,68047.02001163593,78018.80583241353,78018.80583241353,24981.66384345114,103000.46967586468,103000.46967586468,103000.46967586468,127786.06935094461,91884.96553533792,56931.51587111942,38837.166293576105,24785.599675079935,0.0,63622.76596865604,21067.759723817944,1534.9785653038118,0.0,0.8869271968963544,2.8095814922806364,0.0014959135982669303,354596.3570751852,1554170.58403485,4.382928795022331,1554170.58403485,4.382928795022331,0.85,0.0953648225641515,4.027634451161993,1.2680349124269568,1.0,0.0,4.027634451160517,1.2838803221482917,1.284207706818838,3.1370793536446073,19391.586215701464,1977.3914859510091,4632.441516551485,4632.441516551485,5.392764000191452,4.977268649973137,-2.517699314616048,7.4949679645891845,3.3165421221410565,3.3165421221410565,0.9475834634688732,0.0,0.0,0.00025498297762195654,1.00038856178764,0.00025488393946279816,198.22434121128563,0.0,1.9744646854234614e-05,55.956329184900895,0.034549958575254225,8.524138636581747e-05,0.00016974159125613907,0.0006836570807382831,0.09536482256386535,0.07208893921353252,0.023275883350332826,0.09536459763598844,0.07208893921374884,0.02327588335040266,0.3775361770006344,0.3775361770006344,0.12189790187211448,0.0,5.362844014877965,6.446847798872909,2.0378237208438463,5.513570896282147,6.371692902026382,2.875940927201327,24785.599675079935,21067.759723817944,0.85,1.0695388510012205,0.6768859466028415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446411702455461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.6609314233,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.392095084919,1534.9785653038118,0.3775361770006344,0.12189790187211448,6.112874298809886,3.3165421221410565
1028.0,-29.15611570213799,4.9835292545529875,34.984778751182965,24.36801247475671,5.097520467645061,-25.730754983643426,-39.312744699977316,1.6718813621825774,0.5247296837543445,-5.001817375373134,39.99304310964721,43061.00567020021,24998.727450417915,24998.727450417915,68059.73312061813,78015.49930859756,78015.49930859756,24998.727450417915,103014.22675901547,103014.22675901547,103014.22675901547,127802.99928159002,91884.00589559835,56929.51225720885,38838.32626487723,24788.772522574545,0.0,63627.098787451774,21070.45664418836,1535.0835682855723,0.0,0.8869346296436542,2.809670210545996,0.0014959135982669303,354630.868341286,1554233.2887975276,4.382679082808382,1554233.2887975276,4.382679082808382,0.85,0.09537499502701978,4.027634451161993,1.2680303511908284,1.0,0.0,4.027634451160788,1.283873524501914,1.2842007802799957,3.1370959633461846,19391.383691418654,1977.3708342215389,4632.441516551485,4632.441516551485,5.396447502056679,4.9835292545529875,-2.5123023810152403,7.495831635568228,3.3184250769490506,3.3184250769490506,0.9481214505568716,0.0,0.0,0.00025488393946279816,1.0003864866095031,0.0002547854682910077,198.2274097027537,0.0,1.9631773853948873e-05,55.636447102091104,0.03456959034910818,8.521390294700609e-05,0.00016967003651579207,0.0006833688844009175,0.09537499502694424,0.07208940201066226,0.023285593016281986,0.09537493202842998,0.07208940201071935,0.023285593016300427,0.3775349297296217,0.3775349297296217,0.12194756650548029,0.0,5.394352315022616,6.427020338285274,2.2265889925395186,5.526547059127495,6.352571518223726,2.9878762499693607,24788.772522574545,21070.45664418836,0.85,1.0696658250594404,0.6767714777322598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446434070157025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.34104934049,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.345177833835,1535.0835682855723,0.3775349297296217,0.12194756650548029,6.112874298809886,3.3184250769490506
1029.0,-29.159834459284337,4.989649229516245,34.98563402994938,24.369162192475073,5.099468215647455,-25.73390693070111,-39.315614000055916,1.6732638597471243,0.5398382774423567,-4.999438083576642,39.994472394508676,43056.752930051494,25015.603004409102,25015.603004409102,68072.35593446059,78012.25434932037,78012.25434932037,25015.603004409102,103027.85735372947,103027.85735372947,103027.85735372947,127819.74969923458,91883.04679335191,56927.54537409397,38839.44602139771,24791.89234550511,0.0,63631.33836690282,21073.108493679345,1535.1884053878757,0.0,0.8869415557436267,2.809750021494655,0.0014959135982669303,354663.7579597256,1554294.9073626027,4.38244639459074,1554294.9073626027,4.38244639459074,0.85,0.09538510736036793,4.027634451161993,1.268025960843079,1.0,0.0,4.027634451160345,1.2838672691687723,1.284194396921891,3.137111248088478,19391.181280569468,1977.3501940590793,4632.441516551485,4632.441516551485,5.400090409135139,4.989649229516245,-2.507061500052543,7.496710729568788,3.320275807080594,3.320275807080594,0.9486502305944554,0.0,0.0,0.0002547854682910077,1.0003844689050672,0.00025468754884796786,198.23046216717194,0.0,1.9519685314418797e-05,55.31878818106287,0.034589110034422596,8.51863996023073e-05,0.00016959906868870038,0.000683083051935599,0.09538510736007837,0.07208988554325049,0.023295221816827874,0.0953848998152831,0.07208988554346933,0.02329522181689859,0.3775336936120685,0.3775336936120685,0.12199677518780304,0.0,5.422166527621187,6.407424712884108,2.3997407547203125,5.539276361019006,6.3336734243627575,3.0980989966264474,24791.89234550511,21073.108493679345,0.85,1.069792930363189,0.6766595522756915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464563183953796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.02339041946,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.298539644706,1535.1884053878757,0.3775336936120685,0.12199677518780304,6.112874298809886,3.320275807080594
1030.0,-29.163533136325412,4.995632568662683,34.986478745064474,24.370343796350085,5.101444891046978,-25.73703789462682,-39.31846108809111,1.6746744138761958,0.5541667055670132,-4.997055644095853,39.99587518720274,43052.49569043999,25031.99930242752,25031.99930242752,68084.4949928675,78009.0213574048,78009.0213574048,25031.99930242752,103041.02065983231,103041.02065983231,103041.02065983231,127835.94483298808,91882.10319731206,56925.577530359136,38840.58407439213,24794.92417315577,0.0,63635.5082475479,21075.685547182406,1535.288419355893,0.0,0.886948593211625,2.80984038957024,0.0014959135982669303,354696.69348793494,1554355.3856067935,4.382209967400401,1554355.3856067935,4.382209967400401,0.85,0.09539495158703307,4.027634451161993,1.2680215226905425,1.0,0.0,4.027634451162856,1.2838608816921475,1.284187882096258,3.1371268558735985,19390.982142181016,1977.3298875947462,4632.441516551485,4632.441516551485,5.403629859759573,4.995632568662683,-2.5018849253292315,7.497517493991914,3.322094548285432,3.322094548285432,0.9491698709386949,0.0,0.0,0.00025468754884796786,1.0003824040755565,0.0002545901925207512,198.23349823060607,0.0,1.9410616448938386e-05,55.00968701629139,0.034608520650871534,8.515911727833811e-05,0.00016952843156962976,0.0006827985514412993,0.09539495158679152,0.07209033794235413,0.023304613644437394,0.0953949388283182,0.07209033794253666,0.02330461364449641,0.3775324672636438,0.3775324672636438,0.12204479773322857,0.0,5.446824589214145,6.388007294686076,2.559581512071418,5.551222349662851,6.314973226768643,3.204499630202122,24794.92417315577,21075.685547182406,0.85,1.069913588621193,0.6765483120361335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446478450478591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.71428925468,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.252170019801,1535.288419355893,0.3775324672636438,0.12204479773322857,6.112874298809886,3.322094548285432
1031.0,-29.167212960887397,5.00148096589359,34.987312748924325,24.371428379695885,5.103301656221708,-25.74016392186154,-39.32131481179965,1.6759788806551852,0.5692456076582744,-4.994777013040472,39.99725255323551,43048.34828283886,25048.19233229118,25048.19233229118,68096.54061513004,78005.88127217251,78005.88127217251,25048.19233229118,103054.07360446369,103054.07360446369,103054.07360446369,127852.00901874526,91881.19656048539,56923.66357116152,38841.70332147096,24797.93541428157,0.0,63639.638735752524,21078.24510213933,1535.3900296809957,0.0,0.8869551944302879,2.809908899595687,0.0014959135982669303,354728.1961841904,1554414.769368264,4.3819881985393225,1554414.769368264,4.3819881985393225,0.85,0.09540450050735608,4.027634451161993,1.2680173136712987,1.0,0.0,4.027634451161679,1.2838549887081736,1.2841818626134227,3.1371412555047473,19390.790803738564,1977.3103765035528,4632.441516551485,4632.441516551485,5.4071254311134265,5.00148096589359,-2.496851534512433,7.498332500406023,3.3238822709771343,3.3238822709771343,0.9496806488506098,0.0,0.0,0.0002545901925207512,1.0003804660160924,0.0002544933664434985,198.23651889948061,0.0,1.929928531904153e-05,54.6941745941637,0.034627819936190574,8.513177947209182e-05,0.0001694584130486594,0.0006825165424340196,0.09540450050707312,0.07209080410670286,0.02331369640037026,0.09540428851466673,0.07209080410691666,0.023313696400439406,0.3775312464780086,0.3775312464780086,0.12209117926935144,0.0,5.469169824285814,6.36885949496525,2.709221460441654,5.564022620698722,6.2967008259104205,3.3130043023375606,24797.93541428157,21078.24510213933,0.85,1.070033425203491,0.6764392309262819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465004636946184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.39877683256,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.206078707768,1535.3900296809957,0.3775312464780086,0.12209117926935144,6.112874298809886,3.3238822709771343
1032.0,-29.170873038015298,5.007198417861487,34.988135812278806,24.372539051715307,5.105190764748778,-25.74326890971789,-39.32414255160836,1.6773144638794761,0.5839634573684407,-4.992487473649636,39.99860181877604,43044.17921140339,25063.905763852432,25063.905763852432,68108.08497525583,78002.71584408137,78002.71584408137,25063.905763852432,103066.6216079338,103066.6216079338,103066.6216079338,127867.48903932203,91880.26956067096,56921.73292800153,38842.81848074381,24800.867431388226,0.0,63643.68591213203,21080.73731667999,1535.4872562115895,0.0,0.8869619523186419,2.8099834021963397,0.0014959135982669303,354759.8519026068,1554472.9432676067,4.38176116866336,1554472.9432676067,4.38176116866336,0.85,0.09541365210892792,4.027634451161993,1.268013006844558,1.0,0.0,4.027634451161907,1.2838489493263698,1.2841756973774423,3.137156012999252,19390.59516785059,1977.290427194872,4632.441516551485,4632.441516551485,5.410517472114939,5.007198417861487,-2.4918740242598725,7.499072442121359,3.3256392584228958,3.3256392584228958,0.9501826452636845,0.0,0.0,0.0002544933664434985,1.0003784352320906,0.0002543970936203311,198.23952343789438,0.0,1.9194464493269724e-05,54.3971123739264,0.034647014400683844,8.510469858480383e-05,0.00016938866785869464,0.0006822356343041148,0.09541365210868291,0.07209123362989651,0.02332241847878639,0.09541358656632022,0.07209123363008164,0.023322418478846283,0.37753003355451387,0.37753003355451387,0.1221357357094589,0.0,5.489545817677026,6.3498869040977866,2.850328357938679,5.576450931018087,6.278448603174354,3.419889444223827,24800.867431388226,21080.73731667999,0.85,1.0701467710290609,0.6763307089226603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465223653398336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.10171461232,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.1602417845,1535.4872562115895,0.37753003355451387,0.1221357357094589,6.112874298809886,3.3256392584228958
1033.0,-29.174514483857255,5.012787132939183,34.988947923906146,24.373592622019373,5.107006960497144,-25.746364456082812,-39.3269649479538,1.6785862396007778,0.5993428883658112,-4.990268902928041,39.999928877403704,43040.069157448495,25079.35419067649,25079.35419067649,68119.42334812498,77999.61447403375,77999.61447403375,25079.35419067649,103078.96866471024,103078.96866471024,103078.96866471024,127882.76192607798,91879.36977014512,56919.82445357025,38843.93924063874,24803.793261367748,0.0,63647.73250200649,21083.224272162584,1535.586196278172,0.0,0.8869684293334132,2.8100410304863646,0.0014959135982669303,354790.52850607946,1554530.161315749,4.381543576885851,1554530.161315749,4.381543576885851,0.85,0.09542244990341192,4.027634451161993,1.268008832992055,1.0,0.0,4.027634451162978,1.2838432069341235,1.2841698299180744,3.137170044915507,19390.405274265104,1977.2710634380858,4632.441516551485,4632.441516551485,5.413852306838456,5.012787132939183,-2.4870122876929406,7.499799420632123,3.3273664913763668,3.3273664913763668,0.9506761403932477,0.0,0.0,0.0002543970936203311,1.000376519701084,0.0002543013441542449,198.2425127608447,0.0,1.9085078584720428e-05,54.08711270909769,0.03466609947926856,8.507767681094842e-05,0.0001693194168093827,0.0006819567163921269,0.09542244990319383,0.07209166686003206,0.023330783043161774,0.0954223883207133,0.07209166686019683,0.023330783043215092,0.3775288247848687,0.3775288247848687,0.12217841416096667,0.0,5.50852304622174,6.331150255826174,2.985021069350978,5.589611791293862,6.260516541296852,3.5287182587118195,24803.793261367748,21083.224272162584,0.85,1.070256875937843,0.6762231342034323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446544150077739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.79171494749,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.114677807342,1535.586196278172,0.3775288247848687,0.12217841416096667,6.112874298809886,3.3273664913763668
1034.0,-29.178137059539427,5.018250128603177,34.989748870530086,24.37462342148649,5.108798977823702,-25.749445427235784,-39.329773688781984,1.679838148127552,0.6148332454265528,-4.988078852543374,40.0012278200491,43035.98467163717,25094.440520320622,25094.440520320622,68130.4251919578,77996.5188007879,77996.5188007879,25094.440520320622,103090.95932110853,103090.95932110853,103090.95932110853,127897.61588183051,91878.45823533842,56917.92410619822,38845.037921266885,24806.65656072199,0.0,63651.694481988874,21085.65807661369,1535.6826234326616,0.0,0.8869748626629077,2.8100939077635116,0.0014959135982669303,354820.8127950397,1554586.1686442564,4.381327454830714,1554586.1686442564,4.381327454830714,0.85,0.09543087673406286,4.027634451161993,1.268004663535394,1.0,0.0,4.0276344511626565,1.2838375563226185,1.284164054935835,3.137183852681966,19390.212902143183,1977.2514469409211,4632.441516551485,4632.441516551485,5.417108976046309,5.018250128603177,-2.4822333177714397,7.500483446374616,3.329064417787908,3.329064417787908,0.9511612622251165,0.0,0.0,0.0002543013441542449,1.0003745792975811,0.00025420612380295,198.24548667102778,0.0,1.8981614752443334e-05,53.79389620842441,0.034685081094021006,8.505079364844772e-05,0.00016925055050579716,0.0006816793480952816,0.09543087673385071,0.07209207926324919,0.023338797470601524,0.09543086824251759,0.07209207926340945,0.023338797470653417,0.3775276210037602,0.3775276210037602,0.12221929516557051,0.0,5.526391385266379,6.31260886904505,3.1145974627639816,5.60291209796992,6.242699394459123,3.637719688959862,24806.65656072199,21085.65807661369,0.85,1.0703631026073663,0.6761168735863708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465658245418562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.49849844682,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.069365074372,1535.6826234326616,0.3775276210037602,0.12221929516557051,6.112874298809886,3.329064417787908
1035.0,-29.181740615444408,5.0235898811001825,34.99053856373376,24.37561978530141,5.110540448412793,-25.7525143288669,-39.33258043890817,1.6810464698067145,0.630747840789013,-4.985939654039079,40.002501857817855,43031.97503213221,25109.229700359327,25109.229700359327,68141.20473249155,77993.48864665812,77993.48864665812,25109.229700359327,103102.71834701745,103102.71834701745,103102.71834701745,127912.20082449888,91877.58405578071,56916.07044126626,38846.12623834939,24809.482477481437,0.0,63655.60871583082,21088.060105859222,1535.7784816763515,0.0,0.886981127199443,2.8101353502895723,0.0014959135982669303,354850.39585631964,1554641.1036149685,4.381117005275792,1554641.1036149685,4.381117005275792,0.85,0.09543897615835774,4.027634451161993,1.2680006583733485,1.0,0.0,4.027634451162362,1.283832108280294,1.2841584832546853,3.137197165567895,19390.028413547443,1977.2326343397026,4632.441516551485,4632.441516551485,5.420301499899198,5.0235898811001825,-2.477552557655147,7.50114243875533,3.3307337333681115,3.3307337333681115,0.9516382095337461,0.0,0.0,0.00025420612380295,1.0003726232510295,0.00025411143597355376,198.2484450444021,0.0,1.8877004883446494e-05,53.497431839687366,0.034703958098904454,8.502393738261837e-05,0.0001691821864203316,0.0006814040025494382,0.0954389761579146,0.07209248364220146,0.023346492515713153,0.09543890663485335,0.07209248364253619,0.023346492515821552,0.37752642056824587,0.37752642056824587,0.12225851761783355,0.0,5.5434746048878765,6.294308749588538,3.2402306517393527,5.616687494828113,6.2252642813487,3.747444879378463,24809.482477481437,21088.060105859222,0.85,1.070466626698759,0.6760123090525153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465873873008623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.20203407808,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.024308992079,1535.7784816763515,0.37752642056824587,0.12225851761783355,6.112874298809886,3.3307337333681115
1036.0,-29.185325824582964,5.028809161368206,34.99131693306718,24.376598931290232,5.112256062224559,-25.755569322999513,-39.335373568441696,1.6822333225248276,0.6467143697786923,-4.983833596115391,40.003751337442694,43027.98906418851,25123.68636783723,25123.68636783723,68151.67543202573,77990.49342135518,77990.49342135518,25123.68636783723,103114.1797891924,103114.1797891924,103114.1797891924,127926.43986536583,91876.7270541714,56914.22269701233,38847.22706351007,24812.26007617343,0.0,63659.4871396835,21090.421064747414,1535.8727050440068,0.0,0.8869873117349837,2.8101722751184086,0.0014959135982669303,354879.52250597306,1554694.9810931624,4.380909245241095,1554694.9810931624,4.380909245241095,0.85,0.0954467734375498,4.027634451161993,1.2679966839822012,1.0,0.0,4.027634451160756,1.2838267594753259,1.2841530115208497,3.137210236066435,19389.847550220158,1977.214191412986,4632.441516551485,4632.441516551485,5.423422244635261,5.028809161368206,-2.472955521919497,7.501764683287703,3.3323749755857133,3.3323749755857133,0.9521071358816323,0.0,0.0,0.00025411143597355376,1.000370736643334,0.0002540172624663181,198.25138843229047,0.0,1.8771714942428712e-05,53.19904014684297,0.03472272981384688,8.499721922616382e-05,0.00016911421674738994,0.0006811302455530643,0.09544677343746416,0.07209287336105466,0.023353900076409508,0.09544668165650282,0.07209287336111934,0.023353900076430456,0.3775252250851667,0.3775252250851667,0.12229626039141699,0.0,5.559938450260688,6.276244098303266,3.3626133894318286,5.630547965894095,6.20807581004857,3.8567324442986433,24812.26007617343,21090.421064747414,0.85,1.0705658888279346,0.675908509438275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466088374546278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.90364238524,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.979513186798,1535.8727050440068,0.3775252250851667,0.12229626039141699,6.112874298809886,3.3323749755857133
1037.0,-29.188892677890262,5.033910284988405,34.99208395819937,24.377522512245946,5.1139221369055585,-25.758612749645167,-39.33815353140233,1.6833774237088035,0.662497482972185,-4.981779149691151,40.00497757806639,43024.028252987446,25137.86516557607,25137.86516557607,68161.89341856352,77987.47387025098,77987.47387025098,25137.86516557607,103125.33903582706,103125.33903582706,103125.33903582706,127940.33872500357,91875.81826007093,56912.37264281552,38848.27290806156,24814.99968917652,0.0,63663.27259723808,21092.74973580004,1535.966275388083,0.0,0.8869933176435725,2.810205601166477,0.0014959135982669303,354907.93717951374,1554747.8578792077,4.38070748779228,1554747.8578792077,4.38070748779228,0.85,0.09545431587079069,4.027634451161993,1.267992683215998,1.0,0.0,4.02763445116231,1.2838216093594181,1.2841477391878926,3.137222821145409,19389.65575650234,1977.1946338966254,4632.441516551485,4632.441516551485,5.426483005939679,5.033910284988405,-2.4684548542776468,7.502365139266052,3.3339887749350674,3.3339887749350674,0.9525682214100193,0.0,0.0,0.0002540172624663181,1.0003688489355078,0.0002539236030156455,198.2543168260861,0.0,1.867002856300951e-05,52.910860947568956,0.03474139984240989,8.497063472235946e-05,0.00016904662774395863,0.0006808580217543246,0.09545431587070177,0.07209325788151869,0.023361057989183094,0.09545427488538734,0.07209325788158583,0.023361057989204858,0.3775240356490252,0.3775240356490252,0.12233270598347158,0.0,5.575886165536588,6.258350936643922,3.4823628818500083,5.6442766326633205,6.19076731682452,3.9658288171490312,24814.99968917652,21092.74973580004,0.85,1.0706627328096325,0.675806104489419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466301789998697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.61546318596,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.934964809874,1535.966275388083,0.3775240356490252,0.12233270598347158,6.112874298809886,3.3339887749350674
1038.0,-29.192441736748144,5.038895775505483,34.992839622735254,24.378440260794036,5.115556730868163,-25.761643326039096,-39.34092762703074,1.684494945304393,0.6784086881841631,-4.97976306417632,40.006180653750725,43020.120786742016,25151.741137950667,25151.741137950667,68171.86192469268,77984.55824797177,77984.55824797177,25151.741137950667,103136.29938592244,103136.29938592244,103136.29938592244,127953.98955734722,91874.993565359,56910.55610413654,38849.37495691383,24817.690171424776,0.0,63667.06512833861,21095.036645711058,1536.0582344057464,0.0,0.8869992120255004,2.810232809538377,0.0014959135982669303,354935.8230259801,1554799.7370895992,4.380509478683399,1554799.7370895992,4.380509478683399,0.8499999999999999,0.09546163035172157,4.027634451161993,1.267988884109073,1.0,0.0,4.027634451160578,1.2838165823852656,1.2841425906889194,3.1372351054064547,19389.481711287055,1977.1768862238437,4632.441516551485,4632.441516551485,5.42947839666939,5.038895775505483,-2.464039513581336,7.502935289086819,3.3355756291627743,3.3355756291627743,0.9530216083322213,0.0,0.0,0.0002539236030156455,1.000367019131619,0.0002538304423871021,198.2572306855432,0.0,1.8568390407406303e-05,52.62281841458946,0.034759968232817295,8.494411398825864e-05,0.00016897948902738682,0.0006805876115464531,0.09546163035162997,0.07209363124404275,0.02336799910758722,0.09546154839095385,0.07209363124411193,0.02336799910760964,0.3775228494110368,0.3775228494110368,0.12236803566858158,0.0,5.591447973244385,6.240711150129243,3.5997607358173127,5.658171752360488,6.174065332404666,4.073728025183243,24817.690171424776,21095.036645711058,0.85,1.0707555277956258,0.6757044745194873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466514118734646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.32742065298,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.890664654464,1536.0582344057464,0.3775228494110368,0.12236803566858158,6.112874298809886,3.3355756291627743
1039.0,-29.19597261665742,5.043767473630786,34.993583873544814,24.379280127491825,5.1171167116448,-25.76466498861628,-39.34369644904507,1.685547146002003,0.6940831977660196,-4.9778152445623025,40.00735946146754,43016.27074755949,25165.396224963642,25165.396224963642,68181.66697252313,77981.62947420476,77981.62947420476,25165.396224963642,103147.0256991684,103147.0256991684,103147.0256991684,127967.35838837009,91874.1181120269,56908.75938539324,38850.39858514851,24820.33268920169,0.0,63670.7312743502,21097.282785821433,1536.1492974377766,0.0,0.887004846926279,2.810255175441502,0.0014959135982669303,354962.7662734971,1554850.5710820593,4.380320187960375,1554850.5710820593,4.380320187960375,0.8499999999999999,0.09546876274160176,4.027634451161993,1.2679851064318792,1.0,0.0,4.027634451161256,1.2838118595497274,1.2841377470471331,3.137246646541035,19389.29695387143,1977.1580462106258,4632.441516551485,4632.441516551485,5.432426105121656,5.043767473630786,-2.459730879083345,7.503498352714131,3.337136102610407,3.337136102610407,0.9534674578886877,0.0,0.0,0.0002538304423871021,1.0003651494003982,0.0002537377901851576,198.26012969384877,0.0,1.8469768223938828e-05,52.34332314664264,0.03477843800104123,8.491765129971717e-05,0.0001689127910873849,0.0006803189766254799,0.0954687627413448,0.07209400509479723,0.023374757646547575,0.09546857397762888,0.07209400509499127,0.023374757646610494,0.377521669174222,0.377521669174222,0.12240240979506482,0.0,5.606677829401349,6.223268254381878,3.7152010061070655,5.671898442328313,6.157276603484149,4.181194512571551,24820.33268920169,21097.282785821433,0.85,1.0708478700949076,0.6756050996525719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466725394082443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.047925385035,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.846602086081,1536.1492974377766,0.377521669174222,0.12240240979506482,6.112874298809886,3.337136102610407
1040.0,-29.19948597749618,5.048528700988415,34.994316868758276,24.38016110043975,5.118714002254137,-25.76766717175151,-39.346447110269196,1.6866346458460975,0.7089733998548127,-4.97586103431242,40.00852004975694,43012.421709802664,25178.652717084482,25178.652717084482,68191.07442688715,77978.716134595,77978.716134595,25178.652717084482,103157.36885167948,103157.36885167948,103157.36885167948,127980.29602317803,91873.26624534791,56906.971820567494,38851.43824975602,24822.927171498544,0.0,63674.365421254566,21099.488095773762,1536.2377226047631,0.0,0.8870105798656062,2.8102885228309105,0.0014959135982669303,354989.79953247827,1554900.6206211492,4.380127605550791,1554900.6206211492,4.380127605550791,0.85,0.09547571009193787,4.027634451161993,1.2679812990827486,1.0,0.0,4.027634451162116,1.2838069708132327,1.2841327381159284,3.1372585931751655,19389.117174230076,1977.1397137891204,4632.441516551485,4632.441516551485,5.435287769337702,5.048528700988415,-2.4554718747293784,7.504000575717793,3.3386705578373825,3.3386705578373825,0.9539058736678235,0.0,0.0,0.0002537377901851576,1.0003633477677571,0.00025364562861220004,198.26301439167582,0.0,1.8369237573928144e-05,52.05841928451236,0.03479680723861516,8.48913697257962e-05,0.00016884642045936142,0.0006800516599975073,0.09547571009187075,0.07209435544469095,0.023381354647179806,0.09547581942963397,0.07209435544474163,0.023381354647196234,0.37752049392319487,0.37752049392319487,0.12243597897980621,0.0,5.621454526347918,6.205991081050797,3.8282905909942997,5.684834434167215,6.140673406037877,4.284873366215493,24822.927171498544,21099.488095773762,0.85,1.0709344957857232,0.6755060914269445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446693559306394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.76302152291,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.802785400674,1536.2377226047631,0.37752049392319487,0.12243597897980621,6.112874298809886,3.3386705578373825
1041.0,-29.202981908896724,5.053180160601569,34.9950386418899,24.38092699684205,5.12017288773781,-25.770667511143493,-39.3492010544054,1.687599318285623,0.7242660841668567,-4.974023550839879,40.009659104282186,43008.662549073204,25191.824846421576,25191.824846421576,68200.48739549478,77975.89735918226,77975.89735918226,25191.824846421576,103167.72220560383,103167.72220560383,103167.72220560383,127993.22479930121,91872.44588939444,56905.21107929251,38852.48312233548,24825.502593697383,0.0,63677.98571603286,21101.677204642776,1536.3279951185266,0.0,0.88701579725178,2.8103030565796905,0.0014959135982669303,355015.21954373625,1554949.7427159925,4.379952343210542,1554949.7427159925,4.379952343210542,0.85,0.09548255262956266,4.027634451161993,1.2679777214163916,1.0,0.0,4.027634451161464,1.2838026548458936,1.2841283027299766,3.137269140205561,19388.94404467502,1977.1220594876968,4632.441516551485,4632.441516551485,5.438131222253412,5.053180160601569,-2.451353676280203,7.504533836881771,3.3401798072129854,3.3401798072129854,0.9543370877751387,0.0,0.0,0.00025364562861220004,1.0003615552546392,0.00025355395484749036,198.26588485153118,0.0,1.827223126564828e-05,51.78350340684723,0.03481507946988081,8.486506431652251e-05,0.00016878056429567753,0.0006797864154438327,0.0954825526294724,0.07209472900917097,0.02338782362030144,0.095482485204155,0.07209472900923912,0.023387823620323548,0.37751932108602737,0.37751932108602737,0.12246883856308655,0.0,5.636019062417631,6.1889729191224205,3.939722666639625,5.698289635006745,6.124464268277848,4.389444494173972,24825.502593697383,21101.677204642776,0.85,1.071021431168217,0.6754086528563744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467144754874957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.48810564524,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.759201984649,1536.3279951185266,0.37751932108602737,0.12246883856308655,6.112874298809886,3.3401798072129854
1042.0,-29.20646038471109,5.0577250544104935,34.995749126836486,24.381720029655867,5.121657789895889,-25.77364953565683,-39.351937047298975,1.688589148730994,0.7386381724745661,-4.972180180738654,40.010773789941965,43004.904845084166,25204.612742929014,25204.612742929014,68209.51758801317,77973.08310465256,77973.08310465256,25204.612742929014,103177.69584758158,103177.69584758158,103177.69584758158,128005.68138554336,91871.63354244993,56903.45528288925,38853.53139951186,24827.985537961777,0.0,63681.51693747364,21103.78770726751,1536.4130556240375,0.0,0.8870211323876414,2.8103302864561557,0.0014959135982669303,355040.72242674883,1554997.8150311047,4.379773126875405,1554997.8150311047,4.379773126875405,0.8500000000000001,0.09548924138587792,4.027634451161993,1.2679740541847426,1.0,0.0,4.02763445115985,1.283798220386858,1.2841237494493583,3.137279976870751,19388.772605357175,1977.1045775425018,4632.441516551485,4632.441516551485,5.44089173125536,5.0577250544104935,-2.4472836987148727,7.505008753125367,3.341663878697934,3.341663878697934,0.9547611081994097,0.0,0.0,0.00025355395484749036,1.0003597598859757,0.00025346276911057604,198.2687410508652,0.0,1.8175780077836495e-05,51.510160740588624,0.034833255249958645,8.483893783649178e-05,0.00016871501701099857,0.0006795224149418796,0.09548924138580792,0.07209507215380184,0.023394169232006077,0.0954892712439606,0.07209507215385469,0.02339416923202322,0.3775181543751904,0.3775181543751904,0.12250110530269397,0.0,5.650180973306249,6.172145539460644,4.0489352941653465,5.710818353213199,6.1084101807895195,4.489772351490842,24827.985537961777,21103.78770726751,0.85,1.0711038440711989,0.6753121928189773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467352884766065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.21476297898,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.715850626342,1536.4130556240375,0.3775181543751904,0.12250110530269397,6.112874298809886,3.341663878697934
1043.0,-29.20992175915506,5.062164751212255,34.99644852408054,24.382441292423778,5.123062729140568,-25.776624175717686,-39.35466797612605,1.6895087056334923,0.7527711784546796,-4.970415862107824,40.01187174095673,43001.200808782225,25217.23638378858,25217.23638378858,68218.4371925708,77970.30218500199,77970.30218500199,25217.23638378858,103187.53856879057,103187.53856879057,103187.53856879057,128017.99539913707,91870.81531549108,56901.71393928146,38854.55708467736,24830.45683034651,0.0,63685.01391502387,21105.88830579453,1536.499486774782,0.0,0.8870261261201801,2.8103514461444905,0.0014959135982669303,355065.13298525056,1555045.166740244,4.379605380190458,1555045.166740244,4.379605380190458,0.85,0.095495846121748,4.027634451161993,1.2679705303674567,1.0,0.0,4.027634451161056,1.2837941132052966,1.2841195241565437,3.137290013821646,19388.59992510939,1977.086969057669,4632.441516551485,4632.441516551485,5.443616782573215,5.062164751212255,-2.443324376401179,7.505489127613434,3.343123555264629,3.343123555264629,0.9551781586470368,0.0,0.0,0.00025346276911057604,1.000358001009845,0.0002533720616566365,198.2715832794623,0.0,1.8079281259796873e-05,51.236683090264336,0.03485133453121844,8.48128671278695e-05,0.00016864990198270656,0.0006792601554106423,0.09549584612158314,0.07209542911406694,0.0234004170075162,0.095495899628564,0.0720954291141914,0.023400417007556597,0.3775169927941007,0.3775169927941007,0.12253283740889422,0.0,5.664020920331836,6.155525070430315,4.156206558298152,5.723187040562493,6.0924634040495675,4.589114884536855,24830.45683034651,21105.88830579453,0.85,1.071185087336182,0.6752169492521357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467559981095601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.941285328656,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.672732430565,1536.499486774782,0.3775169927941007,0.12253283740889422,6.112874298809886,3.343123555264629
1044.0,-29.213366518799447,5.0665013554165315,34.99713679219477,24.383126443158858,5.1244285642544005,-25.77958778692459,-39.35739331701768,1.6903947070429626,0.7663082872105633,-4.968692989642229,40.01294631074102,42997.54612230581,25229.60749548689,25229.60749548689,68227.1536177927,77967.53328553872,77967.53328553872,25229.60749548689,103197.1407810256,103197.1407810256,103197.1407810256,128029.99833747302,91869.98665707659,56899.99949385299,38855.54129247066,24832.857556447412,0.0,63688.39884891808,21107.9289229803,1536.5830316177116,0.0,0.8870309935781489,2.8103755594799935,0.0014959135982669303,355088.9713786054,1555091.5111342527,4.379441876487266,1555091.5111342527,4.379441876487266,0.85,0.09550234750646353,4.027634451161993,1.2679670972144232,1.0,0.0,4.027634451163028,1.2837901618034184,1.2841154552976808,3.13729967014557,19388.425043386418,1977.0691360848423,4632.441516551485,4632.441516551485,5.446287320701782,5.0665013554165315,-2.4394468183419584,7.50594817375849,3.3445590722238445,3.3445590722238445,0.9555883063496698,0.0,0.0,0.0002533720616566365,1.0003562923230964,0.00025328181928884396,198.27441193582524,0.0,1.798471050784696e-05,50.96866957923829,0.03486931924172629,8.478685714649747e-05,0.000168585204510139,0.0006789995776412261,0.09550234750631159,0.07209577637844604,0.023406571127865556,0.0955024355473648,0.07209577637856074,0.023406571127902787,0.37751583665113414,0.37751583665113414,0.12256409684074125,0.0,5.6774775986292525,6.139075297262764,4.261398905992053,5.735001276852813,6.07661524216519,4.685897637188248,24832.857556447412,21107.9289229803,0.85,1.0712650160925146,0.6751236787143101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467766064868604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.673271817635,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.629840883046,1536.5830316177116,0.37751583665113414,0.12256409684074125,6.112874298809886,3.3445590722238445
1045.0,-29.216793970365057,5.07073647811146,34.99781396039984,24.383769125584536,5.125728470236168,-25.782542389155793,-39.360117191076256,1.6912231285092472,0.779728138297969,-4.9670327685723175,40.01399947459636,42993.96074932551,25241.78527660854,25241.78527660854,68235.74602593406,77964.85958400126,77964.85958400126,25241.78527660854,103206.6448606098,103206.6448606098,103206.6448606098,128041.85234589443,91869.21940678211,56898.320572114644,38856.55426074163,24835.207485284624,0.0,63691.761746026255,21109.92636249193,1536.6653158143213,0.0,0.8870356199128073,2.810393922269806,0.0014959135982669303,355111.94408895046,1555136.9333392896,4.379286473534526,1555136.9333392896,4.379286473534526,0.85,0.0955087676202914,4.027634451161993,1.2679637431865562,1.0,0.0,4.027634451159821,1.2837864784239685,1.2841116551269538,3.137308671537412,19388.263121355456,1977.0526246328213,4632.441516551485,4632.441516551485,5.448916124773706,5.07073647811146,-2.435666024468779,7.506402502580238,3.3459708890774884,3.3459708890774884,0.9559916825935681,0.0,0.0,0.00025328181928884396,1.0003545117729962,0.00025319205972284306,198.27722644963467,0.0,1.789275240575636e-05,50.70806031791352,0.03488721199413204,8.476086853103043e-05,0.00016852095075781354,0.0006787407870147436,0.09550876762009716,0.07209612477715847,0.023412642842938692,0.09550867187859498,0.07209612477730509,0.023412642842986307,0.3775146841339023,0.3775146841339023,0.12259492352635118,0.0,5.690624546535105,6.122870514992485,4.364583485508376,5.746760906870293,6.061268262215435,4.780918116830094,24835.207485284624,21109.92636249193,0.85,1.0713433598842366,0.675031739909564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467971164973277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.41266255631,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.5871668062,1536.6653158143213,0.3775146841339023,0.12259492352635118,6.112874298809886,3.3459708890774884
1046.0,-29.22020519876503,5.074872447420148,34.998480130752114,24.38439766354861,5.127016336790507,-25.785483627896937,-39.362823812384136,1.6920422886606414,0.7923196614216295,-4.965398155297037,40.01503341290175,42990.374471210904,25253.68368295741,25253.68368295741,68244.0581541683,77962.17743541666,77962.17743541666,25253.68368295741,103215.86111837407,103215.86111837407,103215.86111837407,128053.36393563756,91868.43247423063,56896.629510032166,38857.55884910941,24837.502817263492,0.0,63695.0616663729,21111.877394673968,1536.7452517136444,0.0,0.8870401854515743,2.810420106683882,0.0014959135982669303,355134.56360010704,1555181.5273354948,4.379133113854498,1555181.5273354948,4.379133113854498,0.85,0.09551509678155742,4.027634451161993,1.2679604452056816,1.0,0.0,4.027634451160537,1.2837828373300657,1.2841078978729907,3.137317569643184,19388.09704554176,1977.0356896128403,4632.441516551485,4632.441516551485,5.451484620524026,5.074872447420148,-2.4319534004568615,7.50682584787701,3.3473593200161527,3.3473593200161527,0.9563883771474722,0.0,0.0,0.00025319205972284306,1.0003528433164643,0.00025310275410767746,198.28002771076837,0.0,1.779727779398306e-05,50.437485268147995,0.034905009271926024,8.473505181801966e-05,0.0001684570079048234,0.0006784832485771349,0.09551509678152281,0.0720964621253579,0.023418634656164908,0.09551502166017167,0.07209646212538402,0.023418634656173398,0.377513538413524,0.377513538413524,0.12262535233860043,0.0,5.7033486909728595,6.106846505730402,4.465497675837753,5.757717816718639,6.045916858011935,4.872685294428948,24837.502817263492,21111.877394673968,0.85,1.0714183544027716,0.6749404639309298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468175240050558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.142087506545,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.544724642541,1536.7452517136444,0.377513538413524,0.12262535233860043,6.112874298809886,3.3473593200161527
1047.0,-29.223600073509477,5.078910966340819,34.9991354870055,24.384986038226657,5.128257482865895,-25.788414815203023,-39.365524985454954,1.692821039013774,0.8044316376499978,-4.963816430135579,40.01605070972813,42986.837026871784,25265.377729519416,25265.377729519416,68252.2147563912,77959.5217429774,77959.5217429774,25265.377729519416,103224.89947249682,103224.89947249682,103224.89947249682,128064.66960782194,91867.64646052624,56894.96174442712,38858.53857344347,24839.770135325114,0.0,63698.308708768585,21113.804615026347,1536.824992228438,0.0,0.8870445422847586,2.8104463933803636,0.0014959135982669303,355156.45233053144,1555225.404524123,4.378986765744383,1555225.404524123,4.378986765744383,0.85,0.09552135590454437,4.027634451161993,1.267957171951421,1.0,0.0,4.027634451161457,1.283779384073744,1.28410432908761,3.137326008758086,19387.93116364338,1977.0187743667188,4632.441516551485,4632.441516551485,5.454009001354353,5.078910966340819,-2.4283283850342587,7.507239351375079,3.3487248982211257,3.3487248982211257,0.956778542348893,0.0,0.0,0.00025310275410767746,1.0003511612226483,0.00025301390543529777,198.2828156110853,0.0,1.7707519849762194e-05,50.183111254226056,0.03492271679177578,8.470929431836596e-05,0.0001683934597893115,0.0006782272999977928,0.09552135590445993,0.07209680262396263,0.023424553280497286,0.09552134045242844,0.07209680262402637,0.023424553280518,0.3775123982943361,0.3775123982943361,0.12265539390493682,0.0,5.7156595071432434,6.091001633277131,4.5641843067921855,5.768248067785578,6.030685433412771,4.962345429220306,24839.770135325114,21113.804615026347,0.85,1.0714917890276061,0.6748505242644582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468378354617548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.88771349262,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.502493234582,1536.824992228438,0.3775123982943361,0.12265539390493682,6.112874298809886,3.3487248982211257
1048.0,-29.226978775906595,5.082853663114762,34.99978006075616,24.38553033806386,5.129442883020573,-25.79133702635937,-39.36822469169272,1.6935512250400986,0.8161965005842262,-4.962288973422264,40.017047299826814,42983.36397708446,25276.8763871269,25276.8763871269,68260.24036421136,77956.91358015384,77956.91358015384,25276.8763871269,103233.78996728074,103233.78996728074,103233.78996728074,128075.7744778223,91866.87891340384,56893.3293103431,38859.49955895638,24841.984510541555,0.0,63701.484069497936,21115.68683396032,1536.9031397343126,0.0,0.8870486981243035,2.8104708958335194,0.0014959135982669303,355177.5910709308,1555268.3895148563,4.3788471700182825,1555268.3895148563,4.3788471700182825,0.85,0.09552754096570593,4.027634451161993,1.2679540085932244,1.0,0.0,4.027634451163024,1.2837761567349755,1.2841009868642053,3.1373338958136325,19387.76917896926,1977.0022565268735,4632.441516551485,4632.441516551485,5.456491203788298,5.082853663114762,-2.424791253977773,7.507644917092535,3.350067972174562,3.350067972174562,0.9571622777641605,0.0,0.0,0.00025301390543529777,1.0003494977497176,0.0002529255085392171,198.285590298499,0.0,1.7617164922751716e-05,49.92704539107836,0.03494033395669854,8.468355803703794e-05,0.00016833034739825983,0.0006779731063572979,0.09552754096552799,0.072097141811728,0.02343039915379999,0.09552747808854753,0.07209714181186229,0.023430399153843633,0.37751126284106074,0.37751126284106074,0.12268505781206773,0.0,5.727581404118325,6.0753512952240385,4.660694754257918,5.778485474006516,6.01570751425885,5.050032899083703,24841.984510541555,21115.68683396032,0.85,1.0715643655921714,0.6747623639378616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468580500827077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.631647629474,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.460475737244,1536.9031397343126,0.37751126284106074,0.12268505781206773,6.112874298809886,3.350067972174562
1049.0,-29.23034151412799,5.086702604779923,35.00041395772229,24.386056616809242,5.130607621249888,-25.794246940249277,-39.3709110567346,1.6942643994832536,0.827297747871512,-4.960792270749959,40.01802540578422,42979.905287215595,25288.127000180706,25288.127000180706,68268.0322873963,77954.31611872118,77954.31611872118,25288.127000180706,103242.4431189019,103242.4431189019,103242.4431189019,128086.5920791382,91866.10730054545,56891.6964690508,38860.4564794385,24844.148960236296,0.0,63704.60543967479,21117.526616200852,1536.9793208256156,0.0,0.8870527643969955,2.8105004709092203,0.0014959135982669303,355198.3051584721,1555310.5781194493,4.378710583727436,1555310.5781194493,4.378710583727436,0.85,0.09553364436594752,4.027634451161993,1.2679508963366972,1.0,0.0,4.027634451160079,1.2837730079408443,1.2840977237858868,3.1373415909579436,19387.606336254117,1976.9856511911935,4632.441516551485,4632.441516551485,5.458919861120207,5.086702604779923,-2.421323588020758,7.508026192800681,3.3513888706452697,3.3513888706452697,0.9575396773272199,0.0,0.0,0.0002529255085392171,1.0003478556796819,0.0002528375575587834,198.28835194300402,0.0,1.7527830719906225e-05,49.67387226021424,0.03495786178741844,8.465795611102487e-05,0.00016826755242819227,0.0006777201911724941,0.0955336443659055,0.07209747262935538,0.02343617173655012,0.09553365641779313,0.0720974726293871,0.023436171736560422,0.37751013235902076,0.37751013235902076,0.12271435336112324,0.0,5.739056371065033,6.0598650364344735,4.754886149330105,5.78809001862146,6.000817316882603,5.134873365164822,24844.148960236296,21117.526616200852,0.85,1.0716341748956102,0.6746750096100274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468781689398107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.37847449861,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.418669063436,1536.9793208256156,0.37751013235902076,0.12271435336112324,6.112874298809886,3.3513888706452697
1050.0,-29.233688727743896,5.0904592029556,35.00103727910467,24.38653983352708,5.1317108756678484,-25.797149044455928,-39.37359609464181,1.6949237713926737,0.8382362157784087,-4.959355424578587,40.01898510730904,42976.508893126054,25299.20821891875,25299.20821891875,68275.7171120448,77951.79315702898,77951.79315702898,25299.20821891875,103251.00137594773,103251.00137594773,103251.00137594773,128097.27745588543,91865.37910120898,56890.094837313656,38861.42695988369,24846.276079937696,0.0,63707.70303982138,21119.33466794704,1537.0549342706215,0.0,0.8870565930103187,2.8105252091100974,0.0014959135982669303,355218.1917350058,1555351.973727055,4.378581981204818,1555351.973727055,4.378581981204818,0.85,0.09553968146947289,4.027634451161993,1.2679478857340292,1.0,0.0,4.027634451161754,1.283770109548665,1.2840947117458743,3.1373486741936905,19387.452655615143,1976.9699801272752,4632.441516551485,4632.441516551485,5.4613119514894946,5.0904592029556,-2.417946315163847,7.508405518119448,3.3526880574861178,3.3526880574861178,0.9579108735674622,0.0,0.0,0.0002528375575587834,1.0003462589573968,0.00025275004059324555,198.2911009046587,0.0,1.743965496197729e-05,49.42398216224364,0.03497530144238042,8.463237398191659e-05,0.0001682051835768668,0.0006774689922382163,0.09553968146929556,0.07209780699053746,0.023441874478758108,0.09553960959646966,0.07209780699067127,0.02344187447880162,0.3775090053745524,0.3775090053745524,0.1227432778748382,0.0,5.7501641892419,6.044596990369826,4.8469160481622,5.797591640356984,5.986305711759769,5.218128973518105,24846.276079937696,21119.33466794704,0.85,1.0717026961302956,0.6745888933754681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468981932650788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.12858440064,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.377069581871,1537.0549342706215,0.3775090053745524,0.1227432778748382,6.112874298809886,3.3526880574861178
