time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1051.0,-29.237022283485686,5.0941276866754315,35.001650614516635,24.387274612113856,5.132965515902183,-25.799912959526768,-39.3761286168359,1.6958561919427437,0.8493148485148936,-4.957839495131843,40.01994084211598,42972.53783431688,25309.781953620124,25309.781953620124,68282.319787937,77949.67593318711,77949.67593318711,25309.781953620124,103259.45788680724,103259.45788680724,103259.45788680724,128107.85019251838,91864.56410718054,56888.42327013239,38862.37870783128,24848.392305711135,0.0,63710.77101354241,21121.133459854464,1537.1283335308215,0.0,0.8870608374686613,2.8105573313375594,0.0014959135982669303,355239.1738056541,1555393.1990624317,4.378439411396006,1555393.1990624317,4.378439411396006,0.85,0.09554560014388704,4.027634451161993,1.2679444245574998,1.0,0.0,4.027634451160891,1.2837659349022874,1.284090423686786,3.137358876459479,19387.280657651434,1976.952441216056,4632.441516551485,4632.441516551485,5.463594491843993,5.0941276866754315,-2.4145543110122505,7.508681997687682,3.35396580227708,3.35396580227708,0.9582759435077371,0.0,0.0,0.00025275004059324555,1.0003448552550276,0.00025266290846151203,198.2938387156857,0.0,1.7353835444331294e-05,49.18076964923489,0.03499265527782475,8.460825151876308e-05,0.00016814178907448247,0.0006772136623563989,0.09554560013695126,0.07209810481018084,0.023447495326770422,0.09554572108843336,0.07209810481541452,0.023447495328472515,0.37750788410220737,0.37750788410220737,0.1227718372237722,0.0,5.760936931082426,6.029925039012937,4.935757613186013,5.807154343646744,5.974169244922393,5.294344890715763,24848.392305711135,21121.133459854464,0.85,1.0717547237565663,0.6744940792693059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446918125668672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.88537188763,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.335669018628,1537.1283335308215,0.37750788410220737,0.1227718372237722,6.112874298809886,3.35396580227708
1052.0,-29.240339671209306,5.0977059063517824,35.002253931104626,24.387633182946615,5.133923717281156,-25.802803273908367,-39.37881162911651,1.6963873199802997,0.8598987571904217,-4.956548850030518,40.0208756419131,42969.263147796046,25320.613638837793,25320.613638837793,68289.87678663383,77947.23578343226,77947.23578343226,25320.613638837793,103267.84942227005,103267.84942227005,103267.84942227005,128118.37551580595,91863.85068909553,56886.870164396074,38863.31169411051,24850.526093535897,0.0,63713.83778764641,21122.94717950551,1537.2080670326177,0.0,0.8870640132497664,2.8105696910195164,0.0014959135982669303,355257.03846862086,1555433.5221713018,4.378332738673354,1555433.5221713018,4.378332738673354,0.85,0.09555153466089009,4.027634451161993,1.267941642538645,1.0,0.0,4.027634451160925,1.2837636338608474,1.2840880102008418,3.137364499918967,19387.130096477224,1976.9370882490173,4632.441516551485,4632.441516551485,5.465932715689661,5.0977059063517824,-2.411374334533343,7.509080240885126,3.3552232268708218,3.3552232268708218,0.9586352076773776,0.0,0.0,0.00025266290846151203,1.0003431917111023,0.00025257622639419204,198.29656331365192,0.0,1.72777648769206e-05,48.96518566119298,0.03500993304270167,8.458270255901194e-05,0.0001680802059025001,0.0006769656278513108,0.09555153465759039,0.07209847709616972,0.02345305756142068,0.0955514394868917,0.07209847709865948,0.023453057562230616,0.3775067933839426,0.3775067933839426,0.12279997236856297,0.0,5.771504509216413,6.015422538674386,5.023242835495921,5.816447607220937,5.9599093892585415,5.375968775619924,24850.526093535897,21122.94717950551,0.85,1.0718217448184337,0.6744102166786669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469379772600277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.66978789959,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.294430494345,1537.2080670326177,0.3775067933839426,0.12279997236856297,6.112874298809886,3.3552232268708218
1053.0,-29.243642083069215,5.10119779944512,35.00284680645393,24.38806656226518,5.134972131962628,-25.805671084823647,-39.38146097408605,1.6970011337168263,0.8689396896028256,-4.955190735422764,40.02177809902546,42965.91378754026,25330.97282879929,25330.97282879929,68296.88661633956,77944.73336199287,77944.73336199287,25330.97282879929,103275.70619079216,103275.70619079216,103275.70619079216,128128.18702108429,91863.1054853079,56885.27323193538,38864.258059302796,24852.480830292126,0.0,63716.738889594926,21124.608705748306,1537.2761559138391,0.0,0.8870676484844862,2.81060999633759,0.0014959135982669303,355275.8377823837,1555472.4509100104,4.378210633797113,1555472.4509100104,4.378210633797113,0.8499999999999999,0.09555731639439398,4.027634451161993,1.2679386511677881,1.0,0.0,4.0276344511625,1.2837609456895918,1.2840852100655038,3.137371069501174,19386.972827184996,1976.9210512443085,4632.441516551485,4632.441516551485,5.468168942509685,5.10119779944512,-2.4081875568768436,7.509385356321964,3.35645953595098,3.35645953595098,0.9589884388431372,0.0,0.0,0.00025257622639419204,1.0003416513915888,0.00025248996284702314,198.299275676768,0.0,1.7188756050477516e-05,48.71293464705328,0.03502712179875215,8.455748119323929e-05,0.00016801874520095273,0.000676718086612366,0.09555731638955976,0.07209878743049436,0.0234585289590654,0.09555743375466277,0.07209878743414173,0.02345852896025224,0.3775057276076696,0.3775057276076696,0.12282774509295782,0.0,5.781473214703851,6.000929005489979,5.10826431251229,5.824130425025601,5.945581182938838,5.451247538031396,24852.480830292126,21124.608705748306,0.85,1.0718829589612373,0.6743269435366015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446957733084111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.41753688545,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.25340475083,1537.2761559138391,0.3775057276076696,0.12282774509295782,6.112874298809886,3.35645953595098
1054.0,-29.246929736932394,5.104604233203696,35.003429689261196,24.38844790393489,5.135949298134468,-25.80853273727924,-39.38411300824953,1.6975522984806894,0.8779989125951033,-4.953908928521813,40.02267274616108,42962.640126545484,25341.227948970747,25341.227948970747,68303.86807551623,77942.30870480895,77942.30870480895,25341.227948970747,103283.5366537797,103283.5366537797,103283.5366537797,128138.0052300989,91862.4032414057,56883.71726378197,38865.20664180414,24854.468576319206,0.0,63719.675218123346,21126.298289871324,1537.3480863082007,0.0,0.887070924284316,2.8106411903314856,0.0014959135982669303,355293.58154458157,1555511.043481351,4.378100602659405,1555511.043481351,4.378100602659405,0.8499999999999999,0.09556305715477068,4.027634451161993,1.267935815849342,1.0,0.0,4.027634451162774,1.283758549287767,1.284082702311042,3.137376926055555,19386.82462423259,1976.9059387489706,4632.441516551485,4632.441516551485,5.470382703899832,5.104604233203696,-2.4051000797518913,7.509704312955587,3.357675766878056,3.357675766878056,0.9593359333937304,0.0,0.0,0.00025248996284702314,1.0003401334936886,0.0002524041117546707,198.3019759831039,0.0,1.7105998920900823e-05,48.47840094183293,0.03504422779767305,8.45322411887115e-05,0.00016795772165831166,0.0006764723060896929,0.09556305715108002,0.07209912221558924,0.023463934935490777,0.0955633184718208,0.07209912221837374,0.02346393493639694,0.3775046726606638,0.3775046726606638,0.12285513673730304,0.0,5.79103680080749,5.986558438554766,5.191259436551604,5.831907841116902,5.931554710545072,5.5259794572700685,24854.468576319206,21126.298289871324,0.85,1.071943129680125,0.674244493235049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469774002332803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.18300318023,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.212568444196,1537.3480863082007,0.3775046726606638,0.12285513673730304,6.112874298809886,3.357675766878056
1055.0,-29.250201926955896,5.107926223658111,35.00400240499489,24.388753389380895,5.136839176692441,-25.81138919922387,-39.38676790622992,1.6980264489607724,0.8869826793001607,-4.952695123629567,40.02354232452779,42959.445826389776,25351.361145470033,25351.361145470033,68310.80697185981,77939.9305489939,77939.9305489939,25351.361145470033,103291.29169446393,103291.29169446393,103291.29169446393,128147.67152733232,91861.70591814112,56882.198869109816,38866.118943368114,24856.379832868395,0.0,63722.498776236505,21127.922857938134,1537.4173839102152,0.0,0.887073945245694,2.8106654599319825,0.0014959135982669303,355310.3846114394,1555548.5553497477,4.377999131803777,1555548.5553497477,4.377999131803777,0.85,0.09556872610199439,4.027634451161993,1.267933144825511,1.0,0.0,4.027634451160145,1.2837565117617933,1.2840805540529499,3.1373819055722447,19386.677459741353,1976.8909321472015,4632.441516551485,4632.441516551485,5.472570145762418,5.107926223658111,-2.40210532555977,7.510031549217881,3.358872037394302,3.358872037394302,0.9596777249698006,0.0,0.0,0.0002524041117546707,1.0003385424352484,0.0002523186911705031,198.30466365203668,0.0,1.7024441253798252e-05,48.24726651326424,0.035061252238926845,8.450698090361917e-05,0.00016789713085105153,0.0006762282684669483,0.0955687260990041,0.07209945653941713,0.023469269559586968,0.095568776769696,0.07209945654167314,0.023469269560321245,0.37750362417466876,0.37750362417466876,0.12288215726651261,0.0,5.800271425142398,5.972331177236015,5.272475064371918,5.839677802929714,5.91776895234932,5.59993691300275,24856.379832868395,21127.922857938134,0.85,1.0720045240494303,0.6741644890173434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469969799981746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.95186875166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.171917709036,1537.4173839102152,0.37750362417466876,0.12288215726651261,6.112874298809886,3.358872037394302
1056.0,-29.253459861261916,5.111165987463125,35.00456500702456,24.38905796678739,5.137733528630656,-25.814232380848495,-39.38940935824064,1.6985060482174796,0.8951484633217319,-4.95148966537899,40.02439312441414,42956.25786919411,25361.228343398125,25361.228343398125,68317.48621259224,77937.5304531192,77937.5304531192,25361.228343398125,103298.75879651732,103298.75879651732,103298.75879651732,128156.98595457512,91860.98271655546,56880.683244333835,38866.99941357958,24858.227158057805,0.0,63725.22657163738,21129.493084349135,1537.4833877584658,0.0,0.887076991596224,2.8106994114652255,0.0014959135982669303,355327.0727503962,1555585.2578138188,4.377896808630054,1555585.2578138188,4.377896808630054,0.85,0.0955743040295602,4.027634451161993,1.2679304738016803,1.0,0.0,4.027634451162702,1.2837544479046596,1.2840783800100992,3.137386949455861,19386.52483383767,1976.875368636351,4632.441516551485,4632.441516551485,5.474700166809166,5.111165987463125,-2.3991580424171595,7.510324029880285,3.360048511570057,3.360048511570057,0.9600138604485877,0.0,0.0,0.0002523186911705031,1.0003370762703823,0.00025223366918602905,198.30733967501607,0.0,1.6939300212311213e-05,48.005976801689975,0.03507819153913916,8.448185547562811e-05,0.000167836835694875,0.0006759854216186934,0.09557430402645437,0.0720997727001588,0.023474531326295567,0.09557436238608909,0.07209977270250179,0.02347453132705841,0.3775025799709784,0.3775025799709784,0.12290882827759239,0.0,5.809057873146912,5.958186804966658,5.351611720860092,5.846638128700704,5.9039394477881615,5.6707294049404595,24858.227158057805,21129.493084349135,0.85,1.0720634494063732,0.6740856044019613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470164681681905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.71057904008,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.131467177667,1537.4833877584658,0.3775025799709784,0.12290882827759239,6.112874298809886,3.360048511570057
1057.0,-29.256702533156428,5.11432497136921,35.005117746551676,24.389341484662168,5.1385930171302405,-25.81706531075787,-39.392037818301446,1.6989557947319265,0.9030691894306528,-4.950326934741623,40.02523101573578,42953.08251897206,25370.92193127016,25370.92193127016,68324.00445024222,77935.18642705596,77935.18642705596,25370.92193127016,103306.10835832612,103306.10835832612,103306.10835832612,128166.16901322473,91860.29530909966,56879.1596543474,38867.92850528029,24860.060654898614,0.0,63727.9891601789,21131.05155666382,1537.5497692868014,0.0,0.8870798675304412,2.8107315857970736,0.0014959135982669303,355343.16995899874,1555621.4040578904,4.377800209969944,1555621.4040578904,4.377800209969944,0.85,0.09557981777104634,4.027634451161993,1.2679277923377232,1.0,0.0,4.027634451161079,1.2837525226672364,1.284076345134008,3.1373916545798313,19386.379761998476,1976.8605754257037,4632.441516551485,4632.441516551485,5.476792710846128,5.11432497136921,-2.3962829955013274,7.510607966870538,3.361205717357333,3.361205717357333,0.9603444906735238,0.0,0.0,0.00025223366918602905,1.0003355058129688,0.00025214907170673675,198.3100032243048,0.0,1.686048355494252e-05,47.782610394707106,0.0350950520226941,8.445686048069248e-05,0.00016777680870533657,0.000675743654847629,0.09557981776838112,0.07210009099472546,0.023479726773655667,0.09557989281960923,0.07210009099673584,0.023479726774310494,0.3775015347368933,0.3775015347368933,0.12293514769365942,0.0,5.817458371422163,5.944179743446057,5.428755209799192,5.853396124172264,5.890398686967785,5.739807106577189,24860.060654898614,21131.05155666382,0.85,1.0721192579686039,0.6740065563815365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447035871931758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.4872126331,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.091193162838,1537.5497692868014,0.3775015347368933,0.12293514769365942,6.112874298809886,3.361205717357333
1058.0,-29.25993050656992,5.11740423892868,35.00566062740818,24.389567342028045,5.1393833638981725,-25.81989192443862,-39.394668967556186,1.6993447817668306,0.910878029342598,-4.949223629627714,40.02604929447428,42949.98248710026,25380.48789286356,25380.48789286356,68330.47037996381,77932.88899535373,77932.88899535373,25380.48789286356,103313.37688821729,103313.37688821729,103313.37688821729,128175.2229722301,91859.62057151979,56877.67763084001,38868.8254896442,24861.846084012814,0.0,63730.67157365702,21132.56917141089,1537.6149472750358,0.0,0.8870825125031733,2.810758306469659,0.0014959135982669303,355358.4449910887,1555656.7048368587,4.377711369363601,1555656.7048368587,4.377711369363601,0.85,0.09558526615173751,4.027634451161993,1.267925282311626,1.0,0.0,4.027634451161747,1.2837508803522006,1.284074593796961,3.1373956682756083,19386.237364035143,1976.8460548745131,4632.441516551485,4632.441516551485,5.478857704340213,5.11740423892868,-2.393492074241025,7.510896313169705,3.362343954148107,3.362343954148107,0.9606697011851734,0.0,0.0,0.00025214907170673675,1.000333993592499,0.00025206488365070337,198.31265476225713,0.0,1.6776526391224056e-05,47.544675792728974,0.035111828549085324,8.443184675904667e-05,0.0001677172249476901,0.0006755036732526024,0.0955852661496346,0.0721004101846037,0.023484855965030905,0.09558513821512252,0.07210041018618997,0.023484855965547547,0.37750048757909627,0.37750048757909627,0.12296111767265591,0.0,5.825545880735149,5.930336864279525,5.50411944411627,5.860101658970336,5.877097461872552,5.8079307902649475,24861.846084012814,21132.56917141089,0.85,1.0721755897549354,0.6739295448575434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470551852864568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.24927803112,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.051116307177,1537.6149472750358,0.37750048757909627,0.12296111767265591,6.112874298809886,3.362343954148107
1059.0,-29.26314405111026,5.120406224483638,35.00619383910247,24.38981932299214,5.140206301979491,-25.822702290259652,-39.39728247988967,1.6997645411291564,0.91776471857861,-4.948111778607134,40.026853377408834,42946.87206792601,25389.761733405074,25389.761733405074,68336.63380133107,77930.56544499744,77930.56544499744,25389.761733405074,103320.32717840251,103320.32717840251,103320.32717840251,128183.91390254529,91858.92708935318,56876.19267867023,38869.70490075883,24863.58672414277,0.0,63733.2916249016,21134.048715521352,1537.6775352266195,0.0,0.8870852520992526,2.810798027645694,0.0014959135982669303,355373.83886075864,1555691.3937945317,4.377619350883275,1555691.3937945317,4.377619350883275,0.85,0.09559062302965546,4.027634451161993,1.2679226799728354,1.0,0.0,4.027634451161911,1.283749093467863,1.2840726983800717,3.1374000352996703,19386.09101017688,1976.8311309343028,4632.441516551485,4632.441516551485,5.480859637987595,5.120406224483638,-2.390733765817382,7.51113999030102,3.363463408147496,3.363463408147496,0.9609895451849989,0.0,0.0,0.00025206488365070337,1.0003325091560493,0.0002519810976285905,198.31529450950208,0.0,1.6695556891254535e-05,47.31520822981535,0.035128524105976576,8.440700748640897e-05,0.0001676578761642944,0.0006752646380479633,0.09559062302728334,0.07210070867242088,0.023489914354862456,0.09559067502917952,0.07210070867421017,0.023489914355445292,0.37749943950468484,0.37749943950468484,0.12298675158954155,0.0,5.833170601099653,5.916588961817126,5.577307421707758,5.865876497185752,5.863745352812373,5.872418020950022,24863.58672414277,21134.048715521352,0.85,1.0722282194919754,0.6738530361916218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470744115842824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.01981046821,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15446.011225822022,1537.6775352266195,0.37749943950468484,0.12298675158954155,6.112874298809886,3.363463408147496
1060.0,-29.26634429898265,5.12333169430374,35.006717596440986,24.39001448163765,5.140955267976014,-25.825508084627003,-39.39989515403283,1.700119053620087,0.9247200583635617,-4.947069046748576,40.027644380457204,42943.81625768865,25398.943621587823,25398.943621587823,68342.75987927648,77928.31124695278,77928.31124695278,25398.943621587823,103327.25486854061,103327.25486854061,103327.25486854061,128192.5772039435,91858.2676460086,56874.72736368902,38870.60031368842,24865.322335402885,0.0,63735.9226490913,21135.52398509245,1537.7416097058676,0.0,0.8870876879228566,2.8108288165451847,0.0014959135982669303,355388.27623295947,1555725.5190429871,4.377537535940545,1555725.5190429871,4.377537535940545,0.85,0.09559592957578819,4.027634451161993,1.2679202336864548,1.0,0.0,4.027634451162605,1.2837476105092493,1.2840711074819313,3.137403659559119,19385.951839939436,1976.8169395195544,4632.441516551485,4632.441516551485,5.482841721981519,5.12333169430374,-2.388065206996778,7.511396901300518,3.3645646808547895,3.3645646808547895,0.9613041945299399,0.0,0.0,0.0002519810976285905,1.000331141779064,0.00025189768378144103,198.31792339529304,0.0,1.6616049651090434e-05,47.08988471119029,0.03514514015562767,8.438218293126515e-05,0.00016759891469732535,0.0006750271628123076,0.09559592957414373,0.07210101946091768,0.023494910113226047,0.09559596787658506,0.072101019462158,0.023494910113630193,0.3774983872303158,0.3774983872303158,0.12301203487332002,0.0,5.840482352893218,5.903009630741394,5.648702286629145,5.871789105112157,5.850706655877389,5.936498493548129,24865.322335402885,21135.52398509245,0.85,1.0722800743867613,0.6737772746167489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470935524245059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.794486949584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.971516796177,1537.7416097058676,0.3774983872303158,0.12301203487332002,6.112874298809886,3.3645646808547895
1061.0,-29.26953047429968,5.126182079734316,35.007231838733,24.39016846418383,5.141663799030083,-25.828305255574627,-39.40250265933571,1.7004385803051363,0.9312480379153385,-4.9460621874096,40.02841470750494,42940.80030883955,25407.953748330827,25407.953748330827,68348.75405717037,77926.05417143594,77926.05417143594,25407.953748330827,103334.00791976677,103334.00791976677,103334.00791976677,128200.99970929002,91857.58327389084,56873.279631146295,38871.448491938376,24866.991789523254,0.0,63738.44028146163,21136.943021094765,1537.802891738612,0.0,0.887090016260699,2.8108609968734295,0.0014959135982669303,355402.21736111573,1555758.7528365313,4.37745933153749,1555758.7528365313,4.37745933153749,0.85,0.09560115772461938,4.027634451161993,1.2679178544366736,1.0,0.0,4.027634451162105,1.2837462901950996,1.2840696797472784,3.137406886332568,19385.80740868403,1976.8022116302745,4632.441516551485,4632.441516551485,5.484786728024405,5.126182079734316,-2.385461134295926,7.511643214030242,3.3656478746246594,3.3656478746246594,0.9616136784641884,0.0,0.0,0.00025189768378144103,1.000329693996109,0.00025181466199924763,198.32054078149054,0.0,1.6542460949097422e-05,46.881334329742096,0.03516168261657677,8.435741421672976e-05,0.00016754026956471128,0.0006747909616557983,0.09560115772317251,0.0721013200104318,0.023499837712740713,0.09560112298063658,0.07210132001152295,0.023499837713096435,0.37749733265737656,0.37749733265737656,0.12303697766042916,0.0,5.847452516115652,5.889556879652787,5.7183162540333115,5.877310225324948,5.837690648229682,5.998910859493208,24866.991789523254,21136.943021094765,0.85,1.0723317633024925,0.6737033432135757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471126145446707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.58593656814,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.931967028762,1537.802891738612,0.37749733265737656,0.12303697766042916,6.112874298809886,3.3656478746246594
1062.0,-29.272702562966337,5.128958849742637,35.007736659283644,24.390305787697457,5.142343165491075,-25.831092662539003,-39.40509724253786,1.7007332650637457,0.937532935964839,-4.945087459591533,40.02916872335671,42937.792145371706,25416.787599001487,25416.787599001487,68354.57974437319,77923.84780507699,77923.84780507699,25416.787599001487,103340.63540407848,103340.63540407848,103340.63540407848,128209.2551423585,91856.93212058106,56871.822193330154,38872.344363612116,24868.619738280013,0.0,63740.964101892125,21138.32677753801,1537.8627138250038,0.0,0.8870922403408155,2.810892605055814,0.0014959135982669303,355415.7140001448,1555791.2834448041,4.377384629212456,1555791.2834448041,4.377384629212456,0.8500000000000001,0.09560631361497053,4.027634451161993,1.2679154301295061,1.0,0.0,4.027634451161206,1.2837450851042942,1.284068367768544,3.137409831512445,19385.669987992052,1976.7881986195137,4632.441516551485,4632.441516551485,5.486693681547529,5.128958849742637,-2.382918079777507,7.5118769295201435,3.366713293720056,3.366713293720056,0.961918083920016,0.0,0.0,0.00025181466199924763,1.0003282446431276,0.00025173203230813887,198.3231466557203,0.0,1.6464924741239214e-05,46.66159671667193,0.03517814754131801,8.433277491955067e-05,0.00016748188707969695,0.0006745558183478101,0.09560631361371742,0.07210161380793274,0.023504699805784682,0.09560615673879656,0.0721016138088777,0.02350469980609284,0.3774962748718796,0.3774962748718796,0.12306158760566342,0.0,5.854105648781172,5.876263925386468,5.786147184894219,5.882620395556387,5.824974499032464,6.059538950541935,24868.619738280013,21138.32677753801,0.85,1.072380700660662,0.673629474394742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471315933171356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.36619895507,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.892592506612,1537.8627138250038,0.3774962748718796,0.12306158760566342,6.112874298809886,3.366713293720056
1063.0,-29.27586030891078,5.13166403566072,35.00823233029345,24.390460887830727,5.14304152627582,-25.833865259413624,-39.40768194207919,1.7010464767788698,0.9431245552820542,-4.944115585870934,40.029911826057585,42934.805517027125,25425.377689829988,25425.377689829988,68360.18320685711,77921.63652911085,77921.63652911085,25425.377689829988,103347.01421894084,103347.01421894084,103347.01421894084,128217.2400680338,91856.27795939434,56870.38811994144,38873.210932725444,24870.225849092967,0.0,63743.43678181841,21139.691971729022,1537.921520297997,0.0,0.8870944893129227,2.810932905991795,0.0014959135982669303,355429.17152014055,1555823.3437284988,4.377309091075372,1555823.3437284988,4.377309091075372,0.85,0.09561139083450954,4.027634451161993,1.2679130646167325,1.0,0.0,4.027634451158323,1.2837437926734783,1.2840669689313828,3.1374129901529555,19385.531932511734,1976.7741208783566,4632.441516551485,4632.441516551485,5.488548014904531,5.13166403566072,-2.3804133799659373,7.512077415626658,3.3677612561387904,3.3677612561387904,0.9622175017539402,0.0,0.0,0.00025173203230813887,1.0003267686758723,0.00025164980103587083,198.3257408068191,0.0,1.6387380347879806e-05,46.441835905891374,0.03519453492166589,8.430823609597816e-05,0.0001674237962121607,0.0006743218495684232,0.09561139083317466,0.07210189539139862,0.023509495441776034,0.09561142582418745,0.07210189539240532,0.023509495442104227,0.37749521524217633,0.37749521524217633,0.12308586951582574,0.0,5.860355696031036,5.863092773007509,5.851961479357726,5.887240141152972,5.812284549702781,6.117271180027387,24870.225849092967,21139.691971729022,0.85,1.072427008302689,0.6735564896506091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447150488651687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.146438144286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.85339398118,1537.921520297997,0.37749521524217633,0.12308586951582574,6.112874298809886,3.3677612561387904
1064.0,-29.27900511302129,5.134298292031365,35.008718997715825,24.390548827964835,5.143664610002452,-25.836633735013002,-39.41026968006042,1.7012932319940788,0.9486916541836194,-4.943210609980664,40.03064088216957,42931.88792458585,25433.889235522533,25433.889235522533,68365.77716010838,77919.45816894453,77919.45816894453,25433.889235522533,103353.34740446706,103353.34740446706,103353.34740446706,128225.16544486924,91855.62101448695,56868.98780421675,38874.03690030023,24871.81804040218,0.0,63745.85494070241,21141.045334341852,1537.9812417352257,0.0,0.8870964493361715,2.810965744747461,0.0014959135982669303,355441.70306645567,1555854.7984740355,4.377243258321725,1555854.7984740355,4.377243258321725,0.85,0.09561641732219833,4.027634451161993,1.2679108276823539,1.0,0.0,4.027634451159751,1.2837428098206785,1.2840658802618543,3.13741539220352,19385.393289549458,1976.7599832307117,4632.441516551485,4632.441516551485,5.490385392810356,5.134298292031365,-2.37799412028053,7.512292412311895,3.3687922519736495,3.3687922519736495,0.9625120719924712,0.0,0.0,0.00025164980103587083,1.0003254375915773,0.00025156793137416633,198.3283243848804,0.0,1.6308577990045592e-05,46.21851002378921,0.03521084349965593,8.42836750372593e-05,0.0001673661259986115,0.0006740895750295266,0.09561641732142516,0.0721021874390217,0.023514229882403453,0.09561646694885113,0.07210218743960475,0.023514229882593572,0.37749415266445296,0.37749415266445296,0.12310981187594298,0.0,5.866316247231509,5.850068335625622,5.916144515941141,5.891902264164287,5.799717807853199,6.17479276594247,24871.81804040218,21141.045334341852,0.85,1.0724740804512467,0.6734851695772517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471692990166802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.923112262186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.814377051995,1537.9812417352257,0.37749415266445296,0.12310981187594298,6.112874298809886,3.3687922519736495
1065.0,-29.282135705076886,5.1368631815590025,35.00919663919662,24.3906240555458,5.144266625826318,-25.83939152421792,-39.412844356242545,1.7015224449674098,0.9539371544497044,-4.942327657530638,40.03135128056954,42928.97814210208,25442.21325668341,25442.21325668341,68371.1913987855,77917.31381117944,77917.31381117944,25442.21325668341,103359.52706786286,103359.52706786286,103359.52706786286,128232.87533897598,91854.98380749197,56867.580659194085,38874.89238699765,24873.34827111313,0.0,63748.24065811078,21142.34603044616,1538.0380905531806,0.0,0.8870983649249089,2.8110002082077097,0.0014959135982669303,355453.9299799483,1555885.4487046457,4.377178918214283,1555885.4487046457,4.377178918214283,0.85,0.09562136360776781,4.027634451161993,1.2679086044849832,1.0,0.0,4.02763445116213,1.2837419081576895,1.2840648732669628,3.137417595832865,19385.258812115542,1976.7462703487474,4632.441516551485,4632.441516551485,5.492182290004016,5.1368631815590025,-2.3756263746652784,7.512489556224281,3.369806359371562,3.369806359371562,0.9628018169633034,0.0,0.0,0.00025156793137416633,1.0003239749321131,0.0002514864560666348,198.33089634561125,0.0,1.6237072823809517e-05,46.01586438267617,0.035227080572479745,8.425924451600354e-05,0.0001673086868581628,0.0006738582311686103,0.09562136360703406,0.07210246591399426,0.023518897693039803,0.09562138006575495,0.07210246591454746,0.023518897693220353,0.37749308784825514,0.37749308784825514,0.1231334275092424,0.0,5.871967912203502,5.8371919324681585,5.978613303559257,5.896264811980359,5.787390699446746,6.230354182210533,24873.34827111313,21142.34603044616,0.85,1.0725188757046353,0.6734143201274397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471880327510533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.72046662107,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.775514132683,1538.0380905531806,0.37749308784825514,0.1231334275092424,6.112874298809886,3.369806359371562
1066.0,-29.2852536822368,5.139360115880235,35.009665424393745,24.390681262034946,5.144848454044723,-25.84213997684935,-39.41541375881059,1.701734748657082,0.958783960062874,-4.941471941964933,40.03204857011961,42926.10139915952,25450.367881452028,25450.367881452028,68376.46928061155,77915.17815292707,77915.17815292707,25450.367881452028,103365.54603437909,103365.54603437909,103365.54603437909,128240.39831210989,91854.34203770672,56866.193770809135,38875.72029655288,24874.8522777308,0.0,63750.57257428368,21143.62443607118,1538.0942304363189,0.0,0.8871001895608608,2.81103669279381,0.0014959135982669303,355465.7800385377,1555915.533796019,4.37711763317227,1555915.533796019,4.37711763317227,0.85,0.09562624229077467,4.027634451161993,1.2679063845844945,1.0,0.0,4.027634451163489,1.2837410846602393,1.2840639449636915,3.1374196084313724,19385.12337174128,1976.7324592741945,4632.441516551485,4632.441516551485,5.4939426197868055,5.139360115880235,-2.3733133145973273,7.512673430477562,3.370803931532452,3.370803931532452,0.9630868375807006,0.0,0.0,0.0002514864560666348,1.0003226774800345,0.0002514053332272418,198.33345800042434,0.0,1.6159070772763598e-05,45.794806570012035,0.03524323964325251,8.423487056027297e-05,0.00016725158550636183,0.0006736282477968888,0.0956262422901786,0.07210273975907659,0.023523502531102004,0.09562630816442633,0.07210273975952608,0.02352350253124859,0.37749202153906236,0.37749202153906236,0.12315672055200806,0.0,5.877300070499814,5.824448548445162,6.039370609140633,5.900255902027823,5.7751265678178925,6.284205315648364,24874.8522777308,21143.62443607118,0.85,1.0725624338657926,0.6733445625000624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472066822820906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.499408808406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.736831101403,1538.0942304363189,0.37749202153906236,0.12315672055200806,6.112874298809886,3.370803931532452
1067.0,-29.28835834382921,5.141790223516654,35.01012546242611,24.390707699954532,5.145390801266446,-25.84488039182741,-39.417974290531106,1.7019128492644389,0.9634505431542948,-4.940655299753124,40.0327313265009,42923.24589099345,25458.38708362972,25458.38708362972,68381.63297462318,77913.07777627568,77913.07777627568,25458.38708362972,103371.46485990539,103371.46485990539,103371.46485990539,128247.7906847095,91853.714190963,56864.8065535056,38876.564041619335,24876.32582480411,0.0,63752.889866423444,21144.876951083494,1538.1496921103983,0.0,0.8871018683034994,2.811070978074614,0.0014959135982669303,355477.0892934178,1555944.9922687022,4.377061248480052,1555944.9922687022,4.377061248480052,0.85,0.09563105804546107,4.027634451161993,1.2679042657883839,1.0,0.0,4.0276344511607824,1.2837404201879004,1.2840631761781485,3.1374212323800403,19384.990869713445,1976.7189478275911,4632.441516551485,4632.441516551485,5.4956737160454505,5.141790223516654,-2.3710631605739247,7.51285338409058,3.3717852786886215,3.3717852786886215,0.9633672224824633,0.0,0.0,0.0002514053332272418,1.0003213074037867,0.000251324580778684,198.33600877294768,0.0,1.6089373259623352e-05,45.59728381777258,0.03525932901651213,8.42105872388794e-05,0.0001671947459883624,0.0006733993189960069,0.09563105804509014,0.07210301215376179,0.023528045891328352,0.09563110366022409,0.07210301215404145,0.02352804589141962,0.3774909535210324,0.3774909535210324,0.1231796933382949,0.0,5.8823528346230205,5.811854435899988,6.098529674366944,5.904105842907427,5.763053980655457,6.336889046059355,24876.32582480411,21144.876951083494,0.85,1.072604443781262,0.6732752974951762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472252571185145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.301886056164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.698296435463,1538.1496921103983,0.3774909535210324,0.1231796933382949,6.112874298809886,3.3717852786886215
1068.0,-29.291449117622648,5.144154875268991,35.01057684391664,24.390721634868555,5.145910877578385,-25.847610532892446,-39.42052937401456,1.7020722928481482,0.9678694977984037,-4.93986448434883,40.03339922912794,42920.42841797166,25466.241789719465,25466.241789719465,68386.67020769113,77911.01706994294,77911.01706994294,25466.241789719465,103377.25885966241,103377.25885966241,103377.25885966241,128255.01949956024,91853.11139313337,56863.44258325572,38877.40978875294,24877.760639897828,0.0,63755.170428650774,21146.096543913154,1538.2036950662152,0.0,0.8871034695700216,2.811105482207263,0.0014959135982669303,355488.0411553117,1555973.8102633902,4.377007466148741,1555973.8102633902,4.377007466148741,0.85,0.09563580467909624,4.027634451161993,1.2679021371016281,1.0,0.0,4.027634451160018,1.2837398420928197,1.2840624942671914,3.137422645226881,19384.863654058347,1976.7059754409863,4632.441516551485,4632.441516551485,5.4973693027164705,5.144154875268991,-2.368865464529399,7.5130203397983895,3.3727506280187423,3.3727506280187423,0.9636430365767835,0.0,0.0,0.000251324580778684,1.0003198779918856,0.00025124421328426576,198.33854819228978,0.0,1.6016118345595402e-05,45.38967939141737,0.03527534513485773,8.41863620369151e-05,0.00016713821874176892,0.0006731716479101976,0.09563580467881877,0.0721032773785096,0.02353252730030916,0.09563580765673582,0.07210327737871883,0.023532527300377422,0.37748988469614636,0.37748988469614636,0.1232023534643542,0.0,5.887132523769878,5.7994230257240815,6.156074938625011,5.907733982147249,5.751223290599569,6.387922340564501,24877.760639897828,21146.096543913154,0.85,1.0726450850637053,0.6732070219466273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472437530805506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.09428162981,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.659924592155,1538.2036950662152,0.37748988469614636,0.1232023534643542,6.112874298809886,3.3727506280187423
1069.0,-29.294527811303986,5.146455367757485,35.01101971578128,24.390712624322646,5.146408409731361,-25.850332054251606,-39.423075516801305,1.702212652678784,0.9718894509476854,-4.939101246507804,40.034054099100274,42917.62639772917,25473.940901380727,25473.940901380727,68391.5672991099,77908.95486396762,77908.95486396762,25473.940901380727,103382.89576534835,103382.89576534835,103382.89576534835,128262.06383391825,91852.49309599356,56862.08060758562,38878.23609823104,24879.1680685699,0.0,63757.404166800945,21147.292858284414,1538.2569227581548,0.0,0.8871049778955635,2.811141971078897,0.0014959135982669303,355498.61135151936,1556002.0663297765,4.376956805581419,1556002.0663297765,4.376956805581419,0.85,0.09564048713177291,4.027634451161993,1.2679000880895188,1.0,0.0,4.027634451163221,1.2837393523377856,1.2840619012127772,3.1374238421743237,19384.73316739795,1976.692669504668,4632.441516551485,4632.441516551485,5.499031301391199,5.146455367757485,-2.3667208959174726,7.513176263674958,3.3737002816698913,3.3737002816698913,0.9639143661913975,0.0,0.0,0.00025124421328426576,1.0003186355958225,0.0002511641834350277,198.3410777429571,0.0,1.5939972164770466e-05,45.1738811149595,0.0352912851070225,8.416222801105253e-05,0.00016708198527321324,0.0006729451600549345,0.09564048713160792,0.0721035386507969,0.023536948480811018,0.09564052105487221,0.07210353865092133,0.023536948480851586,0.37748881670031076,0.37748881670031076,0.12322470499768287,0.0,5.891620042610953,5.787123210141999,6.212024117612486,5.910990697455475,5.739396457440421,6.437427247667415,24879.1680685699,21147.292858284414,0.85,1.0726843131847894,0.6731394880106609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472621667532504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.87848335336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.62172747903,1538.2569227581548,0.37748881670031076,0.12322470499768287,6.112874298809886,3.3737002816698913
1070.0,-29.29759357977083,5.148692824357895,35.0114541854103,24.390677210781746,5.146872266448332,-25.85304530884648,-39.42561656059695,1.7023239955239968,0.9757042634988125,-4.9383722464129365,40.03469507879101,42914.859495241144,25481.50520795083,25481.50520795083,68396.36470319197,77906.92202056192,77906.92202056192,25481.50520795083,103388.42722851275,103388.42722851275,103388.42722851275,128268.97235713448,91851.88531036169,56860.734650516424,38879.05628871696,24880.545128621725,0.0,63759.60141733868,21148.463359328467,1538.3093592464363,0.0,0.8871063625721325,2.8111771469381646,0.0014959135982669303,355508.707614289,1556029.723439423,4.376910298151249,1556029.723439423,4.376910298151249,0.8500000000000001,0.0956451082482829,4.027634451161993,1.2678980610566217,1.0,0.0,4.027634451162515,1.2837389974148197,1.2840614434578472,3.137424709596578,19384.60489910713,1976.6795897790919,4632.441516551485,4632.441516551485,5.5006641998407675,5.148692824357895,-2.3646338447052067,7.513326669063102,3.3746345216960356,3.3746345216960356,0.964181291913153,0.0,0.0,0.0002511641834350277,1.0003173056245993,0.00025108451290683256,198.34359672990445,0.0,1.5873206549482635e-05,44.98466736123379,0.035307158313571986,8.413814869258471e-05,0.000167026034742443,0.0006727198117696434,0.0956451082482701,0.0721037976261577,0.023541310622112403,0.09564512735660397,0.07210379762616735,0.023541310622115556,0.3774877490635141,0.3774877490635141,0.12324675119116346,0.0,5.895842108785018,5.774963864396568,6.266458654594942,5.914076509911752,5.727732819695575,6.48573089842688,24880.545128621725,21148.463359328467,0.85,1.0727225889557142,0.6730728947682999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472805089005358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.68926959963,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.583669345027,1538.3093592464363,0.3774877490635141,0.12324675119116346,6.112874298809886,3.3746345216960356
1071.0,-29.300645875056215,5.150868513559159,35.01188035169746,24.390618816856318,5.14731355468588,-25.85574869243517,-39.42815219108013,1.70241637206513,0.9791360531700661,-4.937668953730247,40.03532213545217,42912.129079090686,25488.91729584838,25488.91729584838,68401.04637493906,77904.88768835296,77904.88768835296,25488.91729584838,103393.80498420134,103393.80498420134,103393.80498420134,128275.69242668257,91851.26146167605,56859.410446059395,38879.83446179629,24881.88744248122,0.0,63761.72190427751,21149.604326109038,1538.3605517965482,0.0,0.8871076670291319,2.811214316794594,0.0014959135982669303,355518.44805634394,1556056.7801551362,4.376866485163454,1556056.7801551362,4.376866485163454,0.8500000000000001,0.09564966455474574,4.027634451161993,1.2678961120499301,1.0,0.0,4.0276344511604485,1.2837387303357328,1.2840610740302087,3.1374253623310535,19384.47324083744,1976.6661643718744,4632.441516551485,4632.441516551485,5.5022642390147265,5.150868513559159,-2.3625973996857597,7.513465913244918,3.3755535800500884,3.3755535800500884,0.964443880014311,0.0,0.0,0.00025108451290683256,1.0003159188295878,0.00025100521563288937,198.34610470217675,0.0,1.580213911559524e-05,44.78326225359691,0.03532296045268758,8.41141270190093e-05,0.00016697038588782328,0.0006724956785256093,0.09564966455481153,0.07210405076576536,0.023545613789046165,0.09564971560530766,0.07210405076571574,0.023545613789029994,0.37748668203590835,0.37748668203590835,0.1232684985239366,0.0,5.899776978508498,5.762916068254867,6.319378809250054,5.91680500690029,5.716081488505267,6.532537814882062,24881.88744248122,21149.604326109038,0.85,1.0727603385245204,0.6730076885864634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447298774482114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.48786449199,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.545767523032,1538.3605517965482,0.37748668203590835,0.1232684985239366,6.112874298809886,3.3755535800500884
1072.0,-29.30368558364591,5.152983603280027,35.01229833792922,24.390548618417256,5.147728710498812,-25.85844335940019,-39.430678880866594,1.7024864862531845,0.9824610866646708,-4.936994537864645,40.03593617743039,42909.41626850809,25496.18923349582,25496.18923349582,68405.6055020039,77902.9112355698,77902.9112355698,25496.18923349582,103399.10046906563,103399.10046906563,103399.10046906563,128282.30178052827,91850.67983397942,56858.088455775265,38880.6570868935,24883.201311462642,0.0,63763.85839835614,21150.721114743246,1538.4109396715357,0.0,0.8871088718981291,2.8112495168502902,0.0014959135982669303,355527.78875781316,1556083.2756480235,4.376826017130361,1556083.2756480235,4.376826017130361,0.85,0.09565415975943933,4.027634451161993,1.26789416524116,1.0,0.0,4.027634451162466,1.2837385664663081,1.2840608083173686,3.1374257628238817,19384.350492969395,1976.653647572759,4632.441516551485,4632.441516551485,5.503834024110008,5.152983603280027,-2.360613342692833,7.51359694597286,3.3764577343330657,3.3764577343330657,0.9647022098094473,0.0,0.0,0.00025100521563288937,1.0003146237033909,0.00025092626828108474,198.34860238746478,0.0,1.5728305400134627e-05,44.57401750398154,0.03533868875808772,8.40901963521885e-05,0.00016691501928070085,0.000672272682071319,0.09565415975960612,0.07210430019471463,0.023549859564891484,0.09565417615699795,0.07210430019458891,0.02354985956485043,0.3774856141567674,0.3774856141567674,0.12328995118530728,0.0,5.903467644544378,5.751023797853236,6.370824542641117,5.9194556245292915,5.704755481406096,6.57802430049685,24883.201311462642,21150.721114743246,0.85,1.0727958944179488,0.6729425939132678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473169602275986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.27861974238,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.508033421489,1538.4109396715357,0.3774856141567674,0.12328995118530728,6.112874298809886,3.3764577343330657
1073.0,-29.306712837498342,5.1550392816353865,35.01270825999704,24.390450270753377,5.148120695838736,-25.86112913236543,-39.43319656010715,1.7025369907055226,0.9853530465023255,-4.936346456316096,40.03653723584757,42906.72041757974,25503.31859735686,25503.31859735686,68410.0390149366,77900.9148978545,77900.9148978545,25503.31859735686,103404.23349521136,103404.23349521136,103404.23349521136,128288.71886056435,91850.06391463435,56856.769060956096,38881.43872630916,24884.485365352983,0.0,63765.92409166215,21151.812560550035,1538.4603745063862,0.0,0.8871099899777883,2.81128728895106,0.0014959135982669303,355536.76490880514,1556109.2112393205,4.376788464164771,1556109.2112393205,4.376788464164771,0.85,0.09565859371854557,4.027634451161993,1.2678922645887365,1.0,0.0,4.027634451161852,1.2837384934651346,1.2840606339448395,3.1374259412369803,19384.220508123537,1976.6403928072825,4632.441516551485,4632.441516551485,5.505373031960526,5.1550392816353865,-2.3586792251276023,7.513718506762989,3.37734723392146,3.37734723392146,0.9649563525489885,0.0,0.0,0.00025092626828108474,1.0003133421430677,0.000250847667135481,198.35108989352136,0.0,1.565909689263855e-05,44.37788059373765,0.03535434785498036,8.406635728508824e-05,0.00016685991099599652,0.0006720507260452994,0.09565859371878582,0.07210454519360818,0.02355404852517765,0.09565865570006923,0.07210454519342709,0.02355404852511848,0.37748454699976247,0.37748454699976247,0.1233111139414357,0.0,5.9068805385170435,5.739236215334927,6.420815295463342,5.921699502818399,5.693335765801123,6.622138678630222,24884.485365352983,21151.812560550035,0.85,1.0728306691925085,0.6728785166808254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473350714131725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.082482832135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.470449730241,1538.4603745063862,0.37748454699976247,0.1233111139414357,6.112874298809886,3.37734723392146
1074.0,-29.30972858652358,5.157036594103245,35.01311021481004,24.390335753001295,5.148481064522826,-25.863807710847464,-39.43571305191142,1.7025601888466706,0.9882028982134443,-4.935730028088336,40.0371249894962,42904.0698403214,25510.322503856823,25510.322503856823,68414.39234417822,77898.98095004859,77898.98095004859,25510.322503856823,103409.3034539054,103409.3034539054,103409.3034539054,128295.04275944678,91849.49294367549,56855.477783724345,38882.23906661238,24885.739305541367,0.0,63767.97837215375,21152.87840971016,1538.5089696301695,0.0,0.887110995430537,2.8113219267773135,0.0014959135982669303,355545.30281549954,1556134.5730475427,4.376754694056684,1556134.5730475427,4.376754694056684,0.8499999999999999,0.09566296929327112,4.027634451161993,1.2678904469078414,1.0,0.0,4.027634451162283,1.2837385472877774,1.2840605868724149,3.137425809695744,19384.10000927467,1976.628105344299,4632.441516551485,4632.441516551485,5.506884957469987,5.157036594103245,-2.3567984795217938,7.513835073625039,3.378222336230793,3.378222336230793,0.9652063817802266,0.0,0.0,0.000250847667135481,1.000312158830361,0.00025076938725686457,198.3535680002477,0.0,1.5590622897385793e-05,44.18382529119134,0.03536993847787774,8.404253570378521e-05,0.00016680513143169578,0.0006718300939849021,0.09566296929361436,0.07210478726222616,0.02355818203138819,0.0956629643266357,0.07210478726196747,0.023558182031303644,0.377483478843351,0.377483478843351,0.12333199080170473,0.0,5.9100710874273545,5.727603614452846,6.469422259353394,5.923932926301802,5.682261971717253,6.665144104466435,24885.739305541367,21152.87840971016,0.85,1.0728643763004013,0.6728152739911349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473531088197598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.888427529586,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.433014225275,1538.5089696301695,0.377483478843351,0.12333199080170473,6.112874298809886,3.378222336230793
