time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1075.0,-29.312731985397537,5.158976844353256,35.01350432766838,24.390212294552498,5.148830064041832,-25.866476309422644,-39.43821662161497,1.7025743880669049,0.9906979295798806,-4.93513134869833,40.0377004592246,42901.419446701046,25517.16996999882,25517.16996999882,68418.58941669986,77897.05692215002,77897.05692215002,25517.16996999882,103414.22689214884,103414.22689214884,103414.22689214884,128301.1897383964,91848.92230479454,56854.17685428271,38883.0505005687,24886.96284624755,0.0,63770.01334681625,21153.918419310416,1538.5563801696494,0.0,0.8871119551562378,2.8113591170950163,0.0014959135982669303,355553.5950439789,1556159.4051022974,4.376722459830041,1556159.4051022974,4.376722459830041,0.85,0.09566728201384944,4.027634451161993,1.2678885935107251,1.0,0.0,4.027634451162348,1.28373864247836,1.2840605815907402,3.137425577052291,19383.979580508185,1976.6158250277297,4632.441516551485,4632.441516551485,5.508363112373298,5.158976844353256,-2.354960203011434,7.51393704736469,3.3790832576279897,3.3790832576279897,0.9654523593222828,0.0,0.0,0.00025076938725686457,1.0003108879154528,0.0002506914503144545,198.3560360123841,0.0,1.55270932261916e-05,44.003782203026994,0.03538546557110393,8.40188426369171e-05,0.00016675054461994746,0.0006716102382613255,0.09566728201421079,0.0721050221708038,0.023562259843406992,0.09566728130696753,0.07210502217053144,0.023562259843318004,0.37748241143124517,0.37748241143124517,0.12335258832259294,0.0,5.91301092020359,5.71610590090927,6.516591654271451,5.925829278278229,5.671269413435425,6.70652370187571,24886.96284624755,21153.918419310416,0.85,1.0728959557308246,0.6727522419256781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473710781021878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.70838444142,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.395708291886,1538.5563801696494,0.37748241143124517,0.12335258832259294,6.112874298809886,3.3790832576279897
1076.0,-29.31572329236134,5.160861060270716,35.01389074347862,24.390066554211103,5.149152328783256,-25.869136696897325,-39.44071886418385,1.7025657333193709,0.9929677455254478,-4.934562014284884,40.03826446674868,42898.81626011358,25523.894089904872,25523.894089904872,68422.71035001845,77895.15104737536,77895.15104737536,25523.894089904872,103419.04513728023,103419.04513728023,103419.04513728023,128307.21057546837,91848.35411638184,56852.9075090993,38883.82956364727,24888.165438188145,0.0,63771.995001835414,21154.940622459922,1538.6034134979743,0.0,0.8871128073214343,2.811395824176596,0.0014959135982669303,355561.48095987993,1556183.7428428482,4.376693838268835,1556183.7428428482,4.376693838268835,0.85,0.09567153983658076,4.027634451161993,1.2678868390200666,1.0,0.0,4.027634451161068,1.2837388437041821,1.2840606828111374,3.1374250852614223,19383.8596688934,1976.6035974459578,4632.441516551485,4632.441516551485,5.50981464066179,5.160861060270716,-2.353172464754843,7.5140335250255585,3.3799302941102485,3.3799302941102485,0.9656943697457853,0.0,0.0,0.0002506914503144545,1.00030964364453,0.00025061384932877865,198.35849414148603,0.0,1.5459262955386936e-05,43.811551215566574,0.03540092483405932,8.39951682987679e-05,0.0001666962820156866,0.0006713916883269947,0.09567153983702308,0.07210525577810449,0.02356628405891858,0.09567154687467272,0.07210525577777117,0.023566284058809592,0.3774813450426818,0.3774813450426818,0.12337290756410144,0.0,5.9157153896838395,5.704740282071896,6.562394576088025,5.927529759810341,5.66037555080203,6.746799073508498,24888.165438188145,21154.940622459922,0.85,1.072927236289992,0.6726905165641895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447388974218591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.51615345396,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.358549248225,1538.6034134979743,0.3774813450426818,0.12337290756410144,6.112874298809886,3.3799302941102485
1077.0,-29.31870256784349,5.162690226250418,35.01426953599292,24.389888753090077,5.149443493361114,-25.87178936444117,-39.4432123057544,1.7025302899591002,0.9949464652116831,-4.934022762567378,40.038815229091895,42896.228918536195,25530.500082435727,25530.500082435727,68426.72900097191,77893.241225515,77893.241225515,25530.500082435727,103423.74130795072,103423.74130795072,103423.74130795072,128313.07733931892,91847.76453423973,56851.636583351945,38884.58661209754,24889.336031368195,0.0,63773.92264346573,21155.935626662966,1538.6494490495832,0.0,0.8871135546271166,2.8114328193651503,0.0014959135982669303,355568.95032348885,1556207.5093122981,4.376668738641253,1556207.5093122981,4.376668738641253,0.85,0.09567574117042903,4.027634451161993,1.267885112003424,1.0,0.0,4.027634451161945,1.2837391693570415,1.2840609089210282,3.137424289374318,19383.73524230333,1976.5909094648357,4632.441516551485,4632.441516551485,5.511240668925125,5.162690226250418,-2.3514353438837947,7.514125570134213,3.380763660652604,3.380763660652604,0.9659324744721726,0.0,0.0,0.00025061384932877865,1.0003084055400895,0.0002505365824587533,198.36094243657064,0.0,1.5392814662556572e-05,43.623236753685326,0.03541631764872188,8.397158336254952e-05,0.00016664226596622912,0.0006711741314252841,0.09567574117093913,0.07210548628765279,0.02357025488328634,0.09567574897876387,0.07210548628726834,0.023570254883160686,0.37748027982155563,0.37748027982155563,0.12339295272900129,0.0,5.918179578225249,5.69347785145635,6.60689979973057,5.928969227779078,5.649467885632646,6.786050746342596,24889.336031368195,21155.935626662966,0.85,1.0729578198210912,0.6726296131782845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474067987026085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.32783899208,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.321532332538,1538.6494490495832,0.37748027982155563,0.12339295272900129,6.112874298809886,3.380763660652604
1078.0,-29.3216699168863,5.1644655239057755,35.014640809689155,24.389707843679957,5.1497196892303245,-25.874432793224482,-39.44570047371087,1.7024825655683062,0.9967730212961783,-4.933502729555074,40.03935378880425,42893.67174650844,25536.96428135706,25536.96428135706,68430.63602786549,77891.37953418492,77891.37953418492,25536.96428135706,103428.34381554197,103428.34381554197,103428.34381554197,128318.81955933751,91847.212210051,56850.38498884656,38885.36357911604,24890.475743795534,0.0,63775.839322911575,21156.904382226203,1538.6943052978888,0.0,0.8871142484575372,2.8114695588323033,0.0014959135982669303,355576.1535987337,1556230.7494796917,4.376645435103874,1556230.7494796917,4.376645435103874,0.85,0.09567988264067644,4.027634451161993,1.2678834025701513,1.0,0.0,4.027634451161659,1.2837395516810477,1.2840611921451541,3.1374233549849224,19383.61867870599,1976.5790232858305,4632.441516551485,4632.441516551485,5.512636088359615,5.1644655239057755,-2.349740247081968,7.5142057709877434,3.381583560823599,3.381583560823599,0.9661667316638854,0.0,0.0,0.0002505365824587533,1.0003071782222677,0.00025045964670972724,198.3633809833253,0.0,1.5326729157350166e-05,43.43595043193037,0.035431644377879226,8.394805441016553e-05,0.00016658852804858778,0.0006709576947368581,0.09567988264119928,0.07210571013083354,0.02357417251036574,0.095679863362804,0.07210571013043952,0.02357417251023691,0.37747921421738534,0.37747921421738534,0.12341273044087288,0.0,5.9204207066898675,5.682351100100789,6.650077672762734,5.930275750851251,5.638846691514175,6.823877550486884,24890.475743795534,21156.904382226203,0.85,1.0729868356790355,0.6725693021353749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474245519092852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.140552670324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.2846567373,1538.6943052978888,0.37747921421738534,0.12341273044087288,6.112874298809886,3.381583560823599
1079.0,-29.324625499424346,5.1661880016633575,35.01500470548017,24.38950891317802,5.1499756086719914,-25.87706765814976,-39.44817970097063,1.7024177673975298,0.9983296283755294,-4.933006768696878,40.03988141618086,42891.128758208804,25543.302669090186,25543.302669090186,68434.43142729899,77889.52701021035,77889.52701021035,25543.302669090186,103432.82967930054,103432.82967930054,103432.82967930054,128324.42362463595,91846.65609576265,56849.134671123844,38886.13491626534,24891.593945335404,0.0,63777.72886160074,21157.854853535093,1538.7386241747083,0.0,0.8871148595870967,2.811507010483521,0.0014959135982669303,355583.0235434588,1556253.518144452,4.376624909243591,1556253.518144452,4.376624909243591,0.85,0.09568396959504313,4.027634451161993,1.267881745337509,1.0,0.0,4.027634451162852,1.2837400130677237,1.284061554876789,3.1374222273692696,19383.50131523847,1976.5670555427666,4632.441516551485,4632.441516551485,5.514004349072779,5.1661880016633575,-2.3480902491092217,7.514278250772579,3.382390259326716,3.382390259326716,0.9663972169504903,0.0,0.0,0.00025045964670972724,1.0003059673758894,0.00025038303766872455,198.36580991255917,0.0,1.526123529529515e-05,43.25034082686646,0.03544690561317452,8.392461606513976e-05,0.0001665350306445875,0.0006707422267494588,0.0956839695956064,0.0721059309974983,0.0235780385981081,0.09568395972815102,0.07210593099707381,0.023578038597969322,0.3774781490297012,0.3774781490297012,0.12343224333453393,0.0,5.922436011837306,5.671346385534775,6.691958885972156,5.931336397072414,5.628283686272653,6.860521216069742,24891.593945335404,21157.854853535093,0.85,1.073014556159618,0.6725095032983006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474422344595763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.95494306526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.247920759215,1538.7386241747083,0.3774781490297012,0.12343224333453393,6.112874298809886,3.382390259326716
1080.0,-29.327569414797054,5.1678587714665065,35.01536135776071,24.389291018620156,5.1502169921045855,-25.879693474413333,-39.45064991768447,1.7023410517211441,0.9994851907954398,-4.932530396258372,40.0403982031412,42888.59923229285,25549.507623622078,25549.507623622078,68438.10685591493,77887.6567296087,77887.6567296087,25549.507623622078,103437.16435323078,103437.16435323078,103437.16435323078,128329.85309729089,91846.07163214126,56847.8872555479,38886.871529548174,24892.688744060117,0.0,63779.560273608295,21158.7854324511,1538.7821888654134,0.0,0.8871154104459081,2.8115474018764233,0.0014959135982669303,355589.62225161033,1556275.8192575946,4.376606407698803,1556275.8192575946,4.376606407698803,0.85,0.09568800027392349,4.027634451161993,1.267880056784489,1.0,0.0,4.027634451162324,1.2837405294431365,1.284061973030289,3.1374209653637,19383.377968871213,1976.554477713716,4632.441516551485,4632.441516551485,5.515343805709136,5.1678587714665065,-2.3464814996266665,7.5143402710931735,3.383183982656763,3.383183982656763,0.9666239950447894,0.0,0.0,0.00025038303766872455,1.0003047667287674,0.0002503067524985772,198.36822930529544,0.0,1.519661446512366e-05,43.06720539416045,0.035462102227639646,8.390126892068751e-05,0.00016648176874803702,0.0006705277072999779,0.09568800027450339,0.07210614711404238,0.02358185316046101,0.0956881028239844,0.07210614711360543,0.02358185316031807,0.37747708416093695,0.37747708416093695,0.12345149449484598,0.0,5.924192577852011,5.660421676466058,6.732538568784321,5.932015587053797,5.617641214175535,6.895852666070937,24892.688744060117,21158.7854324511,0.85,1.073041371911658,0.6724505319306814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474598473016338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.771807632555,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.211321591805,1538.7821888654134,0.37747708416093695,0.12345149449484598,6.112874298809886,3.383183982656763
1081.0,-29.33050170549809,5.169478506331455,35.015710823395416,24.389048606995516,5.150412954694241,-25.88231336907695,-39.453119156509615,1.7022246182731373,1.000826822170609,-4.932093368695622,40.0409021599852,42886.11629049464,25555.631816206274,25555.631816206274,68441.74810670092,77885.87100457436,77885.87100457436,25555.631816206274,103441.50282078065,103441.50282078065,103441.50282078065,128335.25878449612,91845.54864372134,56846.6633592937,38887.65031603071,24893.755963715474,0.0,63781.40627974618,21159.692569158153,1538.825225756518,0.0,0.8871158079381208,2.811580794463629,0.0014959135982669303,355595.67603929277,1556297.5669402275,4.37659305724589,1556297.5669402275,4.37659305724589,0.85,0.09569198218857165,4.027634451161993,1.2678785127447925,1.0,0.0,4.02763445116242,1.2837412306588232,1.2840625764860407,3.1374192516158326,19383.26759635297,1976.543222849084,4632.441516551485,4632.441516551485,5.516665828353637,5.169478506331455,-2.344928271825875,7.51440677815733,3.383964978216818,3.383964978216818,0.9668471366333765,0.0,0.0,0.0002503067524985772,1.0003035703961698,0.000250230789838572,198.37063919584784,0.0,1.5132554124387805e-05,42.88565838851504,0.03547723478176403,8.387793701862961e-05,0.00016642881547994755,0.0006703144308931191,0.09569198218921066,0.07210636383349253,0.023585618355718128,0.09569195843402918,0.07210636383301106,0.0235856183555606,0.37747601706449907,0.37747601706449907,0.12347048522977687,0.0,5.925794774156941,5.6496585205776455,6.771991242302761,5.932920190866241,5.607448555928784,6.930717358518223,24893.755963715474,21159.692569158153,0.85,1.073067404731003,0.6723921404679525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474773910226049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.59026062691,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.174857637194,1538.825225756518,0.37747601706449907,0.12347048522977687,6.112874298809886,3.383964978216818
1082.0,-29.333422510924866,5.1710485149259995,35.016053185084125,24.388800851907604,5.150608097783142,-25.88492300709894,-39.455579210165865,1.7021085939574574,1.001699301872975,-4.931664039306135,40.04139415302358,42883.645288815525,25561.598968654533,25561.598968654533,68445.24425747005,77884.06706037486,77884.06706037486,25561.598968654533,103445.6660290294,103445.6660290294,103445.6660290294,128340.45286107223,91845.00247010225,56845.4464813906,38888.39554301294,24894.78683204284,0.0,63783.18237505578,21160.568807236414,1538.8664893611476,0.0,0.8871162095786584,2.811619396507205,0.0014959135982669303,355601.6232691868,1556318.7985600452,4.376579567472693,1556318.7985600452,4.376579567472693,0.85,0.09569590186605006,4.027634451161993,1.2678769198013473,1.0,0.0,4.027634451163505,1.283741929298805,1.2840631777793774,3.137417544164764,19383.152330784098,1976.5314690321466,4632.441516551485,4632.441516551485,5.517953950918582,5.1710485149259995,-2.343406571438459,7.514455086364459,3.3847333628535217,3.3847333628535217,0.9670666751010062,0.0,0.0,0.000250230789838572,1.0003023884128237,0.00025015514582106747,198.37303969817788,0.0,1.506876142024692e-05,42.70486986497977,0.03549230354318428,8.385469787137496e-05,0.00016637609196719702,0.0006701020798567789,0.0956959018666608,0.07210656959434954,0.023589332272311265,0.0956958815935684,0.07210656959388934,0.023589332272160736,0.37747495070367587,0.37747495070367587,0.12348922630562756,0.0,5.927168955406785,5.639001760047847,6.810186494559389,5.933363341179131,5.597202392825579,6.963864283787359,24894.78683204284,21160.568807236414,0.85,1.0730923373343237,0.6723346765084959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474948658709383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.409472103376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.13852843299,1538.8664893611476,0.37747495070367587,0.12348922630562756,6.112874298809886,3.3847333628535217
1083.0,-29.33633100858354,5.172569555721202,35.0163885810436,24.388526554126315,5.150770397529863,-25.88752485092478,-39.458034199755616,1.7019642398707904,1.0024700102592874,-4.931267255926784,40.04187596484963,42881.20700246127,25567.47510457576,25567.47510457576,68448.68210703702,77882.28861621227,77882.28861621227,25567.47510457576,103449.76372078803,103449.76372078803,103449.76372078803,128345.56616129034,91844.46353161997,56844.24381311056,38889.13302056601,24895.8024405023,0.0,63784.93546106831,21161.432074426953,1538.9077635508775,0.0,0.8871164827969213,2.811655536275203,0.0014959135982669303,355607.1197290808,1556339.5910288321,4.376570390982411,1556339.5910288321,4.376570390982411,0.85,0.09569977567300751,4.027634451161993,1.2678754213685175,1.0,0.0,4.027634451161069,1.2837427596009678,1.2840639111768029,3.1374155149384624,19383.038592132914,1976.519870917481,4632.441516551485,4632.441516551485,5.519222425847026,5.172569555721202,-2.3419343703726683,7.5145039260938695,3.385489446290095,3.385489446290095,0.967282698940027,0.0,0.0,0.00025015514582106747,1.000301121178161,0.00025007984148456535,198.37543013569086,0.0,1.5005733687352884e-05,42.52624926995807,0.03550730927687163,8.383151249537066e-05,0.0001663236333256968,0.0006698907956250114,0.09569977567366063,0.07210677669668743,0.0235929989769732,0.09569970782353959,0.07210677669619533,0.02359299897681218,0.3774738842105589,0.3774738842105589,0.12350771767243988,0.0,5.928356382549794,5.628465024305285,6.847250537150785,5.933737266186085,5.587083151981744,6.996336877857971,24895.8024405023,21161.432074426953,0.85,1.0731167416296168,0.6722779711619241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447512272672637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.23085150835,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.102331574088,1538.9077635508775,0.3774738842105589,0.12350771767243988,6.112874298809886,3.385489446290095
1084.0,-29.33922910240076,5.174042747257074,35.01671710341435,24.388237832486652,5.1509230873057055,-25.8901182903485,-39.46047654664142,1.7018122752537528,1.0028320826132244,-4.930884592317021,40.04234652966414,42878.761347116786,25573.217015695394,25573.217015695394,68451.97836281218,77880.49068916777,77880.49068916777,25573.217015695394,103453.70770486316,103453.70770486316,103453.70770486316,128350.49554086757,91843.89702413515,56843.026256786376,38889.8564081653,24896.787836004412,0.0,63786.644244169715,21162.26966060375,1538.9477600735308,0.0,0.8871167249785503,2.811695350973145,0.0014959135982669303,355612.4206573718,1556359.8983382988,4.376562256912371,1556359.8983382988,4.376562256912371,0.85,0.095703593079789,4.027634451161993,1.2678738690866163,1.0,0.0,4.027634451160953,1.2837436247495109,1.284064679865284,3.1374134005517504,19382.9190352645,1976.5076795097714,4632.441516551485,4632.441516551485,5.520461925816776,5.174042747257074,-2.3404975299293502,7.514540277186424,3.3862333744548576,3.3862333744548576,0.9674952498442451,0.0,0.0,0.00025007984148456535,1.0003000510074005,0.00025000482728428373,198.37781207260036,0.0,1.4938530144689658e-05,42.33579443005049,0.03552224780701632,8.380845239924158e-05,0.00016627138908532375,0.0006696803749226102,0.0957035930804266,0.07210697624136346,0.023596616839063143,0.09570357640459252,0.07210697624088307,0.023596616838905928,0.3774728177886036,0.3774728177886036,0.12352596610880333,0.0,5.929308363299128,5.618002067669295,6.8831272053889165,5.933716674930224,5.576888074543206,7.02743326823645,24896.787836004412,21162.26966060375,0.85,1.073139670128812,0.6722216202968857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475296065211245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.040396668446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.06628392063,1538.9477600735308,0.3774728177886036,0.12352596610880333,6.112874298809886,3.3862333744548576
1085.0,-29.342115280656316,5.175469016182195,35.017038894967094,24.387946526426845,5.151057492240543,-25.89270283277681,-39.462913654837735,1.7016450443612763,1.0031898452117503,-4.930523817281838,40.04280750659309,42876.3460748921,25578.84772898555,25578.84772898555,68455.19380387766,77878.75644399987,77878.75644399987,25578.84772898555,103457.60417298542,103457.60417298542,103457.60417298542,128355.36010900997,91843.38198529856,56841.82642529359,38890.61728889441,24897.755936024547,0.0,63788.37322491896,21163.092545620864,1538.9874061284102,0.0,0.8871168906944988,2.8117326752276752,0.0014959135982669303,355617.4184263581,1556379.7920750096,4.37655669107026,1556379.7920750096,4.37655669107026,0.85,0.09570736075690577,4.027634451161993,1.267872382192873,1.0,0.0,4.0276344511631175,1.2837445606043345,1.284065519650073,3.1374111133650664,19382.810340442164,1976.4965957225113,4632.441516551485,4632.441516551485,5.521677421634702,5.175469016182195,-2.339101329393586,7.51457034557578,3.3869654031610477,3.3869654031610477,0.9677044009031565,0.0,0.0,0.00025000482728428373,1.0002988242183841,0.0002499301421049186,198.3801842658525,0.0,1.488115292624324e-05,42.17318739297334,0.035537128959942564,8.37854476100974e-05,0.00016621937967418635,0.0006694709000265285,0.09570736075755272,0.07210717295325597,0.023600187804296752,0.09570733024242015,0.07210717295276857,0.0236001878041372,0.37747174887501966,0.37747174887501966,0.1235439728761253,0.0,5.930078439557292,5.607672015618505,6.917852955531373,5.933713662493574,5.567047479651592,7.057509588625408,24897.755936024547,21163.092545620864,0.85,1.0731609906793422,0.6721655359309654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475468787586707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.87778963137,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15445.03034774087,1538.9874061284102,0.37747174887501966,0.1235439728761253,6.112874298809886,3.3869654031610477
1086.0,-29.344991309813015,5.176849048648902,35.017354008472736,24.387624067626916,5.151155161719821,-25.895281913008404,-39.46535362685097,1.7014457649154904,1.0034710639939135,-4.930195329139161,40.0432565594623,42873.98693557918,25584.396103995197,25584.396103995197,68458.38303957437,77877.04482245745,77877.04482245745,25584.396103995197,103461.44092645265,103461.44092645265,103461.44092645265,128360.13747578637,91842.87060376597,56840.664286325715,38891.3403527114,24898.69654933372,0.0,63790.03690204512,21163.892066933662,1539.0263506574129,0.0,0.8871169356045583,2.8117672389941126,0.0014959135982669303,355621.96897721814,1556399.1714065361,4.376555182692446,1556399.1714065361,4.376555182692446,0.85,0.09571108150500716,4.027634451161993,1.2678710079425946,1.0,0.0,4.027634451162092,1.283745645470291,1.2840665089055001,3.1374084620061153,19382.70241746455,1976.4855906415085,4632.441516551485,4632.441516551485,5.522875143179556,5.176849048648902,-2.337753120400361,7.514602169049263,3.387685732198888,3.387685732198888,0.9679102091996823,0.0,0.0,0.0002499301421049186,1.0002977802704431,0.0002498557399950911,198.38254816676388,0.0,1.4816059644386533e-05,41.988713032191434,0.03555194501958695,8.376242163540262e-05,0.00016616772046951597,0.0006692628356340784,0.09571108150566045,0.07210736866825454,0.023603712837405907,0.09571093352050025,0.07210736866776238,0.02360371283724479,0.3774706790557065,0.3774706790557065,0.12356174040362844,0.0,5.930698091256772,5.597476558993662,6.951550856371568,5.93366639313308,5.557328341219261,7.087030430874734,24898.69654933372,21163.892066933662,0.85,1.0731829979138887,0.6721110226259273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475640803711187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.69331527059,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.994553666405,1539.0263506574129,0.3774706790557065,0.12356174040362844,6.112874298809886,3.387685732198888
1087.0,-29.347856165561197,5.178184176739024,35.017662573995715,24.387304961588256,5.151263684197775,-25.897849850039538,-39.46777676520867,1.7012573686761239,1.003216337259346,-4.929866970942096,40.043696045363475,42871.60649079412,25589.78462918536,25589.78462918536,68461.39111997948,77875.30282111434,77875.30282111434,25589.78462918536,103465.0874502997,103465.0874502997,103465.0874502997,128364.6971715395,91842.32872712325,56839.48042593771,38892.053667983935,24899.609721239805,0.0,63791.663389223744,21164.668263053834,1539.0638474725217,0.0,0.887117014422297,2.811808762523286,0.0014959135982669303,355626.5177736059,1556418.1380424458,4.376552535470011,1556418.1380424458,4.376552535470011,0.85,0.09571474323822432,4.027634451161993,1.267869592481293,1.0,0.0,4.02763445115943,1.283746678921662,1.2840674470967415,3.137405936306045,19382.588058738133,1976.4739292967663,4632.441516551485,4632.441516551485,5.524038358121592,5.178184176739024,-2.336428522678719,7.514612699417743,3.3883944903533147,3.3883944903533147,0.9681127115295185,0.0,0.0,0.0002498557399950911,1.0002966301747183,0.00024978164722143435,198.38490293287697,0.0,1.4760080136563705e-05,41.83006710702154,0.03556670509972352,8.373956030842213e-05,0.00016611617968666895,0.0006690552482014439,0.09571474323885065,0.07210755310704794,0.023607190131802704,0.09571468739562665,0.07210755310657609,0.023607190131648227,0.37746960979056454,0.37746960979056454,0.1235792773335856,0.0,5.9310778243897175,5.5873531181381395,6.984048765356249,5.9330833082014465,5.547492558201213,7.114725114214082,24899.609721239805,21164.668263053834,0.85,1.0732027898733958,0.6720565699817819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447581221882135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.53466934542,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.958866706276,1539.0638474725217,0.37746960979056454,0.1235792773335856,6.112874298809886,3.3883944903533147
1088.0,-29.35070917941952,5.179474996134999,35.01796474351101,24.38696486586707,5.151337285526209,-25.90041062018993,-39.470198716130085,1.701038726296288,1.00304423148026,-4.929572541486612,40.044126862644305,42869.27282286934,25595.101672483015,25595.101672483015,68464.37449535236,77873.61739083272,77873.61739083272,25595.101672483015,103468.71906331573,103468.71906331573,103468.71906331573,128369.23404662716,91841.82450287504,56838.32422871121,38892.77808240426,24900.51498331142,0.0,63793.293065715676,21165.437735814707,1539.1018025236835,0.0,0.887116952338983,2.811845263293901,0.0014959135982669303,355630.5965887652,1556436.7307413218,4.376554620639442,1556436.7307413218,4.376554620639442,0.85,0.09571836475093545,4.027634451161993,1.2678682149341336,1.0,0.0,4.027634451162996,1.2837478530070008,1.2840685263540563,3.137403066908988,19382.481646248078,1976.463078242629,4632.441516551485,4632.441516551485,5.525186142346964,5.179474996134999,-2.335152178369251,7.51462717450425,3.38909200240825,3.38909200240825,0.9683120006880713,0.0,0.0,0.00024978164722143435,1.0002954107714452,0.00024970788082372423,198.38724801414818,0.0,1.469888770991814e-05,41.65664776990801,0.03558140398743344,8.371671594759964e-05,0.00016606493127383471,0.0006688488383283454,0.09571836475156516,0.07210774091675722,0.023610623834807946,0.09571828365532957,0.07210774091628284,0.023610623834652608,0.377468538540745,0.377468538540745,0.12359657945126733,0.0,5.931301885429036,5.577357648251848,7.015517962466447,5.932616772966867,5.537943802886389,7.142010688586026,24900.51498331142,21165.437735814707,0.85,1.073222139901523,0.6720028197746152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44759829718242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.3612500083,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.92330771913,1539.1018025236835,0.377468538540745,0.12359657945126733,6.112874298809886,3.38909200240825
1089.0,-29.353551622956918,5.180722698271072,35.01826062052991,24.386624001804762,5.151414581007839,-25.902961505643745,-39.47260774495078,1.7008244636945948,1.0024437117538696,-4.929282446137438,40.0445479034929,42866.931620805415,25600.27574367123,25600.27574367123,68467.20736447665,77871.913923593,77871.913923593,25600.27574367123,103472.18966726423,103472.18966726423,103472.18966726423,128373.58199204419,91841.29947409389,56837.158108830656,38893.49040584804,24901.39232477995,0.0,63794.882730627985,21166.183476062957,1539.1383770847158,0.0,0.8871169035802271,2.811886835562032,0.0014959135982669303,355634.61539821705,1556454.9016827736,4.376556258281985,1556454.9016827736,4.376556258281985,0.85,0.0957219294021911,4.027634451161993,1.2678668126603592,1.0,0.0,4.027634451162273,1.2837490059641643,1.2840695848967527,3.137400249153084,19382.370843127937,1976.4517794688236,4632.441516551485,4632.441516551485,5.526303063342024,5.180722698271072,-2.3339016762808726,7.5146243745519445,3.389778373220601,3.389778373220601,0.9685081066344574,0.0,0.0,0.00024970788082372423,1.0002943229706585,0.00024963440768327634,198.3895844551962,0.0,1.4634312637627245e-05,41.473642015035615,0.03559603830007107,8.369399918522611e-05,0.0001660138816384981,0.0006686432290583445,0.09572192940279685,0.07210791873331059,0.023614010669486266,0.0957219682017929,0.07210791873285428,0.02361401066933682,0.3774674667177951,0.3774674667177951,0.12361365297588096,0.0,5.931305161994089,5.567442084222819,7.04584101863054,5.931726157891319,5.528339414499669,7.167738019426793,24901.39232477995,21166.183476062957,0.85,1.0732398028471566,0.6719493756546238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476153022830447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.17824425343,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.887890469316,1539.1383770847158,0.3774674667177951,0.12361365297588096,6.112874298809886,3.389778373220601
1090.0,-29.356383941669193,5.181927655479729,35.018550276594226,24.386243672948353,5.151441400143547,-25.905508325182254,-39.47501607527954,1.7005657836568007,1.001967934666311,-4.929034678811153,40.04495844366082,42864.63164061562,25605.40513496119,25605.40513496119,68470.03677557681,77870.25495709613,77870.25495709613,25605.40513496119,103475.66009205731,103475.66009205731,103475.66009205731,128377.91343165984,91840.7944243981,56836.008823510616,38894.20622320832,24902.25333960252,0.0,63796.459562810836,21166.915338662144,1539.1751165886494,0.0,0.8871166779063323,2.811921859403412,0.0014959135982669303,355638.0478484826,1556472.6195986925,4.3765638379103295,1556472.6195986925,4.3765638379103295,0.8500000000000001,0.09572545615356712,4.027634451161993,1.2678654999518768,1.0,0.0,4.027634451162488,1.2837503657795217,1.284070850725603,3.13739692585507,19382.26425643378,1976.4409106508115,4632.441516551485,4632.441516551485,5.527410339337117,5.181927655479729,-2.3327048682493694,7.514632523729098,3.3904538883585413,3.3904538883585413,0.9687011109595832,0.0,0.0,0.00024963440768327634,1.0002932812325596,0.00024956121606223053,198.39191262168853,0.0,1.4576305802075762e-05,41.30925064308271,0.03561061460587314,8.367129470486924e-05,0.0001659631129784071,0.0006684387514539226,0.09572545615416395,0.07210810116936837,0.023617354984795575,0.09572542105693711,0.07210810116891879,0.023617354984648325,0.37746639262031617,0.37746639262031617,0.12363049507295414,0.0,5.931179798138146,5.557647934470708,7.075265767516896,5.93100261347746,5.51894971381904,7.193484736515927,24902.25333960252,21166.915338662144,0.85,1.073257626595479,0.671896715497405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447632244758602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.01385288148,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.8525898778,1539.1751165886494,0.37746639262031617,0.12363049507295414,6.112874298809886,3.3904538883585413
1091.0,-29.35920586274311,5.183090968360436,35.01883373481719,24.385858384799235,5.151464928565817,-25.908046114166996,-39.477419236768014,1.7003051799896765,1.0011513207675193,-4.92879356214356,40.04535721551725,42862.35536743549,25610.402454315157,25610.402454315157,68472.75782175065,77868.58943653632,77868.58943653632,25610.402454315157,103478.99189085148,103478.99189085148,103478.99189085148,128382.06637501325,91840.27729309541,56834.87763947666,38894.88850402083,24903.074484161774,0.0,63797.96298818261,21167.61331153751,1539.209842998554,0.0,0.887116460995439,2.8119605456264236,0.0014959135982669303,355641.38818865624,1556489.8297688295,4.376571123221356,1556489.8297688295,4.376571123221356,0.85,0.09572892581719002,4.027634451161993,1.2678642597747967,1.0,0.0,4.027634451161475,1.28375173400138,1.2840721253242722,3.1373935820192345,19382.155120013227,1976.4297818330651,4632.441516551485,4632.441516551485,5.528489105110221,5.183090968360436,-2.331534914910317,7.514625883270753,3.391118588280271,3.391118588280271,0.9688910252229345,0.0,0.0,0.00024956121606223053,1.0002922111686465,0.0002494883127907863,198.39423228885647,0.0,1.4520625687160174e-05,41.15145319741193,0.0356251352315603,8.364864462854024e-05,0.0001659125714336903,0.0006682351885872062,0.09572892581775223,0.07210827210133716,0.023620653716415075,0.09572887439176604,0.07210827210091367,0.023620653716276346,0.3774653174586376,0.3774653174586376,0.12364711774605754,0.0,5.930870928469176,5.547939791974329,7.103677567856948,5.929944882911059,5.509572732371623,7.217829500124367,24903.074484161774,21167.61331153751,0.85,1.0732749858241393,0.6718452025713572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476491272603778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.856055435805,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.817397372168,1539.209842998554,0.3774653174586376,0.12364711774605754,6.112874298809886,3.391118588280271
1092.0,-29.362017070569433,5.1842139687312265,35.019111264575095,24.38549530869352,5.1515132253802,-25.910571782729868,-39.479801583196945,1.7000679375403884,0.9998644935197945,-4.928546401539949,40.04575143882869,42860.03947559984,25615.239955505233,25615.239955505233,68475.27943110507,77866.91345320422,77866.91345320422,25615.239955505233,103482.15340870945,103482.15340870945,103482.15340870945,128386.04725122447,91839.7554029733,56833.712449989696,38895.603281092895,24903.893842515023,0.0,63799.497123607915,21168.30976613777,1539.2444430084595,0.0,0.8871162911989997,2.81200605562898,0.0014959135982669303,355644.81228481204,1556506.8437745196,4.376576826117227,1556506.8437745196,4.376576826117227,0.85,0.09573234301843682,4.027634451161993,1.2678628706885506,1.0,0.0,4.027634451162714,1.283752992516761,1.284073290559081,3.137390506304434,19382.044979281945,1976.4185506041254,4632.441516551485,4632.441516551485,5.529533371113968,5.1842139687312265,-2.3303817755739895,7.5145957443052165,3.3917727337584176,3.3917727337584176,0.9690779239309765,0.0,0.0,0.0002494883127907863,1.0002911083442956,0.00024941570579763026,198.3965431967345,0.0,1.4463588569525322e-05,40.98981000603476,0.03563959882012983,8.362619633065544e-05,0.00016586211646013084,0.0006680319743974656,0.09573234301898963,0.07210843466822088,0.023623908350768743,0.09573255731752998,0.07210843466780449,0.023623908350632324,0.3774642401339396,0.3774642401339396,0.12366352304427256,0.0,5.930315076957868,5.5382917948101635,7.1308974585514875,5.928410895059756,5.500176767983135,7.240291037598354,24903.893842515023,21168.30976613777,0.85,1.0732887016090125,0.6717927477165053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476659481581668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.69441224443,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.782318755262,1539.2444430084595,0.3774642401339396,0.12366352304427256,6.112874298809886,3.3917727337584176
1093.0,-29.364817710982692,5.185296259197587,35.019382845439054,24.3850533728488,5.1514605011289305,-25.913098041859147,-39.48219524519516,1.699740832005689,0.9991757441758295,-4.9283749899352545,40.04613321039241,42857.81664928917,25620.12514403673,25620.12514403673,68477.9417933259,77865.32744040739,77865.32744040739,25620.12514403673,103485.45258444412,103485.45258444412,103485.45258444412,128390.1506149212,91839.27831873942,56832.59520707632,38896.31456851456,24904.698030477066,0.0,63801.01259899163,21168.993325905507,1539.2800444866748,0.0,0.8871157818930717,2.8120349672847733,0.0014959135982669303,355647.1869900158,1556523.3205179854,4.3765939320129705,1556523.3205179854,4.3765939320129705,0.8500000000000001,0.09573573803638588,4.027634451161993,1.2678616722719749,1.0,0.0,4.027634451162055,1.2837546701509963,1.2840748753974691,3.1373864063047647,19381.944294474593,1976.4082836110797,4632.441516551485,4632.441516551485,5.530587931331091,5.185296259197587,-2.329305987883841,7.514602247081428,3.392416657150873,3.392416657150873,0.9692619020431066,0.0,0.0,0.00024941570579763026,1.0002900205492293,0.0002493433910903995,198.39884546467198,0.0,1.4404976454066751e-05,40.82370327082517,0.03565400379658389,8.360364701701002e-05,0.00016581205878062023,0.0006678303603629234,0.09573573803687564,0.07210861298835695,0.023627125048518684,0.0957357008684415,0.07210861298798807,0.023627125048397812,0.3774631582555479,0.3774631582555479,0.12367970107459195,0.0,5.929727829515571,5.528804868518591,7.157493502533157,5.927550734111094,5.491188988275439,7.264242120831284,24904.698030477066,21168.993325905507,0.85,1.073304936768483,0.6717419505339721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476827055665271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.52830550922,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.747360696385,1539.2800444866748,0.3774631582555479,0.12367970107459195,6.112874298809886,3.392416657150873
1094.0,-29.367608218973846,5.186339802910789,35.01964849849722,24.38466001711788,5.151465312836357,-25.915609425850878,-39.484575286600716,1.699466519713279,0.9977138845347895,-4.92816583302931,40.04650369875543,42855.58140114968,25624.774754415816,25624.774754415816,68480.35615556549,77863.70503110331,77863.70503110331,25624.774754415816,103488.47978551913,103488.47978551913,103488.47978551913,128393.92453377844,91838.78404568142,56831.4848810697,38896.99907179079,24905.444748259306,0.0,63802.4438200501,21169.62803602041,1539.3115934057637,0.0,0.8871155049501671,2.8120783343425155,0.0014959135982669303,355650.0846286138,1556539.310419825,4.3766032336115845,1556539.310419825,4.3766032336115845,0.8500000000000001,0.0957390557819215,4.027634451161993,1.2678604304464538,1.0,0.0,4.027634451162733,1.283756100601543,1.2840762133655315,3.137382910410102,19381.83998210355,1976.3976467094828,4632.441516551485,4632.441516551485,5.531591637554357,5.186339802910789,-2.328222913505072,7.514562716415861,3.3930501713894436,3.3930501713894436,0.9694429061112696,0.0,0.0,0.0002493433910903995,1.0002889777340065,0.0002492713572184378,198.4011394497384,0.0,1.4347154424697869e-05,40.65983563959376,0.03566835095100859,8.35812315874918e-05,0.0001657621595029077,0.0006676293843129203,0.09573905578242142,0.07210876206357202,0.023630293718849404,0.09573910963022891,0.07210876206319548,0.023630293718726023,0.37746207607383603,0.37746207607383603,0.12369567759048805,0.0,5.928909616496583,5.519390239372569,7.182925591917979,5.925879717564101,5.482135657547758,7.285089981063948,24905.444748259306,21169.62803602041,0.85,1.073318701532955,0.6716918480743552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476994003505907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.364437877986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.712520631087,1539.3115934057637,0.37746207607383603,0.12369567759048805,6.112874298809886,3.3930501713894436
1095.0,-29.370387424412833,5.187344445630614,35.019908400994545,24.384199256915622,5.1513965402757504,-25.91811799515378,-39.48695476921273,1.6991271110165125,0.9964638600428657,-4.928018554907533,40.046867494844015,42853.393259130586,25629.442873620967,25629.442873620967,68482.83613275154,77862.10769545137,77862.10769545137,25629.442873620967,103491.55056907234,103491.55056907234,103491.55056907234,128397.75534554612,91838.28049095573,56830.386962724835,38897.65947581211,24906.204776473787,0.0,63803.86425228589,21170.274060002717,1539.3454448324692,0.0,0.8871149380922496,2.8121117439070904,0.0014959135982669303,355652.1250159166,1556555.0116106905,4.376622272511459,1556555.0116106905,4.376622272511459,0.85,0.09574235579278019,4.027634451161993,1.2678592952201142,1.0,0.0,4.0276344511640065,1.283757834525984,1.2840778552434757,3.1373786728625195,19381.733710910863,1976.3868100636673,4632.441516551485,4632.441516551485,5.532599339257329,5.187344445630614,-2.3272060692889074,7.514550514919521,3.393673800841589,3.393673800841589,0.9696210859547397,0.0,0.0,0.0002492713572184378,1.0002878136512183,0.0002491996341618474,198.40342418947637,0.0,1.429160227617954e-05,40.502400850692815,0.03568264255328477,8.355882697397404e-05,0.00016571253024446375,0.0006674294958018259,0.0957423557932118,0.07210892845964718,0.023633427333564612,0.0957422913532925,0.07210892845932212,0.02363342733345807,0.3774609917108774,0.3774609917108774,0.12371144001229596,0.0,5.927999657771807,5.510081890998947,7.207656509263018,5.924482414950376,5.4731339255695275,7.306893624839745,24906.204776473787,21170.274060002717,0.85,1.0733336755586558,0.6716425997285154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477160350993177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.20700308909,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.677790197298,1539.3454448324692,0.3774609917108774,0.12371144001229596,6.112874298809886,3.393673800841589
1096.0,-29.37315725713394,5.188311701862088,35.020162582813306,24.38377020824703,5.151358787820471,-25.92061502480586,-39.48931738324461,1.698816555492495,0.9947586377574567,-4.927852777031173,40.04722066052183,42851.17568519517,25633.929252223043,25633.929252223043,68485.10493741822,77860.51325018724,77860.51325018724,25633.929252223043,103494.44250241028,103494.44250241028,103494.44250241028,128401.36117640026,91837.78860697703,56829.268965328156,38898.35515738764,24906.918673989978,0.0,63805.27383137762,21170.88087289148,1539.3763376056615,0.0,0.8871145035485306,2.8121532320226343,0.0014959135982669303,355654.42170933087,1556570.2541147838,4.376636867422211,1556570.2541147838,4.376636867422211,0.85,0.09574559083830055,4.027634451161993,1.2678580990014603,1.0,0.0,4.027634451162038,1.283759433046494,1.2840793620825282,3.1373747662394966,19381.629902735876,1976.37622457576,4632.441516551485,4632.441516551485,5.533567808818368,5.188311701862088,-2.3261954690370583,7.514507170899146,3.3942874344002543,3.3942874344002543,0.9697964098286441,0.0,0.0,0.0002491996341618474,1.000286849378647,0.00024912817190053427,198.4057012698608,0.0,1.4230100020867766e-05,40.32810345913925,0.03569687265330564,8.353658668322757e-05,0.00016566304747861983,0.0006672301973093742,0.09574559083874021,0.07210907415336568,0.023636516685374524,0.09574557843304284,0.07210907415303457,0.02363651668526598,0.377459905774202,0.377459905774202,0.12372700557578918,0.0,5.926890622978874,5.500849385020672,7.23134260833848,5.922611414788605,5.464240075039186,7.326434745495476,24906.918673989978,21170.88087289148,0.85,1.0733455218515056,0.6715930065348639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477326028331616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.03270569754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.643193174372,1539.3763376056615,0.377459905774202,0.12372700557578918,6.112874298809886,3.3942874344002543
1097.0,-29.375916294333816,5.189242520640281,35.02041136744921,24.383355338964634,5.15132995796997,-25.92310144480931,-39.49167454903943,1.6985151084456083,0.992840107263703,-4.927693717216076,40.04757180832756,42848.9826083788,25638.301746616795,25638.301746616795,68487.28435499559,77858.94008777749,77858.94008777749,25638.301746616795,103497.24183439428,103497.24183439428,103497.24183439428,128404.89129677252,91837.31725981944,56828.17430127645,38899.04773171443,24907.649462378227,0.0,63806.69719409266,21171.502043021494,1539.4084627936327,0.0,0.8871140421954262,2.812196715863158,0.0014959135982669303,355656.6253413923,1556585.4096400845,4.376652362783708,1556585.4096400845,4.376652362783708,0.85,0.09574878682703583,4.027634451161993,1.267856891243719,1.0,0.0,4.0276344511625926,1.2837609884887284,1.2840808261671588,3.1373709649047776,19381.530428692535,1976.3660810462834,4632.441516551485,4632.441516551485,5.534511694321971,5.189242520640281,-2.3252092008084326,7.514451721448713,3.3948914641061334,3.3948914641061334,0.9699689897446095,0.0,0.0,0.00024912817190053427,1.0002857376670145,0.0002490570069324198,198.40796952070824,0.0,1.4178520070163062e-05,40.181925878842115,0.03571105117337581,8.351440313180773e-05,0.00016561376876872652,0.0006670317206796991,0.09574878682746449,0.07210921968102135,0.023639567146443143,0.09574900727696056,0.07210921968069851,0.023639567146337317,0.37745881697409306,0.37745881697409306,0.12374236675426717,0.0,5.925590663791809,5.49171041266186,7.253962904219634,5.920533824479776,5.455462274473291,7.344776738870621,24907.649462378227,21171.502043021494,0.85,1.0733557348481009,0.6715436543915931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477491150524708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.88652811724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.608691278045,1539.4084627936327,0.37745881697409306,0.12374236675426717,6.112874298809886,3.3948914641061334
1098.0,-29.37866655535486,5.190136644653176,35.0206547043745,24.38286457853394,5.151214876970278,-25.925588590498407,-39.49403545176608,1.6981369121133942,0.9912754920682687,-4.927598399353652,40.04791069014037,42846.843481775766,25642.70511845262,25642.70511845262,68489.54860022839,77857.40902409334,77857.40902409334,25642.70511845262,103500.11414254596,103500.11414254596,103500.11414254596,128408.47293570256,91836.84955144169,56827.09572596866,38899.7264727478,24908.358793156607,0.0,63808.08526590441,21172.104974183116,1539.4409384791616,0.0,0.8871133016060317,2.8122281754999454,0.0014959135982669303,355657.9458906093,1556600.035871364,4.376677236813744,1556600.035871364,4.376677236813744,0.85,0.09575195747963447,4.027634451161993,1.26785584283527,1.0,0.0,4.027634451162047,1.2837629018020917,1.284082648593505,3.1373662889838703,19381.43172258454,1976.3560158244193,4632.441516551485,4632.441516551485,5.535462245304663,5.190136644653176,-2.3242894536722116,7.514426098325387,3.3954861139406587,3.3954861139406587,0.9701388896973311,0.0,0.0,0.0002490570069324198,1.0002848350496831,0.0002489860869679679,198.4102306016738,0.0,1.4119696824594403e-05,40.015220800900536,0.0357251708702004,8.349218986989314e-05,0.00016556481706252668,0.0006668345611013654,0.09575195747994272,0.07210937652975558,0.02364258095018715,0.09575201843433967,0.07210937652952343,0.023642580950111042,0.37745772540260614,0.37745772540260614,0.12375751555673857,0.0,5.924243392907158,5.48270189774064,7.275989015429843,5.918873891421924,5.446853566266441,7.364300073836773,24908.358793156607,21172.104974183116,0.85,1.0733678704636747,0.6714955213468974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477655632713742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.7198230393,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.574313324236,1539.4409384791616,0.37745772540260614,0.12375751555673857,6.112874298809886,3.3954861139406587
