time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1099.0,-29.381406142448004,5.190995240789066,35.020892493618106,24.38237277036535,5.151105597348241,-25.92806554773303,-39.49638727409763,1.6977650026331301,0.9892693461263775,-4.927498434736954,40.04823576470637,42844.71289986998,25646.96846369326,25646.96846369326,68491.68136356324,77855.8500183395,77855.8500183395,25646.96846369326,103502.81848203276,103502.81848203276,103502.81848203276,128411.82601296922,91836.35194165798,56826.02317822761,38900.36529270041,24909.00753093646,0.0,63809.37282363686,21172.65640129599,1539.4699385451672,0.0,0.8871126344903931,2.8122659242086465,0.0014959135982669303,355659.33082085184,1556614.0662757168,4.376699643119427,1556614.0662757168,4.376699643119427,0.85,0.09575506714083844,4.027634451161993,1.267854781239294,1.0,0.0,4.0276344511610915,1.2837647852504783,1.2840844414617092,3.1373616860631928,19381.326706024254,1976.3453071155038,4632.441516551485,4632.441516551485,5.536382568901931,5.190995240789066,-2.3233852773130734,7.51438051810214,3.396071245552282,3.396071245552282,0.9703060701577949,0.0,0.0,0.0002489860869679679,1.0002837357943632,0.000248915460741985,198.41248295207978,0.0,1.407124650116637e-05,39.87791258430549,0.03573924211670156,8.34700674734221e-05,0.0001655160194945458,0.0006666380223354328,0.09575506714113906,0.07210951486627852,0.023645552274860537,0.09575503551649506,0.07210951486605213,0.02364555227478631,0.3774566334357865,0.3774566334357865,0.1237724734913986,0.0,5.922742726825561,5.473757253881104,7.297193399794992,5.916767780863324,5.43817321862997,7.382225273813276,24909.00753093646,21172.65640129599,0.85,1.0733796358235308,0.6714485819863605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477819595245685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.5825148227,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.540019218635,1539.4699385451672,0.3774566334357865,0.1237724734913986,6.112874298809886,3.396071245552282
1100.0,-29.38413637882744,5.191819803237061,35.02112508815793,24.381930694822245,5.151045909845271,-25.93052912818575,-39.49872187860308,1.6974386592035577,0.9867639694155059,-4.927376381109551,40.04856002613949,42842.55169568762,25651.052506240612,25651.052506240612,68493.60420192823,77854.29193939987,77854.29193939987,25651.052506240612,103505.34444564048,103505.34444564048,103505.34444564048,128415.01141862824,91835.87156513949,56824.93670745867,38901.03873075647,24909.666972987765,0.0,63810.70570374423,21173.2169270396,1539.4991463819188,0.0,0.8871120824372726,2.812312743705749,0.0014959135982669303,355661.02178250375,1556628.0616800082,4.376718184856164,1556628.0616800082,4.376718184856164,0.85,0.09575812698011099,4.027634451161993,1.2678536168904975,1.0,0.0,4.027634451163082,1.2837664552664847,1.284086021221248,3.1373576047568053,19381.2253264066,1976.3349692715249,4632.441516551485,4632.441516551485,5.537264186626138,5.191819803237061,-2.3224830383571438,7.514302841594205,3.396647149794364,3.396647149794364,0.9704706142269612,0.0,0.0,0.000248915460741985,1.00028277353386,0.0002488450939353892,198.41472765931846,0.0,1.4013124858806912e-05,39.71319584985879,0.03575325524156037,8.344811239507406e-05,0.00016546734834691092,0.0006664419927444408,0.09575812698045413,0.07210964257439516,0.023648484406058976,0.09575838684376148,0.07210964257413677,0.023648484405974227,0.37745553902186846,0.37745553902186846,0.12378724356445506,0.0,5.921008342858386,5.464868130900811,7.317274656993106,5.914140350525031,5.429548338601194,7.397855546832204,24909.666972987765,21173.2169270396,0.85,1.0733873485105372,0.6714006877559693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477982924944945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.41779808825,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.505847272025,1539.4991463819188,0.37745553902186846,0.12378724356445506,6.112874298809886,3.396647149794364
1101.0,-29.386855810789182,5.1926097548983075,35.02135253218837,24.38140958491715,5.150886942815183,-25.932992912199698,-39.50106018511576,1.6970240442253566,0.9848742578420229,-4.927330251913352,40.048875185699394,42840.45298952336,25655.205800650354,25655.205800650354,68495.65879017371,77852.81563806637,77852.81563806637,25655.205800650354,103508.02143871672,103508.02143871672,103508.02143871672,128418.34977353051,91835.42840797576,56823.867749999525,38901.734064418044,24910.32833481379,0.0,63812.06239923183,21173.77908459172,1539.5303246395433,0.0,0.8871111778725327,2.812342713130149,0.0014959135982669303,355661.66086963203,1556641.6643306979,4.376748566389015,1556641.6643306979,4.376748566389015,0.85,0.09576117443681867,4.027634451161993,1.2678526173857976,1.0,0.0,4.0276344511626005,1.283768537054042,1.284088013187626,3.1373525171480696,19381.131801635736,1976.3254323990086,4632.441516551485,4632.441516551485,5.538160753672891,5.1926097548983075,-2.321655263798572,7.51426501869688,3.3972142182008245,3.3972142182008245,0.9706326337716641,0.0,0.0,0.0002488450939353892,1.0002816606218405,0.0002487750238074852,198.41696352771473,0.0,1.3961810766962238e-05,39.567771713570984,0.03576721705232733,8.342612785293985e-05,0.00016541896608244933,0.0006662471266692701,0.09576117443697915,0.07210979011160344,0.023651384325375713,0.09576124898763957,0.0721097901114826,0.02365138432533607,0.3774544400554425,0.3774544400554425,0.12380180934810343,0.0,5.919262961383765,5.456130160096166,7.3368462683559414,5.912204509755384,5.421269713257914,7.415238748692502,24910.32833481379,21173.77908459172,0.85,1.0733967249270142,0.6713535243775333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478145700661065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.272373951964,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.47177133181,1539.5303246395433,0.3774544400554425,0.12380180934810343,6.112874298809886,3.3972142182008245
1102.0,-29.38956630120144,5.193366642940991,35.02157476079959,24.380908836051844,5.150764217259672,-25.935445022255998,-39.50338913183657,1.6966429383143462,0.9822544573361256,-4.927258303934253,40.04917815369401,42838.354311573436,25659.173434877925,25659.173434877925,68497.52774645136,77851.2751776395,77851.2751776395,25659.173434877925,103510.44861251743,103510.44861251743,103510.44861251743,128421.37712697114,91834.93216099804,56822.81044173138,38902.35746585184,24910.928514453717,0.0,63813.28598030556,21174.28923728566,1539.5574963900765,0.0,0.8871104484141813,2.8123851931639248,0.0014959135982669303,355662.6576593912,1556654.7408640364,4.3767730666703955,1556654.7408640364,4.3767730666703955,0.85,0.09576415365934288,4.027634451161993,1.267851569526829,1.0,0.0,4.027634451163879,1.2837704617195633,1.2840898483734724,3.1373478135391313,19381.02707268474,1976.3147530180788,4632.441516551485,4632.441516551485,5.539017242462526,5.193366642940991,-2.320826246634259,7.51419288957525,3.3977722199573623,3.3977722199573623,0.9707920628449607,0.0,0.0,0.0002487750238074852,1.0002807406135388,0.0002487052021564415,198.41919208840804,0.0,1.3903102012708313e-05,39.40139110401536,0.03578112015434003,8.340423663226695e-05,0.00016537078717521824,0.0006660530796426869,0.09576415365956872,0.0721099122612228,0.02365424139834592,0.09576430685383298,0.07210991226105275,0.023654241398290136,0.3774533406908268,0.3774533406908268,0.12381619416921615,0.0,5.917318460439446,5.447427252647628,7.355498668775681,5.909512761270378,5.412756365870564,7.430263604517108,24910.928514453717,21174.28923728566,0.85,1.0734054310820396,0.6713077637906699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44783078356863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.10599334241,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.437820832216,1539.5574963900765,0.3774533406908268,0.12381619416921615,6.112874298809886,3.3977722199573623
1103.0,-29.39226720470591,5.194090449314993,35.02179190186437,24.38036963520574,5.150584563418169,-25.93789419620089,-39.505717519763834,1.6962115549131809,0.9800042965603097,-4.927233997105711,40.04947441589989,42836.29524948945,25663.143235119802,25663.143235119802,68499.43848460924,77849.80951792601,77849.80951792601,25663.143235119802,103512.95275304581,103512.95275304581,103512.95275304581,128424.48522631504,91834.48379582899,56821.76564231308,38903.020170573225,24911.532473269224,0.0,63814.55264384245,21174.80260227884,1539.586090527247,0.0,0.8871095013512919,2.8124173172108136,0.0014959135982669303,355662.994414276,1556667.5280461954,4.376804875665503,1556667.5280461954,4.376804875665503,0.85,0.09576711199148222,4.027634451161993,1.2678506172774364,1.0,0.0,4.027634451161562,1.28377262071766,1.2840919182689114,3.137342537271474,19380.932448806056,1976.3051040677558,4632.441516551485,4632.441516551485,5.5398741988272615,5.194090449314993,-2.3200501120981327,7.514140561413126,3.3983215641084024,3.3983215641084024,0.9709490183166863,0.0,0.0,0.0002487052021564415,1.0002797536898351,0.00024863564541721146,198.42141281033958,0.0,1.3853955590369821e-05,39.262110143108075,0.035794974109930405,8.33823559718415e-05,0.00016532284618459998,0.00066585999085725,0.0957671119915765,0.0721100454420018,0.02365706654957471,0.09576707711472936,0.0721100454419308,0.02365706654955142,0.3774522373095225,0.3774522373095225,0.12383039150257735,0.0,5.915326354687068,5.438850686517185,7.37356860004229,5.907238293666012,5.404594017932425,7.445909242258267,24911.532473269224,21174.80260227884,0.85,1.0734140669592056,0.6712621725731518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478469441049038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.9667123815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.40395881393,1539.586090527247,0.3774522373095225,0.12383039150257735,6.112874298809886,3.3983215641084024
1104.0,-29.394958417080403,5.194782727186007,35.02200406770354,24.37987538231539,5.150452026994574,-25.94032993431743,-39.50803253157062,1.6958235442314338,0.9772217631202125,-4.92718151018145,40.049763775012394,42834.222748565124,25666.92665547832,25666.92665547832,68501.14940404345,77848.3350749154,77848.3350749154,25666.92665547832,103515.26173039373,103515.26173039373,103515.26173039373,128427.36736982912,91834.04181398047,56820.7225421936,38903.68807976318,24912.10563943539,0.0,63815.79371919857,21175.28979352008,1539.612367609902,0.0,0.8871087222738042,2.812459653464229,0.0014959135982669303,355663.7215864298,1556680.0173556989,4.3768310425706725,1556680.0173556989,4.3768310425706725,0.85,0.09577001053580789,4.027634451161993,1.2678495930461215,1.0,0.0,4.027634451163102,1.2837745765867443,1.2840937853246337,3.137337757435989,19380.839172076052,1976.295592488368,4632.441516551485,4632.441516551485,5.540690921573788,5.194782727186007,-2.3192702336347137,7.514052960820721,3.3988621901027947,3.3988621901027947,0.9711034828865127,0.0,0.0,0.00024863564541721146,1.0002787559046418,0.0002485663560777595,198.42362560735333,0.0,1.380154646850167e-05,39.11358269173373,0.03580877565639891,8.336060627176294e-05,0.00016527503914544854,0.0006656674415793555,0.09577001053598004,0.07211015839196028,0.02365985214401976,0.09577006916256511,0.07211015839183066,0.023659852143977228,0.3774511325776355,0.3774511325776355,0.12384441594420902,0.0,5.913154877875797,5.430355068426081,7.39065886862511,5.904403273301682,5.396475970454333,7.459134842049991,24912.10563943539,21175.28979352008,0.85,1.0734200017234186,0.6712166417148037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478630478236545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.818184930125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.370198503684,1539.612367609902,0.3774511325776355,0.12384441594420902,6.112874298809886,3.3988621901027947
1105.0,-29.397640095321723,5.195443603402966,35.02221146138496,24.37934016287329,5.150278266895481,-25.94276121314198,-39.510343003179855,1.6953993847158035,0.9744465405343021,-4.927167566540891,40.050049099029174,42832.17297380724,25670.694853964982,25670.694853964982,68502.86782777222,77846.86176298241,77846.86176298241,25670.694853964982,103517.5566169474,103517.5566169474,103517.5566169474,128430.25064203501,91833.58042489443,56819.68167841872,38904.33194052857,24912.694025087614,0.0,63817.02596561619,21175.78992132447,1539.6404999367348,0.0,0.8871077621215476,2.8124974098323614,0.0014959135982669303,355663.9147666854,1556692.332576676,4.376863291284026,1556692.332576676,4.376863291284026,0.85,0.09577288815085436,4.027634451161993,1.2678486127732325,1.0,0.0,4.0276344511618305,1.2837767007573953,1.284095821066786,3.1373325663145253,19380.741799603977,1976.2856632595206,4632.441516551485,4632.441516551485,5.54150435839176,5.195443603402966,-2.3185356858395396,7.5139792892425055,3.3993945113427424,3.3993945113427424,0.971255574669355,0.0,0.0,0.0002485663560777595,1.0002777743189275,0.00024849732990119087,198.42583060807678,0.0,1.3748641949999834e-05,38.96365128629953,0.03582252429834891,8.333890445578634e-05,0.00016522745162197316,0.0006654757764303607,0.09577288815091367,0.07211028218761358,0.023662605963300096,0.09577300115319241,0.07211028218756892,0.023662605963285444,0.3774500259584194,0.3774500259584194,0.1238582546862084,0.0,5.910874695504106,5.421940425230673,7.407057430655982,5.901614107075204,5.388311522634353,7.4726899172997605,24912.694025087614,21175.78992132447,0.85,1.073426202353596,0.6711715615968171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478790940998358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.668253524695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.336542308958,1539.6404999367348,0.3774500259584194,0.1238582546862084,6.112874298809886,3.3993945113427424
1106.0,-29.40031207467667,5.196073328969766,35.02241395473581,24.378764919843547,5.150057285011116,-25.945188483818015,-39.512652811221756,1.6949336941524797,0.9717925275174366,-4.927186056572874,40.050321145363135,42830.1626202136,25674.432931983938,25674.432931983938,68504.59555219754,77845.41770941248,77845.41770941248,25674.432931983938,103519.85064139642,103519.85064139642,103519.85064139642,128433.08883236434,91833.12526236552,56818.657157682865,38904.964560758504,24913.238190967924,0.0,63818.20275172643,21176.252462322736,1539.6669447031925,0.0,0.887106685300562,2.8125298141754946,0.0014959135982669303,355663.65859909187,1556704.074771815,4.37689945861618,1556704.074771815,4.37689945861618,0.85,0.09577572797394276,4.027634451161993,1.2678477165708322,1.0,0.0,4.027634451161112,1.2837790183798683,1.2840980506464015,3.137326902448426,19380.645741196924,1976.2758680280142,4632.441516551485,4632.441516551485,5.542311293137853,5.196073328969766,-2.3178418819448834,7.51391521091465,3.399918513546835,3.399918513546835,0.97140528958481,0.0,0.0,0.00024849732990119087,1.0002767756010436,0.0002484285709341542,198.42802767658355,0.0,1.3696576419327975e-05,38.81609757237548,0.03583622087476824,8.331721409266051e-05,0.00016518011580853037,0.0006652851250773646,0.09577572797388303,0.07211040316979071,0.023665324804092325,0.09577563335899557,0.07211040316983568,0.023665324804107084,0.37744891707807166,0.37744891707807166,0.12387191429848353,0.0,5.908535918804887,5.413621261057244,7.422923820872654,5.898978584090287,5.380312249047051,7.486363178092972,24913.238190967924,21176.252462322736,0.85,1.0734334813329467,0.6711276841630416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478950838659224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.52069981077,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.30298740762,1539.6669447031925,0.37744891707807166,0.12387191429848353,6.112874298809886,3.399918513546835
1107.0,-29.4029750113697,5.196673257784278,35.02261165704619,24.378220515232556,5.149873153368303,-25.94760392927258,-39.51494941776616,1.6945020712712164,0.9686109700800785,-4.9271834049572405,40.05058657475109,42828.13698054913,25678.008542258613,25678.008542258613,68506.14552280774,77843.94921181984,77843.94921181984,25678.008542258613,103521.95775407845,103521.95775407845,103521.95775407845,128435.71320065229,91832.65692737793,56817.62881787562,38905.586788335895,24913.755446573832,0.0,63819.34223490972,21176.69212958776,1539.6914514911537,0.0,0.8871057397031238,2.812571549729812,0.0014959135982669303,355663.6953355251,1556715.531427657,4.376931218574577,1556715.531427657,4.376931218574577,0.8500000000000001,0.09577851386806928,4.027634451161993,1.2678467681678014,1.0,0.0,4.02763445116164,1.2837811763308946,1.2841001208576377,3.1373216288099477,19380.546902847942,1976.265789321322,4632.441516551485,4632.441516551485,5.543083156152615,5.196673257784278,-2.317148684414232,7.5138219421985095,3.400434220098491,3.400434220098491,0.9715526343138546,0.0,0.0,0.0002484285709341542,1.0002758448047988,0.00024836006210130407,198.43021735201705,0.0,1.3643706214164762e-05,38.66626341094293,0.0358498645809824,8.32956528723746e-05,0.0001651329180617796,0.0006650950298065341,0.095778513868089,0.07211050713802086,0.023668006730068143,0.09577847697212895,0.07211050713800601,0.02366800673006327,0.3774478065714504,0.3774478065714504,0.12388540925426388,0.0,5.906019921700249,5.405346905044155,7.437930566818181,5.895794375037326,5.3722574786026485,7.497971830765437,24913.755446573832,21176.69212958776,0.85,1.0734386022132063,0.6710839610804038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479110161359543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.37086564934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.269537418033,1539.6914514911537,0.3774478065714504,0.12388540925426388,6.112874298809886,3.400434220098491
1108.0,-29.405628653633773,5.197243594927784,35.02280475147938,24.377649777475767,5.149655027837968,-25.950014408048677,-39.51724144918842,1.6940407822528105,0.9655314456918518,-4.927213200332119,40.05084775757619,42826.1327404331,25681.55954277927,25681.55954277927,68507.69228321237,77842.51181674628,77842.51181674628,25681.55954277927,103524.07135952555,103524.07135952555,103524.07135952555,128438.35436353463,91832.20218068878,56816.60429136212,38906.219877029616,24914.283004009085,0.0,63820.5028810387,21177.14055340772,1539.717391370634,0.0,0.887104644735871,2.8126081815302135,0.0014959135982669303,355663.2825398908,1556726.8048524722,4.37696799550252,1556726.8048524722,4.37696799550252,0.85,0.09578127706889483,4.027634451161993,1.267845847788267,1.0,0.0,4.027634451160086,1.2837834723417278,1.2841023294838092,3.1373160177979647,19380.45093220054,1976.2560030388095,4632.441516551485,4632.441516551485,5.543849706687137,5.197243594927784,-2.316495446698958,7.513739041626742,3.4009419875058184,3.4009419875058184,0.9716977107159481,0.0,0.0,0.00024836006210130407,1.0002748878643268,0.0002482918096960069,198.4323994269204,0.0,1.3594222592985443e-05,38.52602682852075,0.03586345880357539,8.32741397468721e-05,0.00016508592235443196,0.000664905748276564,0.09578127706880211,0.07211061873500713,0.023670658333794992,0.09578121984073262,0.07211061873507693,0.023670658333817905,0.3774466919360626,0.3774466919360626,0.12389873091068943,0.0,5.903409624237156,5.397155170841415,7.452299358777964,5.892744646023971,5.364334208235505,7.509724247168094,24914.283004009085,21177.14055340772,0.85,1.0734433166550033,0.6710403523497916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479268948193167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.230629066915,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.236179517125,1539.717391370634,0.3774466919360626,0.12389873091068943,6.112874298809886,3.4009419875058184
1109.0,-29.408273201882153,5.197785949092415,35.022993453154726,24.377137468569003,5.1494984669958574,-25.952410543811016,-39.519519929867215,1.6936358089246848,0.9618759106613766,-4.927207413166206,40.05110599097905,42824.111922796976,25684.917500244246,25684.917500244246,68509.02942304123,77841.06177649595,77841.06177649595,25684.917500244246,103525.9792767402,103525.9792767402,103525.9792767402,128440.77802950983,91831.75604522413,56815.58450482832,38906.857267106454,24914.798752769635,0.0,63821.656019876085,21177.57893985419,1539.7419230222736,0.0,0.8871037410480743,2.8126564576694797,0.0014959135982669303,355663.36271729914,1556737.9510321405,4.376998347928015,1556737.9510321405,4.376998347928015,0.85,0.0957839832540815,4.027634451161993,1.267844915869646,1.0,0.0,4.027634451163597,1.2837855047824311,1.2841042748033056,3.1373110509177886,19380.356778883113,1976.246402072381,4632.441516551485,4632.441516551485,5.544574585231849,5.197785949092415,-2.3158312560748175,7.5136172051672325,3.40144182797375,3.40144182797375,0.9718405222782144,0.0,0.0,0.0002482918096960069,1.000273951626425,0.00024822380837998383,198.43457406565824,0.0,1.354348854977617e-05,38.382246550065666,0.03587700229212516,8.325275889982991e-05,0.000165039050796177,0.0006647169667737566,0.09578398325411075,0.07211071127894067,0.023673271975170072,0.09578429233974639,0.07211071127891866,0.023673271975162842,0.37744557349381413,0.37744557349381413,0.12391188522958664,0.0,5.900575378866108,5.389007654258137,7.465620268623809,5.889083323827606,5.3564314838650375,7.518922428256872,24914.798752769635,21177.57893985419,0.85,1.0734448727200896,0.6709965643865492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479427184113498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.08684878846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.202919050056,1539.7419230222736,0.37744557349381413,0.12391188522958664,6.112874298809886,3.40144182797375
1110.0,-29.410908467031657,5.198298950062082,35.023177673941774,24.37649593865501,5.149194230048399,-25.954813092371513,-39.52181059923021,1.693098855388184,0.9591056780309941,-4.9273076409127,40.051352871874364,42822.1821619296,25688.439883639963,25688.439883639963,68510.62204556956,77839.68646144033,77839.68646144033,25688.439883639963,103528.1263450803,103528.1263450803,103528.1263450803,128443.43886800158,91831.32109803133,56814.59218458152,38907.47657049979,24915.312522921293,0.0,63822.78909342109,21178.015644483097,1539.7688824701438,0.0,0.8871023402082657,2.8126808663400906,0.0014959135982669303,355661.97412925615,1556748.6072576654,4.377045398426275,1556748.6072576654,4.377045398426275,0.85,0.09578669300000772,4.027634451161993,1.2678441378055143,1.0,0.0,4.02763445116203,1.2837881531884303,1.2841068365630879,3.137304578764741,19380.264986760878,1976.2370418808541,4632.441516551485,4632.441516551485,5.545334958219426,5.198298950062082,-2.3152610915776277,7.5135600416397095,3.4019341774716265,3.4019341774716265,0.9719811935633219,0.0,0.0,0.00024822380837998383,1.000272995737903,0.00024815606283249574,198.4367411123134,0.0,1.3493812180941935e-05,38.24146372078945,0.035890496104306106,8.323126879147114e-05,0.0001649925395885127,0.0006645296366314027,0.09578669299960246,0.07211083323133838,0.02367585976826408,0.09578664942062315,0.07211083323164347,0.023675859768364255,0.3774444492274565,0.3774444492274565,0.12392485168614091,0.0,5.897814656393791,5.381001965485382,7.478805110709061,5.88641331894371,5.348790594214222,7.53135431538783,24915.312522921293,21178.015644483097,0.85,1.0734507692117092,0.6709544156594021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447958488103703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.946065959186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.169752311693,1539.7688824701438,0.3774444492274565,0.12392485168614091,6.112874298809886,3.4019341774716265
1111.0,-29.413534567119918,5.198784644413345,35.023357274563544,24.3759264581837,5.148965131916728,-25.957199875791538,-39.524079964589305,1.6926304405887371,0.9556428730553534,-4.927350936033898,40.051586734207554,42820.20386542352,25691.71667784844,25691.71667784844,68511.92054327196,77838.29868960698,77838.29868960698,25691.71667784844,103530.01536745542,103530.01536745542,103530.01536745542,128445.75873590133,91830.90042015987,56813.578091617834,38908.13592060227,24915.74336844591,0.0,63823.87928904818,21178.381863179024,1539.7898672655895,0.0,0.8871012754103685,2.8127209227763994,0.0014959135982669303,355661.37430577556,1556758.7016082772,4.377081162234594,1556758.7016082772,4.377081162234594,0.85,0.09578932176769481,4.027634451161993,1.2678432443505159,1.0,0.0,4.027634451163368,1.2837904809324148,1.284109077909287,3.137298890264967,19380.176206064643,1976.2279887693192,4632.441516551485,4632.441516551485,5.546042316142191,5.198784644413345,-2.314663986544899,7.513448630958244,3.40241857601263,3.40241857601263,0.9721195931464657,0.0,0.0,0.00024815606283249574,1.000272052018313,0.0002480885698363514,198.43890066351872,0.0,1.3443205668404616e-05,38.09804486425868,0.035903939309974514,8.320998360472018e-05,0.00016494607922777556,0.0006643425112818844,0.09578932176755828,0.07211091566049373,0.023678406107064558,0.09578920402748228,0.0721109156605965,0.02367840610709831,0.3774433234743544,0.3774433234743544,0.12393766847864991,0.0,5.894900225222045,5.373069832024896,7.491137955866748,5.882993809089271,5.341261342759367,7.540390272426976,24915.74336844591,21178.381863179024,0.85,1.073452778277428,0.6709119586964879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44797420276546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.80264710265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.136683393135,1539.7898672655895,0.3774433234743544,0.12393766847864991,6.112874298809886,3.40241857601263
1112.0,-29.416151445652595,5.1992440563533835,35.02353278641513,24.3753871874884,5.148776415575558,-25.9595743203897,-39.52633986538274,1.6921992903127816,0.9516484545878257,-4.927383745431719,40.05182683525303,42818.22646398117,25694.870567195343,25694.870567195343,68513.09703117651,77836.86989063887,77836.86989063887,25694.870567195343,103531.74045783421,103531.74045783421,103531.74045783421,128447.96906213491,91830.45134137153,56812.57750538911,38908.74870664713,24916.2286043007,0.0,63824.97731094783,21178.794313655595,1539.8138067029706,0.0,0.8871002412942489,2.8127691253562768,0.0014959135982669303,355660.9197551531,1556769.0652959147,4.377115895577275,1556769.0652959147,4.377115895577275,0.85,0.09579192320055047,4.027634451161993,1.2678423305647453,1.0,0.0,4.027634451159936,1.283792634100013,1.2841111449597125,3.1372936284102586,19380.081431582323,1976.2183244616992,4632.441516551485,4632.441516551485,5.546723142729128,5.1992440563533835,-2.3140735575956453,7.513317613949029,3.4028955920586976,3.4028955920586976,0.9722558834453422,0.0,0.0,0.0002480885698363514,1.0002711023851414,0.00024802133066204296,198.44105267238706,0.0,1.3393235957375257e-05,37.95643070320148,0.035917332545931886,8.318879218965192e-05,0.00016489977764669946,0.000664156025438799,0.09579192320044738,0.07211100078855748,0.023680922411889897,0.09579222321342909,0.07211100078863508,0.023680922411915377,0.3774421956570864,0.3774421956570864,0.12395032264200383,0.0,5.891772219639449,5.365168120227565,7.502507811646808,5.879032200019537,5.333501322785878,7.547927871222498,24916.2286043007,21178.794313655595,0.85,1.0734527440156965,0.6708694349451277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479898630971078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.6610329416,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.103710239133,1539.8138067029706,0.3774421956570864,0.12395032264200383,6.112874298809886,3.4028955920586976
1113.0,-29.418759600282055,5.199675756010999,35.02370402090594,24.374719603825383,5.148434673030549,-25.961956216017924,-39.52861209455875,1.691631288766598,0.9486743477478967,-4.92752314139047,40.05205326545356,42816.3383107348,25698.19604108617,25698.19604108617,68514.53435182097,77835.5409565115,77835.5409565115,25698.19604108617,103533.73699759766,103533.73699759766,103533.73699759766,128450.4337366376,91830.03665127713,56811.600839583065,38909.37312410452,24916.696739039937,0.0,63826.069863144454,21179.192228183947,1539.8393194750076,0.0,0.8870987154870772,2.812791633638719,0.0014959135982669303,355658.98852942797,1556778.8389449005,4.377167143678387,1556778.8389449005,4.377167143678387,0.85,0.09579452641272168,4.027634451161993,1.2678416492091498,1.0,0.0,4.027634451161936,1.2837954259877036,1.284113851214236,3.13728680569436,19379.993914558494,1976.2094002088884,4632.441516551485,4632.441516551485,5.547441009080801,5.199675756010999,-2.313576758778806,7.513252514789805,3.403365489067965,3.403365489067965,0.9723901397337044,0.0,0.0,0.00024802133066204296,1.0002702042559652,0.000247954332346158,198.44319754774855,0.0,1.334301253058531e-05,37.81409751167877,0.03593067555846247,8.316749019908229e-05,0.00016485384046296066,0.0006639710072549834,0.09579452641212766,0.07211111293026586,0.023683413481861804,0.09579441216283506,0.07211111293071303,0.023683413482008663,0.3774410627459777,0.3774410627459777,0.12396279650257486,0.0,5.888743721872402,5.357417011787277,7.513820634594083,5.876197489138349,5.326149098607118,7.558802737889607,24916.696739039937,21179.192228183947,0.85,1.0734568883644175,0.6708283684478988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480054687583772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.51869975007,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.070834286958,1539.8393194750076,0.3774410627459777,0.12396279650257486,6.112874298809886,3.403365489067965
1114.0,-29.421358315271274,5.200082009214049,35.02387086948692,24.374131543468707,5.148186872348191,-25.96432021904762,-39.5308627403341,1.6911487761247816,0.9447356866079986,-4.927592828116788,40.05226797921928,42814.40154218684,25701.249615633973,25701.249615633973,68515.65115782082,77834.15391464722,77834.15391464722,25701.249615633973,103535.4035302812,103535.4035302812,103535.4035302812,128452.48690632485,91829.59808034169,56810.60957696909,38909.987225969555,24917.083376043654,0.0,63827.070602013206,21179.520869637105,1539.8586352561028,0.0,0.8870975858826795,2.812834821118515,0.0014959135982669303,355658.0230755524,1556788.1069077153,4.377205084382441,1556788.1069077153,4.377205084382441,0.85,0.09579704571785516,4.027634451161993,1.2678408019104976,1.0,0.0,4.027634451163552,1.2837978180665859,1.2841161578696663,3.137280960040621,19379.901357674386,1976.1999620333536,4632.441516551485,4632.441516551485,5.548100180823585,5.200082009214049,-2.3130427038047077,7.513124713018756,3.4038277918919344,3.4038277918919344,0.9725222262548384,0.0,0.0,0.000247954332346158,1.0002692319074915,0.0002478875930966251,198.44533470057914,0.0,1.3295360034521206e-05,37.6790503378331,0.03594397091849699,8.314639552189103e-05,0.00016480793682426697,0.0006637861241783469,0.09579704571762579,0.07211118203680122,0.02368586368082457,0.09579696266680944,0.07211118203697388,0.023685863680881276,0.3774399296285922,0.3774399296285922,0.12397513024083158,0.0,5.88552022991297,5.349695317640965,7.524249140274094,5.872328514724813,5.318678107428184,7.565830368784077,24917.083376043654,21179.520869637105,0.85,1.0734575551029555,0.6707875065918567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480210227137182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.38365257623,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.03804587436,1539.8586352561028,0.3774399296285922,0.12397513024083158,6.112874298809886,3.4038277918919344
1115.0,-29.423948687414185,5.200462682728389,35.02403367495996,24.37350272610786,5.147897000133368,-25.966680919994268,-39.53311279239131,1.6906292327136,0.9408872701848736,-4.927705387777164,40.052483906675285,42812.49872486245,25704.319178279144,25704.319178279144,68516.8179031416,77832.77206514795,77832.77206514795,25704.319178279144,103537.09124342709,103537.09124342709,103537.09124342709,128454.6071975001,91829.14430126452,56809.63218944971,38910.56901312756,24917.515954073013,0.0,63828.08496720057,21179.88856096206,1539.8816536448858,0.0,0.8870962342387914,2.8128718443540595,0.0014959135982669303,355656.4636557992,1556797.4273006364,4.377250482947189,1556797.4273006364,4.377250482947189,0.85,0.09579955975016566,4.027634451161993,1.2678400123072793,1.0,0.0,4.027634451162664,1.2838003825927222,1.2841186373473863,3.1372746929923103,19379.805591233744,1976.1901965741354,4632.441516551485,4632.441516551485,5.5487628038991685,5.200462682728389,-2.312554289569861,7.51301697229825,3.4042831378682066,3.4042831378682066,0.9726523251052018,0.0,0.0,0.0002478875930966251,1.0002683731466053,0.0002478210845723633,198.44746503245798,0.0,1.3244092711223466e-05,37.5337587436073,0.035957215011208216,8.31253113532129e-05,0.00016476228174341223,0.0006636022422018258,0.09579955974973381,0.07211126974356698,0.02368829000616684,0.09579950963139164,0.07211126974389204,0.023688290006273614,0.3774387929632467,0.3774387929632467,0.12398730577453794,0.0,5.882210615372685,5.342028611172736,7.534158384391901,5.86859265796204,5.311149519630135,7.5735777266584705,24917.515954073013,21179.88856096206,0.85,1.0734587750572562,0.6707470347396851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480365206914612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.238360982,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.005359630732,1539.8816536448858,0.3774387929632467,0.12398730577453794,6.112874298809886,3.4042831378682066
1116.0,-29.42653021244448,5.200818503860017,35.02419241914834,24.372889624815457,5.147606456089575,-25.96903372433975,-39.53535781530661,1.690109967984378,0.9371243781384351,-4.927819529410972,40.05269121855768,42810.61360283196,25707.301464204662,25707.301464204662,68517.91506703662,77831.45664424059,77831.45664424059,25707.301464204662,103538.75810844525,103538.75810844525,103538.75810844525,128456.6739518464,91828.75310848643,56808.66850865444,38911.205110924435,24917.915843401155,0.0,63829.12095432559,21180.22846689098,1539.9029247563226,0.0,0.8870949056849723,2.812907571345968,0.0014959135982669303,355654.8823246089,1556806.375846623,4.377295106062157,1556806.375846623,4.377295106062157,0.85,0.09580203123457806,4.027634451161993,1.2678392655635253,1.0,0.0,4.027634451164424,1.2838029453507673,1.2841211153524559,3.137268430289776,19379.723033130365,1976.1817779904827,4632.441516551485,4632.441516551485,5.549406586646315,5.200818503860017,-2.3120807834285837,7.512899287288601,3.4047314443937227,3.4047314443937227,0.9727804126839208,0.0,0.0,0.0002478210845723633,1.0002674620790828,0.0002477548195532228,198.44958812827858,0.0,1.3198448042809027e-05,37.40440175332078,0.035970413459251026,8.310427923572316e-05,0.00016471680533664012,0.0006634190798591954,0.095802031234143,0.07211134692069411,0.023690684313448895,0.09580190626833175,0.07211134692102157,0.023690684313556483,0.37743765164765636,0.37743765164765636,0.12399933019507303,0.0,5.878833645603379,5.334471303362022,7.543457629595878,5.864943907549389,5.304026740276242,7.580433362610506,24917.915843401155,21180.22846689098,0.85,1.0734585412208044,0.6707066142030389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480519692293348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.10900399172,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.972753898293,1539.9029247563226,0.37743765164765636,0.12399933019507303,6.112874298809886,3.4047314443937227
1117.0,-29.42910297519882,5.201149933882644,35.02434719358556,24.372257280070357,5.14730353685511,-25.971379878762797,-39.53759421184657,1.6895804404191654,0.933139746340089,-4.927947092004603,40.05289307424701,42808.73084246526,25710.228397284744,25710.228397284744,68518.95923975,77830.11352460425,77830.11352460425,25710.228397284744,103540.34192188899,103540.34192188899,103540.34192188899,128458.64932240544,91828.325671423,56807.69867084782,38911.807778416856,24918.307400516453,0.0,63830.11517893331,21180.561290438985,1539.9241044292573,0.0,0.8870935287028816,2.812944626298103,0.0014959135982669303,355653.11506444094,1556815.0889152642,4.377341355869143,1556815.0889152642,4.377341355869143,0.85,0.09580447216281138,4.027634451161993,1.267838502884843,1.0,0.0,4.02763445116197,1.2838055555549088,1.2841236411276662,3.137262051667239,19379.63282596079,1976.1725794191484,4632.441516551485,4632.441516551485,5.550038420436257,5.201149933882644,-2.3116306657666783,7.512780599649322,3.4051728882396444,3.4051728882396444,0.9729065394970412,0.0,0.0,0.0002477548195532228,1.0002665597456195,0.00024768879569085064,198.45170405740757,0.0,1.3150265755741835e-05,37.26785315177236,0.035983563725006766,8.308333282358448e-05,0.00016467148672963833,0.0006632365530763563,0.09580447216232298,0.07211142273666793,0.023693049425655047,0.09580433724057585,0.07211142273703555,0.02369304942577583,0.37743650813758434,0.37743650813758434,0.12401120332463307,0.0,5.875365660410182,5.326976826319026,7.552193697134896,5.861086838344704,5.296757964978383,7.586889858701909,24918.307400516453,21180.561290438985,0.85,1.0734581795391183,0.6706666707785292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480673653168694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.97245539017,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.940239057272,1539.9241044292573,0.37743650813758434,0.12401120332463307,6.112874298809886,3.4051728882396444
1118.0,-29.43166736000659,5.201458095220854,35.0244981927398,24.371660977508895,5.147037728551687,-25.97371478045505,-39.53982131844384,1.6890851490004186,0.9287835015678638,-4.928055543297586,40.05309265512288,42806.84598225368,25713.020639414848,25713.020639414848,68519.86662166854,77828.76607287834,77828.76607287834,25713.020639414848,103541.7867122932,103541.7867122932,103541.7867122932,128460.4821884559,91827.90554654025,56806.738492245866,38912.40783810487,24918.695476162706,0.0,63831.10331426757,21180.8911547383,1539.94472177918,0.0,0.8870922569518864,2.8129887494008483,0.0014959135982669303,355651.61257884995,1556823.7038281832,4.377384071281349,1556823.7038281832,4.377384071281349,0.85,0.09580686989860955,4.027634451161993,1.267837727018632,1.0,0.0,4.027634451161195,1.283808005350169,1.2841260067635307,3.137256065063579,19379.544161968402,1976.1635382080938,4632.441516551485,4632.441516551485,5.550641178640571,5.201458095220854,-2.3111794178298006,7.512637513050654,3.4056075671362365,3.4056075671362365,0.9730307334674961,0.0,0.0,0.00024768879569085064,1.0002656971821533,0.0002476230029567287,198.45381313553844,0.0,1.3102547996206285e-05,37.13262102124861,0.03599666627300297,8.30624782721782e-05,0.00016462631741867245,0.0006630546276033748,0.09580686989821972,0.07211148731422104,0.023695382583998687,0.09580698535262795,0.07211148731451446,0.023695382584095093,0.37743536164545505,0.37743536164545505,0.1240229274547982,0.0,5.871734192562656,5.319525992839544,7.560130536410043,5.856839044865467,5.289518161085709,7.591666857369319,24918.695476162706,21180.8911547383,0.85,1.0734557772613798,0.6706267596769782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480827094568491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.837223259645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.907813703012,1539.94472177918,0.37743536164545505,0.1240229274547982,6.112874298809886,3.4056075671362365
1119.0,-29.43422285284934,5.201742190779162,35.024645365673614,24.37097516320648,5.14667233840678,-25.976051637118733,-39.542052371520526,1.6885011226764983,0.92495842198025,-4.928235953227016,40.05328320180513,42805.016388250624,25715.90853300304,25715.90853300304,68520.92492125367,77827.45936648105,77827.45936648105,25715.90853300304,103543.36789948409,103543.36789948409,103543.36789948409,128462.44594149849,91827.48226012735,56805.789523951185,38912.99192908462,24919.078042014396,0.0,63832.069971099016,21181.216335712237,1539.9667644978322,0.0,0.8870906525201989,2.8130175774744606,0.0014959135982669303,355649.11318842974,1556831.928813551,4.377437960849663,1556831.928813551,4.377437960849663,0.85,0.09580926123371568,4.027634451161993,1.26783703467343,1.0,0.0,4.027634451163283,1.2838108691709829,1.2841287868238933,3.1372490667280504,19379.454830760387,1976.1544289599801,4632.441516551485,4632.441516551485,5.5512645850188,5.201742190779162,-2.3107944792978694,7.512536670077031,3.406035779029734,3.406035779029734,0.9731530797227812,0.0,0.0,0.0002476230029567287,1.0002647812986083,0.0002475574543724798,198.4559149395225,0.0,1.3056818963111162e-05,37.003024941457035,0.03600972309196608,8.304159161760954e-05,0.00016458141133911917,0.0006628737623302995,0.09580926123293733,0.07211157011232758,0.023697691120609755,0.09580916530925365,0.0721115701129134,0.023697691120802274,0.3774342104190714,0.3774342104190714,0.12403448972297776,0.0,5.86812754868555,5.31217108010577,7.567874499803395,5.853194375207295,5.282409638227648,7.598497455861718,24919.078042014396,21181.216335712237,0.85,1.073456100550673,0.6705879412594841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480980039383602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.70762717985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.875470428191,1539.9667644978322,0.3774342104190714,0.12403448972297776,6.112874298809886,3.406035779029734
1120.0,-29.43676929717627,5.202003775645098,35.024788655421794,24.37033827826383,5.146362173136135,-25.978374825377603,-39.544266276620306,1.6879677013377417,0.9205506208019756,-4.928376011755358,40.053464436866825,42803.15473176063,25718.609816087624,25718.609816087624,68521.76454784826,77826.12717614295,77826.12717614295,25718.609816087624,103544.73699223058,103544.73699223058,103544.73699223058,128464.14158495312,91827.05219899015,56804.82715839122,38913.58337844325,24919.40459272253,0.0,63832.98797116578,21181.49390381415,1539.9847427450152,0.0,0.8870892865766475,2.813058697120959,0.0014959135982669303,355647.17283386923,1556839.7518914423,4.377483840195398,1556839.7518914423,4.377483840195398,0.85,0.09581158897740882,4.027634451161993,1.2678363346355042,1.0,0.0,4.027634451164062,1.2838134961159453,1.2841313302628434,3.137242647274869,19379.364069801057,1976.1451739178067,4632.441516551485,4632.441516551485,5.5518477079950825,5.202003775645098,-2.3103924457877434,7.512396221432841,3.406457244681859,3.406457244681859,0.9732734984805311,0.0,0.0,0.0002475574543724798,1.000263849135099,0.00024749215378176064,198.45800934019414,0.0,1.3008504260111768e-05,36.86610107315675,0.036022731596226196,8.302087029780638e-05,0.0001645365840746734,0.0006626932144956664,0.0958115889768825,0.0721116244384018,0.02369996453848069,0.09581153681563201,0.07211162443879794,0.02369996453861088,0.3774330562572538,0.3774330562572538,0.1240459160916582,0.0,5.8643730040815285,5.304848335891052,7.574917927750505,5.848926632557323,5.275292542665625,7.602817768959994,24919.40459272253,21181.49390381415,0.85,1.0734538163684342,0.6705491328573776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481132456926022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.570703311554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.843219809574,1539.9847427450152,0.3774330562572538,0.1240459160916582,6.112874298809886,3.406457244681859
1121.0,-29.439308053352836,5.202243306078351,35.02492838085355,24.369711556378775,5.146053377756103,-25.980690956273587,-39.546475222427375,1.6874362806768082,0.9161539914910577,-4.928526532494621,40.05364719383855,42801.306211950425,25721.256348009625,25721.256348009625,68522.56255996005,77824.83062950002,77824.83062950002,25721.256348009625,103546.08697750965,103546.08697750965,103546.08697750965,128465.84988979256,91826.65523408311,56803.875783153475,38914.199389921814,24919.762912282913,0.0,63833.96230220473,21181.798475440475,1540.0048610615531,0.0,0.8870878620069265,2.8130984556568746,0.0014959135982669303,355645.0875463157,1556847.6406932243,4.377531688780816,1556847.6406932243,4.377531688780816,0.85,0.09581389601476804,4.027634451161993,1.2678356027277191,1.0,0.0,4.027634451163234,1.283816113213897,1.2841338641703959,3.1372362519109056,19379.28029353608,1976.1366311162408,4632.441516551485,4632.441516551485,5.552419011898769,5.202243306078351,-2.310010440303145,7.5122537463814965,3.406872393101048,3.406872393101048,0.9733921123145851,0.0,0.0,0.00024749215378176064,1.00026305789086,0.0002474270661396003,198.4600974560479,0.0,1.2959425242858971e-05,36.72701113826232,0.03603569102146906,8.300020015852334e-05,0.0001644919536232373,0.0006625134593518914,0.09581389601418354,0.07211168391890062,0.023702212095282924,0.09581398880348747,0.07211168391934053,0.02370221209542751,0.3774318967953708,0.3774318967953708,0.12405719640423121,0.0,5.860523969775102,5.297604930673231,7.581333603379676,5.844680523985687,5.268346520291686,7.60670146435649,24919.762912282913,21181.798475440475,0.85,1.07344993305536,0.6705099396668994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481284337826528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.431613376655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.811065279795,1540.0048610615531,0.3774318967953708,0.12405719640423121,6.112874298809886,3.406872393101048
1122.0,-29.441838184219936,5.202461326241407,35.02506465409854,24.369079525955044,5.145743758902573,-25.98299940556957,-39.54867924386633,1.6869049802521139,0.9115505656773735,-4.928682658604577,40.05382608840836,42799.474574318745,25723.8375804333,25723.8375804333,68523.31215475204,77823.51607025984,77823.51607025984,25723.8375804333,103547.35365069314,103547.35365069314,103547.35365069314,128467.47114486164,91826.23644137598,56802.9372016722,38914.7769330042,24920.1174941685,0.0,63834.894427172694,21182.099870043225,1540.0249655525197,0.0,0.8870864229237554,2.8131402585637226,0.0014959135982669303,355642.92461309046,1556855.362801633,4.377580024951602,1556855.362801633,4.377580024951602,0.8500000000000001,0.09581617050335439,4.027634451161993,1.2678348686220127,1.0,0.0,4.027634451162942,1.2838187293209562,1.2841363973598705,3.137229858994431,19379.19191068869,1976.1276185739973,4632.441516551485,4632.441516551485,5.552976219672348,5.202461326241407,-2.309644617472199,7.512105943713606,3.4072813244078213,3.4072813244078213,0.973508949830806,0.0,0.0,0.0002474270661396003,1.0002621694766505,0.0002473622153170675,198.462178515906,0.0,1.2917299806325665e-05,36.60762765112693,0.036048608321275384,8.297958084002062e-05,0.00016444748529957968,0.0006623343571995425,0.09581617050274233,0.07211174028866604,0.023704430214076287,0.0958165080224935,0.07211174028912669,0.023704430214227707,0.3774307330248385,0.3774307330248385,0.12406832648389629,0.0,5.856557208704032,5.290406348937154,7.587133094716307,5.840233224281974,5.261316546212072,7.610024851366518,24920.1174941685,21182.099870043225,0.85,1.0734460011197828,0.6704714554380187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481435763193373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.312229889525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.778979887818,1540.0249655525197,0.3774307330248385,0.12406832648389629,6.112874298809886,3.4072813244078213
