time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1123.0,-29.444359238161354,5.202656855750095,35.02519722809004,24.36834502676504,5.145316661513829,-25.985311433070247,-39.550891193188704,1.6862688564229993,0.9076501389358214,-4.928917217490293,40.053990882051416,42797.715674523,25726.536458957376,25726.536458957376,68524.25213348038,77822.26232960646,77822.26232960646,25726.536458957376,103548.79878856383,103548.79878856383,103548.79878856383,128469.23611287278,91825.82724030636,56802.02000050875,38915.3413775529,24920.437324308943,0.0,63835.77870186184,21182.3717256626,1540.0449683003571,0.0,0.8870846365821028,2.813163771709132,0.0014959135982669303,355639.6751106348,1556862.476259357,4.3776400250479295,1556862.476259357,4.3776400250479295,0.85,0.09581843560156526,4.027634451161993,1.267834296613001,1.0,0.0,4.027634451160602,1.2838218346029469,1.2841394201489955,3.1372222707270256,19379.10555207959,1976.1188124466144,4632.441516551485,4632.441516551485,5.553558823578825,5.202656855750095,-2.309349097049387,7.512005952799482,3.4076841660004735,3.4076841660004735,0.9736240474287067,0.0,0.0,0.0002473622153170675,1.0002612342044435,0.0002472976127219473,198.46425214791054,0.0,1.287043551840662e-05,36.47481425916436,0.03606147875679379,8.295889211411456e-05,0.00016440332320295293,0.0006621564884177331,0.09581843560049307,0.07211181135722892,0.023706624243264137,0.09581836046808116,0.07211181135803586,0.023706624243529404,0.37742956369774106,0.37742956369774106,0.12407930327250503,0.0,5.852680547425791,5.283322176278887,7.592948853434905,5.836567356426087,5.254540428091445,7.615751142104898,24920.437324308943,21182.3717256626,0.85,1.0734458563357634,0.670434614331332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481586677100298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.17941649756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.746982664336,1540.0449683003571,0.37742956369774106,0.12407930327250503,6.112874298809886,3.4076841660004735
1124.0,-29.446872771104193,5.202832384325271,35.025326194138884,24.367721762415044,5.145016277140504,-25.987604017492735,-39.553077577706404,1.6857475235290982,0.902657438838844,-4.929064246125552,40.05415093705495,42795.88316279269,25728.936570978894,25728.936570978894,68524.81973377158,77820.94591789535,77820.94591789535,25728.936570978894,103549.88248887425,103549.88248887425,103549.88248887425,128470.59003510623,91825.40363959996,56801.07791697124,38915.91746958746,24920.707546231974,0.0,63836.62501581943,21182.601414297176,1540.0601769962548,0.0,0.88708331173706,2.8132117113160375,0.0014959135982669303,355637.6382356569,1556869.3851931891,4.377684524385345,1556869.3851931891,4.377684524385345,0.85,0.09582062188011675,4.027634451161993,1.2678335828380662,1.0,0.0,4.027634451161764,1.28382440317064,1.2841419064093824,3.137215994037043,19379.016154542445,1976.1096964348117,4632.441516551485,4632.441516551485,5.554076933092555,5.202832384325271,-2.309000526694838,7.511832911020109,3.4080805862793304,3.4080805862793304,0.973737310365523,0.0,0.0,0.0002472976127219473,1.0002604601277827,0.0002472332183263099,198.46631963147908,0.0,1.2821305727346825e-05,36.335580431300905,0.03607430006252114,8.293844718569254e-05,0.00016435916553625475,0.0006619786374780566,0.09582062187958615,0.07211183992208718,0.023708781957498964,0.09582079648756828,0.0721118399224865,0.02370878195763025,0.3774283920671545,0.3774283920671545,0.1240901622814841,0.0,5.8485762602589375,5.276237901908246,7.5978387388453825,5.831721684964407,5.2476226627865685,7.617109560734377,24920.707546231974,21182.601414297176,0.85,1.0734405165810437,0.670397019770193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448173705257858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.0401826697,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.715082944236,1540.0601769962548,0.3774283920671545,0.1240901622814841,6.112874298809886,3.4080805862793304
1125.0,-29.449377171712687,5.202986529906143,35.02545173866055,24.366996867489092,5.1445933735911735,-25.989900635101858,-39.555275766737736,1.6851168369807283,0.8985427503899359,-4.929306973605938,40.054309206236,42794.139648152115,25731.502530295376,25731.502530295376,68525.6421784475,77819.7139635989,77819.7139635989,25731.502530295376,103551.21649389427,103551.21649389427,103551.21649389427,128472.24166467827,91825.01120237385,56800.1710659001,38916.48904052639,24921.025170783996,0.0,63837.51421131038,21182.871395166396,1540.080387460686,0.0,0.8870815074634371,2.8132370693646584,0.0014959135982669303,355634.2756077909,1556876.217062999,4.377745127075407,1556876.217062999,4.377745127075407,0.85,0.0958228289645472,4.027634451161993,1.2678330580843618,1.0,0.0,4.027634451162362,1.2838274821381321,1.2841449034627366,3.137208470139794,19378.93333380828,1976.1012510702717,4632.441516551485,4632.441516551485,5.554630843877465,5.202986529906143,-2.308734373711879,7.511720903618022,3.4084712988257584,3.4084712988257584,0.9738489425216452,0.0,0.0,0.0002472332183263099,1.0002595190055052,0.00024716907325422733,198.46837964084955,0.0,1.2780118707044743e-05,36.218856415764805,0.036087080181228186,8.291789656824722e-05,0.00016431532175806269,0.0006618020507665411,0.09582282896343289,0.07211190488836677,0.02371092407506611,0.0958227227934902,0.07211190488920537,0.02371092407534184,0.3774272138648243,0.3774272138648243,0.12410087477428455,0.0,5.8445549913375885,5.26928082386064,7.602676822632077,5.827849723995882,5.240991895772993,7.6215518376898785,24921.025170783996,21182.871395166396,0.85,1.0734384479887298,0.6703603700247164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481886982406682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.92345865416,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.683249859676,1540.080387460686,0.3774272138648243,0.12410087477428455,6.112874298809886,3.4084712988257584
1126.0,-29.45187383846675,5.203120998845299,35.025573748355285,24.366334732063137,5.144237909567437,-25.992183545749814,-39.55745677286757,1.6845476168504196,0.8938185920318347,-4.929498458056876,40.054457332220515,42792.35832319205,25733.863727301312,25733.863727301312,68526.22205049336,77818.46319105715,77818.46319105715,25733.863727301312,103552.32691835846,103552.32691835846,103552.32691835846,128473.60196451459,91824.62413460744,56799.25100399302,38917.08125623824,24921.27504615613,0.0,63838.35630239437,21183.08378923271,1540.0956031795113,0.0,0.8870799999912604,2.8132763385919404,0.0014959135982669303,355631.6228934117,1556882.6111106824,4.377795760804163,1556882.6111106824,4.377795760804163,0.85,0.09582496883344833,4.027634451161993,1.267832397059538,1.0,0.0,4.027634451161643,1.2838302734781586,1.2841476131372382,3.1372016491325665,19378.85164625559,1976.092921258084,4632.441516551485,4632.441516551485,5.555140552850045,5.203120998845299,-2.308441723619357,7.511562722464657,3.408855853383197,3.408855853383197,0.973958815252342,0.0,0.0,0.00024716907325422733,1.0002587227670328,0.00024710514152826313,198.47043332597354,0.0,1.2730768518175098e-05,36.07899798050823,0.03609981094974636,8.289751124362768e-05,0.00016427156201059964,0.0006616258025000848,0.09582496883269484,0.07211193598946676,0.023713032843228087,0.09582484424061802,0.0721119359900338,0.023713032843414538,0.3774260333988265,0.3774260333988265,0.12411147017143387,0.0,5.840411558149128,5.2623799131958435,7.6068456910987265,5.82331705008869,5.234413338787817,7.623144548827554,24921.27504615613,21183.08378923271,0.85,1.0734333717161069,0.6703236236298121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482036370440714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.7836002189,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.651515941781,1540.0956031795113,0.3774260333988265,0.12411147017143387,6.112874298809886,3.408855853383197
1127.0,-29.45436175309168,5.2032358266706975,35.02569249851239,24.365649895649426,5.143858680530524,-25.994460955514324,-39.559633064176865,1.683957882953408,0.8891240317501001,-4.929716862671391,40.054606407353496,42790.59574669503,25736.220660952215,25736.220660952215,68526.81640764725,77817.21685791075,77817.21685791075,25736.220660952215,103553.43751886296,103553.43751886296,103553.43751886296,128474.99613001879,91824.22834926234,56798.33623689948,38917.6579026254,24921.55861115583,0.0,63839.216513781226,21183.324819482455,1540.1134374873543,0.0,0.8870783523949479,2.8133120901781385,0.0014959135982669303,355628.5972616739,1556889.0461496105,4.377851101226376,1556889.0461496105,4.377851101226376,0.85,0.09582709947650309,4.027634451161993,1.2678317970270294,1.0,0.0,4.027634451161662,1.283833160215604,1.2841504185062902,3.1371945950403726,19378.76811892772,1976.0844038410387,4632.441516551485,4632.441516551485,5.555649341496912,5.2032358266706975,-2.3081800180164054,7.511415844687103,3.4092347290630194,3.4092347290630194,0.974067065446577,0.0,0.0,0.00024710514152826313,1.0002578209424813,0.0002470414490690322,198.47247984888165,0.0,1.2688557355390776e-05,35.95937154517746,0.03611249950710175,8.287717460489014e-05,0.000164227966923373,0.0006614502174248693,0.09582709947557842,0.07211197883474205,0.02371512064083638,0.09582699368235895,0.07211197883543785,0.023715120641065228,0.3774248498913305,0.3774248498913305,0.12412193451838871,0.0,5.836211699642547,5.255547783653753,7.6105744712868955,5.818840894421498,5.227805022235202,7.6250597694894395,24921.55861115583,21183.324819482455,0.85,1.073428217792336,0.6702869816307606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482185300070762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.66397378357,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.61985347875,1540.1134374873543,0.3774248498913305,0.12412193451838871,6.112874298809886,3.4092347290630194
1128.0,-29.45684157545936,5.203331407351494,35.02580797090542,24.36494588563221,5.143467074318089,-25.99673231843096,-39.5618008688092,1.6833578172895314,0.8842419780586397,-4.92994488990585,40.054748432572005,42788.83297958824,25738.530318304387,25738.530318304387,68527.36329789262,77815.94288270756,77815.94288270756,25738.530318304387,103554.47320101195,103554.47320101195,103554.47320101195,128476.29232894017,91823.79664725967,56797.41319973919,38918.20383057831,24921.819127928215,0.0,63840.022958506524,21183.54625873898,1540.1302369215514,0.0,0.8870766814007023,2.8133491675490405,0.0014959135982669303,355625.4383461369,1556895.176887709,4.37790722769487,1556895.176887709,4.37790722769487,0.85,0.09582919910410312,4.027634451161993,1.2678311403980485,1.0,0.0,4.02763445116142,1.2838360947348046,1.2841532719757283,3.1371874242201927,19378.677011676875,1976.075113486958,4632.441516551485,4632.441516551485,5.556147924661734,5.203331407351494,-2.3079363546117557,7.51126776196325,3.4096079037884235,3.4096079037884235,0.9741736867966925,0.0,0.0,0.0002470414490690322,1.000256987456504,0.00024697797882644113,198.4745197520017,0.0,1.2641200331234907e-05,35.82516173871973,0.03612514070743298,8.285692185574161e-05,0.0001641845272132906,0.000661275258151993,0.09582919910312739,0.07211201670648543,0.02371718239664196,0.09582912138399267,0.07211201670721967,0.023717182396883443,0.3774236635227503,0.3774236635227503,0.12413227010574474,0.0,5.831924470484466,5.248738185627587,7.613879263865101,5.814186867964509,5.2210672397155236,7.626649509606921,24921.819127928215,21183.54625873898,0.85,1.0734232245253528,0.670250902124507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482333710526554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.529763977116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.588283127818,1540.1302369215514,0.3774236635227503,0.12413227010574474,6.112874298809886,3.4096079037884235
1129.0,-29.459313842973398,5.203408292511167,35.02592023154994,24.364251898974203,5.143077600238218,-25.99899666755777,-39.56396378399802,1.6827604248230923,0.8793510015421475,-4.9301744041687225,40.05488582526677,42787.08282706355,25740.773780839267,25740.773780839267,68527.85660790281,77814.70098111652,77814.70098111652,25740.773780839267,103555.47476195579,103555.47476195579,103555.47476195579,128477.54242127719,91823.39483399184,56796.500751381995,38918.77120289983,24922.0676593214,0.0,63840.83886222123,21183.75751042319,1540.1464542451247,0.0,0.8870750195785434,2.8133861908214053,0.0014959135982669303,355622.258852676,1556901.10767312,4.377963046227933,1556901.10767312,4.377963046227933,0.85,0.0958312670402567,4.027634451161993,1.2678305293759333,1.0,0.0,4.027634451163856,1.2838390163208908,1.2841561127937888,3.1371802850360644,19378.59221220418,1976.066466347242,4632.441516551485,4632.441516551485,5.55663221842494,5.203408292511167,-2.307704471365777,7.511112763876944,3.4099754636715813,3.4099754636715813,0.9742787039061661,0.0,0.0,0.00024697797882644113,1.0002562096210814,0.00024691471690038464,198.47655347705674,0.0,1.2597225916808588e-05,35.70053824823554,0.03613773793334979,8.283671934565562e-05,0.00016414125948078552,0.0006611009915419319,0.0958312670392866,0.0721120486110493,0.023719218428237297,0.09583121203244126,0.0721120486117793,0.023719218428477396,0.3774224716774616,0.3774224716774616,0.12414247944936016,0.0,5.827562731623971,5.241983617873757,7.6167126519848125,5.809525405710872,5.214529969057196,7.627594215856504,24922.0676593214,21183.75751042319,0.85,1.0734172330629446,0.6702149218215151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448248164114182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.40514048663,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.55679196128,1540.1464542451247,0.3774224716774616,0.12414247944936016,6.112874298809886,3.4099754636715813
1130.0,-29.461778003163296,5.203466789397807,35.02602934857125,24.363554559554927,5.142675344663709,-26.001254997157744,-39.56612194944171,1.6821523386583097,0.8745630568469664,-4.930416431729052,40.055018778908156,42785.34831253839,25742.980373603095,25742.980373603095,68528.32868614148,77813.49720261106,77813.49720261106,25742.980373603095,103556.47757621415,103556.47757621415,103556.47757621415,128478.78748926813,91823.02269681168,56795.59533387483,38919.3637365965,24922.309913053974,0.0,63841.673649650475,21183.963426095877,1540.162670304205,0.0,0.8870733102447844,2.8134204166937775,0.0014959135982669303,355618.9060349039,1556906.8468556271,4.378020460764865,1556906.8468556271,4.378020460764865,0.85,0.09583330944515633,4.027634451161993,1.2678299562679607,1.0,0.0,4.027634451162331,1.283841987444054,1.284159003428247,3.13717302483652,19378.513675632163,1976.0584578456624,4632.441516551485,4632.441516551485,5.557108553151658,5.203466789397807,-2.307492322744903,7.510959112142711,3.4103375430403355,3.4103375430403355,0.9743821551543815,0.0,0.0,0.00024691471690038464,1.0002553744755174,0.000246851677282768,198.47858056923124,0.0,1.2556009050012452e-05,35.58372964773529,0.036150293942399804,8.281656573841003e-05,0.0001640981511619746,0.0006609273669919573,0.09583330944411247,0.07211207934406133,0.023721230100051144,0.09583320219993512,0.0721120793448468,0.023721230100309538,0.3774212742495774,0.3774212742495774,0.12415256140264101,0.0,5.823168722187688,5.235319450750239,7.61913804201123,5.804979488576009,5.208203551449344,7.628362851012923,24922.309913053974,21183.963426095877,0.85,1.0734105916804495,0.6701789891558182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482629123947555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.28833188613,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.525369482903,1540.162670304205,0.3774212742495774,0.12415256140264101,6.112874298809886,3.4103375430403355
1131.0,-29.464234119511758,5.203507445894735,35.02613538506746,24.362851248029642,5.142276388089542,-26.003505756138917,-39.56827515559269,1.6815480247169348,0.8694836527633356,-4.930658959943252,40.055147283308884,42783.62819420555,25745.121220368645,25745.121220368645,68528.7494145742,77812.25611442994,77812.25611442994,25745.121220368645,103557.37733479858,103557.37733479858,103557.37733479858,128479.9177682559,91822.6113397357,56794.70242263325,38919.89879678049,24922.540433457303,0.0,63842.4392302378,21184.159368438708,1540.178285713372,0.0,0.8870716144280187,2.813458386192546,0.0014959135982669303,355615.546306435,1556912.3939938718,4.378077421430489,1556912.3939938718,4.378077421430489,0.85,0.09583532056465735,4.027634451161993,1.267829410084524,1.0,0.0,4.027634451162443,1.2838449405001533,1.2841618762762297,3.137165808818726,19378.42686201518,1976.049605320388,4632.441516551485,4632.441516551485,5.557570695362823,5.203507445894735,-2.3072907999479817,7.510798245842716,3.4106942034219903,3.4106942034219903,0.9744840581205686,0.0,0.0,0.000246851677282768,1.0002545458601366,0.0002467888582005852,198.48060108039357,0.0,1.251201382418136e-05,35.45904717772998,0.03616280595622399,8.279646295930468e-05,0.0001640552143234633,0.0006607544331019452,0.09583532056362253,0.07211210429933594,0.02372321626428658,0.0958352839891674,0.0721121043001146,0.023723216264542754,0.37742007333687644,0.37742007333687644,0.12416251858069528,0.0,5.81868607930835,5.228687728810144,7.621104022742486,5.800142612706566,5.201700681192392,7.6284901138914165,24922.540433457303,21184.159368438708,0.85,1.0734043097481905,0.6701440093777287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448277612595912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.16364941612,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.494027012332,1540.178285713372,0.37742007333687644,0.12416251858069528,6.112874298809886,3.4106942034219903
1132.0,-29.46668233826243,5.203530446883937,35.026238385229156,24.362135328725003,5.14185695368528,-26.005751454028616,-39.570423716772325,1.6809260694511783,0.8645276825375845,-4.930918738963435,40.05527091392045,42781.92336256335,25747.23988129573,25747.23988129573,68529.16324385908,77811.04668954064,77811.04668954064,25747.23988129573,103558.28657083637,103558.28657083637,103558.28657083637,128481.05016436684,91822.22016821441,56793.813364829395,38920.45200376112,24922.763593530468,0.0,63843.21559729159,21184.349054500897,1540.1939444255365,0.0,0.8870698486136287,2.8134927406278587,0.0014959135982669303,355611.94763123675,1556917.7307597843,4.378136733398733,1556917.7307597843,4.378136733398733,0.85,0.09583730839195745,4.027634451161993,1.267828837526031,1.0,0.0,4.027634451161044,1.2838479755240635,1.2841648313950293,3.137158392540926,19378.344308397885,1976.0411871941883,4632.441516551485,4632.441516551485,5.558028048341703,5.203530446883937,-2.307112129942153,7.51064257682609,3.41104557944756,3.41104557944756,0.9745844512707313,0.0,0.0,0.0002467888582005852,1.0002537323540963,0.0002467262557668921,198.48261513050153,0.0,1.246836919095606e-05,35.33535828716948,0.036175274325414945,8.2776408042661e-05,0.0001640124501579242,0.0006605821946755448,0.0958373083908158,0.07211212959431373,0.023725178796502076,0.09583723778655621,0.07211212959517274,0.023725178796784707,0.3774188671618851,0.3774188671618851,0.1241723496846644,0.0,5.814167096814913,5.222122037670772,7.622720386250023,5.795446421501026,5.195366256101863,7.628673947508901,24922.763593530468,21184.349054500897,0.85,1.0733977385494704,0.6701091566631283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482922650935817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.039960525566,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.462763548046,1540.1939444255365,0.3774188671618851,0.1241723496846644,6.112874298809886,3.41104557944756
1133.0,-29.46912264716746,5.203536333975079,35.026338379887626,24.361424054391705,5.1414403053856725,-26.00798975313369,-39.572567388508446,1.680307411351956,0.8594704327709337,-4.931178335385806,40.05538936999214,42780.232456096004,25749.293549062895,25749.293549062895,68529.5260051589,77809.84495273224,77809.84495273224,25749.293549062895,103559.13850179513,103559.13850179513,103559.13850179513,128482.10829326797,91821.8346212266,56792.936166728075,38920.99828277614,24922.969791472842,0.0,63843.96807424899,21184.524322751917,1540.2086908168515,0.0,0.8870681024053151,2.813528439419883,0.0014959135982669303,355608.35151408217,1556922.8441691631,4.378195386976193,1556922.8441691631,4.378195386976193,0.8500000000000001,0.09583926395278804,4.027634451161993,1.267828300134279,1.0,0.0,4.027634451162247,1.2838509947122085,1.2841677709519341,3.137151014993635,19378.26294179334,1976.0328901096032,4632.441516551485,4632.441516551485,5.55847137131941,5.203536333975079,-2.3069432255458073,7.510479559520887,3.4113916971557936,3.4113916971557936,0.9746833420445125,0.0,0.0,0.0002467262557668921,1.0002529175301813,0.0002466638701500688,198.48462270913458,0.0,1.2425494752940442e-05,35.213852129833214,0.03618769982016789,8.275640323959947e-05,0.00016396985252729263,0.0006604106269908752,0.09583926395166029,0.07211214774277075,0.02372711620888954,0.09583918274225278,0.0721121477436193,0.02372711620916873,0.37741765636178215,0.37741765636178215,0.12418206002990764,0.0,5.809592055706446,5.215617222576327,7.623922701518552,5.790648768156757,5.189105304057591,7.628220373896852,24922.969791472842,21184.524322751917,0.85,1.0733907692808304,0.6700747736472713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483068707574742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.91845436823,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.431576428424,1540.2086908168515,0.37741765636178215,0.12418206002990764,6.112874298809886,3.4113916971557936
1134.0,-29.471555069682744,5.203525456963149,35.02643545069594,24.36070848433303,5.141016922445421,-26.010221626820197,-39.57470243386922,1.679683479582784,0.8543811695852241,-4.931446248877941,40.055504193524264,42778.54026387824,25751.305241431564,25751.305241431564,68529.8455053098,77808.65298804737,77808.65298804737,25751.305241431564,103559.95822947893,103559.95822947893,103559.95822947893,128483.13010776884,91821.45293722782,56792.05178225164,38921.556838862416,24923.171878289904,0.0,63844.72871715232,21184.696096546417,1540.223456063842,0.0,0.8870663270725148,2.8135635898616203,0.0014959135982669303,355604.6402127924,1556927.800784326,4.378255018980255,1556927.800784326,4.378255018980255,0.85,0.09584119445965704,4.027634451161993,1.2678278012061495,1.0,0.0,4.027634451163997,1.2838540381022867,1.2841707349947398,3.137143578342747,19378.182390441696,1976.0246761576784,4632.441516551485,4632.441516551485,5.558905633114508,5.203525456963149,-2.306790156641779,7.510315613604928,3.4117326905064287,3.4117326905064287,0.9747807687161225,0.0,0.0,0.0002466638701500688,1.0002521050894027,0.0002466017006062906,198.48662383524592,0.0,1.2382585617650155e-05,35.09224764042054,0.03620008240578554,8.273648338011301e-05,0.0001639273867699558,0.0006602395904436307,0.09584119445848331,0.07211216416744476,0.023729030291038556,0.09584110706046658,0.07211216416832789,0.02372903029132915,0.37741644117760914,0.37741644117760914,0.12419164972681937,0.0,5.804970687212403,5.209176364209782,7.624741179066177,5.785827418463157,5.182904440733182,7.627487070408449,24923.171878289904,21184.696096546417,0.85,1.0733829852878487,0.670040285602866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483214295118143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.79684987882,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.400466162084,1540.223456063842,0.37741644117760914,0.12419164972681937,6.112874298809886,3.4117326905064287
1135.0,-29.473979177875556,5.203498205792928,35.026529649245994,24.359993473067902,5.140588797563166,-26.012446490540775,-39.57683258978648,1.6790561102285848,0.8492978654477383,-4.931720071690016,40.05561467218963,42776.8639869258,25753.270140426474,25753.270140426474,68530.13412735227,77807.48270781661,77807.48270781661,25753.270140426474,103560.75284824308,103560.75284824308,103560.75284824308,128484.11699262589,91821.08766256383,56791.177914421794,38922.12194238004,24923.364144382813,0.0,63845.48608676286,21184.85952272539,1540.2378578401085,0.0,0.8870645374142199,2.813597977266885,0.0014959135982669303,355600.8470834011,1556932.5698548337,4.378315132330597,1556932.5698548337,4.378315132330597,0.85,0.09584309784483064,4.027634451161993,1.2678272698586812,1.0,0.0,4.027634451163605,1.2838570971189476,1.2841737149450234,3.1371361035431797,19378.105302148768,1976.0168153394654,4632.441516551485,4632.441516551485,5.559329793676039,5.203498205792928,-2.3066509583331896,7.510149164126117,3.412068636497788,3.412068636497788,0.9748767532850823,0.0,0.0,0.0002466017006062906,1.0002512482413246,0.0002465397579256952,198.48861815642908,0.0,1.2339822849915263e-05,34.971057956659855,0.03621242222863545,8.271661355580814e-05,0.00016388508705048244,0.0006600692226362053,0.09584309784362607,0.07211217709625513,0.02373092074737094,0.09584298123576654,0.07211217709716145,0.023730920747669193,0.37741522202967825,0.37741522202967825,0.12420112042045431,0.0,5.8003137026636296,5.202812237657213,7.625180236778306,5.781017937137733,5.176835990520317,7.626396778505523,24923.364144382813,21184.85952272539,0.85,1.0733747728731082,0.6700060820085879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483359414938428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.675660195055,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.369432542788,1540.2378578401085,0.37741522202967825,0.12420112042045431,6.112874298809886,3.412068636497788
1136.0,-29.476396052425933,5.203455000178817,35.02662104225414,24.35927332788708,5.140159271559881,-26.014664982936505,-39.57895418917758,1.6784282020705896,0.8440562463648575,-4.931997837054652,40.055721349716585,42775.18360466068,25755.184673693373,25755.184673693373,68530.36827835406,77806.29722633993,77806.29722633993,25755.184673693373,103561.48190003331,103561.48190003331,103561.48190003331,128485.0307485582,91820.70370136316,56790.29677366255,38922.674364111794,24923.548848524897,0.0,63846.22321263669,21185.01652124616,1540.2519747998324,0.0,0.8870627414514803,2.813633972613749,0.0014959135982669303,355596.9993722542,1556937.1748507707,4.378375457608691,1556937.1748507707,4.378375457608691,0.85,0.09584497435886594,4.027634451161993,1.2678267467534172,1.0,0.0,4.027634451161485,1.2838601581984999,1.2841766972496027,3.137128623738531,19378.0242702119,1976.0085523814862,4632.441516551485,4632.441516551485,5.5597430818438545,5.203455000178817,-2.306523971844283,7.5099789720231005,3.412399624823043,3.412399624823043,0.9749713213780122,0.0,0.0,0.0002465397579256952,1.0002505033679758,0.00024647801435296777,198.4906065614269,0.0,1.2294917076287307e-05,34.84379499419823,0.03622471714571174,8.269682793012776e-05,0.0001638429299955674,0.00065989942942947,0.09584497435764448,0.0721121865817101,0.023732787775934377,0.09584489179389466,0.0721121865826291,0.023732787776236823,0.3774140000718988,0.3774140000718988,0.12421047343898284,0.0,5.795596588211197,5.196495243909794,7.62523102870432,5.776054083419524,5.170700040658005,7.6248867276841,24923.548848524897,21185.01652124616,0.85,1.073366047825837,0.6699720273539133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483504041477298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.5483972326,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.338484406337,1540.2519747998324,0.3774140000718988,0.12421047343898284,6.112874298809886,3.412399624823043
1137.0,-29.478804657808034,5.203396018380343,35.02670965404419,24.35854022568094,5.139711052841363,-26.0168779014229,-39.58107491545377,1.6777842964561736,0.8389050391878641,-4.932290612493129,40.055823124722735,42773.53553692194,25757.077815816807,25757.077815816807,68530.61335273874,77805.13500379484,77805.13500379484,25757.077815816807,103562.21281961165,103562.21281961165,103562.21281961165,128485.93661844745,91820.33209263996,56789.43673978882,38923.21705872349,24923.723798835792,0.0,63846.94085755928,21185.16522901042,1540.265940264492,0.0,0.8870608869651027,2.813667043900442,0.0014959135982669303,355592.9437712396,1556941.5682270213,4.378437748834056,1556941.5682270213,4.378437748834056,0.8499999999999999,0.09584682826297213,4.027634451161993,1.2678262588148939,1.0,0.0,4.027634451161469,1.2838632936136367,1.2841797541633506,3.137120962330481,19377.94584516649,1976.0005552524553,4632.441516551485,4632.441516551485,5.560151752329315,5.203396018380343,-2.306417248617746,7.509813266998089,3.412725754805775,3.412725754805775,0.9750645013730785,0.0,0.0,0.00024647801435296777,1.0002496511045431,0.00024641649620251317,198.4925881979605,0.0,1.225551920193313e-05,34.732141418278495,0.03623697266491367,8.267705481897113e-05,0.00016380095953399663,0.0006597303877525164,0.0958468282616549,0.07211219575198148,0.02373463250967342,0.09584668700816441,0.07211219575297252,0.023734632509999604,0.3774127744828797,0.3774127744828797,0.12421970905534037,0.0,5.790856703580971,5.190245293088992,7.6249845137561465,5.771195651681012,5.164689690247656,7.62342140360289,24923.723798835792,21185.16522901042,0.85,1.073357821569378,0.6699386840216587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483648239183646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.436743656675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.307600380249,1540.265940264492,0.3774127744828797,0.12421970905534037,6.112874298809886,3.412725754805775
1138.0,-29.481206021684294,5.203322310797743,35.02679563978947,24.35784180359917,5.13930864232037,-26.019079719979377,-39.58317880807442,1.6771823406151847,0.8332382168362074,-4.932556121441171,40.05592385723496,42771.849129934875,25758.844909911946,25758.844909911946,68530.69403984683,77803.9277262201,77803.9277262201,25758.844909911946,103562.77263613205,103562.77263613205,103562.77263613205,128486.66666314186,91819.93105492066,56788.55429471567,38923.751955783315,24923.894027009803,0.0,63847.64598279312,21185.30992295833,1540.2790584163827,0.0,0.8870591746792401,2.813710017505881,0.0014959135982669303,355589.2659040784,1556945.916610604,4.378495263776034,1556945.916610604,4.378495263776034,0.85,0.09584864348382129,4.027634451161993,1.2678257214231419,1.0,0.0,4.027634451159349,1.2838662326082586,1.28418261489722,3.137113780911263,19377.861209367104,1975.991924802772,4632.441516551485,4632.441516551485,5.5605332129670435,5.203322310797743,-2.3062991652341442,7.509621476031887,3.4130470536301996,3.4130470536301996,0.9751563010371999,0.0,0.0,0.00024641649620251317,1.0002489053245742,0.00024635517708719974,198.49456391118758,0.0,1.221089690488547e-05,34.60568182844542,0.036249183561818554,8.26574429788723e-05,0.00016375905322364086,0.0006595616044532064,0.09584864348270183,0.0721121917547669,0.023736451727934937,0.09584878219461897,0.07211219175560912,0.023736451728212166,0.3774115458448105,0.3774115458448105,0.12422883274720534,0.0,5.785973784506837,5.183996498819454,7.624153560439709,5.765794338277374,5.158497485046894,7.620306469193565,24923.894027009803,21185.30992295833,0.85,1.0733472312873646,0.6699048723184227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483791946248818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.31028406684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.27680145068,1540.2790584163827,0.3774115458448105,0.12422883274720534,6.112874298809886,3.4130470536301996
1139.0,-29.483599848823044,5.2032329101954256,35.02687894811647,24.357063823286467,5.138810060087789,-26.02128437247842,-39.585294330585725,1.6764945837435552,0.8282635850230236,-4.932890145892459,40.056017841299024,42770.24405583449,25760.728072278092,25760.728072278092,68530.97212811258,77802.78787042138,77802.78787042138,25760.728072278092,103563.51594269948,103563.51594269948,103563.51594269948,128487.58191330999,91819.55545950173,56787.71111828868,38924.27149023672,24924.065970610514,0.0,63848.33746084724,21185.456075018938,1540.2939194716143,0.0,0.8870571388411983,2.813735987892019,0.0014959135982669303,355584.63899296086,1556949.9736879645,4.37856364689248,1556949.9736879645,4.37856364689248,0.85,0.09585046069157997,4.027634451161993,1.2678253087634226,1.0,0.0,4.027634451161284,1.2838695720299635,1.2841858764120115,3.1371056210902974,19377.781942961486,1975.9838418788768,4632.441516551485,4632.441516551485,5.560939729133392,5.2032329101954256,-2.3062406351924842,7.50947354538791,3.413363811873416,3.413363811873416,0.9752468033924045,0.0,0.0,0.00024635517708719974,1.0002481288951588,0.00024629406441311274,198.49653345789116,0.0,1.2171511053557741e-05,34.494062325782636,0.03626135507287211,8.263772706450307e-05,0.00016371745002269667,0.0006593940419678049,0.0958504606899649,0.07211220692561787,0.02373825376434703,0.09585037167753367,0.07211220692683297,0.023738253764747003,0.3774103106710316,0.3774103106710316,0.12423783127920529,0.0,5.781165347403203,5.177839666526097,7.6233447227542115,5.76115373091551,5.1525780545780435,7.6194510559644755,24924.065970610514,21185.456075018938,0.85,1.073339962377827,0.6698724783877396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448393522396114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.19866456418,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.246067305765,1540.2939194716143,0.3774103106710316,0.12423783127920529,6.112874298809886,3.413363811873416
1140.0,-29.485986038934776,5.203129255014233,35.02695951159298,24.356344306748383,5.138373128342847,-26.023475984624284,-39.587389038037486,1.6758630740326916,0.822791664958288,-4.933178150894659,40.056104506432796,42768.58551150666,25762.438621743142,25762.438621743142,68531.0241332498,77801.63506378251,77801.63506378251,25762.438621743142,103564.07368552565,103564.07368552565,103564.07368552565,128488.26007614487,91819.18879313978,56786.83632377598,38924.83607707089,24924.186390619216,0.0,63849.022467690105,21185.558432026333,1540.3048228623306,0.0,0.8870553631157088,2.8137738061635647,0.0014959135982669303,355580.64958179,1556953.714830904,4.378623293090015,1556953.714830904,4.378623293090015,0.85,0.09585222114074239,4.027634451161993,1.2678247559862217,1.0,0.0,4.02763445116174,1.2838726482789207,1.2841888749538823,3.1370981043650925,19377.704560961844,1975.975951110914,4632.441516551485,4632.441516551485,5.561308983544687,5.203129255014233,-2.306156757749383,7.509286012763616,3.413675713209713,3.413675713209713,0.975335918059918,0.0,0.0,0.00024629406441311274,1.0002473420236924,0.00024623316060486854,198.49849675523342,0.0,1.2130653956612357e-05,34.378273313039415,0.03627348572682872,8.261820942218166e-05,0.0001636758549909311,0.0006592265123848686,0.09585222113950845,0.07211219348612953,0.02374002765337891,0.09585214659641808,0.07211219348705786,0.02374002765368453,0.3774090716818485,0.3774090716818485,0.12424673047102595,0.0,5.7762638946094285,5.171725011696367,7.6220289962786865,5.75596981585295,5.146719746001054,7.616198528315465,24924.186390619216,21185.558432026333,0.85,1.0733292615079417,0.6698393156003147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448407805468074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.08287555144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.215404101362,1540.3048228623306,0.3774090716818485,0.12424673047102595,6.112874298809886,3.413675713209713
1141.0,-29.488364142087082,5.203011094042125,35.02703751606826,24.35558846862989,5.137899014376231,-26.02566403612411,-39.589486888702936,1.6751989084127599,0.8174565534640124,-4.933499527579188,40.05619109532798,42766.9753898709,25764.179316652975,25764.179316652975,68531.15470652387,77800.485814267,77800.485814267,25764.179316652975,103564.66513091998,103564.66513091998,103564.66513091998,128488.99889689492,91818.8073649134,56785.99150312543,38925.35095754219,24924.333765974934,0.0,63849.68472351713,21185.683701078695,1540.318095176609,0.0,0.8870534181769141,2.8138059564903597,0.0014959135982669303,355576.1979514908,1556957.4526895753,4.378688623308757,1556957.4526895753,4.378688623308757,0.8500000000000001,0.09585397787488692,4.027634451161993,1.2678243669541556,1.0,0.0,4.027634451161923,1.2838758766666718,1.2841920259398067,3.1370902159318894,19377.624063588923,1975.967742663287,4632.441516551485,4632.441516551485,5.5616847454196305,5.203011094042125,-2.3061059923469336,7.509117086389059,3.413983165413712,3.413983165413712,0.9754237615467749,0.0,0.0,0.00024623316060486854,1.0002465084615317,0.0002461724770062903,198.50045343268673,0.0,1.208931438314227e-05,34.261116961825195,0.03628557504121187,8.2598666763349e-05,0.00016363449384151956,0.0006590599247945591,0.09585397787339921,0.07211219294710929,0.02374178492628992,0.0958538575772082,0.07211219294822852,0.023741784926658398,0.37740782809455337,0.37740782809455337,0.1242555189002248,0.0,5.771352526591841,5.165666280361847,7.62050250013607,5.750956081043228,5.140821203032488,7.613763216089524,24924.333765974934,21185.683701078695,0.85,1.0733201738313747,0.6698071505765628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484220432398318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.96571920022,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.184814097829,1540.318095176609,0.37740782809455337,0.1242555189002248,6.112874298809886,3.413983165413712
1142.0,-29.49073478310496,5.202879120849482,35.0271129605255,24.354856099840276,5.1374419363729835,-26.02784366653096,-39.59157586852086,1.6745508197985826,0.8120389972213502,-4.933809130647014,40.05627253664207,42765.36091336053,25765.83678311722,25765.83678311722,68531.19769647776,77799.36259978816,77799.36259978816,25765.83678311722,103565.19938290538,103565.19938290538,103565.19938290538,128489.65647049586,91818.45585948622,56785.14639943453,38925.899400057424,24924.45708759048,0.0,63850.35648764791,21185.788524451906,1540.3297748433613,0.0,0.8870515516045975,2.8138405564541036,0.0014959135982669303,355571.9094477758,1556960.968344295,4.378751321391916,1556960.968344295,4.378751321391916,0.85,0.09585569955767145,4.027634451161993,1.2678239004453649,1.0,0.0,4.027634451163677,1.2838790295098026,1.2841951016448567,3.137082512127161,19377.54988118316,1975.9601781630997,4632.441516551485,4632.441516551485,5.562042540862559,5.202879120849482,-2.3060548181081986,7.50893393895768,3.4142860689454837,3.4142860689454837,0.9755103054129953,0.0,0.0,0.0002461724770062903,1.0002457396290103,0.000246111997535321,198.5024040040207,0.0,1.204572183371297e-05,34.13757567674256,0.03629762076304558,8.257921098742497e-05,0.00016359326601886532,0.0006588938741956906,0.09585569955628906,0.07211218052535856,0.0237435190309305,0.09585556137425762,0.07211218052639853,0.023743519031272916,0.3774065801450241,0.3774065801450241,0.1242642050554821,0.0,5.7663970606893145,5.1596740900974964,7.61859352306584,5.745848127868385,5.135117602280729,7.610347586659714,24924.45708759048,21185.788524451906,0.85,1.0733095548140812,0.6697748182758173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484362330241327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.84217791514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.154306563381,1540.3297748433613,0.3774065801450241,0.1242642050554821,6.112874298809886,3.4142860689454837
1143.0,-29.493098471700826,5.202733564977048,35.027185957891234,24.354109027795516,5.136977428071425,-26.03001778187068,-39.593656396586425,1.6738967382411118,0.8064620325733927,-4.934128348211145,40.05635214728022,42763.7416595222,25767.466704692055,25767.466704692055,68531.20836421425,77798.20990298624,77798.20990298624,25767.466704692055,103565.6766076783,103565.6766076783,103565.6766076783,128490.26240800382,91818.06905790177,56784.29085487818,38926.420225581765,24924.585800325523,0.0,63851.00602590729,21185.897930276693,1540.3420343757587,0.0,0.8870496427984731,2.8138761189853447,0.0014959135982669303,355567.4878102195,1556964.4049782846,4.378815438292542,1556964.4049782846,4.378815438292542,0.8499999999999999,0.09585740272321609,4.027634451161993,1.2678233954729516,1.0,0.0,4.027634451161707,1.2838822099435716,1.2841982052090424,3.1370747409445086,19377.468249806043,1975.9518540792262,4632.441516551485,4632.441516551485,5.562394390220829,5.202733564977048,-2.306018828046576,7.508752393023624,3.414584608855773,3.414584608855773,0.9755956025302208,0.0,0.0,0.000246111997535321,1.000245023596806,0.0002460517090605667,198.50434888832388,0.0,1.2005320380297175e-05,34.02307795776219,0.036309626083425875,8.255983813761063e-05,0.00016355215939771033,0.0006587283117521558,0.0958574027217673,0.07211216924221937,0.023745233479547937,0.09585732949373572,0.07211216924330928,0.023745233479906813,0.37740532870337823,0.37740532870337823,0.12427278517007909,0.0,5.761384552745767,5.1537102536226485,7.616366695130864,5.740590380784511,5.129248917167672,7.606830476775826,24924.585800325523,21185.897930276693,0.85,1.073298803411304,0.6697426449658598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484503785466263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.727680196156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.123869250254,1540.3420343757587,0.37740532870337823,0.12427278517007909,6.112874298809886,3.414584608855773
1144.0,-29.495454509669283,5.202575216942935,35.02725664750099,24.35339359743523,5.1365445723066685,-26.03218184495989,-39.59573161611331,1.6732719075971028,0.8006479265874304,-4.934429834841296,40.0564309223148,42762.13362167415,25769.001764093522,25769.001764093522,68531.13538576767,77797.05723462807,77797.05723462807,25769.001764093522,103566.0589987216,103566.0589987216,103566.0589987216,128490.77275773077,91817.69201222238,56783.4560514161,38926.92884534031,24924.71375900917,0.0,63851.64260434949,21186.006695157794,1540.3538934721566,0.0,0.8870478270300818,2.8139168435828155,0.0014959135982669303,355563.31181206077,1556967.8055465603,4.378876430224958,1556967.8055465603,4.378876430224958,0.85,0.09585907366415289,4.027634451161993,1.2678229575371374,1.0,0.0,4.027634451162389,1.283885253347583,1.2842011719545976,3.1370673046211874,19377.388677334566,1975.943739945299,4632.441516551485,4632.441516551485,5.562725761787204,5.202575216942935,-2.3059775140300096,7.508552730972944,3.4148788313690046,3.4148788313690046,0.9756796661054299,0.0,0.0,0.0002460517090605667,1.0002442351355212,0.0002459916292616569,198.5062875107931,0.0,1.1967524426563096e-05,33.915964224879815,0.03632159360785244,8.25405189033143e-05,0.00016351119015725244,0.0006585633026278497,0.09585907366284224,0.07211214861793949,0.02374692504490275,0.0958592586098996,0.07211214861892545,0.023746925045227442,0.37740407219337546,0.37740407219337546,0.124281259896544,0.0,5.756264929836448,5.1477676492449405,7.613640221918274,5.735077761428727,5.1234250227241205,7.602140486385906,24924.71375900917,21186.006695157794,0.85,1.0732869600616888,0.6697107838970653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484644828463555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.62056646327,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.093492195947,1540.3538934721566,0.37740407219337546,0.124281259896544,6.112874298809886,3.4148788313690046
1145.0,-29.497802809690032,5.2024030229576,35.02732490038561,24.35258903950455,5.136009699967365,-26.03434914535086,-39.59780721981076,1.6725560356282114,0.7955025355587395,-4.93480136644669,40.05650132528399,42760.5609164999,25770.663278240227,25770.663278240227,68531.22419474012,77795.95681262673,77795.95681262673,25770.663278240227,103566.62009086696,103566.62009086696,103566.62009086696,128491.45302002705,91817.32278619302,56782.61212998165,38927.4562846793,24924.832929160104,0.0,63852.2892138394,21186.107989786087,1540.3669224798568,0.0,0.8870456857790254,2.813940689175717,0.0014959135982669303,355558.1656490648,1556970.8447134611,4.378948355387197,1556970.8447134611,4.378948355387197,0.85,0.09586074654582022,4.027634451161993,1.2678225525701423,1.0,0.0,4.027634451163015,1.283888721652534,1.2842045639731836,3.1370588301281255,19377.310755137612,1975.9357940925406,4632.441516551485,4632.441516551485,5.563084430998841,5.2024030229576,-2.30599594093628,7.50839896389388,3.415168952320342,3.415168952320342,0.975762557805812,0.0,0.0,0.0002459916292616569,1.0002434375758946,0.00024593176023011103,198.50821979925516,0.0,1.1926217835979234e-05,33.79890134716515,0.03633351982568842,8.252120027259982e-05,0.0001634704289890571,0.0006583991315425565,0.09586074654397611,0.07211214581507516,0.023748600728900948,0.09586065036541543,0.0721121458164624,0.023748600729357826,0.37740280894087674,0.37740280894087674,0.12428961851613779,0.0,5.751241052693047,5.1419146492663685,7.61102970107072,5.730303902005403,5.117797155044741,7.5998557342536515,24924.832929160104,21186.107989786087,0.85,1.073277482115498,0.6696793716086836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484785417546642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.50350358556,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.063189619588,1540.3669224798568,0.37740280894087674,0.12428961851613779,6.112874298809886,3.415168952320342
1146.0,-29.500143738756858,5.2022185386109205,35.027390654377015,24.351851641573035,5.135547898559713,-26.036502502641067,-39.599873149394966,1.671906662444072,0.7897688648932899,-4.935118742992678,40.05656504404626,42758.98011809425,25772.138121601456,25772.138121601456,68531.1182396957,77794.83246489758,77794.83246489758,25772.138121601456,103566.97058649904,103566.97058649904,103566.97058649904,128491.87032608592,91816.95624626665,56781.786835749175,38927.96601168608,24924.899739586876,0.0,63852.865751272955,21186.164778648843,1540.3757519640553,0.0,0.8870438436814119,2.813978520260277,0.0014959135982669303,355553.76964555995,1556973.5953392875,4.379010232099027,1556973.5953392875,4.379010232099027,0.85,0.09586236138835975,4.027634451161993,1.2678221063921233,1.0,0.0,4.027634451160235,1.2838918788766678,1.2842076451046434,3.1370511157730383,19377.233399821187,1975.9279060455087,4632.441516551485,4632.441516551485,5.563402803795554,5.2022185386109205,-2.3059820637240227,7.508200602334943,3.4154546324963375,3.4154546324963375,0.9758441807132393,0.0,0.0,0.00024593176023011103,1.0002426780211089,0.0002458720924772627,198.51014605537299,0.0,1.1884494873281402e-05,33.68065847087949,0.0363454043205617,8.25019758338573e-05,0.00016342978439625372,0.0006582354299803282,0.09586236138697814,0.0721121117604577,0.02375024962652043,0.0958622895444217,0.07211211176149702,0.023750249626862733,0.3774015417686452,0.3774015417686452,0.12429788946702934,0.0,5.746117659263518,5.13608895130659,7.6079316660735685,5.724887607885989,5.112183749429505,7.594914499521849,24924.899739586876,21186.164778648843,0.85,1.073266131964163,0.6696485680792145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484925547479583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.38526070928,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.032963525515,1540.3757519640553,0.3774015417686452,0.12429788946702934,6.112874298809886,3.4154546324963375
