time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1147.0,-29.502477339762656,5.202021559604743,35.027454153391275,24.35109227607029,5.135057965264951,-26.038652077372312,-39.601934678480006,1.6712327028743748,0.7842330017010681,-4.935464542871157,40.056630869805154,42757.41292232882,25773.637480741345,25773.637480741345,68531.05040307017,77793.73314306534,77793.73314306534,25773.637480741345,103567.3706238067,103567.3706238067,103567.3706238067,128492.37404359995,91816.60038376853,56780.96080966692,38928.48841566846,24925.00341979325,0.0,63853.49183546171,21186.252906824262,1540.3874016629845,0.0,0.8870418495926693,2.8140104631562406,0.0014959135982669303,355548.97999714996,1556976.4369242748,4.379077214443859,1556976.4369242748,4.379077214443859,0.85,0.0958639748772386,4.027634451161993,1.2678217409877108,1.0,0.0,4.027634451161328,1.2838951505617584,1.2842108409832602,3.137043121784308,19377.158297890495,1975.9202477798735,4632.441516551485,4632.441516551485,5.563726468786149,5.202021559604743,-2.3059966362899944,7.508018195894738,3.4157363180900187,3.4157363180900187,0.9759246623114339,0.0,0.0,0.0002458720924772627,1.0002419228704298,0.0002458126247814877,198.51206631413456,0.0,1.184465433271253e-05,33.56775037890731,0.03635724897489441,8.248279647048437e-05,0.00016338929600677834,0.0006580723575480051,0.09586397487562406,0.07211209100701398,0.023751883868610095,0.09586388722639493,0.07211209100822849,0.02375188386901012,0.37740026921494996,0.37740026921494996,0.12430605896675347,0.0,5.740991568205857,5.130331620643403,7.604614184749266,5.719697544572227,5.10664582465256,7.5906633076720595,24925.00341979325,21186.252906824262,0.85,1.0732545461986893,0.6696174585488062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448506524013715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.2723526173,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.002806819555,1540.3874016629845,0.37740026921494996,0.12430605896675347,6.112874298809886,3.4157363180900187
1148.0,-29.504804271436836,5.2018125483264175,35.02751537895228,24.350332072377228,5.134572597040635,-26.04079519182754,-39.60398384425787,1.6705635174313593,0.7785019971492488,-4.93580696276997,40.056691647465286,42755.82345006256,25775.081353399055,25775.081353399055,68530.90480346161,77792.61195842495,77792.61195842495,25775.081353399055,103567.69331182401,103567.69331182401,103567.69331182401,128492.77942271282,91816.22181715115,56780.11185930244,38929.01106427635,24925.086110888802,0.0,63854.09717516515,21186.32319425548,1540.397817212364,0.0,0.8870398908869292,2.814045349035409,0.0014959135982669303,355544.2372144773,1556979.0605949878,4.379143008457091,1556979.0605949878,4.379143008457091,0.85,0.09586555926563396,4.027634451161993,1.2678212568955498,1.0,0.0,4.027634451162033,1.2838983995464779,1.2842140144124017,3.13703518330166,19377.078404437238,1975.9121009149137,4632.441516551485,4632.441516551485,5.5640381559715255,5.2018125483264175,-2.306016068879277,7.5078286172056945,3.4160139269875067,3.4160139269875067,0.9760039791392876,0.0,0.0,0.0002458126247814877,1.0002412359771775,0.0002457533402343116,198.5139811172998,0.0,1.1805055167239413e-05,33.4555263439565,0.03636905403006165,8.24637362131653e-05,0.0001633488885683224,0.0006579096111567968,0.09586555926407413,0.07211206204061042,0.023753497223463708,0.095865512192353,0.07211206204178375,0.023753497223850215,0.37739899261990106,0.37739899261990106,0.12431413192710981,0.0,5.735811409353175,5.12460055493068,7.6009974553870165,5.714308959919208,5.101026287787818,7.585856360561763,24925.086110888802,21186.32319425548,0.85,1.0732420915053735,0.6695862182934698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448520449805484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.16012858235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.972718888113,1540.397817212364,0.37739899261990106,0.12431413192710981,6.112874298809886,3.4160139269875067
1149.0,-29.50712337356546,5.201591654927658,35.02757437477203,24.349568515922897,5.134074440915074,-26.042932537596243,-39.60603587385265,1.6698836049461643,0.7729243909884076,-4.936160403256646,40.056749151494074,42754.27997298997,25776.50720785106,25776.50720785106,68530.78718084103,77791.52894287027,77791.52894287027,25776.50720785106,103568.03615072132,103568.03615072132,103568.03615072132,128493.2009006407,91815.87308107784,56779.30022870164,38929.5253915291,24925.164749919375,0.0,63854.690141448475,21186.39003743147,1540.4083075049562,0.0,0.8870378880148606,2.814076952928748,0.0014959135982669303,355539.34184013464,1556981.5429515417,4.3792102862462565,1556981.5429515417,4.3792102862462565,0.85,0.09586712485330237,4.027634451161993,1.2678208991838624,1.0,0.0,4.027634451160657,1.2839016982836347,1.2842172378409784,3.137027123296338,19377.004806481436,1975.9045960120366,4632.441516551485,4632.441516551485,5.564345953586867,5.201591654927658,-2.3060508646142823,7.507642519541941,3.41628757785122,3.41628757785122,0.9760821651003485,0.0,0.0,0.0002457533402343116,1.0002404287463804,0.00024569426826939874,198.5158895098424,0.0,1.1768811478661004e-05,33.35281173052528,0.03638082284154032,8.244465339805211e-05,0.0001633086868362595,0.0006577476932757439,0.09586712485165663,0.07211203269305867,0.023755092158597956,0.09586702523735084,0.0721120326942966,0.023755092159005772,0.3773977105469558,0.3773977105469558,0.12432210728993674,0.0,5.730626406930469,5.118937555893126,7.597153505924268,5.70908479424503,5.095614608482208,7.581081917641825,24925.164749919375,21186.39003743147,0.85,1.0732302831481015,0.6695558286835677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485343360519558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.05741396892,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.942686778915,1540.4083075049562,0.3773977105469558,0.12432210728993674,6.112874298809886,3.41628757785122
1150.0,-29.5094357995921,5.201359322902703,35.02763118199073,24.34880897579717,5.133583329589717,-26.04506316909299,-39.60807927707208,1.6692106990905071,0.767189178969943,-4.936510536075624,40.05680339439793,42752.72976936935,25777.87984299471,25777.87984299471,68530.60961236406,77790.43372383884,77790.43372383884,25777.87984299471,103568.31356683355,103568.31356683355,103568.31356683355,128493.54662197236,91815.51230141277,56778.482369146746,38930.03325807337,24925.233055138815,0.0,63855.26631321218,21186.448096867993,1540.418175580137,0.0,0.88703591369976,2.814111001902389,0.0014959135982669303,355534.4923312332,1556983.884533316,4.379276604990421,1556983.884533316,4.379276604990421,0.85,0.09586866464523189,4.027634451161993,1.26782051674556,1.0,0.0,4.027634451161204,1.2839049638647795,1.284220428377955,3.137019144343913,19376.928666822037,1975.8968319275225,4632.441516551485,4632.441516551485,5.564642262809281,5.201359322902703,-2.3060902712190416,7.507449594121745,3.416557295923138,3.416557295923138,0.9761592274066109,0.0,0.0,0.00024569426826939874,1.0002397410690638,0.00024563537938094605,198.51779244063263,0.0,1.172672365977406e-05,33.23353485179968,0.03639254956520009,8.242565486003746e-05,0.00016326861340936128,0.0006575862921609924,0.09586866464362923,0.07211199729182148,0.023756667351807738,0.09586858594841388,0.072111997293027,0.02375666735220488,0.3773964244003613,0.3773964244003613,0.12432998837890115,0.0,5.725399848381244,5.113315863505136,7.593015112596845,5.703699715045559,5.09016446599918,7.575772396745094,24925.233055138815,21186.448096867993,0.85,1.0732178184994041,0.6695255103888503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448548175827053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.9381370902,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.912733957224,1540.418175580137,0.3773964244003613,0.12432998837890115,6.112874298809886,3.416557295923138
1151.0,-29.511741036009056,5.2011157196779,35.02768585828668,24.34804035527634,5.133082335072394,-26.04718831730117,-39.61011803532017,1.6685296163645067,0.7614562084905856,-4.936870043801453,40.05685494017122,42751.191559708306,25779.232386976386,25779.232386976386,68530.42394668469,77789.34180127988,77789.34180127988,25779.232386976386,103568.57418825626,103568.57418825626,103568.57418825626,128493.87396614737,91815.14791498244,56777.669452006565,38930.531625528754,24925.2997778911,0.0,63855.831403419856,21186.504811207436,1540.4282163114758,0.0,0.8870339014906653,2.8141439328692583,0.0014959135982669303,355529.51302934694,1556986.1096866226,4.379344196829314,1556986.1096866226,4.379344196829314,0.85,0.09587018615853372,4.027634451161993,1.2678200897993523,1.0,0.0,4.027634451162355,1.2839082672851867,1.284223656998169,3.137011072978284,19376.851765983705,1975.8889902243586,4632.441516551485,4632.441516551485,5.564934234974897,5.2011157196779,-2.306143519140855,7.5072592388187545,3.4168231951871557,3.4168231951871557,0.9762351986249016,0.0,0.0,0.00024563537938094605,1.0002390001072625,0.00024557668652652504,198.51968948681136,0.0,1.1690492134910658e-05,33.130854710336806,0.036404240057335,8.240670354177936e-05,0.0001632286758391667,0.0006574254382273811,0.09587018615686102,0.07211196169557495,0.023758224461286066,0.0958701152289101,0.07211196169683312,0.0237582244617006,0.3773951337254514,0.3773951337254514,0.12433777362321476,0.0,5.720147229532586,5.107735708902567,7.588644646093542,5.69832625229202,5.084732662579654,7.570455285864568,24925.2997778911,21186.504811207436,0.85,1.0732054135155225,0.6694954966543389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485619760118598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.835456948735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.882837576704,1540.4282163114758,0.3773951337254514,0.12433777362321476,6.112874298809886,3.4168231951871557
1152.0,-29.514039156774675,5.200861134968954,35.027738420462,24.34727739254015,5.132578095411761,-26.049307385030744,-39.61215204382313,1.667846323668065,0.7558210418858948,-4.937232815508433,40.05690271353857,42749.664638064,25780.550165073586,25780.550165073586,68530.21480313758,77788.28591491583,77788.28591491583,25780.550165073586,103568.83607998941,103568.83607998941,103568.83607998941,128494.19154592336,91814.81537890928,56776.86366000358,38931.05746545077,24925.355465933946,0.0,63856.41293138472,21186.552146043854,1540.4377503830215,0.0,0.8870318863098006,2.8141752105374844,0.0014959135982669303,355524.4885757027,1556988.171993002,4.379411888701638,1556988.171993002,4.379411888701638,0.85,0.09587168469152316,4.027634451161993,1.2678197403298692,1.0,0.0,4.027634451161983,1.2839115806421488,1.2842268958086926,3.1370029773760355,19376.781586908215,1975.8818339502498,4632.441516551485,4632.441516551485,5.56521870226768,5.200861134968954,-2.3062059752001542,7.507067110169109,3.417085307085845,3.417085307085845,0.9763100877388128,0.0,0.0,0.00024557668652652504,1.0002382667729113,0.00024551818770025065,198.5215807089469,0.0,1.1651687234754995e-05,33.02088162329566,0.03641589174456976,8.238780038857873e-05,0.00016318888613794632,0.0006572651798559443,0.09587168468984193,0.07211192201780287,0.023759762672039067,0.09587155633858746,0.07211192201906742,0.023759762672455734,0.3773938382000533,0.3773938382000533,0.12434546535377283,0.0,5.7148916366109574,5.102229111985309,7.584037793289895,5.693053857394318,5.079514104971167,7.564896584789551,24925.355465933946,21186.552146043854,0.85,1.0731923648259882,0.6694654878907709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485757335396015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.725483861694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.853008147165,1540.4377503830215,0.3773938382000533,0.12434546535377283,6.112874298809886,3.417085307085845
1153.0,-29.516330572270125,5.2005964059256415,35.027789038014916,24.346539400890492,5.132114417878069,-26.051416360360648,-39.61416939329354,1.6672002059683386,0.7496651444606073,-4.9375720740959315,40.05695119578367,42748.09769793963,25781.767485197423,25781.767485197423,68529.86518313705,77787.16703559729,77787.16703559729,25781.767485197423,103568.93452079472,103568.93452079472,103568.93452079472,128494.35026500149,91814.43356712867,56776.03168768293,38931.55764382859,24925.415744206763,0.0,63856.97338803536,21186.603382575748,1540.4470425955762,0.0,0.8870299879603885,2.8142160269141483,0.0014959135982669303,355519.78983342845,1556990.2649027044,4.379475656284002,1556990.2649027044,4.379475656284002,0.85,0.09587315317000313,4.027634451161993,1.267819288107567,1.0,0.0,4.027634451162565,1.283914719937843,1.2842299607639505,3.1369953071002876,19376.70100858924,1975.8736172484223,4632.441516551485,4632.441516551485,5.565481483809442,5.2005964059256415,-2.306257523789904,7.506853929715545,3.4173437002314424,3.4173437002314424,0.9763839143518407,0.0,0.0,0.00024551818770025065,1.0002375759517912,0.00024545987233745353,198.52346644447633,0.0,1.1613279461609243e-05,32.91203399420059,0.036427505024031366,8.236905601601856e-05,0.0001631491316842321,0.0006571050634485778,0.09587315316850548,0.07211187281088946,0.023761280357616012,0.09587331998882444,0.07211187281201593,0.023761280357987188,0.3773925395366611,0.3773925395366611,0.12435306501891327,0.0,5.709514527914166,5.096712166823238,7.578969876246219,5.687237218556561,5.074000538734026,7.558030954416893,24925.415744206763,21186.603382575748,0.85,1.0731774706374861,0.6694350738826149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485894488493494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.6166362326,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.823244426627,1540.4470425955762,0.3773925395366611,0.12435306501891327,6.112874298809886,3.4173437002314424
1154.0,-29.518614952290793,5.200321105300414,35.027837761450066,24.34576676404106,5.131603297874379,-26.053523747434664,-39.616194007080026,1.666512093017824,0.7439291781331576,-4.937947544602777,40.05699725988217,42746.59153562632,25783.036075027267,25783.036075027267,68529.62761065358,77786.09991922972,77786.09991922972,25783.036075027267,103569.13599425698,103569.13599425698,103569.13599425698,128494.62308219091,91814.08147052651,56775.23835055932,38932.04791107465,24925.487087933925,0.0,63857.53499900858,21186.664024743837,1540.4578542537572,0.0,0.8870279144002318,2.8142471475651982,0.0014959135982669303,355514.589611726,1556992.2534264221,4.379545309594427,1556992.2534264221,4.379545309594427,0.8500000000000001,0.09587461651550279,4.027634451161993,1.2678189281979582,1.0,0.0,4.027634451161432,1.283918055067745,1.284233221836685,3.1369871583817535,19376.626701420737,1975.866040025976,4632.441516551485,4632.441516551485,5.56575533288564,5.200321105300414,-2.3063422568589793,7.506663362159394,3.4175986088616583,3.4175986088616583,0.9764567453890453,0.0,0.0,0.00024545987233745353,1.0002368508512782,0.000245401748724363,198.52534642137485,0.0,1.157696796945156e-05,32.80912722542572,0.03643908199200082,8.235024810987159e-05,0.00016310962422758194,0.0006569459418550959,0.09587461651371434,0.07211183446075739,0.023762782052956954,0.09587482896629408,0.07211183446210256,0.02376278205340023,0.3773912340640154,0.3773912340640154,0.12436055998925383,0.0,5.704154328993923,5.091255547606863,7.573787242238097,5.681876722735922,5.068716384228992,7.552318217215088,24925.487087933925,21186.664024743837,0.85,1.0731643119597012,0.669405600079771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486031243880573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.51372946382,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.793538430977,1540.4578542537572,0.3773912340640154,0.12436055998925383,6.112874298809886,3.4175986088616583
1155.0,-29.52089247345958,5.200034994812678,35.02788433089966,24.344949214160465,5.131043028328994,-26.05562987559448,-39.61821453468872,1.6657804304640274,0.7384397621597145,-4.938350772739676,40.05703196644525,42745.098478363696,25784.3332585284,25784.3332585284,68529.43173689209,77785.0500056369,77785.0500056369,25784.3332585284,103569.38326416531,103569.38326416531,103569.38326416531,128494.89458912428,91813.72391088527,56774.435505464164,38932.54267269011,24925.511324958956,0.0,63858.05399764907,21186.684626215112,1540.4666546309152,0.0,0.8870257408766589,2.8142718193950023,0.0014959135982669303,355509.00501663005,1556993.7516622394,4.3796183210307325,1556993.7516622394,4.3796183210307325,0.85,0.0958760581360941,4.027634451161993,1.2678185968613258,1.0,0.0,4.027634451162629,1.2839215932795902,1.2842366862870174,3.1369785135196526,19376.55124132158,1975.8583452373218,4632.441516551485,4632.441516551485,5.5660353544458685,5.200034994812678,-2.3064541256638638,7.506489120476542,3.4178498871829244,3.4178498871829244,0.9765285391951213,0.0,0.0,0.000245401748724363,1.0002361440259795,0.0002453438122487894,198.52722078471467,0.0,1.1539010424055969e-05,32.70155554177462,0.036450621002424875,8.233148212055673e-05,0.00016307026660380627,0.0006567874237336612,0.09587605813411793,0.07211179302811689,0.023764265106001034,0.09587598226981478,0.07211179302960324,0.02376426510649085,0.3773899231257777,0.3773899231257777,0.12436796086564729,0.0,5.698859306691304,5.085864468717887,7.568670015854764,5.676790534899396,5.063534709522685,7.547407970577581,24925.511324958956,21186.684626215112,0.85,1.0731525226154714,0.6693767786900827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486167581828076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.40615778017,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.763896998818,1540.4666546309152,0.3773899231257777,0.12436796086564729,6.112874298809886,3.4178498871829244
1156.0,-29.52316177763073,5.199739213291113,35.02792880716728,24.3441910710186,5.130538353080051,-26.057723047390343,-39.62022179095072,1.6650996228393684,0.7326480229549475,-4.938715781368858,40.05706413615796,42743.58592892194,25785.49378258782,25785.49378258782,68529.07971150975,77784.0155084347,77784.0155084347,25785.49378258782,103569.50929102252,103569.50929102252,103569.50929102252,128495.02295050945,91813.40095906638,56773.6319656392,38933.07665936353,24925.513659486933,0.0,63858.59031885046,21186.68661056389,1540.4733645220615,0.0,0.887023770615845,2.8143048932818875,0.0014959135982669303,355503.94981021556,1556995.1403865984,4.3796845048213795,1556995.1403865984,4.3796845048213795,0.85,0.09587745955315272,4.027634451161993,1.2678182539856064,1.0,0.0,4.0276344511624,1.2839248935319387,1.28423991295934,3.1369704501035147,19376.48308492621,1975.851395219184,4632.441516551485,4632.441516551485,5.566285875484347,5.199739213291113,-2.306544077779435,7.506283291070548,3.4180974456946243,3.4180974456946243,0.976599270198464,0.0,0.0,0.0002453438122487894,1.0002352963222498,0.00024528609733218815,198.5290884164574,0.0,1.1501967477689134e-05,32.596575831771005,0.03646212296990257,8.231284330524826e-05,0.00016303096894354117,0.0006566291471233273,0.09587745955150773,0.07211173190478469,0.023765727646723037,0.09587731367744501,0.07211173190602192,0.02376572764713079,0.3773886081534333,0.3773886081534333,0.1243752869798563,0.0,5.6935230481001895,5.080535815139854,7.563194850788648,5.671363804323789,5.058528449119933,7.540576530541898,24925.513659486933,21186.68661056389,0.85,1.073137997086049,0.6693474709588826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486303512855103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.30117807016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.734316826329,1540.4733645220615,0.3773886081534333,0.1243752869798563,6.112874298809886,3.4180974456946243
1157.0,-29.525425183237704,5.199434270999627,35.02797152781633,24.343444068823032,5.130062214100779,-26.05980805566885,-39.6222202462144,1.6644450865322773,0.7263932067691599,-4.939071211303043,40.05710195194023,42742.06237699351,25786.593074978246,25786.593074978246,68528.65545197176,77782.91062319509,77782.91062319509,25786.593074978246,103569.50369817333,103569.50369817333,103569.50369817333,128495.05982617792,91813.01679417708,56772.82727454996,38933.54391069679,24925.556128004588,0.0,63859.10003870138,21186.7227088039,1540.4821860350105,0.0,0.887021828569075,2.814345131715356,0.0014959135982669303,355499.0273186529,1556996.772845581,4.379749741058957,1556996.772845581,4.379749741058957,0.85,0.09587884784089164,4.027634451161993,1.267817844622769,1.0,0.0,4.027634451162309,1.2839280706043326,1.28424301670559,3.136962687688746,19376.40201000249,1975.8431278777657,4632.441516551485,4632.441516551485,5.566523178510516,5.199434270999627,-2.3066328501535085,7.506067121153135,3.4183416099269737,3.4183416099269737,0.9766690314077068,0.0,0.0,0.00024528609733218815,1.0002346889970968,0.00024522854489092817,198.53095122438216,0.0,1.1458089780880722e-05,32.47222643901597,0.03647358105968345,8.229429008841257e-05,0.0001629918072437756,0.0006564714181121854,0.09587884783930421,0.07211167296349129,0.02376717487581292,0.09587902364545506,0.07211167296468522,0.023767174876206415,0.3773872901468865,0.3773872901468865,0.12438252815788672,0.0,5.688070216921005,5.07519053848813,7.557298023977523,5.66546441807219,5.053134949110529,7.533012168412199,24925.556128004588,21186.7227088039,0.85,1.0731227876753733,0.6693182702401063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486438955878378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.17682867741,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.704825350318,1540.4821860350105,0.3773872901468865,0.12438252815788672,6.112874298809886,3.4183416099269737
1158.0,-29.527681158843478,5.199119159904173,35.02801236182719,24.34262742698195,5.129493809210663,-26.061895603409095,-39.624230296444125,1.6637082537762728,0.7209455327130172,-4.939489487154459,40.057132440203596,42740.61954700718,25787.81333145451,25787.81333145451,68528.4328784617,77781.89742107152,77781.89742107152,25787.81333145451,103569.71075252604,103569.71075252604,103569.71075252604,128495.30121304831,91812.68395638494,56772.06250496496,38934.02383491108,24925.590460522268,0.0,63859.61429543335,21186.751891443928,1540.4920431900844,0.0,0.8870195937600577,2.8143675146773246,0.0014959135982669303,355493.23451731034,1556998.0889858804,4.379824811856058,1556998.0889858804,4.379824811856058,0.85,0.0958802393141544,4.027634451161993,1.267817596807145,1.0,0.0,4.027634451163497,1.2839316318460927,1.284246504923672,3.1369539866938907,19376.331767251628,1975.835965110576,4632.441516551485,4632.441516551485,5.566786593919411,5.199119159904173,-2.3067741803626896,7.505893340266862,3.4185825176911937,3.4185825176911937,0.9767378621974839,0.0,0.0,0.00024522854489092817,1.0002339228232302,0.00024517119375311075,198.5328079478303,0.0,1.1425940908628637e-05,32.38111653505356,0.03648500700059208,8.227563312581699e-05,0.00016295291176511117,0.0006563147613423223,0.0958802393120545,0.07211163004667002,0.02376860926538447,0.09588015813189288,0.07211163004824937,0.023768609265905037,0.3773859651520756,0.3773859651520756,0.1243896721560517,0.0,5.682725894253451,5.069943198648048,7.551543553353611,5.660435019867464,5.048159889626618,7.527703353763457,24925.590460522268,21186.751891443928,0.85,1.073110660540933,0.6692902864911854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448657404925076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.08571877345,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.675376398736,1540.4920431900844,0.3773859651520756,0.1243896721560517,6.112874298809886,3.4185825176911937
1159.0,-29.529930077596386,5.198795719776101,35.028051350155685,24.341899528540694,5.129028212557041,-26.063966516990938,-39.62621142910791,1.663064651951203,0.7146574649824515,-4.9398349107144215,40.057160348173056,42739.08714383619,25788.812815368605,25788.812815368605,68527.89995920479,77780.82726291829,77780.82726291829,25788.812815368605,103569.6400782869,103569.6400782869,103569.6400782869,128495.22697625589,91812.33294012908,56771.247049724974,38934.53987822679,24925.586897968988,0.0,63860.12677619577,21186.74886327364,1540.4980833965265,0.0,0.8870177382965719,2.814409360660525,0.0014959135982669303,355488.4507204515,1556999.2937388485,4.3798871400276225,1556999.2937388485,4.3798871400276225,0.85,0.09588157186258763,4.027634451161993,1.2678171044727793,1.0,0.0,4.027634451163225,1.2839347571137558,1.284249557318827,3.1369463509314026,19376.25768808156,1975.8284111374999,4632.441516551485,4632.441516551485,5.567002351400757,5.198795719776101,-2.3068674601169485,7.50566317989305,3.4188198496290645,3.4188198496290645,0.9768056713225899,0.0,0.0,0.00024517119375311075,1.000233195304881,0.0002451140343111489,198.53465889362033,0.0,1.1386082429895477e-05,32.26815760632378,0.03649639308302198,8.22572483973176e-05,0.00016291394535579315,0.0006561578188897148,0.09588157186111823,0.0721115531518988,0.02377001870921944,0.09588175912743309,0.0721115531530039,0.023770018709583726,0.37738463694463564,0.37738463694463564,0.12439674311538183,0.0,5.677233717614854,5.064692728749321,7.545198805446546,5.6544923756968615,5.043035439779828,7.519141297857118,24925.586897968988,21186.74886327364,0.85,1.0730937036715837,0.6692609191588299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486708701545958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.97275984472,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.646000847993,1540.4980833965265,0.37738463694463564,0.12439674311538183,6.112874298809886,3.4188198496290645
1160.0,-29.532172388318568,5.198462294436097,35.028088518996164,24.341060185711854,5.128435718007082,-26.06604417320026,-39.62820855723692,1.6623075028888687,0.7092641620516247,-4.940273226935621,40.05718532777939,42737.65009466157,25790.01104080048,25790.01104080048,68527.66113546205,77779.81969937615,77779.81969937615,25790.01104080048,103569.83074017664,103569.83074017664,103569.83074017664,128495.44581031127,91811.99047489639,56770.473036770185,38935.01937569578,24925.615070134634,0.0,63860.634445830416,21186.77280961444,1540.5081324665055,0.0,0.8870154215347362,2.8144287047597922,0.0014959135982669303,355482.38051886036,1557000.372078553,4.379964964243693,1557000.372078553,4.379964964243693,0.85,0.0958829311566358,4.027634451161993,1.267816914902069,1.0,0.0,4.027634451162379,1.2839384124992999,1.2842531402075892,3.136937420013664,19376.18541353646,1975.8210411849573,4632.441516551485,4632.441516551485,5.567261010992593,5.198462294436097,-2.307035263935944,7.505497558372041,3.41905414379027,3.41905414379027,0.9768726125115057,0.0,0.0,0.0002451140343111489,1.0002325142928512,0.00024505705504328733,198.53650443087585,0.0,1.1348130312442332e-05,32.16060130546157,0.03650774121333442,8.223871907595277e-05,0.00016287531523519614,0.0006560022308851458,0.09588293115437298,0.07211151016374974,0.023771420990623238,0.09588279317872682,0.07211151016545157,0.023771420991184237,0.37738330247897556,0.37738330247897556,0.12440371599717515,0.0,5.671884317781007,5.059538651336709,7.5391404951797085,5.649537388987255,5.038090370667021,7.514045756920268,24925.615070134634,21186.77280961444,0.85,1.0730814331885543,0.6692330958740106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486842935013167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.86520354386,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.616691470348,1540.5081324665055,0.37738330247897556,0.12440371599717515,6.112874298809886,3.41905414379027
1161.0,-29.53440773800461,5.1981206131982205,35.02812374565141,24.340296070463978,5.127931714708113,-26.068106713419947,-39.63018829291684,1.6616306901234277,0.7030994763795206,-4.940643793331135,40.05720309457165,42736.17110140518,25791.001748545135,25791.001748545135,68527.17284995032,77778.75847542078,77778.75847542078,25791.001748545135,103569.76022396592,103569.76022396592,103569.76022396592,128495.33925114939,91811.62736805901,56769.68999716333,38935.485967661865,24925.579027183463,0.0,63861.06499484533,21186.742173105944,1540.5129739551753,0.0,0.8870134749559602,2.814466017640122,0.0014959135982669303,355477.24864191114,1557001.1390500518,4.38003035355574,1557001.1390500518,4.38003035355574,0.85,0.09588422856667138,4.027634451161993,1.2678165071876726,1.0,0.0,4.02763445116219,1.283941692195555,1.2842563475459197,3.1369294070314764,19376.108782745974,1975.8132270190101,4632.441516551485,4632.441516551485,5.5674748739719995,5.1981206131982205,-2.30715875296046,7.50527936615868,3.4192848866789953,3.4192848866789953,0.9769385390511415,0.0,0.0,0.00024505705504328733,1.0002317966339076,0.0002450002648065987,198.5383442687837,0.0,1.1312464666269608e-05,32.05952486420807,0.03651905367800069,8.222035492948428e-05,0.00016283670011380306,0.0006558467032918873,0.09588422856504017,0.07211142988968305,0.023772798675357112,0.09588415528741921,0.07211142989090985,0.02377279867576153,0.37738196535423696,0.37738196535423696,0.1244106235643239,0.0,5.666419767169714,5.054376859249601,7.5326388582507775,5.643743269710683,5.033026546595011,7.505904487467376,24925.579027183463,21186.742173105944,0.85,1.0730665524522904,0.6692054243826769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486976776420168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.7641271026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.587439509627,1540.5129739551753,0.37738196535423696,0.1244106235643239,6.112874298809886,3.4192848866789953
1162.0,-29.53663695670457,5.197770313545107,35.028157301242565,24.339510371815436,5.127397455545048,-26.070166760823394,-39.632163802720584,1.6609272596635551,0.6972202836577139,-4.941044865675898,40.057224874113125,42734.701302542446,25792.03595837363,25792.03595837363,68526.73726091608,77777.73232537543,77777.73232537543,25792.03595837363,103569.76828374906,103569.76828374906,103569.76828374906,128495.3580629487,91811.28461123825,56768.90167066603,38935.98104508025,24925.589779199643,0.0,63861.57082427989,21186.751312319695,1540.5212430931517,0.0,0.8870113588779892,2.814496051886222,0.0014959135982669303,355471.69436157355,1557002.0792475957,4.380101436892095,1557002.0792475957,4.380101436892095,0.85,0.09588553216401761,4.027634451161993,1.2678162132157018,1.0,0.0,4.027634451161145,1.2839450958785155,1.284259679143678,3.1369210911671885,19376.036446663547,1975.8058507914068,4632.441516551485,4632.441516551485,5.567698127697881,5.197770313545107,-2.3073102340827987,7.505080547627906,3.419512583329629,3.419512583329629,0.977003595237037,0.0,0.0,0.0002450002648065987,1.0002311650211269,0.0002449436424043274,198.5401790902679,0.0,1.1275039562797797e-05,31.953462120968958,0.03653032871756349,8.22020337610399e-05,0.0001627982310455588,0.0006556917639473225,0.09588553216210824,0.07211136593153669,0.023774166230571547,0.09588546444783012,0.07211136593297265,0.02377416623104496,0.3773806221981604,0.3773806221981604,0.12441744794573267,0.0,5.660963939388694,5.049269625031741,7.526006812542676,5.63826514933362,5.028079592683696,7.498690887434975,24925.589779199643,21186.751312319695,0.85,1.073051232163906,0.6691771084073445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487110204675098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.65806435936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.558252257973,1540.5212430931517,0.3773806221981604,0.12441744794573267,6.112874298809886,3.419512583329629
1163.0,-29.538858679550884,5.197411763716205,35.02818913689553,24.338729108590655,5.126867253728898,-26.07221965504998,-39.63413442308081,1.660228229228462,0.6912751077646817,-4.941441794738305,40.05724188794967,42733.24382380289,25793.025979468304,25793.025979468304,68526.26980327119,77776.70792192231,77776.70792192231,25793.025979468304,103569.73390139062,103569.73390139062,103569.73390139062,128495.31223255288,91810.94221793761,56768.12388571812,38936.46481357721,24925.578331162265,0.0,63862.04314473947,21186.741581487924,1540.5281832723058,0.0,0.8870092810420463,2.814527433949074,0.0014959135982669303,355466.1975268409,1557002.8137154859,4.3801712358259275,1557002.8137154859,4.3801712358259275,0.85,0.09588680989868725,4.027634451161993,1.2678158945171165,1.0,0.0,4.027634451160899,1.2839484786751014,1.284262990065061,3.13691282637609,19375.96418729913,1975.7984823868633,4632.441516551485,4632.441516551485,5.56791184245092,5.197411763716205,-2.307464089871727,7.504875853587931,3.4197371106229375,3.4197371106229375,0.9770677458922679,0.0,0.0,0.0002449436424043274,1.0002303918202147,0.00024488722239141334,198.5420077716645,0.0,1.1241821887461849e-05,31.85932322906688,0.03654157053945095,8.218376169781238e-05,0.00016275988070651502,0.000655537302800576,0.0958868098968369,0.07211129360640493,0.023775516290431974,0.09588674094596054,0.07211129360779649,0.023775516290890763,0.3773792740856627,0.3773792740856627,0.12442419353265889,0.0,5.655487783569242,5.044202306307625,7.519171131109374,5.6327169025029775,5.023179844018216,7.491048998907502,24925.578331162265,21186.741581487924,0.85,1.0730359761268604,0.6691493369065967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487243269303238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.56392546746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.52911331875,1540.5281832723058,0.3773792740856627,0.12442419353265889,6.112874298809886,3.4197371106229375
1164.0,-29.541073709679598,5.19704514404515,35.028219301800036,24.337953642848902,5.126333171533353,-26.074266912874485,-39.63610417032612,1.659526374728844,0.6854697798738698,-4.941843112510505,40.05725689471086,42731.81174032699,25793.99436052657,25793.99436052657,68525.80610085356,77775.72256589483,77775.72256589483,25793.99436052657,103569.7169264214,103569.7169264214,103569.7169264214,128495.28207892366,91810.63460082363,56767.36745957017,38936.963490281625,24925.565152502262,0.0,63862.52864278389,21186.730379626923,1540.5351679227106,0.0,0.8870071881346202,2.8145564817662434,0.0014959135982669303,355460.63998328464,1557003.4615404427,4.380241541267861,1557003.4615404427,4.380241541267861,0.85,0.0958880706755035,4.027634451161993,1.2678156219748784,1.0,0.0,4.027634451161321,1.2839518742657254,1.284266314043104,3.1369045303706122,19375.89926717044,1975.7918623760856,4632.441516551485,4632.441516551485,5.568120885793356,5.19704514404515,-2.307626488802523,7.504671632847673,3.41995856528046,3.41995856528046,0.97713101865156,0.0,0.0,0.00024488722239141334,1.0002297018743715,0.0002448309842554256,198.54383097374665,0.0,1.1201742642460145e-05,31.74573864873205,0.03655277228209341,8.216550148225218e-05,0.00016272172090916115,0.0006553836090861043,0.09588807067362246,0.07211121975754678,0.023776850916075676,0.09588793906102615,0.0721112197589614,0.02377685091654211,0.3773779210247453,0.3773779210247453,0.12443085930873461,0.0,5.650027483151064,5.039213859777419,7.512159534715693,5.627312892384396,5.01849856286708,7.483325274348886,24925.565152502262,21186.730379626923,0.85,1.0730205577069112,0.6691218254032516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487375888812801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.450340887124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.500050239172,1540.5351679227106,0.3773779210247453,0.12443085930873461,6.112874298809886,3.41995856528046
1165.0,-29.543281897882075,5.196671194411369,35.02824794040748,24.33719829367476,5.125837283825196,-26.076304192224118,-39.63805725853888,1.658859578167234,0.6791356393118804,-4.942221622812299,40.05727276749505,42730.34030963933,25794.873956053765,25794.873956053765,68525.2142656931,77774.66402144446,77774.66402144446,25794.873956053765,103569.53797749823,103569.53797749823,103569.53797749823,128495.09385898482,91810.26649777584,56766.58434660974,38937.42461240677,24925.555881486598,0.0,63862.98049389337,21186.722499263607,1540.5418786730074,0.0,0.8870052079249746,2.8145950969604607,0.0014959135982669303,355455.39834546164,1557004.1467508583,4.3803080611470415,1557004.1467508583,4.3803080611470415,0.85,0.09588930462889705,4.027634451161993,1.2678152340417732,1.0,0.0,4.0276344511623545,1.283955105701548,1.284269474059304,3.136896635463987,19375.821581969758,1975.7839406902212,4632.441516551485,4632.441516551485,5.568310763101909,5.196671194411369,-2.3077770666623083,7.504448261073677,3.4201769879525528,3.4201769879525528,0.9771934251293007,0.0,0.0,0.0002448309842554256,1.000228996416069,0.0002447749316733289,198.54564857343237,0.0,1.1165734965825042e-05,31.64369289314817,0.03656393801705923,8.214739940445391e-05,0.0001626835848509717,0.0006552300109843089,0.0958893046272052,0.07211113697438948,0.023778167652815718,0.09588945826052302,0.0721111369756618,0.023778167653235257,0.3773765654117928,0.3773765654117928,0.1244374460068347,0.0,5.6444591011774605,5.034207573325546,7.504764743312933,5.6213572621242065,5.013464312291546,7.474442886207726,24925.555881486598,21186.722499263607,0.85,1.0730036984767026,0.6690940507188706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487508111122662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.348295131545,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.471047179608,1540.5418786730074,0.3773765654117928,0.1244374460068347,6.112874298809886,3.4201769879525528
1166.0,-29.54548363689226,5.196288888880579,35.0282749577799,24.336372746061556,5.125252945779351,-26.07834451211955,-39.640018274635054,1.6581138210071402,0.6735361990661204,-4.942661311344969,40.05728282239432,42728.92990469803,25795.876663694813,25795.876663694813,68524.80656839284,77773.67933330167,77773.67933330167,25795.876663694813,103569.55599699648,103569.55599699648,103569.55599699648,128495.10191903746,91809.9338377561,56765.823961471266,38937.89986253871,24925.545922040976,0.0,63863.445784579686,21186.71403373483,1540.5500070055311,0.0,0.8870029379271358,2.814616991239055,0.0014959135982669303,355449.3095832579,1557004.580809777,4.380384315938797,1557004.580809777,4.380384315938797,0.85,0.09589054449001103,4.027634451161993,1.2678149955673148,1.0,0.0,4.027634451161551,1.2839587056898316,1.2842730029560747,3.1368878401724523,19375.751376736338,1975.7767817487459,4632.441516551485,4632.441516551485,5.5685272164856086,5.196288888880579,-2.307978035332108,7.504266924212687,3.420392588386437,3.420392588386437,0.9772550252532677,0.0,0.0,0.0002447749316733289,1.0002283316535008,0.0002447190545669565,198.5474608937261,0.0,1.112899626661112e-05,31.539575419575915,0.03657506701332584,8.21292275565771e-05,0.00016264570411675177,0.0006550774412341294,0.09589054448780229,0.07211107142589418,0.023779473061908113,0.09589046471205896,0.07211107142755518,0.02377947306245585,0.3773752033492926,0.3773752033492926,0.12444394152099283,0.0,5.638995616449847,5.029282330068213,7.497549445851973,5.616197510411098,5.008747018275017,7.467825143004234,24925.545922040976,21186.71403373483,0.85,1.0729894969891944,0.6690670911937429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487639927305078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.24417765797,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.442107352295,1540.5500070055311,0.3773752033492926,0.12444394152099283,6.112874298809886,3.420392588386437
1167.0,-29.547678636438338,5.1958994336145885,35.02830026551925,24.33559567378836,5.12472662655101,-26.080372962816334,-39.64196612415833,1.657420952929311,0.6674110454200672,-4.943056193764927,40.0572870600458,42727.49426474581,25796.73463191886,25796.73463191886,68524.22889666466,77772.65620862316,77772.65620862316,25796.73463191886,103569.39084054201,103569.39084054201,103569.39084054201,128494.8802550075,91809.58351267592,56765.05902971046,38938.36053662829,24925.489414465497,0.0,63863.84995109379,21186.66600229567,1540.5544674716482,0.0,0.887000916544873,2.814650976416547,0.0014959135982669303,355443.8413613169,1557004.763744548,4.380452219347406,1557004.763744548,4.380452219347406,0.85,0.09589173686623018,4.027634451161993,1.2678146658791234,1.0,0.0,4.027634451161916,1.2839620582258284,1.2842762845649114,3.1368796494869606,19375.67744343336,1975.7692426499734,4632.441516551485,4632.441516551485,5.568712425132276,5.1958994336145885,-2.30815097028449,7.504050403899079,3.4206050448753342,3.4206050448753342,0.9773157271072384,0.0,0.0,0.0002447190545669565,1.0002276367484535,0.00024466336019517593,198.54926769543692,0.0,1.1094257592327501e-05,31.44112601665614,0.03658616127091817,8.211118139586919e-05,0.0001626078731710873,0.0006549250720140512,0.09589173686445031,0.07211097962018925,0.023780757244261055,0.09589168165921753,0.07211097962152772,0.02378075724470246,0.3773738377062503,0.3773738377062503,0.12445037004743557,0.0,5.633461364579659,5.024364208765064,7.490025973144952,5.61046723918497,5.003942560941027,7.459157396978242,24925.489414465497,21186.66600229567,0.85,1.072973661142254,0.6690403772629748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487771360783457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.14572825505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.41322311753,1540.5544674716482,0.3773738377062503,0.12445037004743557,6.112874298809886,3.4206050448753342
1168.0,-29.549866419934826,5.195502627355911,35.02832404730163,24.334806063585006,5.124179178386524,-26.082397031300857,-39.64390576640142,1.656709789752659,0.6615236611027058,-4.943472306180975,40.05729322847101,42726.05568767887,25797.616751041347,25797.616751041347,68523.67243872021,77771.66784456283,77771.66784456283,25797.616751041347,103569.28459560419,103569.28459560419,103569.28459560419,128494.74672385614,91809.25648040783,56764.27955592005,38938.86324943086,24925.46212825196,0.0,63864.32537768282,21186.642809014164,1540.561131730637,0.0,0.8869987802961572,2.814679385461552,0.0014959135982669303,355438.0792237245,1557005.0300287355,4.3805239816432415,1557005.0300287355,4.3805239816432415,0.85,0.09589292821862137,4.027634451161993,1.2678143202560026,1.0,0.0,4.027634451162048,1.283965495880916,1.284279651547928,3.1368712508887735,19375.60842589186,1975.7622048193687,4632.441516551485,4632.441516551485,5.568902847206541,5.195502627355911,-2.308344436877391,7.503847064233302,3.4208147073515613,3.4208147073515613,0.9773756306718747,0.0,0.0,0.00024466336019517593,1.000226892374216,0.0002446078605369468,198.5510685859925,0.0,1.1058076731787362e-05,31.338589457885384,0.03659721934764996,8.209321491510466e-05,0.00016257014528007127,0.0006547731178604253,0.09589292821665026,0.07211089784702848,0.02378203036962177,0.09589283339231346,0.07211089784851077,0.023782030370110608,0.37737246634734417,0.37737246634734417,0.12445672147754278,0.0,5.627947594238776,5.019505562116365,7.482404875658062,5.604995967283685,4.99928150566609,7.451104169567714,24925.46212825196,21186.642809014164,0.85,1.07295696045457,0.6690128711922376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44879023942096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.04319169628,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.384400505392,1540.561131730637,0.37737246634734417,0.12445672147754278,6.112874298809886,3.4208147073515613
1169.0,-29.55204887979996,5.195098776311724,35.02834627872285,24.334015894588106,5.123634712494425,-26.084416009126915,-39.645848342310614,1.656001841821429,0.6555204592689279,-4.943885521007427,40.05729563415721,42724.65260050018,25798.462125302387,25798.462125302387,68523.11472580256,77770.66513836611,77770.66513836611,25798.462125302387,103569.12726366849,103569.12726366849,103569.12726366849,128494.5458153147,91808.91416776486,56763.53518441745,38939.30998149712,24925.41855164622,0.0,63864.72853314334,21186.605768899288,1540.5668291770326,0.0,0.8869966723370151,2.8147096484384018,0.0014959135982669303,355432.3572831871,1557005.133879593,4.380594793847273,1557005.133879593,4.380594793847273,0.85,0.09589409730586454,4.027634451161993,1.267814098815434,1.0,0.0,4.027634451162873,1.2839689181294918,1.2842830033703,3.136862889975188,19375.5361835496,1975.7548381506022,4632.441516551485,4632.441516551485,5.569085337208415,5.195098776311724,-2.3085405733845086,7.503639349696233,3.421021503186218,3.421021503186218,0.9774347151960623,0.0,0.0,0.0002446078605369468,1.000226344248278,0.00024455250748347596,198.5528651229065,0.0,1.1019516447549957e-05,31.229309612356577,0.03660823886409751,8.207522490261532e-05,0.00016253263563433147,0.0006546220427189928,0.09589409730393057,0.0721108095594357,0.023783287744494865,0.09589399116681144,0.07211080956089005,0.023783287744974492,0.37737109074512837,0.37737109074512837,0.1244630002923631,0.0,5.622417224027686,5.014675695167,7.47462948308447,5.5994059802763445,4.994572300729885,7.442717475561267,24925.41855164622,21186.605768899288,0.85,1.072941454534512,0.6689866782777872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488032999111635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.93391185075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.355649288133,1540.5668291770326,0.37737109074512837,0.1244630002923631,6.112874298809886,3.421021503186218
1170.0,-29.55422343642372,5.194688070219576,35.02836700769934,24.333225760515802,5.12308915050728,-26.08642798282169,-39.64778225691987,1.6552936969056513,0.6495104680087138,-4.944301016044932,40.05729633482336,42723.24802232748,25799.28473105773,25799.28473105773,68522.53275338521,77769.6670315953,77769.6670315953,25799.28473105773,103568.95176265303,103568.95176265303,103568.95176265303,128494.32517691674,91808.57281829171,56762.78493804607,38939.764311384046,24925.373414263708,0.0,63865.13772564776,21186.56740212415,1540.5725249219026,0.0,0.8869945589234288,2.8147397378729537,0.0014959135982669303,355426.6038405944,1557005.1641265922,4.38066578951106,1557005.1641265922,4.38066578951106,0.85,0.09589525015091438,4.027634451161993,1.2678137927548967,1.0,0.0,4.027634451160091,1.2839723410135528,1.2842863560161795,3.136854527553627,19375.464144476617,1975.747492209533,4632.441516551485,4632.441516551485,5.56926291219828,5.194688070219576,-2.3087430794840773,7.503431149703653,3.4212255125001483,3.4212255125001483,0.977493003571471,0.0,0.0,0.00024455250748347596,1.000225528523029,0.0002444973663535578,198.5546551824619,0.0,1.099050735993731e-05,31.147097858062335,0.036619229371457444,8.205731872153033e-05,0.00016249518876194563,0.0006544712204056834,0.09589525014897018,0.07211071924431943,0.023784530904650762,0.09589514233434357,0.07211071924578143,0.023784530905132956,0.37736971025513555,0.37736971025513555,0.12446920657365367,0.0,5.616874657072856,5.009877734754468,7.466708124115826,5.593811484053674,4.989897672309041,7.4342079423987,24925.373414263708,21186.56740212415,0.85,1.0729254675335504,0.6689603991125529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448816328844273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.85170009646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.326931794836,1540.5725249219026,0.37736971025513555,0.12446920657365367,6.112874298809886,3.4212255125001483
