time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1171.0,-29.55639255006789,5.194271406242983,35.02838642597536,24.332490178663306,5.122596700149546,-26.08842974522221,-39.64969947757197,1.6546338953040216,0.6432326313661179,-4.944684461858407,40.057299615621744,42721.79783226941,25799.999677191267,25799.999677191267,68521.79750946068,77768.67489851714,77768.67489851714,25799.999677191267,103568.67457570841,103568.67457570841,103568.67457570841,128494.01228505855,91808.25675176634,56762.00910432353,38940.27516382535,24925.337709350133,0.0,63865.61287317548,21186.537052947613,1540.5780555869742,0.0,0.8869925989731429,2.8147770652380197,0.0014959135982669303,355421.294254839,1557005.3057551011,4.380731630105201,1557005.3057551011,4.380731630105201,0.85,0.09589637462379472,4.027634451161993,1.2678134273504842,1.0,0.0,4.027634451160992,1.2839755376024058,1.2842894825832591,3.1368467180324,19375.39744116731,1975.7406903649373,4632.441516551485,4632.441516551485,5.569417246825275,5.194271406242983,-2.308926269645323,7.503197675888305,3.4214267807895364,3.4214267807895364,0.9775505087970104,0.0,0.0,0.0002444973663535578,1.0002249679499073,0.00024444237465366144,198.5564407896469,0.0,1.0948528037277334e-05,31.028128457643966,0.03663017789949472,8.203957067490621e-05,0.00016245779567865157,0.000654320614735173,0.09589637462211234,0.07211061769897455,0.023785756923137797,0.09589654640751001,0.07211061770023965,0.023785756923555067,0.37736832457067304,0.37736832457067304,0.12447534078923074,0.0,5.611249190594094,5.005109792995597,7.458359363069121,5.587917093224519,4.98531071566498,7.424212977330058,24925.337709350133,21186.537052947613,0.85,1.072905972820326,0.6689327152799188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488293108184114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.732730696036,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.298299881146,1540.5780555869742,0.37736832457067304,0.12447534078923074,6.112874298809886,3.4214267807895364
1172.0,-29.558554737022956,5.1938472565869045,35.028404382995525,24.33163714539262,5.1219821321482755,-26.0904374855682,-39.6516326587647,1.653864880693614,0.6376481347894014,-4.94515133677383,40.057295889738214,42720.44396696821,25800.89795872938,25800.89795872938,68521.34192569759,77767.70161390497,77767.70161390497,25800.89795872938,103568.59957263435,103568.59957263435,103568.59957263435,128493.90252121337,91807.90729477502,56761.276927032464,38940.70040860285,24925.30294857902,0.0,63866.003357181864,21186.507506292168,1540.5856012838092,0.0,0.8869902404564569,2.814795614603178,0.0014959135982669303,355414.82950781845,1557005.1449127486,4.380810859999575,1557005.1449127486,4.380810859999575,0.85,0.09589751602672188,4.027634451161993,1.26781324767042,1.0,0.0,4.027634451162132,1.283979244179221,1.2842931194544926,3.136837662618638,19375.32369106754,1975.7331699476929,4632.441516551485,4632.441516551485,5.569611157862229,5.1938472565869045,-2.3091757298744127,7.503022986461318,3.42162556727363,3.42162556727363,0.9776073049353229,0.0,0.0,0.00024444237465366144,1.0002242534440784,0.00024438756989942153,198.5582207228372,0.0,1.0918956204389406e-05,30.944321883239574,0.036641096855699114,8.202167847164179e-05,0.00016242069618201965,0.0006541711915244175,0.09589751602431772,0.07211054138560374,0.02378697463871397,0.09589739307399416,0.07211054138741158,0.023786974639310298,0.3773669333531262,0.3773669333531262,0.12448138614227165,0.0,5.60575698335299,5.000405915758165,7.450357343082885,5.5827994715632485,4.9807046650045095,7.417433701636071,24925.30294857902,21186.507506292168,0.85,1.0728922795196676,0.6689074268205982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488422605191615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.64892412163,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.269704523262,1540.5856012838092,0.3773669333531262,0.12448138614227165,6.112874298809886,3.42162556727363
1173.0,-29.56071011192085,5.193418396594075,35.028421013456686,24.330940434616082,5.121541705523562,-26.09242167815422,-39.65353210279716,1.6532532717571975,0.6308149534076506,-4.945496677719983,40.05729316473419,42718.97958658092,25801.463199139493,25801.463199139493,68520.44278572041,77766.65611056377,77766.65611056377,25801.463199139493,103568.11930970327,103568.11930970327,103568.11930970327,128493.3483720877,91807.55337601603,56760.50202613227,38941.168166537514,24925.229062384424,0.0,63866.39722892194,21186.44470302676,1540.5881257042356,0.0,0.8869884957541925,2.8148446466227774,0.0014959135982669303,355410.0476828356,1557005.0272772864,4.380869470147175,1557005.0272772864,4.380869470147175,0.85,0.09589858052670286,4.027634451161993,1.2678127784142275,1.0,0.0,4.027634451161921,1.28398221493319,1.2842960205626843,3.136830404906788,19375.248999347426,1975.7255535118952,4632.441516551485,4632.441516551485,5.569733175681147,5.193418396594075,-2.30933955040165,7.502757946995725,3.4218214011377843,3.4218214011377843,0.9776632574679384,0.0,0.0,0.00024438756989942153,1.0002235507915933,0.00024433294907524346,198.55999507613367,0.0,1.0881934489027087e-05,30.839402341902765,0.03665197879018814,8.200410202969568e-05,0.00016238346786972587,0.0006540212494912644,0.09589858052534321,0.07211041505762156,0.023788165467721653,0.09589903205628551,0.07211041505864393,0.02378816546805892,0.377365538417065,0.377365538417065,0.12448737587506725,0.0,5.600018855506903,4.995644508323039,7.441533645103277,5.5763116311276235,4.975944022975341,7.405562934528177,24925.229062384424,21186.44470302676,0.85,1.0728715844126384,0.6688803727797503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488551690868356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.5440045803,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.241175626259,1540.5881257042356,0.377365538417065,0.12448737587506725,6.112874298809886,3.4218214011377843
1174.0,-29.562859420325182,5.192981738656771,35.02843629937326,24.330062500108056,5.120883716017603,-26.09442216833677,-39.65546025484798,1.6524464640291219,0.6257389439132339,-4.945998755273063,40.05728726274464,42717.661094229086,25802.39895247642,25802.39895247642,68520.0600467055,77765.75791809431,77765.75791809431,25802.39895247642,103568.15687057073,103568.15687057073,103568.15687057073,128493.36792335952,91807.2562347805,56759.782697347495,38941.63726381446,24925.21105278878,0.0,63866.84831660324,21186.429394870465,1540.5975179071413,0.0,0.8869859661734396,2.814852455233091,0.0014959135982669303,355403.0956665338,1557004.772494836,4.380954447160292,1557004.772494836,4.380954447160292,0.8500000000000001,0.09589970570342832,4.027634451161993,1.2678126701666046,1.0,0.0,4.027634451159942,1.2839860973664141,1.2842998338087461,3.1368209199640713,19375.186290069,1975.7191589451036,4632.441516551485,4632.441516551485,5.5699351757136535,5.192981738656771,-2.3096235990311653,7.502605337687936,3.4220151071342593,3.4220151071342593,0.9777186020383598,0.0,0.0,0.00024433294907524346,1.0002229254412103,0.00024427849318437215,198.56176446305318,0.0,1.0845510579852544e-05,30.73617698330211,0.03666282430076799,8.198626350005725e-05,0.0001623466855751862,0.0006538731038545837,0.09589970570067463,0.072110348216667,0.023789357484007637,0.09589960924408535,0.07211034821873755,0.023789357484690767,0.3773641338801088,0.3773641338801088,0.1244932659285217,0.0,5.594573327942953,4.991046430620429,7.4334000900842625,5.571737699186315,4.971701596276603,7.399881384827324,24925.21105278878,21186.429394870465,0.85,1.0728580140205946,0.6688550041246348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488680372037215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.440779221695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.21271112457,1540.5975179071413,0.3773641338801088,0.1244932659285217,6.112874298809886,3.4220151071342593
1175.0,-29.565002176667004,5.192539721077356,35.028449914060346,24.329295206721895,5.1203563134765755,-26.09640370030166,-39.65736294686792,1.6517578371110084,0.6195494558742212,-4.9463960235367255,40.057269156225516,42716.26517190108,25803.042109529844,25803.042109529844,68519.30728143093,77764.77893784389,77764.77893784389,25803.042109529844,103567.82104737373,103567.82104737373,103567.82104737373,128492.90144446972,91806.92853456066,56759.036027721355,38942.10278537701,24925.080397096,0.0,63867.183182473,21186.3183375316,1540.5980613749068,0.0,0.8869840131939012,2.8148870318445707,0.0014959135982669303,355397.59496756754,1557003.9908563537,4.381020054450399,1557003.9908563537,4.381020054450399,0.85,0.0959007450325433,4.027634451161993,1.2678123652050273,1.0,0.0,4.027634451163214,1.2839894272913859,1.2843030946229426,3.1368127848672467,19375.11713156163,1975.7121067399808,4632.441516551485,4632.441516551485,5.570074013311737,5.192539721077356,-2.30983467468469,7.502374395762046,3.422205745984163,3.422205745984163,0.9777730702811894,0.0,0.0,0.00024427849318437215,1.0002222496882016,0.00024422421442886407,198.56352848361584,0.0,1.0812857776815734e-05,30.64363893949579,0.036673637158544804,8.19686640332619e-05,0.00016230982915111026,0.0006537246596512289,0.09590074503083633,0.072110223063855,0.023790521966981323,0.09590060991403457,0.07211022306513852,0.023790521967404773,0.37736272839683543,0.37736272839683543,0.12449911222471083,0.0,5.58901812690732,4.986445654185445,7.4248302917210935,5.565945479410971,4.967289103624637,7.38977306431525,24925.080397096,21186.3183375316,0.85,1.0728406024368804,0.6688296405660749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488808693190718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.34824117789,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.18429630914,1540.5980613749068,0.37736272839683543,0.12449911222471083,6.112874298809886,3.422205745984163
1176.0,-29.56713841754904,5.192092389255124,35.028462397583745,24.328536120615922,5.119842888357242,-26.098377970045636,-39.65925694266332,1.651082440853847,0.6132190913369868,-4.946800146046986,40.05726343795919,42714.861525772634,25803.67981866779,25803.67981866779,68518.54134444043,77763.77652796044,77763.77652796044,25803.67981866779,103567.45634662823,103567.45634662823,103567.45634662823,128492.4919617608,91806.58043233835,56758.284673725444,38942.55084290323,24925.035615132576,0.0,63867.5864580358,21186.28027286269,1540.6037111207052,0.0,0.8869819805645701,2.8149226544416357,0.0014959135982669303,355391.99943113496,1557003.7440051578,4.3810883376592775,1557003.7440051578,4.3810883376592775,0.85,0.09590179428968075,4.027634451161993,1.267812069584616,1.0,0.0,4.027634451161573,1.2839926950479907,1.2843062934806777,3.1368048016904453,19375.043667375012,1975.7046154777638,4632.441516551485,4632.441516551485,5.570211674874365,5.192092389255124,-2.310054645899098,7.502147035154222,3.422394040245467,3.422394040245467,0.977826868641562,0.0,0.0,0.00024422421442886407,1.0002215776970602,0.0002441701117778054,198.56528716770487,0.0,1.0777781215383816e-05,30.544231964397735,0.036684414939760185,8.195114847296453e-05,0.00016227306595589954,0.0006535765909396633,0.09590179428785744,0.07211011479416694,0.023791679493690494,0.09590195546707424,0.07211011479553793,0.023791679494142817,0.3773613189274001,0.3773613189274001,0.12450489162728816,0.0,5.583391103817235,4.981845514320412,7.41596814243195,5.560019237383983,4.962678541764944,7.379728335804373,24925.035615132576,21186.28027286269,0.85,1.0728218356812425,0.668803439970891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488936625319708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.248834202794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.155941109748,1540.6037111207052,0.3773613189274001,0.12450489162728816,6.112874298809886,3.422394040245467
1177.0,-29.56926844766498,5.191638707509052,35.02847355345563,24.32770177200439,5.119239551942618,-26.100355641072312,-39.66115890126673,1.6503267453502508,0.6075747584424676,-4.947263122608732,40.05724973417663,42713.5180925753,25804.441809528584,25804.441809528584,68517.95990210389,77762.83355247256,77762.83355247256,25804.441809528584,103567.27536200114,103567.27536200114,103567.27536200114,128492.2496112751,91806.2528558902,56757.55471351469,38942.99793597278,24924.97424927396,0.0,63867.97218524674,21186.228111882865,1540.6098058689,0.0,0.8869796777386167,2.814942455429692,0.0014959135982669303,355385.5890782954,1557003.152428231,4.381165697985592,1557003.152428231,4.381165697985592,0.85,0.09590284748279655,4.027634451161993,1.2678118569357322,1.0,0.0,4.027634451161141,1.283996337652982,1.2843098675041051,3.1367959028014907,19374.974534988665,1975.697565936244,4632.441516551485,4632.441516551485,5.570376164994332,5.191638707509052,-2.310322252328921,7.501960959837973,3.4225799946808895,3.4225799946808895,0.9778799984802541,0.0,0.0,0.0002441701117778054,1.00022093727915,0.00024411617741377115,198.56704076591984,0.0,1.0742908443993594e-05,30.445402530277846,0.03669515784820418,8.193356275477754e-05,0.0001622365490230279,0.0006534295140827787,0.09590284748048057,0.07211002024330027,0.023792827237180302,0.09590276047962784,0.07211002024504168,0.02379282723775487,0.3773599032404695,0.3773599032404695,0.12451059406582096,0.0,5.577875509326077,4.9773164530050735,7.40734239352787,5.554837881051185,4.958322069362907,7.371932434942607,24924.97424927396,21186.228111882865,0.85,1.0728062526139084,0.6687783662316111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489064170589925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.15000476867,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.127645011524,1540.6098058689,0.3773599032404695,0.12451059406582096,6.112874298809886,3.4225799946808895
1178.0,-29.57139187955655,5.191180513270877,35.02848343246989,24.326965561509155,5.118746195949057,-26.102316373474316,-39.663043222948886,1.6496706898671667,0.601119879268424,-4.9476481495438955,40.05723485460796,42712.130039970616,25804.983308581144,25804.983308581144,68517.11334855176,77761.84258448362,77761.84258448362,25804.983308581144,103566.82589306476,103566.82589306476,103566.82589306476,128491.70462794646,91805.9191528851,56756.82188870336,38943.44140464637,24924.87873488169,0.0,63868.32013952806,21186.146924649438,1540.6121700905244,0.0,0.8869777751934734,2.8149819385922275,0.0014959135982669303,355380.2580816159,1557002.510094126,4.381229611625044,1557002.510094126,4.381229611625044,0.85,0.09590384487051454,4.027634451161993,1.2678115190053365,1.0,0.0,4.027634451161466,1.2839995143632774,1.2843129757347962,3.136788142135129,19374.90410964153,1975.6903845494162,4632.441516551485,4632.441516551485,5.570493057792789,5.191180513270877,-2.3105361251670304,7.501716638437907,3.4227632880029164,3.4227632880029164,0.9779323680008333,0.0,0.0,0.00024411617741377115,1.0002202566335567,0.00024406242104653373,198.5687889590328,0.0,1.0709587061877244e-05,30.35096973336011,0.036705867435266055,8.19161435494876e-05,0.00016220003386428354,0.0006532824443714303,0.0959038448688933,0.07210989118715168,0.02379395368174163,0.09590404710107979,0.07210989118837066,0.02379395368214387,0.37735848382488135,0.37735848382488135,0.12451624336664198,0.0,5.572218996239428,4.972772793795002,7.39819016315505,5.548768028812333,4.953868067199039,7.360827956230935,24924.87873488169,21186.146924649438,0.85,1.0727871533002253,0.6687529896928682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489191347174195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.05557197175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.099402127615,1540.6121700905244,0.37735848382488135,0.12451624336664198,6.112874298809886,3.4227632880029164
1179.0,-29.57350904775288,5.1907167548167745,35.02849222748043,24.32617238899695,5.118180273506242,-26.104278725181914,-39.664927719254024,1.6489499509351537,0.5953227424372471,-4.948091651425392,40.05722303864364,42710.76995157273,25805.651014492287,25805.651014492287,68516.42096606502,77760.9148418646,77760.9148418646,25805.651014492287,103566.56585635687,103566.56585635687,103566.56585635687,128491.39975425928,91805.61676650164,56756.08521743663,38943.92394340556,24924.833897902416,0.0,63868.757841307975,21186.10881321705,1540.6188238943262,0.0,0.8869755644197674,2.8150060130711925,0.0014959135982669303,355374.11753170326,1557002.000012492,4.381303880054209,1557002.000012492,4.381303880054209,0.85,0.09590486279449188,4.027634451161993,1.2678112816298386,1.0,0.0,4.027634451163389,1.2840029929559278,1.2843163861497415,3.1367796440177282,19374.840293416637,1975.6838771054986,4632.441516551485,4632.441516551485,5.570637194725498,5.1907167548167745,-2.3107969161439583,7.501513670960733,3.422944463920248,3.422944463920248,0.9779841325486424,0.0,0.0,0.00024406242104653373,1.0002196106571593,0.00024400883410612305,198.570532022213,0.0,1.0674336741171175e-05,30.25107032447911,0.03671654177200723,8.189872615375503e-05,0.0001621636948927787,0.0006531360842778777,0.09590486279235214,0.07210978876421872,0.02379507402813341,0.09590504246312115,0.07210978876582759,0.023795074028664296,0.3773570575213875,0.3773570575213875,0.12452181246691853,0.0,5.566645193274724,4.968313337785446,7.389117580290531,5.5434143938626335,4.949634424215503,7.351959092311347,24924.833897902416,21186.10881321705,0.85,1.0727689606286832,0.6687271115823857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489318131919635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.95567256287,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.071220427131,1540.6188238943262,0.3773570575213875,0.12452181246691853,6.112874298809886,3.422944463920248
1180.0,-29.575620106800113,5.190247289298178,35.028499599414765,24.325342929828935,5.117577043169068,-26.10623930842851,-39.66681567309422,1.6481962447975305,0.5896840618781312,-4.948551423065415,40.057199178412496,42709.4508079348,25806.335862231575,25806.335862231575,68515.78667016637,77759.99138175235,77759.99138175235,25806.335862231575,103566.32724398392,103566.32724398392,103566.32724398392,128491.05636483576,91805.301094224,56755.37196841298,38944.36569534558,24924.729120851836,0.0,63869.094816197416,21186.01975272406,1540.622449279615,0.0,0.8869733144886874,2.8150261229514286,0.0014959135982669303,355367.7518051097,1557000.969994047,4.3813794641893535,1557000.969994047,4.3813794641893535,0.85,0.0959058574108739,4.027634451161993,1.267811125027948,1.0,0.0,4.027634451162421,1.2840066252578959,1.2843199505286957,3.1367707704413386,19374.773673310163,1975.6770837452304,4632.441516551485,4632.441516551485,5.570785032045587,5.190247289298178,-2.3110737701546276,7.501321059452805,3.4231231976420458,3.4231231976420458,0.9780351993262988,0.0,0.0,0.00024400883410612305,1.000218980680559,0.00024395541258384937,198.57227008246429,0.0,1.0640787266792018e-05,30.15599111408858,0.03672718255927402,8.188128023465717e-05,0.00016212755387146586,0.0006529905214553379,0.09590585740863536,0.0721096780511796,0.023796179357455757,0.09590570999819877,0.07210967805286272,0.023796179358011184,0.3773556277867903,0.3773556277867903,0.12452731613722143,0.0,5.561156376603492,4.9639164324580065,7.38019997078726,5.538235484943527,4.945456860902311,7.343629398238647,24924.729120851836,21186.01975272406,0.85,1.0727533694870925,0.6687029294973434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489444544780987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.86059335248,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.04309342828,1540.622449279615,0.3773556277867903,0.12452731613722143,6.112874298809886,3.4231231976420458
1181.0,-29.577724763602657,5.189773182961826,35.02850564225413,24.324561457056575,5.11703545177491,-26.108187964153185,-39.668686653580494,1.6474986523255442,0.5834646096542428,-4.948969476263646,40.05717520948582,42708.089240127854,25806.892760362207,25806.892760362207,68514.98200049007,77759.01252441245,77759.01252441245,25806.892760362207,103565.90528477466,103565.90528477466,103565.90528477466,128490.51764113494,91804.95239721831,56754.638583945285,38944.793125858916,24924.612356360274,0.0,63869.40548221919,21185.920502906232,1540.6244482979434,0.0,0.8869712768974051,2.8150586903561985,0.0014959135982669303,355361.963765092,1556999.9352838632,4.381447915211039,1556999.9352838632,4.381447915211039,0.85,0.09590681907433683,4.027634451161993,1.2678108299570163,1.0,0.0,4.0276344511624,1.2840099950434638,1.2843232525392243,3.1367625382274826,19374.70008359927,1975.6695796830998,4632.441516551485,4632.441516551485,5.570905249025907,5.189773182961826,-2.3113235610190777,7.501096743980904,3.4232994368019636,3.4232994368019636,0.9780855533719895,0.0,0.0,0.00024395541258384937,1.0002183202646648,0.00024390216379889648,198.57400289824156,0.0,1.0608032949145036e-05,30.06316537787703,0.036737790592223166,8.186399454950095e-05,0.0001620914180343484,0.000652844979512842,0.09590681907247614,0.07210954950592556,0.023797269566550584,0.09590672366541278,0.07210954950732458,0.02379726956701225,0.3773541961290813,0.3773541961290813,0.12453277081687407,0.0,5.555588873897818,4.959504424945862,7.371010169800854,5.532434085917885,4.941063691266891,7.333433097371426,24924.612356360274,21185.920502906232,0.85,1.0727355528550235,0.6686783588743048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448957059496761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.76776761627,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.015018243776,1540.6244482979434,0.3773541961290813,0.12453277081687407,6.112874298809886,3.4232994368019636
1182.0,-29.57982309014979,5.189294832183,35.0285106910352,24.323811975214653,5.116523533640422,-26.110127954607673,-39.670545026287414,1.6468283980980383,0.5771427997187857,-4.949376510719123,40.05715834107296,42706.70259979962,25807.402093459124,25807.402093459124,68514.10469325873,77758.04307208257,77758.04307208257,25807.402093459124,103565.44516554169,103565.44516554169,103565.44516554169,128489.98562835026,91804.62256257335,56753.88960628537,38945.25884031998,24924.540462808563,0.0,63869.799303128544,21185.85939338728,1540.6287925203492,0.0,0.8869692695881597,2.8150938841097424,0.0014959135982669303,355356.3283531107,1556999.207094765,4.381515349144437,1556999.207094765,4.381515349144437,0.8500000000000001,0.09590777312214388,4.027634451161993,1.2678104519145568,1.0,0.0,4.0276344511623146,1.2840132367492285,1.2843264266601575,3.136754618946815,19374.630474638572,1975.6624815445207,4632.441516551485,4632.441516551485,5.5710151981952825,5.189294832183,-2.311568576465818,7.500863408648819,3.423473493539328,3.423473493539328,0.9781352838683794,0.0,0.0,0.00024390216379889648,1.0002176672836012,0.00024384908583077505,198.57573052857592,0.0,1.0573824377563474e-05,29.966218286014882,0.03674836441660073,8.184682868477808e-05,0.0001620553351141184,0.0006526996507002251,0.09590777312034626,0.0721094238333675,0.023798349286978753,0.09590797607646087,0.07210942383471906,0.023798349287424823,0.37735275908541327,0.37735275908541327,0.12453816384598354,0.0,5.549947471234702,4.9551005186992825,7.361496788366594,5.526519310437891,4.936713147989508,7.322647387020027,24924.540462808563,21185.85939338728,0.85,1.0727152025026434,0.6686525253838979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489696264960419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.67082052441,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.987000948937,1540.6287925203492,0.37735275908541327,0.12453816384598354,6.112874298809886,3.423473493539328
1183.0,-29.58191563201979,5.188812139952966,35.02851482601512,24.3230486632325,5.115998475256738,-26.11206405218355,-39.672406507283426,1.6461468954203176,0.5708891837923602,-4.949795708623608,40.057141822196726,42705.35420164318,25807.923067604053,25807.923067604053,68513.27726924724,77757.07100324758,77757.07100324758,25807.923067604053,103564.99407085162,103564.99407085162,103564.99407085162,128489.47600665387,91804.28245705186,56753.171375462,38945.67897954428,24924.48193580225,0.0,63870.16091534653,21185.809645431913,1540.6342099135566,0.0,0.8869671991742875,2.8151267724475337,0.0014959135982669303,355350.52461088524,1556998.4939949913,4.381584903244284,1556998.4939949913,4.381584903244284,0.85,0.09590871880751253,4.027634451161993,1.2678102084947755,1.0,0.0,4.0276344511626245,1.2840165306779816,1.2843296532358122,3.136746572129672,19374.55869809162,1975.6551623736568,4632.441516551485,4632.441516551485,5.571127660304748,5.188812139952966,-2.3118258766641495,7.500638016617115,3.423645479692652,3.423645479692652,0.9781844227693292,0.0,0.0,0.00024384908583077505,1.0002170708717224,0.00024379616478476264,198.57745342243513,0.0,1.0539996294685068e-05,29.870349499137482,0.036758904412895414,8.18296374443396e-05,0.00016201944838643547,0.0006525551120794698,0.09590871880561419,0.07210930233608183,0.023799416469532365,0.09590920992849851,0.0721093023375091,0.023799416470003436,0.3773513152831165,0.3773513152831165,0.12454348179757731,0.0,5.544271862248991,4.9507054908719965,7.35181884140178,5.520684892415943,4.932330589641481,7.312287519254141,24924.48193580225,21185.809645431913,0.85,1.072696174353697,0.6686276281383544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448982155903914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.57495173753,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.95904031499,1540.6342099135566,0.3773513152831165,0.12454348179757731,6.112874298809886,3.423645479692652
1184.0,-29.584001710472165,5.1883235787478155,35.02851762670207,24.322179878968768,5.115342364212468,-26.114007437786032,-39.67428035158662,1.64534809152584,0.5657069761964522,-4.950296088233681,40.05711122795757,42704.085191163555,25808.627344618013,25808.627344618013,68512.71253578157,77756.2023169844,77756.2023169844,25808.627344618013,103564.82966160242,103564.82966160242,103564.82966160242,128489.20845266001,91803.99006725523,56752.47667007854,38946.12599686299,24924.378791057585,0.0,63870.504787920574,21185.721972398947,1540.638985017155,0.0,0.8869647670916584,2.8151361932417545,0.0014959135982669303,355343.59701554687,1556997.1732795907,4.381666607634045,1556997.1732795907,4.381666607634045,0.85,0.09590967089237153,4.027634451161993,1.2678100639814516,1.0,0.0,4.027634451162472,1.2840203724056443,1.2843334279450866,3.1367371871336585,19374.49699156633,1975.6488700592283,4632.441516551485,4632.441516551485,5.571279691800763,5.1883235787478155,-2.312146955277725,7.50047053402554,3.423815358923563,3.423815358923563,0.9782329596924466,0.0,0.0,0.00024379616478476264,1.0002164040106132,0.00024374341773160494,198.5791710207494,0.0,1.0508926549596596e-05,29.78229784155675,0.03676941333944501,8.181233539687973e-05,0.0001619838293878829,0.0006524116517737837,0.09590967088976646,0.07210919625097979,0.023800474638786664,0.0959095651668304,0.07210919625293839,0.023800474639433133,0.3773498636766034,0.3773498636766034,0.12454872336126203,0.0,5.5388258545080475,4.9464399232800815,7.342678396524775,5.516003064430151,4.928428785468952,7.305137345568369,24924.378791057585,21185.721972398947,0.85,1.072681557211349,0.6686041598224524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489946509763214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.48690007995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.931125623189,1540.638985017155,0.3773498636766034,0.12454872336126203,6.112874298809886,3.423815358923563
1185.0,-29.586080916357087,5.187831246194002,35.02851904604951,24.32141750995072,5.114810067299071,-26.115932254224234,-39.676128735858924,1.6446614051664252,0.5595319566115222,-4.9507053876612686,40.05707659484228,42702.740356301205,25809.079906457526,25809.079906457526,68511.82026275873,77755.26330361408,77755.26330361408,25809.079906457526,103564.3432100716,103564.3432100716,103564.3432100716,128488.56115124337,91803.67470679297,56751.75337952154,38946.57925252381,24924.21794117176,0.0,63870.797193695566,21185.585249995995,1540.638372211876,0.0,0.8869628124109576,2.815169214546702,0.0014959135982669303,355337.9304749456,1556995.6782119314,4.381732274206829,1556995.6782119314,4.381732274206829,0.85,0.09591055930368289,4.027634451161993,1.2678098161658276,1.0,0.0,4.027634451162727,1.2840236899085729,1.28433667852486,3.136729082816825,19374.43043726599,1975.6420834093183,4632.441516551485,4632.441516551485,5.571377385821917,5.187831246194002,-2.3124043127933493,7.5002355589873515,3.4239826631932644,3.4239826631932644,0.9782807609123613,0.0,0.0,0.00024374341773160494,1.0002156946660021,0.0002436908549140465,198.58088298639154,0.0,1.047446608984406e-05,29.684636898618063,0.03677988780553485,8.1795271746485e-05,0.00016194814598511994,0.0006522679320714809,0.09591055930194248,0.0721090472503624,0.023801512051580074,0.09591044066171396,0.07210904725167094,0.023801512052011944,0.3773484107506196,0.3773484107506196,0.12455392997111488,0.0,5.533280877927723,4.942176319756527,7.333131063933251,5.510237344272809,4.924345939467855,7.2941417352540725,24924.21794117176,21185.585249995995,0.85,1.0726626764182812,0.6685800433459476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490071076585453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.38923913701,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.903270663794,1540.638372211876,0.3773484107506196,0.12455392997111488,6.112874298809886,3.4239826631932644
1186.0,-29.588154009366924,5.187334585250741,35.02851945818353,24.32062308015304,5.1142470749683255,-26.117854638484616,-39.677976666111476,1.643947704085948,0.5535195024314703,-4.951148335609653,40.057050096316075,42701.42035414448,25809.599313191306,25809.599313191306,68511.01966733579,77754.31884390567,77754.31884390567,25809.599313191306,103563.91815709698,103563.91815709698,103563.91815709698,128488.04561826857,91803.33900387767,56751.04024650933,38946.99861929816,24924.127461171585,0.0,63871.126080469745,21185.508341995846,1540.6425936836288,0.0,0.8869606572880884,2.8151961913393615,0.0014959135982669303,355331.7981677289,1556994.5343048985,4.381804674767507,1556994.5343048985,4.381804674767507,0.85,0.09591146728449682,4.027634451161993,1.267809553514235,1.0,0.0,4.027634451163591,1.2840271332793125,1.2843400552393445,3.136720671062227,19374.35958985383,1975.6348589838356,4632.441516551485,4632.441516551485,5.571489509576081,5.187334585250741,-2.3126897215776454,7.5000243068283865,3.4241480155041106,3.4241480155041106,0.9783280044297459,0.0,0.0,0.0002436908549140465,1.0002150641057772,0.000243638457027153,198.5825899446316,0.0,1.0437970723006228e-05,29.58120902899965,0.036790325776257855,8.177821557613365e-05,0.00016191263933791286,0.0006521249242759443,0.09591146728242583,0.07210892121891582,0.023802546063510007,0.09591138949907928,0.07210892122047287,0.02380254606402394,0.37734695404450097,0.37734695404450097,0.12455907783975094,0.0,5.527743665755395,4.937935279877422,7.3235474744324165,5.504667838041144,4.9201313357174286,7.2843471857859186,24924.127461171585,21185.508341995846,0.85,1.0726446184935012,0.6685559340279355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490195235054628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.28581126739,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.875483848882,1540.6425936836288,0.37734695404450097,0.12455907783975094,6.112874298809886,3.4241480155041106
1187.0,-29.590221896052267,5.186834949843611,35.02851903712514,24.319904122408502,5.113771479782421,-26.11976359561462,-39.67980371145529,1.6433131793444773,0.5468525025862618,-4.951533769788136,40.05702665208907,42700.036131553024,25809.956248855662,25809.956248855662,68509.99238040869,77753.32597972173,77753.32597972173,25809.956248855662,103563.28222857739,103563.28222857739,103563.28222857739,128487.31843188318,91802.9881814323,56750.2964412609,38947.435266857115,24924.036203305797,0.0,63871.47147016291,21185.430772809927,1540.6454622292808,0.0,0.8869587833604407,2.8152384355546123,0.0014959135982669303,355326.4621663506,1556993.5222485336,4.381867628872536,1556993.5222485336,4.381867628872536,0.85,0.09591233686514558,4.027634451161993,1.2678091842634602,1.0,0.0,4.027634451162947,1.2840302063591924,1.2843430617841727,3.1367131639232713,19374.285551585912,1975.6273091816179,4632.441516551485,4632.441516551485,5.5715665608811165,5.186834949843611,-2.3129355718482976,7.499770521691909,3.4243112415298835,3.4243112415298835,0.9783746404371095,0.0,0.0,0.000243638457027153,1.0002145275724341,0.00024358620107075887,198.58429264170218,0.0,1.0405308086936294e-05,29.488643118377457,0.03680073108434479,8.176135540311832e-05,0.0001618771016240347,0.0006519817913552132,0.09591233686355842,0.07210877408323674,0.023803562780321683,0.09591280466547833,0.07210877408443,0.023803562780715572,0.3773454928407332,0.3773454928407332,0.12456417015093937,0.0,5.52203534686322,4.9336456718675095,7.3134191267640745,5.4983862723743755,4.9157566567309345,7.2721532607679364,24924.036203305797,21185.430772809927,0.85,1.072622734430232,0.6685306467614424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449031903051635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.19324535677,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.847750188374,1540.6454622292808,0.3773454928407332,0.12456417015093937,6.112874298809886,3.4243112415298835
1188.0,-29.592284053030088,5.1863297427737365,35.02851752253691,24.31902625774967,5.113103376699121,-26.12168664765989,-39.6816591854207,1.6425059713288903,0.5417509724153433,-4.952049905577103,40.05699395857262,42698.79504738903,25810.62484838484,25810.62484838484,68509.41989577387,77752.46935944115,77752.46935944115,25810.62484838484,103563.09420782598,103563.09420782598,103563.09420782598,128487.04494287544,91802.69334926506,56749.615370392945,38947.86442096901,24923.950735049457,0.0,63871.81515601846,21185.358124792037,1540.6517209729075,0.0,0.886956278634796,2.8152449751221282,0.0014959135982669303,355319.316813193,1556992.1109133693,4.381951774752366,1556992.1109133693,4.381951774752366,0.85,0.09591324613994717,4.027634451161993,1.2678091287659483,1.0,0.0,4.027634451162686,1.284034086064006,1.2843468753323584,3.136703686354651,19374.223329617857,1975.620964306655,4632.441516551485,4632.441516551485,5.5717108907181565,5.1863297427737365,-2.313281353796781,7.499611096570518,3.424472742490817,3.424472742490817,0.9784207835688049,0.0,0.0,0.00024358620107075887,1.0002139367078635,0.00024353410018711233,198.58599064644787,0.0,1.0377212136844562e-05,29.40901919581749,0.03681110829648163,8.17442361763271e-05,0.0001618419648944318,0.0006518402734525633,0.09591324613718769,0.0721086683927619,0.023804577744425792,0.09591314624719136,0.07210866839483651,0.023804577745110654,0.3773440222650197,0.3773440222650197,0.12456917857844786,0.0,5.516601388524236,4.929496535724297,7.303976322414144,5.493800877992442,4.911921395526747,7.265195636763508,24923.950735049457,21185.358124792037,0.85,1.072607999763702,0.6685076186278642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490442517089166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.11362143421,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.820051724797,1540.6517209729075,0.3773440222650197,0.12456917857844786,6.112874298809886,3.424472742490817
1189.0,-29.59433927158087,5.185821430255011,35.028514697930696,24.31827310882511,5.112576523497385,-26.12358932751336,-39.683488954883046,1.641826579429771,0.5355643980940954,-4.952456833256104,40.05695277233491,42697.47735805446,25810.997502247024,25810.997502247024,68508.47486030147,77751.54577291051,77751.54577291051,25810.997502247024,103562.54327515754,103562.54327515754,103562.54327515754,128486.31522049585,91802.38593946827,56748.91173453976,38948.30467214278,24923.771945338303,0.0,63872.076617481085,21185.206153537558,1540.6501309332864,0.0,0.8869543595741257,2.8152784383405094,0.0014959135982669303,355313.6834101057,1556990.3329602198,4.382016245524465,1556990.3329602198,4.382016245524465,0.85,0.0959140750635189,4.027634451161993,1.2678088518278678,1.0,0.0,4.0276344511625055,1.284037368216769,1.2843500913816857,3.1366956685656633,19374.1584532418,1975.6143487574043,4632.441516551485,4632.441516551485,5.571791335093083,5.185821430255011,-2.3135497736062742,7.499371203861285,3.424631729941144,3.424631729941144,0.9784662085546126,0.0,0.0,0.00024353410018711233,1.0002132203996128,0.00024348218481836674,198.58768296336106,0.0,1.0346505592505156e-05,29.32199684915961,0.03682145480207414,8.172735735283092e-05,0.0001618067428342814,0.0006516984118696607,0.09591407506182466,0.0721085068408205,0.023805568221004162,0.09591397979884933,0.07210850684209423,0.023805568221424663,0.37734254985397075,0.37734254985397075,0.1245741547364086,0.0,5.5110563441709814,4.9253478161913335,7.294082245077391,5.488021231350217,4.907981601160259,7.253711280696166,24923.771945338303,21185.206153537558,0.85,1.0725888132710477,0.6684842519488183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490565663502715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.026599087556,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.792399116806,1540.6501309332864,0.37734254985397075,0.1245741547364086,6.112874298809886,3.424631729941144
1190.0,-29.59638795729279,5.185309142685866,35.02851093637025,24.317475221492373,5.111999585340683,-26.125491136264895,-39.685318514797814,1.6411027643125853,0.5297623329488488,-4.952911513964821,40.05691983238339,42696.18726512823,25811.474508297426,25811.474508297426,68507.66177342566,77750.64379914505,77750.64379914505,25811.474508297426,103562.11830744248,103562.11830744248,103562.11830744248,128485.78830840088,91802.07722640279,56748.2128974928,38948.73814323333,24923.670000958402,0.0,63872.40814419173,21185.119500814642,1540.6540738104386,0.0,0.886952167974491,2.815301309233947,0.0014959135982669303,355307.3890091521,1556988.9109889911,4.382089872465011,1556988.9109889911,4.382089872465011,0.85,0.09591493130135495,4.027634451161993,1.2678086639055985,1.0,0.0,4.027634451161034,1.2840408575832172,1.2843535149330327,3.1366871446308062,19374.093301821325,1975.6077051614288,4632.441516551485,4632.441516551485,5.571894305858865,5.185309142685866,-2.313856403838415,7.4991655465242815,3.424788938569285,3.424788938569285,0.97851112530551,0.0,0.0,0.00024348218481836674,1.0002125461392675,0.0002434304446171832,198.58936992616526,0.0,1.0309752789373505e-05,29.21783940508451,0.03683176455486351,8.171048368347191e-05,0.00016177170113489483,0.0006515572767139841,0.0959149312992124,0.07210837416657227,0.02380655713264013,0.09591476745830156,0.07210837416818304,0.023806557133171913,0.3773410732338371,0.3773410732338371,0.12457907140630035,0.0,5.505568899547825,4.921256407132091,7.284247930754361,5.482673846913656,4.904028855288345,7.244022369060531,24923.670000958402,21185.119500814642,0.85,1.0725705161886157,0.6684605842438529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490688397557239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.92244164348,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.764816770072,1540.6540738104386,0.3773410732338371,0.12457907140630035,6.112874298809886,3.424788938569285
1191.0,-29.598430618860746,5.184793522692885,35.02850617303909,24.316693504247837,5.111452515016918,-26.127384535197205,-39.687135501857824,1.6404064313535571,0.5235544090693338,-4.953342443192093,40.05688313058365,42694.8709160389,25811.874399157656,25811.874399157656,68506.74531519655,77749.68646641742,77749.68646641742,25811.874399157656,103561.56086557507,103561.56086557507,103561.56086557507,128485.10097998774,91801.72281688068,56747.49761492222,38949.13911328717,24923.540114412663,0.0,63872.67922769983,21185.009097250764,1540.6558850809129,0.0,0.886950110651576,2.8153322606056532,0.0014959135982669303,355301.4234940878,1556987.3266252356,4.382158988595056,1556987.3266252356,4.382158988595056,0.8500000000000001,0.0959157582682158,4.027634451161993,1.2678083485038956,1.0,0.0,4.027634451163095,1.2840442181875604,1.284356809915501,3.1366789352838906,19374.018506529585,1975.6000781642647,4632.441516551485,4632.441516551485,5.571980629854279,5.184793522692885,-2.314148462102718,7.498941984795604,3.4249441008696846,3.4249441008696846,0.9785554573913384,0.0,0.0,0.0002434304446171832,1.0002119246281567,0.00024337886664136906,198.59105195350847,0.0,1.027505395289217e-05,29.119502902496407,0.03684203960881641,8.169372915835371e-05,0.0001617367154588295,0.0006514163671997662,0.09591575826630006,0.07210822662184613,0.023807531644453928,0.09591571222593842,0.07210822662328635,0.023807531644929446,0.37733959395745803,0.37733959395745803,0.12458393751530822,0.0,5.500014258740123,4.9171374728180695,7.2742262692528925,5.4768968522614045,4.899844936497118,7.233298189796244,24923.540114412663,21185.009097250764,0.85,1.0725516158634387,0.6684371382611942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449081074345434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.82410514089,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.73729679059,1540.6558850809129,0.37733959395745803,0.12458393751530822,6.112874298809886,3.4249441008696846
1192.0,-29.60046783874957,5.184274431247549,35.02850048828269,24.31591402217748,5.11089089464019,-26.129274490852755,-39.6889518602751,1.6396975467437915,0.5177061325290424,-4.953786310043066,40.0568467654908,42693.57590487356,25812.29097344029,25812.29097344029,68505.86687831386,77748.79702812593,77748.79702812593,25812.29097344029,103561.08800156623,103561.08800156623,103561.08800156623,128484.51119111906,91801.42821565106,56746.79575345934,38949.59162465747,24923.42318955284,0.0,63873.01481421031,21184.90971111991,1540.6587694935215,0.0,0.8869479863242731,2.8153570031467163,0.0014959135982669303,355295.27896081365,1556985.756797837,4.382230355978248,1556985.756797837,4.382230355978248,0.85,0.09591658051620983,4.027634451161993,1.2678081429982564,1.0,0.0,4.027634451163498,1.2840476371259824,1.284360163454214,3.1366705834814974,19373.956333299066,1975.5937382591474,4632.441516551485,4632.441516551485,5.57207055528154,5.184274431247549,-2.3144529289719213,7.498727360219471,3.4250974040762783,3.4250974040762783,0.978599258307508,0.0,0.0,0.00024337886664136906,1.0002113635243723,0.00024332743609689915,198.59272952481132,0.0,1.0242924474563525e-05,29.028447960913027,0.036852282533290974,8.167698360407904e-05,0.00016170188303729003,0.0006512760749387565,0.09591658051417598,0.07210808360271621,0.023808496911459774,0.0959165050262958,0.07210808360424519,0.02380849691196464,0.37733810815861113,0.37733810815861113,0.12458874525367059,0.0,5.494494409795038,4.913079976056565,7.264159166488184,5.471492442572128,4.896008667931255,7.223024091270588,24923.42318955284,21184.90971111991,0.85,1.0725322278520795,0.6684133515391104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490932731554833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.733050199306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.709829205269,1540.6587694935215,0.37733810815861113,0.12458874525367059,6.112874298809886,3.4250974040762783
1193.0,-29.602499004088934,5.18375205290991,35.02849385560332,24.315134121011965,5.110331156382215,-26.131158808320254,-39.69076357372103,1.6389909606138038,0.5118012874838769,-4.954227751935961,40.05680778574581,42692.28788555801,25812.68540051671,25812.68540051671,68504.97328607473,77747.89834965477,77747.89834965477,25812.68540051671,103560.58375017149,103560.58375017149,103560.58375017149,128483.87825779452,91801.12269238378,56746.09902588536,38950.026296109354,24923.294507623043,0.0,63873.32080373239,21184.800331479586,1540.6609470994836,0.0,0.8869458837417215,2.815382771523545,0.0014959135982669303,355289.16807940137,1556984.074101089,4.382300993069196,1556984.074101089,4.382300993069196,0.85,0.09591738573173708,4.027634451161993,1.2678079468337824,1.0,0.0,4.02763445116216,1.2840510450373188,1.2843635061521248,3.136662258660392,19373.891855059956,1975.587163308567,4632.441516551485,4632.441516551485,5.572155699816017,5.18375205290991,-2.3147584421252207,7.498510495035131,3.425248800694757,3.425248800694757,0.9786425144842162,0.0,0.0,0.00024332743609689915,1.0002107387986252,0.00024327616836944282,198.59440213518963,0.0,1.0213732207226964e-05,28.945717075281216,0.0368624962654982,8.166028403402895e-05,0.0001616671520628702,0.0006511361912696608,0.0959173857297412,0.0721079356395764,0.0238094500901648,0.09591729112185435,0.07210793564107683,0.023809450090660246,0.3773366181230453,0.3773366181230453,0.12459349685763893,0.0,5.488984718709105,4.909060338721645,7.254018757100198,5.466029039419823,4.892145099000004,7.212595389313776,24923.294507623043,21184.800331479586,0.85,1.0725130997427597,0.6683899842430506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491054396627197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.650319313674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.682402546201,1540.6609470994836,0.3773366181230453,0.12459349685763893,6.112874298809886,3.425248800694757
1194.0,-29.604523578459787,5.1832264535506924,35.02848628933656,24.31434419648724,5.10976758333892,-26.133037576500197,-39.69257060727102,1.6382815813793434,0.505811261231031,-4.954672218864994,40.05676732771832,42691.009212668396,25813.0719231062,25813.0719231062,68504.0811357746,77746.97463228978,77746.97463228978,25813.0719231062,103560.04655539598,103560.04655539598,103560.04655539598,128483.20993973875,91800.78791724858,56745.40727787532,38950.42293263696,24923.163384342773,0.0,63873.58631697974,21184.688876691358,1540.6630756039162,0.0,0.8869437710956201,2.8154093047228317,0.0014959135982669303,355283.0154057319,1556982.32759057,4.382371968478431,1556982.32759057,4.382371968478431,0.85,0.09591817882849077,4.027634451161993,1.267807707260363,1.0,0.0,4.027634451160359,1.284054465682042,1.2843668617952466,3.136653902778698,19373.821203448355,1975.5799588491845,4632.441516551485,4632.441516551485,5.572239138017689,5.1832264535506924,-2.315068963704735,7.498295417255427,3.4253983406149815,3.4253983406149815,0.978685240175709,0.0,0.0,0.00024327616836944282,1.00021005837993,0.00024322507690383003,198.5960693426869,0.0,1.0181483683018498e-05,28.854324757674423,0.03687267774918122,8.16436307452083e-05,0.0001616325376242345,0.0006509967769641039,0.09591817882647292,0.07210778643740721,0.023810392389065713,0.09591809912654042,0.07210778643892417,0.023810392389566608,0.37733512428991167,0.37733512428991167,0.12459819239542172,0.0,5.4834688062964005,4.905047138190184,7.243834683977298,5.460483480096002,4.888151949228416,7.2022308814762255,24923.163384342773,21184.688876691358,0.85,1.0724946740240249,0.6683671870373701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449117570205371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.55892699607,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.655029272612,1540.6630756039162,0.37733512428991167,0.12459819239542172,6.112874298809886,3.4253983406149815
