time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1195.0,-29.606542827551657,5.182697738912958,35.02847778991589,24.31356495888906,5.109202308282004,-26.134911721117458,-39.69437317047266,1.6375712018478956,0.5000308774728524,-4.955117703047984,40.0567250151486,42689.734936043,25813.44575652815,25813.44575652815,68503.18069257116,77746.10112794259,77746.10112794259,25813.44575652815,103559.54688447074,103559.54688447074,103559.54688447074,128482.57336573515,91800.50051880427,56744.71745640548,38950.87006933199,24923.02648126441,0.0,63873.8965505964,21184.572509074747,1540.6649254784818,0.0,0.8869416599508932,2.815432980117048,0.0014959135982669303,355276.84873430186,1556980.5010239128,4.382442893677881,1556980.5010239128,4.382442893677881,0.85,0.09591895815158327,4.027634451161993,1.267807525931858,1.0,0.0,4.027634451162879,1.2840578906549778,1.2843702219936248,3.136645536368738,19373.760550307998,1975.5737739501255,4632.441516551485,4632.441516551485,5.572319837022871,5.182697738912958,-2.3153829660642087,7.498080704977166,3.4255460382298004,3.4255460382298004,0.9787274394942287,0.0,0.0,0.00024322507690383003,1.0002095092655836,0.00024317412967051383,198.59773218936436,0.0,1.0146564247658553e-05,28.755363077864338,0.036882824313428875,8.16270217820749e-05,0.00016159805512175514,0.0006508578940491557,0.09591895814956061,0.0721076344205212,0.02381132372903941,0.09591879258181979,0.07210763442204175,0.023811323729541527,0.377333625129465,0.377333625129465,0.1246028336710499,0.0,5.477989291597453,4.901095316107046,7.233611840392712,5.455148580520813,4.884443733224202,7.1918511116476225,24923.02648126441,21184.572509074747,0.85,1.0724753677475707,0.6683439909169656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491296615780287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.45996531626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.627720332579,1540.6649254784818,0.377333625129465,0.1246028336710499,6.112874298809886,3.4255460382298004
1196.0,-29.608555529795165,5.182166217252405,35.02846841370722,24.312783346418314,5.108651395289769,-26.136778536401756,-39.69616323066873,1.6368744018966768,0.493897732637663,-4.955554310716748,40.056682478055386,42688.43737337983,25813.78259926643,25813.78259926643,68502.21997264626,77745.15980029522,77745.15980029522,25813.78259926643,103558.94239956165,103558.94239956165,103558.94239956165,128481.83190533743,91800.14846847522,56744.00716855367,38951.26811102395,24922.88950577577,0.0,63874.15761679972,21184.456079909403,1540.6665816558234,0.0,0.8869395946985383,2.8154623086380797,0.0014959135982669303,355270.8050186474,1556978.664766567,4.382512277317143,1556978.664766567,4.382512277317143,0.85,0.09591972155612641,4.027634451161993,1.2678072182228792,1.0,0.0,4.027634451161015,1.2840612518914738,1.2843735186249265,3.136637325695426,19373.686252905063,1975.5661977234902,4632.441516551485,4632.441516551485,5.572392550890294,5.182166217252405,-2.315693023878869,7.497859241131274,3.425691920070002,3.425691920070002,0.9787691200200006,0.0,0.0,0.00024317412967051383,1.0002088333627126,0.00024312335740223355,198.5993896690482,0.0,1.011800499791964e-05,28.67442616410426,0.0368929423184268,8.161053111359343e-05,0.0001615635985569204,0.0006507191156015587,0.09591972155418603,0.07210747783112909,0.023812243723056944,0.09591967153421418,0.07210747783258778,0.023812243723538632,0.37733212275532674,0.37733212275532674,0.12460742239549764,0.0,5.47246277758245,4.897119884717142,7.223271711763971,5.449452043354427,4.880390752377366,7.1810594654984925,24922.88950577577,21184.456079909403,0.85,1.0724559435071015,0.6683209449035806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491417213380842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.3790284025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.600450589822,1540.6665816558234,0.37733212275532674,0.12460742239549764,6.112874298809886,3.425691920070002
1197.0,-29.610562352450174,5.1816318352846205,35.02845819689896,24.312008439470105,5.108090755535031,-26.138641032053638,-39.697956399153895,1.6361694351385259,0.4880943384853822,-4.955998996627682,40.05663924145242,42687.178184965334,25814.125836134186,25814.125836134186,68501.30402109952,77744.2850011281,77744.2850011281,25814.125836134186,103558.41083726229,103558.41083726229,103558.41083726229,128481.16747818256,91799.85663581153,56743.329137845176,38951.69721996262,24922.75664092027,0.0,63874.45386088289,21184.34314478223,1540.6686898906428,0.0,0.8869374908825286,2.815486384536154,0.0014959135982669303,355264.6495633393,1556976.798314196,4.382582956756035,1556976.798314196,4.382582956756035,0.85,0.09592047634617717,4.027634451161993,1.2678069962328302,1.0,0.0,4.027634451162277,1.2840646509471003,1.2843768533088895,3.136629022683002,19373.624663958217,1975.5599173987262,4632.441516551485,4632.441516551485,5.572466645051339,5.1816318352846205,-2.3160115997943067,7.497643435078928,3.4258360739339238,3.4258360739339238,0.978810306838264,0.0,0.0,0.00024312335740223355,1.0002082266691015,0.00024307274317457293,198.6010423310097,0.0,1.0083341492576282e-05,28.576189789961184,0.036903025659919375,8.159401489813972e-05,0.00016152934250409382,0.0006505811447430335,0.09592047634417067,0.07210732248887061,0.02381315385530006,0.09592039550686417,0.07210732249037896,0.023813153855798207,0.3773306137433892,0.3773306137433892,0.12461195514847928,0.0,5.466972717805902,4.893203014030064,7.212901691744548,5.4440933351130525,4.876692825460225,7.170554186176446,24922.75664092027,21184.34314478223,0.85,1.072436629678178,0.6682981317998749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491537421881566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.28079202836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.573244693958,1540.6686898906428,0.3773306137433892,0.12461195514847928,6.112874298809886,3.4258360739339238
1198.0,-29.612564461086595,5.1810946578067965,35.02844710558695,24.311223753634863,5.107524817368604,-26.140499813921394,-39.699745167139895,1.6354601702033402,0.4822407868198866,-4.956446162878784,40.056593336123804,42685.92132161456,25814.461297338847,25814.461297338847,68500.3826189534,77743.39216290873,77743.39216290873,25814.461297338847,103557.85346024757,103557.85346024757,103557.85346024757,128480.46691819513,91799.54271879132,56742.6497242657,38952.10332725068,24922.613457947566,0.0,63874.71678519825,21184.22143925543,1540.6702844683502,0.0,0.886935384076345,2.8155108305762764,0.0014959135982669303,355258.459858925,1556974.8166592172,4.382653736880749,1556974.8166592172,4.382653736880749,0.85,0.09592121720116217,4.027634451161993,1.2678068429278215,1.0,0.0,4.0276344511627435,1.2840680697793336,1.2843802079768667,3.136620671405792,19373.558414284762,1975.5531618121136,4632.441516551485,4632.441516551485,5.572539060688634,5.1810946578067965,-2.3163345579804346,7.497429215787231,3.4259784790690624,3.4259784790690624,0.9788509940197321,0.0,0.0,0.00024307274317457293,1.000207740900199,0.000243022257512029,198.60269113493078,0.0,1.005203837017893e-05,28.487476741087086,0.036913077698289554,8.15775422925399e-05,0.000161495200882033,0.0006504436347698028,0.09592121719914784,0.07210716414267608,0.023814053056471756,0.09592109978421609,0.07210716414419031,0.02381405305697186,0.37732910032360734,0.37732910032360734,0.12461643441745793,0.0,5.461500147783852,4.889314069639795,7.202518484713892,5.438686949698649,4.872910915343709,7.160113500610521,24922.613457947566,21184.22143925543,0.85,1.072417790114211,0.6682757039089715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449165728111697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.19207897948,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.546089495778,1540.6702844683502,0.37732910032360734,0.12461643441745793,6.112874298809886,3.4259784790690624
1199.0,-29.614559999431773,5.180554902959522,35.02843516082927,24.310443049203627,5.106966350323385,-26.14235193465865,-39.701521571818716,1.634758285550195,0.47628951246429096,-4.956888341710922,40.05654629515707,42684.64170306729,25814.770581672867,25814.770581672867,68499.41228474016,77742.48511625579,77742.48511625579,25814.770581672867,103557.25569792866,103557.25569792866,103557.25569792866,128479.72173178439,91799.21496432205,56741.947391671914,38952.51952516681,24922.466033855726,0.0,63874.985559022534,21184.096128777368,1540.6715413455527,0.0,0.8869333066924604,2.8155371400150453,0.0014959135982669303,355252.3392739051,1556972.7859826526,4.382723528759658,1556972.7859826526,4.382723528759658,0.8500000000000001,0.09592194299505138,4.027634451161993,1.2678065709350634,1.0,0.0,4.027634451161688,1.28407145387578,1.2843835280653646,3.136612405022457,19373.48924432849,1975.5461084395276,4632.441516551485,4632.441516551485,5.572605825553968,5.180554902959522,-2.316656303288792,7.4972112062483145,3.426119150255393,3.426119150255393,0.9788911857872551,0.0,0.0,0.000243022257512029,1.0002070624741841,0.000242971947139497,198.60433455190648,0.0,1.0026588444954033e-05,28.41535165299973,0.03692310428673451,8.15611865819081e-05,0.00016146107093012089,0.000650306171799665,0.09592194299308217,0.07210700151591327,0.023814941477168897,0.09592184969941887,0.07210700151739358,0.023814941477657812,0.3773275824604982,0.3773275824604982,0.12462086318587548,0.0,5.4560181775290175,4.885433351425718,7.192073185532365,5.433177854175199,4.869072599735546,7.149429782255595,24922.466033855726,21184.096128777368,0.85,1.0723980864378357,0.6682528587599493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491776860686822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.11995389139,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.518961841011,1540.6715413455527,0.3773275824604982,0.12462086318587548,6.112874298809886,3.426119150255393
1200.0,-29.616549155634655,5.180012748452574,35.02842242541303,24.309676873404555,5.106414849870598,-26.14419761384134,-39.703300735540665,1.6340633080767377,0.47043388382951434,-4.95732716544338,40.05649937610998,42683.40134643609,25815.05854083377,25815.05854083377,68498.45988726986,77741.60883087794,77741.60883087794,25815.05854083377,103556.66737171171,103556.66737171171,103556.66737171171,128478.98994798408,91798.91821610328,56741.28462134784,38952.92621639493,24922.32257627238,0.0,63875.24879266731,21183.974189831522,1540.672972963816,0.0,0.8869312458867182,2.8155625924147234,0.0014959135982669303,355246.2652115716,1556970.7605711375,4.382792763898202,1556970.7605711375,4.382792763898202,0.85,0.09592265628518694,4.027634451161993,1.2678064104868105,1.0,0.0,4.027634451161658,1.2840748053502924,1.2843868157487572,3.136604218368154,19373.4266179931,1975.5397223305717,4632.441516551485,4632.441516551485,5.572667986977891,5.180012748452574,-2.316977933339681,7.496990681792255,3.426258148639477,3.426258148639477,0.9789308996112791,0.0,0.0,0.000242971947139497,1.0002064035406433,0.00024292180721838767,198.60597273665476,0.0,9.991858057778626e-06,28.316925735744626,0.03693309614479229,8.154480850658921e-05,0.0001614271386329078,0.0006501695049104026,0.09592265628325031,0.07210683655850848,0.02381581972474183,0.09592258308566173,0.07210683655996426,0.023815819725222672,0.37732605894915233,0.37732605894915233,0.12462524086478231,0.0,5.450547771585093,4.881595561083429,7.181544764644741,5.427761049272874,4.865412910205066,7.138575642008732,24922.32257627238,21183.974189831522,0.85,1.0723787567483145,0.66823068642726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491896049706037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.02152797414,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.49189907413,1540.672972963816,0.37732605894915233,0.12462524086478231,6.112874298809886,3.426258148639477
1201.0,-29.618533676350367,5.179468046358218,35.02840888427222,24.308892362192296,5.105845832202929,-26.14604087200323,-39.7050719364546,1.6333530278553603,0.46466022428433007,-4.957778049804069,40.05645043691764,42682.14804277476,25815.364251322775,25815.364251322775,68497.51229409754,77740.72925363484,77740.72925363484,25815.364251322775,103556.09350495762,103556.09350495762,103556.09350495762,128478.27012686938,91798.60921539905,56740.60044822659,38953.34307463606,24922.17662191176,0.0,63875.519696547824,21183.850128624996,1540.67456069012,0.0,0.886929131048853,2.815585568945517,0.0014959135982669303,355240.02429464064,1556968.6479556821,4.3828638145354715,1556968.6479556821,4.3828638145354715,0.85,0.09592336206113551,4.027634451161993,1.26780618574936,1.0,0.0,4.0276344511635305,1.2840782280006025,1.2843901748437856,3.1365958578966757,19373.361405868767,1975.5330725445253,4632.441516551485,4632.441516551485,5.572733980361274,5.179468046358218,-2.317310835960227,7.496778882318445,3.4263955235348136,3.4263955235348136,0.9789701495813753,0.0,0.0,0.00024292180721838767,1.0002059258388976,0.00024287179364053767,198.60760712745065,0.0,9.95808780485441e-06,28.221220838957397,0.03694305423259714,8.152850675265868e-05,0.00016139330046572898,0.000650033217142509,0.09592336205909979,0.07210667333247175,0.023816688726628045,0.09592323599521821,0.07210667333400203,0.023816688727133484,0.3773245309363625,0.3773245309363625,0.12462956566583096,0.0,5.445111314609278,4.8777927491387345,7.1710483692901335,5.4224382740883925,4.861727171897428,7.128183810230553,24922.17662191176,21183.850128624996,0.85,1.0723593736615737,0.6682082313465941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492014859394193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.925823077356,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.464897644883,1540.67456069012,0.3773245309363625,0.12462956566583096,6.112874298809886,3.4263955235348136
1202.0,-29.62051170188149,5.178921114743734,35.02839453170383,24.308121401723497,5.105290158459705,-26.147876949240914,-39.70683447606859,1.6326554058191505,0.45881674670710026,-4.958218793251739,40.05639972017068,42680.88703812699,25815.63179373797,25815.63179373797,68496.51883186496,77739.85050431167,77739.85050431167,25815.63179373797,103555.48229804964,103555.48229804964,103555.48229804964,128477.50225233597,91798.30382191052,56739.91081790933,38953.77000444577,24922.019954286327,0.0,63875.78995873209,21183.71696114338,1540.6753212794583,0.0,0.8869270741521319,2.8156106447578657,0.0014959135982669303,355233.9238263377,1556966.4586087288,4.382932918788126,1556966.4586087288,4.382932918788126,0.85,0.09592404958294685,4.027634451161993,1.2678059335378933,1.0,0.0,4.027634451162397,1.284081591255147,1.2843934746905226,3.136587642554017,19373.296955018424,1975.5265003868217,4632.441516551485,4632.441516551485,5.5727917344449995,5.178921114743734,-2.3176385597681777,7.4965596745119125,3.4265312263171035,3.4265312263171035,0.9790089218048867,0.0,0.0,0.00024287179364053767,1.0002052551161773,0.00024282195319232477,198.60923619250664,0.0,9.93307702067098e-06,28.15034027658156,0.03695298730961781,8.15122877059674e-05,0.00016135950593457028,0.0006498971051245534,0.09592404958100671,0.07210650299674612,0.023817546584260597,0.09592391518998412,0.07210650299820454,0.023817546584742322,0.37732299888591336,0.37732299888591336,0.12463384308852812,0.0,5.439677547446081,4.874017045133883,7.160481180189606,5.4170355399588175,4.858079160382772,7.117353498409102,24922.019954286327,21183.71696114338,0.85,1.072339283414235,0.6681856626070943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449213339406133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.854942514976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.43792277469,1540.6753212794583,0.37732299888591336,0.12463384308852812,6.112874298809886,3.4265312263171035
1203.0,-29.622484532099204,5.178372075587908,35.02837944216838,24.307349637988978,5.104738998309817,-26.149707898403623,-39.708596212416865,1.631962364613999,0.4528716174430656,-4.958658371069655,40.056349549391456,42679.6452528489,25815.884698699214,25815.884698699214,68495.52995154812,77738.95023481951,77738.95023481951,25815.884698699214,103554.83493351872,103554.83493351872,103554.83493351872,128476.7055361491,91797.9766404486,56739.24051501124,38954.15125048596,24921.87060263037,0.0,63876.02185311633,21183.590012235814,1540.6764921427205,0.0,0.8869250211715757,2.815637190046999,0.0014959135982669303,355227.8395737654,1556964.292832469,4.383001891689165,1556964.292832469,4.383001891689165,0.85,0.09592472713819253,4.027634451161993,1.2678057000087577,1.0,0.0,4.027634451162375,1.2840849327627724,1.2843967530070475,3.1365794803746647,19373.22790599076,1975.5194593455217,4632.441516551485,4632.441516551485,5.572846328757812,5.178372075587908,-2.31796761547865,7.496339691066558,3.4266653486906646,3.4266653486906646,0.9790472424830471,0.0,0.0,0.00024282195319232477,1.0002047192628984,0.0002427722530356311,198.61086100216545,0.0,9.898773351057965e-06,28.053123676898274,0.03696288608296887,8.149607903161692e-05,0.00016132587416070783,0.0006497616486334912,0.09592472713626474,0.07210633203811105,0.023818395098153686,0.09592467041211522,0.07210633203956017,0.02381839509863236,0.3773214627146772,0.3773214627146772,0.12463807131612661,0.0,5.434228794522085,4.8702439848211725,7.14984630772085,5.4115299885127115,4.8543189248526915,7.106450356860478,24921.87060263037,21183.590012235814,0.85,1.0723199091680193,0.6681637962832322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449225154261295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.75772591529,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.411011874005,1540.6764921427205,0.3773214627146772,0.12463807131612661,6.112874298809886,3.4266653486906646
1204.0,-29.624450410131853,5.177820919288852,35.028363621960224,24.30657885214316,5.104180847140024,-26.15153328886896,-39.71034953193737,1.6312637258766294,0.4471020817926501,-4.9591029410953285,40.05629808801376,42678.398709227135,25816.138755886645,25816.138755886645,68494.53746511378,77738.08228675084,77738.08228675084,25816.138755886645,103554.22104263748,103554.22104263748,103554.22104263748,128475.94088355101,91797.67614262449,56738.55931040567,38954.57425802091,24921.719840913527,0.0,63876.294098934435,21183.4618647765,1540.6777210696828,0.0,0.8869229474483846,2.81566085824248,0.0014959135982669303,355221.6863065824,1556962.071345914,4.383071561689905,1556962.071345914,4.383071561689905,0.85,0.09592539466638506,4.027634451161993,1.2678055104380475,1.0,0.0,4.027634451160954,1.2840883001557226,1.2844000573950052,3.136571255009144,19373.164488331193,1975.512992543957,4632.441516551485,4632.441516551485,5.572901171800412,5.177820919288852,-2.3183025248983196,7.496123444187171,3.4267979237365633,3.4267979237365633,0.9790851210675895,0.0,0.0,0.0002427722530356311,1.000204001051587,0.00024272273734196929,198.6124801092651,0.0,9.870990912873486e-06,27.97438824708346,0.03697275707388174,8.147995075354654e-05,0.00016129230228208456,0.0006496264333785579,0.09592539466441484,0.07210616052687757,0.023819234137537264,0.09592532898457154,0.07210616052835855,0.023819234138026505,0.3773199208900594,0.3773199208900594,0.12464224903672909,0.0,5.428806526691119,4.866510960899404,7.139197690857088,5.4062050228880025,4.8507366086837465,7.095737119252078,24921.719840913527,21183.4618647765,0.85,1.0722998012224443,0.668141433551623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492369382674843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.67899048548,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.384139118582,1540.6777210696828,0.3773199208900594,0.12464224903672909,6.112874298809886,3.4267979237365633
1205.0,-29.626411598226507,5.177268266507729,35.02834717520263,24.30583855547013,5.103662039799047,-26.153350522962253,-39.71209398061035,1.6306009645343216,0.44099448092850935,-4.959522195278287,40.05624819809974,42677.13594660447,25816.31833373466,25816.31833373466,68493.45428033912,77737.17849494767,77737.17849494767,25816.31833373466,103553.49682868233,103553.49682868233,103553.49682868233,128475.0687931254,91797.35383910616,56737.87657799028,38954.974734573196,24921.57196444308,0.0,63876.546699016275,21183.336169776616,1540.6785463222554,0.0,0.8869209966963226,2.815691906741558,0.0014959135982669303,355215.88351110095,1556959.9176986464,4.383137100483823,1556959.9176986464,4.383137100483823,0.85,0.09592604058873118,4.027634451161993,1.2678052345989275,1.0,0.0,4.027634451163002,1.284091499524571,1.2844031939546203,3.1365634401078166,19373.096468754462,1975.5060564774376,4632.441516551485,4632.441516551485,5.572939937070815,5.177268266507729,-2.3186207206790725,7.495888987186802,3.4269289450456615,3.4269289450456615,0.9791225557273319,0.0,0.0,0.00024272273734196929,1.0002035175910444,0.00024267334904656064,198.61409537679884,0.0,9.834434722501506e-06,27.870788003569267,0.036982591508604244,8.146390700402042e-05,0.00016125883033794885,0.0006494916206232096,0.09592604058697568,0.0721059794964534,0.023820061090522274,0.09592622715605623,0.07210597949777299,0.023820061090958185,0.37731837445623706,0.37731837445623706,0.12464637842799316,0.0,5.423321180603523,4.862769014480023,7.128321679059866,5.4005166762067915,4.847007010272591,7.0840014295655465,24921.57196444308,21183.336169776616,0.85,1.0722786033358618,0.668119022584258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492486809289662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.57539024197,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.35733987759,1540.6785463222554,0.37731837445623706,0.12464637842799316,6.112874298809886,3.4269289450456615
1206.0,-29.628365971299882,5.176712896083067,35.028329968345226,24.305023450311296,5.103050549422958,-26.155170891653075,-39.713850198872365,1.6298554697758199,0.43567662676883856,-4.960003851481804,40.05619316515355,42675.95159840698,25816.644450959462,25816.644450959462,68492.59604936645,77736.34709031101,77736.34709031101,25816.644450959462,103552.99154127047,103552.99154127047,103552.99154127047,128474.41545146462,91797.06364640205,56737.231372069495,38955.36919370284,24921.42391019415,0.0,63876.79310389699,21183.210323665025,1540.6808300374605,0.0,0.8869187472985167,2.815705343911286,0.0014959135982669303,355209.2171162023,1556957.5420396326,4.383212673026706,1556957.5420396326,4.383212673026706,0.85,0.09592670014268366,4.027634451161993,1.2678051274502655,1.0,0.0,4.027634451160769,1.284095085273777,1.2844067171516453,3.136554681465257,19373.035225907952,1975.499811445086,4632.441516551485,4632.441516551485,5.573010335633566,5.176712896083067,-2.318987195347646,7.495700091430713,3.427058596322171,3.427058596322171,0.9791595989491917,0.0,0.0,0.00024267334904656064,1.000202813554396,0.00024262414158202409,198.61570505431047,0.0,9.809211614789716e-06,27.799305716314056,0.03699240072021903,8.144775795910818e-05,0.00016122559108745245,0.0006493577450727794,0.09592670014038965,0.07210581694639681,0.02382088319399283,0.09592658384113983,0.07210581694812118,0.02382088319456248,0.3773168213050704,0.3773168213050704,0.12465044826141594,0.0,5.4179893268021715,4.8591138741848,7.117804225735938,5.395680478250654,4.8435808063719605,7.0747958289005055,24921.42391019415,21183.210323665025,0.85,1.0722610312944445,0.6680979041792787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492603957570793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.503907954706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.330569062422,1540.6808300374605,0.3773168213050704,0.12465044826141594,6.112874298809886,3.427058596322171
1207.0,-29.63031512515301,5.176156698380871,35.02831205390488,24.3043101154268,5.102559274461166,-26.156974539455508,-39.71557746464384,1.6292186887640403,0.4294130784003869,-4.960399989191575,40.05613814168324,42674.66966126584,25816.74372426344,25816.74372426344,68491.41338552927,77735.44106903361,77735.44106903361,25816.74372426344,103552.18479329706,103552.18479329706,103552.18479329706,128473.42785093497,91796.7454044588,56736.53560548139,38955.78866553045,24921.24305763791,0.0,63877.03172316836,21183.05659899222,1540.679270544511,0.0,0.8869169325635189,2.815741136290934,0.0014959135982669303,355203.73441931396,1556955.166792411,4.383273642484972,1556955.166792411,4.383273642484972,0.85,0.09592730563767114,4.027634451161993,1.2678047950146727,1.0,0.0,4.027634451161351,1.284098162627999,1.2844097320621939,3.1365471646802687,19372.96806349412,1975.4929627848576,4632.441516551485,4632.441516551485,5.573031765651328,5.176156698380871,-2.319292458840676,7.495449157221547,3.4271865066882437,3.4271865066882437,0.9791961447680696,0.0,0.0,0.00024262414158202409,1.0002022751080615,0.00024257507468257965,198.61731045593686,0.0,9.773375262863186e-06,27.69774549495427,0.03700217409548189,8.143187802907653e-05,0.00016119226355294756,0.0006492235139466352,0.09592730563612359,0.0721056183979316,0.023821687238191985,0.09592750985241959,0.07210561839909485,0.023821687238576292,0.3773152655516354,0.3773152655516354,0.12465448495043856,0.0,5.412517521548466,4.855425265207771,7.1068224423480615,5.389813067591945,4.839920488871087,7.0621246922476075,24921.24305763791,21183.05659899222,0.85,1.0722385110560368,0.668075339602664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492720700564123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.40234773335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.303869401912,1540.679270544511,0.3773152655516354,0.12465448495043856,6.112874298809886,3.4271865066882437
1208.0,-29.632258763520092,5.175597851047243,35.02829349103283,24.303489981126063,5.10194533443216,-26.158785490225583,-39.71732083065433,1.6284720611380326,0.4240909781343589,-4.960886480984789,40.05608342594862,42673.47870473212,25817.06168003535,25817.06168003535,68490.54038476748,77734.59914610516,77734.59914610516,25817.06168003535,103551.6608261405,103551.6608261405,103551.6608261405,128472.7681766101,91796.43937081337,56735.878844965366,38956.17836205334,24921.107350469592,0.0,63877.285712522935,21182.941247899154,1540.6824104959196,0.0,0.8869146573619289,2.8157540704673587,0.0014959135982669303,355197.00127832824,1556952.8048322068,4.383350082429882,1556952.8048322068,4.383350082429882,0.8500000000000001,0.09592794848984168,4.027634451161993,1.2678046592930339,1.0,0.0,4.027634451162598,1.284101753044185,1.284413260339375,3.1365383947290706,19372.903477543794,1975.4863768507896,4632.441516551485,4632.441516551485,5.5731004024103195,5.175597851047243,-2.3196664490571393,7.495264300104383,3.427313241874886,3.427313241874886,0.979232354821396,0.0,0.0,0.00024257507468257965,1.0002017058871453,0.00024252615572918236,198.61891133747426,0.0,9.745535600066294e-06,27.61884789058788,0.03701191963108196,8.141585298080503e-05,0.00016115922170177463,0.0006490904334485211,0.09592794848750415,0.07210545647806692,0.023822492009437233,0.09592789991811841,0.07210545647982396,0.023822492010017727,0.37731370324919233,0.37731370324919233,0.12465845994294827,0.0,5.407207294932334,4.851811867128845,7.096267441611076,5.38497745911917,4.83643667465293,7.053099693320291,24921.107350469592,21182.941247899154,0.85,1.0722205807711727,0.6680540387514639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492837133577123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.323450128984,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.277209154012,1540.6824104959196,0.37731370324919233,0.12465845994294827,6.112874298809886,3.427313241874886
1209.0,-29.63419603736122,5.175037616092156,35.028274065813925,24.30273798471319,5.101398114664226,-26.160584039103156,-39.71905103009192,1.627786116405885,0.41840621770455755,-4.961317599005104,40.05602118263495,42672.2605758682,25817.228194610536,25817.228194610536,68489.48877047873,77733.76315315133,77733.76315315133,25817.228194610536,103550.99134776187,103550.99134776187,103550.99134776187,128471.89696512937,91796.16371227632,56735.219113632294,38956.605109604476,24920.9056173675,0.0,63877.510726971974,21182.769774762375,1540.680507413522,0.0,0.8869126908537109,2.8157782128458573,0.0014959135982669303,355191.0346048293,1556950.1179259503,4.383416151418765,1556950.1179259503,4.383416151418765,0.85,0.09592854230655126,4.027634451161993,1.2678044466441505,1.0,0.0,4.027634451162397,1.2841050595882135,1.2844165048651845,3.136530318207432,19372.84530201686,1975.4804445979883,4632.441516551485,4632.441516551485,5.573136347726541,5.175037616092156,-2.3200016504939036,7.495039266586059,3.427438250759877,3.427438250759877,0.9792680716456791,0.0,0.0,0.00024252615572918236,1.0002010485171597,0.00024247740600626005,198.62050699940272,0.0,9.716229267538022e-06,27.535793744202756,0.0370216358603495,8.139995184213916e-05,0.0001611262038870432,0.0006489574497604066,0.09592854230474443,0.07210526197247974,0.023823280332264683,0.09592839121698704,0.07210526197383786,0.023823280332713404,0.37731213781126455,0.37731213781126455,0.12466240414853957,0.0,5.401887090848902,4.848239652601762,7.0855470776667175,5.379723816709657,4.833134182086894,7.04182653191981,24920.9056173675,21182.769774762375,0.85,1.07220034079317,0.6680326157082079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492953238897617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.2403959826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.250594427886,1540.680507413522,0.37731213781126455,0.12466240414853957,6.112874298809886,3.427438250759877
1210.0,-29.636128859427576,5.174475910412472,35.02825402788801,24.301975371222966,5.100850940551044,-26.162378576295737,-39.72077675918115,1.6271006574189708,0.41257358978623415,-4.961756216747116,40.05596448591625,42671.04342725572,25817.40468156207,25817.40468156207,68488.44810881779,77732.88407039891,77732.88407039891,25817.40468156207,103550.28875196098,103550.28875196098,103550.28875196098,128471.03383251867,91795.84318660253,56734.5591370132,38956.98227732148,24920.745080557692,0.0,63877.727357879165,21182.633318474036,1540.6811515371744,0.0,0.8869106661224442,2.81580341948172,0.0014959135982669303,355184.9642158973,1556947.670456988,4.383484176741799,1556947.670456988,4.383484176741799,0.8499999999999999,0.09592914064782739,4.027634451161993,1.2678042675135663,1.0,0.0,4.027634451162287,1.2841083635294788,1.2844197470045977,3.1365222480848147,19372.777657639985,1975.4735467912067,4632.441516551485,4632.441516551485,5.573174445768556,5.174475910412472,-2.3203441860385747,7.494820096451047,3.4275619096335044,3.4275619096335044,0.9793034027524298,0.0,0.0,0.00024247740600626005,1.0002005896444355,0.0002424287773040197,198.62209901699813,0.0,9.682694682908489e-06,27.440756731362658,0.0370313185550324,8.138409464727933e-05,0.0001610933113589807,0.0006488249706811963,0.09592914064593673,0.07210507674028364,0.02382406390565309,0.09592907106982469,0.07210507674170476,0.023824063906122628,0.37731056995448575,0.37731056995448575,0.1246663066558944,0.0,5.39655483135067,4.844669654420784,7.07477214066347,5.374329806533353,4.829558871411052,7.030818796447932,24920.745080557692,21182.633318474036,0.85,1.0721804131369101,0.6680112958338106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44930689657911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.145358969756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.224042416485,1540.6811515371744,0.37731056995448575,0.1246663066558944,6.112874298809886,3.4275619096335044
1211.0,-29.638055092178792,5.173913754935123,35.028233600231935,24.30128533104437,5.100376175226579,-26.164159941070057,-39.72248541014267,1.6264810241180552,0.4063920877348437,-4.962149341456684,40.05591305842259,42669.78396252145,25817.45865728179,25817.45865728179,68487.24261980323,77732.00550173174,77732.00550173174,25817.45865728179,103549.46415901353,103549.46415901353,103549.46415901353,128470.0646585466,91795.54982876808,56733.88288337914,38957.407717098824,24920.600499533073,0.0,63878.0082166319,21182.51042460311,1540.6816758927696,0.0,0.8869088535775808,2.8158385030517823,0.0014959135982669303,355179.52351135766,1556945.4504510511,4.383545073372633,1556945.4504510511,4.383545073372633,0.85,0.09592971305873392,4.027634451161993,1.2678039284842093,1.0,0.0,4.027634451163094,1.284111359614597,1.2844226813683168,3.136514929959669,19372.715746818063,1975.4672336443193,4632.441516551485,4632.441516551485,5.573186097447165,5.173913754935123,-2.320654634980931,7.494568389916054,3.4276841911136198,3.4276841911136198,0.9793383403181771,0.0,0.0,0.0002424287773040197,1.0001999088872504,0.00024238032332329272,198.62368562943072,0.0,9.658734911452394e-06,27.372854739056084,0.037040977289943856,8.136839719141421e-05,0.0001610603801126055,0.0006486923356587758,0.09592971305719086,0.07210487811135112,0.023824834945839746,0.09593010290027382,0.07210487811251094,0.023824834946222978,0.3773089979156081,0.3773089979156081,0.12467016534698518,0.0,5.391113790305155,4.841095241496362,7.063570726318801,5.3685414291915095,4.8260530617868085,7.018000996809974,24920.600499533073,21182.51042460311,0.85,1.0721568272376287,0.6679886420035797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493184428504853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.07745697745,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.197515013177,1540.6816758927696,0.3773089979156081,0.12467016534698518,6.112874298809886,3.4276841911136198
1212.0,-29.639976142193017,5.173348635022522,35.028212481491074,24.30042450958865,5.099717624694957,-26.16595502040698,-39.724214911088325,1.6256965029093537,0.4014023860951852,-4.962665581281735,40.0558520738915,42668.6335625501,25817.8143895121,25817.8143895121,68486.4479520622,77731.17971728109,77731.17971728109,25817.8143895121,103548.9941067932,103548.9941067932,103548.9941067932,128469.44870585266,91795.23275671175,56733.23960199828,38957.77017190385,24920.45459905946,0.0,63878.22477096331,21182.38640920054,1540.6849910965082,0.0,0.886906449666833,2.81584362592057,0.0014959135982669303,355172.379037243,1556942.8178930206,4.3836258385671405,1556942.8178930206,4.3836258385671405,0.8499999999999999,0.09593032412487393,4.027634451161993,1.2678038647444922,1.0,0.0,4.027634451160775,1.2841151259263566,1.2844263863694576,3.136505730556262,19372.6488312995,1975.4604101604014,4632.441516551485,4632.441516551485,5.573262888968231,5.173348635022522,-2.321058003782762,7.494406638805284,3.4278054007286407,3.4278054007286407,0.9793729716367545,0.0,0.0,0.00024238032332329272,1.0001993740941575,0.000242332008598593,198.6252679950771,0.0,9.624108235409577e-06,27.274722739150743,0.03705060139817926,8.135251103608609e-05,0.00016102781228720663,0.0006485611643631999,0.09593032412227191,0.07210471803301596,0.023825606089255946,0.09593022383341432,0.07210471803497175,0.02382560608990218,0.3773074198832249,0.3773074198832249,0.12467395592881467,0.0,5.385913104659721,4.837601337933961,7.053099332661532,5.364067967376911,4.82264787559194,7.010208293120229,24920.45459905946,21182.38640920054,0.85,1.0721407521517976,0.6679683681808529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493299499331755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.97932497755,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.171055188412,1540.6849910965082,0.3773074198832249,0.12467395592881467,6.112874298809886,3.4278054007286407
1213.0,-29.64189087824034,5.172782837356028,35.02819045000096,24.29968431768941,5.099192947156821,-26.167731027322695,-39.725918882153906,1.6250330962393342,0.39544049109099433,-4.963077629370503,40.055783250790014,42667.40465160411,25817.8957199793,25817.8957199793,68485.3003715834,77730.30032514247,77730.30032514247,25817.8957199793,103548.19604512176,103548.19604512176,103548.19604512176,128468.41567610353,91794.91373118492,56732.56913914609,38958.16065782092,24920.21963098176,0.0,63878.38028880268,21182.186686334495,1540.6808085473974,0.0,0.8869046037825792,2.815873633251854,0.0014959135982669303,355166.6766001551,1556939.846966475,4.383687855714207,1556939.846966475,4.383687855714207,0.85,0.0959308613647494,4.027634451161993,1.2678035575849935,1.0,0.0,4.027634451164852,1.2841183259620463,1.28442952513576,3.136497914352664,19372.58150351663,1975.453544637224,4632.441516551485,4632.441516551485,5.573280445685766,5.172782837356028,-2.3213864145104433,7.494169251866471,3.427924779146564,3.427924779146564,0.9794070797561611,0.0,0.0,0.000242332008598593,1.000198721858214,0.00024228386149942059,198.62684518194754,0.0,9.596525141590597e-06,27.196552251267754,0.03706019792332085,8.133686218683307e-05,0.00016099514641175993,0.0006484295981578734,0.09593086136313309,0.07210450489258641,0.023826356470546678,0.09593078603861742,0.07210450489380127,0.023826356470948135,0.3773058395573299,0.3773058395573299,0.12467772884354726,0.0,5.380602672480393,4.834076677626683,7.042277684982935,5.358518120461497,4.819197697363961,6.998189883968109,24920.21963098176,21182.186686334495,0.85,1.0721201768415578,0.6679475036577178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493414262283169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.901154489664,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.14463498339,1540.6808085473974,0.3773058395573299,0.12467772884354726,6.112874298809886,3.427924779146564
1214.0,-29.643800516461674,5.172216236737324,35.02816801903656,24.298958235327177,5.098678386084956,-26.169501434233677,-39.727618208248145,1.6243793038568972,0.38955468063949183,-4.963498174743409,40.05572755237761,42666.17855786375,25817.992074244466,25817.992074244466,68484.17063210822,77729.43700733499,77729.43700733499,25817.992074244466,103547.42908157945,103547.42908157945,103547.42908157945,128467.50139967774,91794.61281724637,56731.90388169331,38958.56548394784,24920.07231809829,0.0,63878.63780204613,21182.061470383545,1540.681864323018,0.0,0.8869026671890051,2.815901656609353,0.0014959135982669303,355160.8566410998,1556937.4426040968,4.383752920658784,1556937.4426040968,4.383752920658784,0.85,0.09593141490575827,4.027634451161993,1.267803318561055,1.0,0.0,4.027634451161845,1.2841214807361498,1.284432618844463,3.1364902087402715,19372.51799803944,1975.4470688807532,4632.441516551485,4632.441516551485,5.573301245573863,5.172216236737324,-2.3217225114737183,7.493938748211042,3.4280430112422096,3.4280430112422096,0.9794408603549171,0.0,0.0,0.00024228386149942059,1.0001981958252066,0.00024223585136496468,198.6284181915935,0.0,9.563306413278585e-06,27.10241037523151,0.037069761229734134,8.132125876713314e-05,0.00016096260273228743,0.0006482985241132624,0.09593141490401624,0.07210430980089017,0.023827105103126075,0.09593159700199476,0.07210430980219949,0.023827105103558774,0.37730425320144717,0.37730425320144717,0.12468145939492928,0.0,5.3752643623122935,4.830572335198951,7.0312820260601825,5.3530528553828844,4.81575855291203,6.986481836452128,24920.07231809829,21182.061470383545,0.85,1.0720981690989435,0.6679256168561736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493528649764267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.80701261362,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.118277233167,1540.681864323018,0.37730425320144717,0.12468145939492928,6.112874298809886,3.4280430112422096
1215.0,-29.645704725784785,5.171647676589445,35.02814494946869,24.298151896242075,5.098072310285867,-26.17127610657246,-39.72932940870521,1.6236436910735117,0.3843362498584497,-4.963977021127539,40.055664089865765,42665.025530049126,25818.22721774542,25818.22721774542,68483.25274779456,77728.61940479747,77728.61940479747,25818.22721774542,103546.84662254289,103546.84662254289,103546.84662254289,128466.75283067866,91794.31837602794,56731.27235319399,38958.94002537105,24919.906208135766,0.0,63878.84623350682,21181.9202769154,1540.6832104103844,0.0,0.8869004622384922,2.815914143213029,0.0014959135982669303,355154.22994108417,1556934.703088214,4.38382700199429,1556934.703088214,4.38382700199429,0.85,0.09593197730115334,4.027634451161993,1.2678031866857786,1.0,0.0,4.027634451160654,1.2841250176213155,1.2844360949323792,3.136481569857344,19372.455858578,1975.4407324191238,4632.441516551485,4632.441516551485,5.573352005739992,5.171647676589445,-2.322103458303417,7.493751134892862,3.428160058117827,3.428160058117827,0.9794743023193792,0.0,0.0,0.00024223585136496468,1.0001976354025377,0.0002421879864447739,198.62998675112388,0.0,9.536177064142516e-06,27.02552579977989,0.03707929740679828,8.130554911170375e-05,0.00016093030225326093,0.0006481684295911463,0.09593197729893116,0.07210412850074982,0.023827848798181336,0.09593186770945586,0.07210412850242007,0.02382784879873327,0.3773026609044188,0.3773026609044188,0.1246851382845169,0.0,5.3700679030216065,4.827139020640516,7.020645685091495,5.3483132709860115,4.812498885349669,6.977168559367271,24919.906208135766,21181.9202769154,0.85,1.072080301786549,0.6679053872402245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493642734412697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.73012803817,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.091957784858,1540.6832104103844,0.3773026609044188,0.1246851382845169,6.112874298809886,3.428160058117827
1216.0,-29.64760274745917,5.171078393352601,35.02812115032787,24.297407688014232,5.09753809383193,-26.173038022173845,-39.731019794102735,1.6229733685466508,0.37856027470951403,-4.964400742365532,40.055596700498185,42663.81296091159,25818.3139884213,25818.3139884213,68482.12694933289,77727.76234425015,77727.76234425015,25818.3139884213,103546.07633267145,103546.07633267145,103546.07633267145,128465.7722009358,91794.01107444626,56730.607663649775,38959.3371231072,24919.69586826434,0.0,63879.03299137154,21181.74148802469,1540.6807612251514,0.0,0.8868985517272545,2.8159403637010985,0.0014959135982669303,355148.36619253946,1556931.7940639032,4.383891191040511,1556931.7940639032,4.383891191040511,0.85,0.09593249734070826,4.027634451161993,1.2678029449144383,1.0,0.0,4.027634451161006,1.2841282490971635,1.2844392657231511,3.1364736769818093,19372.391005039877,1975.4341191986946,4632.441516551485,4632.441516551485,5.5733707368293235,5.171078393352601,-2.322445433433723,7.493523826786324,3.4282755695344456,3.4282755695344456,0.9795073055812702,0.0,0.0,0.0002421879864447739,1.000196996194628,0.00024214028572991898,198.63155023533298,0.0,9.507408463339831e-06,26.943995585105082,0.03708880481526162,8.129003330310256e-05,0.00016089795314167134,0.0006480381391948436,0.09593249733899019,0.07210391909045537,0.02382857824853482,0.09593240182803364,0.0721039190917467,0.023828578248961566,0.3773010658272697,0.3773010658272697,0.12468879031285227,0.0,5.364819105267429,4.8237029044213955,7.0098065998794254,5.342961017075027,4.809156057879818,6.96562659214834,24919.69586826434,21181.74148802469,0.85,1.0720595435216296,0.6678844522689379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493756496435604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.6485978235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.06568344087,1540.6807612251514,0.3773010658272697,0.12468879031285227,6.112874298809886,3.4282755695344456
1217.0,-29.6494956711011,5.1705087116246,35.02809698246152,24.296694876998686,5.097037327593548,-26.174792003940833,-39.73270522020755,1.6223336604335425,0.37262337071666707,-4.964811396168789,40.05553836239679,42662.60179613537,25818.36180736008,25818.36180736008,68480.96360349545,77726.89705642925,77726.89705642925,25818.36180736008,103545.25886378934,103545.25886378934,103545.25886378934,128464.79748244728,91793.70703008062,56729.956177288346,38959.7231697692,24919.538618657945,0.0,63879.261788427146,21181.607825859253,1540.6810676989564,0.0,0.8868966748804574,2.815970219278821,0.0014959135982669303,355142.6833527185,1556929.2757626064,4.383954249217362,1556929.2757626064,4.383954249217362,0.85,0.09593301583744453,4.027634451161993,1.2678027014946571,1.0,0.0,4.0276344511635,1.2841313371753242,1.2844422932920745,3.1364661343920575,19372.326838911118,1975.4275760745127,4632.441516551485,4632.441516551485,5.573381059450477,5.1705087116246,-2.322779065267182,7.493287776891782,3.42838991521898,3.42838991521898,0.9795399757768514,0.0,0.0,0.00024214028572991898,1.0001964700625756,0.00024209272175772616,198.63310954159402,0.0,9.474866938964132e-06,26.85177290502435,0.037098279682200586,8.127456574023682e-05,0.00016086571998968216,0.0006479083158414223,0.09593301583578998,0.07210371416811945,0.023829301667670534,0.09593323500636503,0.07210371416936301,0.023829301668081514,0.3772994660671802,0.3772994660671802,0.12469240146147442,0.0,5.359509668820408,4.820268610223309,6.998717200529143,5.337434766885451,4.80575384674421,6.953561830865169,24919.538618657945,21181.607825859253,0.85,1.0720374920785634,0.6678630998811018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449386989048789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.55637514342,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.039469582467,1540.6810676989564,0.3772994660671802,0.12469240146147442,6.112874298809886,3.42838991521898
1218.0,-29.651383683972483,5.169937799624054,35.02807237405596,24.2959339049645,5.096474913023715,-26.176547730459255,-39.73439459279177,1.6216389595107887,0.3672573273068451,-4.965264137536023,40.05547719510491,42661.42853143478,25818.509440065573,25818.509440065573,68479.93797150036,77726.08644670072,77726.08644670072,25818.509440065573,103544.5958867663,103544.5958867663,103544.5958867663,128463.98133097375,91793.43072340068,56729.315705249115,38960.12779794619,24919.385444207448,0.0,63879.51324215364,21181.47762757633,1540.6826008999974,0.0,0.8868945942484657,2.815987691918271,0.0014959135982669303,355136.4181661125,1556926.6353359604,4.384024154367968,1556926.6353359604,4.384024154367968,0.8499999999999999,0.09593354141736246,4.027634451161993,1.267802495439537,1.0,0.0,4.02763445116173,1.2841346819923836,1.284445577837365,3.136457964761894,19372.26852659882,1975.4216298734857,4632.441516551485,4632.441516551485,5.5734129287584775,5.169937799624054,-2.3231452475605243,7.493083047184578,3.428503191886621,3.428503191886621,0.9795723405390345,0.0,0.0,0.00024209272175772616,1.000195963344887,0.00024204528975313203,198.63466482399542,0.0,9.447779698809873e-06,26.77500766642718,0.037107727461899394,8.125906468978619e-05,0.00016083365706793997,0.0006477791781132086,0.09593354141537105,0.07210352220267137,0.023830019212699678,0.09593370066662835,0.07210352220416809,0.02383001921319437,0.3772978603805302,0.3772978603805302,0.12469595749454482,0.0,5.354295356057889,4.816903604093852,6.987803036893638,5.332521464842841,4.802586262054547,6.943266304478641,24919.385444207448,21181.47762757633,0.85,1.07201721641033,0.6678421040829535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493982981651778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.479609904825,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.01329458726,1540.6826008999974,0.3772978603805302,0.12469595749454482,6.112874298809886,3.428503191886621
