time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1219.0,-29.6532656707235,5.169365561262549,35.0280470432664,24.295150336716347,5.095888598843991,-26.178300422618094,-39.736083476431645,1.6209233507384508,0.36201909295766654,-4.965724795840957,40.05540693745066,42660.27941444608,25818.6686033805,25818.6686033805,68478.94801782658,77725.281090865,77725.281090865,25818.6686033805,103543.9496942455,103543.9496942455,103543.9496942455,128463.13327149198,91793.14756226994,56728.68695272434,38960.51178838399,24919.183577246487,0.0,63879.69536563048,21181.306040659514,1540.6815431867649,0.0,0.8868925062149057,2.816002569474571,0.0014959135982669303,355130.04351129336,1556923.602507117,4.3840943084208694,1556923.602507117,4.3840943084208694,0.85,0.09593404857387534,4.027634451161993,1.2678023987310012,1.0,0.0,4.027634451162892,1.2841381242665415,1.2844489600324993,3.136449557139695,19372.20876770956,1975.415536162661,4632.441516551485,4632.441516551485,5.57344728716632,5.169365561262549,-2.3235190020991907,7.49288456336174,3.4286151479524976,3.4286151479524976,0.9796043279864278,0.0,0.0,0.00024204528975313203,1.000195340823971,0.0002419980176609628,198.63621516356417,0.0,9.421640334485958e-06,26.700928707933205,0.03711714910223388,8.124357085748128e-05,0.00016080171889565077,0.0006476505428301895,0.0959340485718532,0.07210332212252443,0.02383072644932876,0.09593391578734393,0.07210332212404426,0.023830726449831082,0.3772962518665785,0.3772962518665785,0.12469947267320759,0.0,5.349171270287854,4.813593469787406,6.977088090177347,5.327743888798636,4.799480635003647,6.933332702941698,24919.183577246487,21181.306040659514,0.85,1.0719986628907854,0.6678222112718278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449409578110178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.40553094633,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.9871548737,1540.6815431867649,0.3772962518665785,0.12469947267320759,6.112874298809886,3.4286151479524976
1220.0,-29.655142711777184,5.168792833653083,35.02802108534857,24.29440536014738,5.095356861248687,-26.180043204736528,-39.73775573596356,1.6202573542079712,0.3562344924613967,-4.966148623049741,40.055338009563634,42659.0827670177,25818.727313135932,25818.727313135932,68477.81008015363,77724.4109903427,77724.4109903427,25818.727313135932,103543.13830347863,103543.13830347863,103543.13830347863,128462.11574535567,91792.81975790505,56728.03108270049,38960.87630578284,24918.977441877036,0.0,63879.85374765987,21181.13082559548,1540.679399197097,0.0,0.8868906006066917,2.8160289025176612,0.0014959135982669303,355124.17860970716,1556920.6270849914,4.384158333516618,1556920.6270849914,4.384158333516618,0.85,0.09593453194689767,4.027634451161993,1.2678021333320069,1.0,0.0,4.027634451159757,1.2841413343652865,1.2844521102010662,3.1364417166376275,19372.139587223213,1975.4084817163061,4632.441516551485,4632.441516551485,5.573459960775953,5.168792833653083,-2.323867060664778,7.492659894317861,3.4287257523794836,3.4287257523794836,0.9796359292512811,0.0,0.0,0.0002419980176609628,1.00019483043063,0.0002419508782671587,198.6377614501441,0.0,9.389949471357982e-06,26.611116801828523,0.037126539051705244,8.122823222563125e-05,0.00016076978543533155,0.000647521926525263,0.09593453194518672,0.07210310811329075,0.023831423831895977,0.09593447325586463,0.07210310811457665,0.023831423832321025,0.3772946421763386,0.3772946421763386,0.12470295997806162,0.0,5.343985656887753,4.8102535207209485,6.966215687324166,5.322383115511116,4.796091250926054,6.9219027169193055,24918.977441877036,21181.13082559548,0.85,1.0719781912879254,0.6678018227081561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494208222186762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.31571904022,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.961072949653,1540.679399197097,0.3772946421763386,0.12470295997806162,6.112874298809886,3.4287257523794836
1221.0,-29.65701317852502,5.168219214292491,35.02799462433243,24.29364320067691,5.094800149059208,-26.181782567044113,-39.73942743670193,1.6195695375779275,0.35073662230638547,-4.966594025346444,40.05527144003486,42657.91240747868,25818.83432327101,25818.83432327101,68476.7467307497,77723.57243865963,77723.57243865963,25818.83432327101,103542.40676193064,103542.40676193064,103542.40676193064,128461.205079457,91792.51073525146,56727.38826620517,38961.24718782921,24918.798317526343,0.0,63880.045505355556,21180.97856989739,1540.6793201068956,0.0,0.8868885767336012,2.816048965869557,0.0014959135982669303,355118.015234947,1556917.753470607,4.384226332309687,1556917.753470607,4.384226332309687,0.85,0.09593502258275624,4.027634451161993,1.267801904198714,1.0,0.0,4.027634451159944,1.2841446461826758,1.2844553622829988,3.136433627734054,19372.074370466646,1975.4018314579032,4632.441516551485,4632.441516551485,5.5734830609348425,5.168219214292491,-2.3242324484436696,7.49245166273616,3.428835255486065,3.428835255486065,0.9796672158531614,0.0,0.0,0.0002419508782671587,1.000194150949727,0.00024190391239282497,198.6393023419112,0.0,9.36366366136276e-06,26.53662281630206,0.037135902715366605,8.121290139493169e-05,0.00016073797687222703,0.0006473938132606613,0.09593502258084594,0.07210290492633299,0.023832117654512937,0.09593493291229804,0.07210290492776877,0.023832117654987467,0.37729302752954985,0.37729302752954985,0.12470640828823187,0.0,5.338834771089182,4.806936309917546,6.9554156188706315,5.317330647652852,4.792824147190117,6.911349888873644,24918.798317526343,21180.97856989739,0.85,1.0719583273466635,0.6677814968666912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494320369443117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.2412250547,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.93502737152,1540.6793201068956,0.37729302752954985,0.12470640828823187,6.112874298809886,3.428835255486065
1222.0,-29.658878226837267,5.167645150519155,35.02796765375475,24.29290849193933,5.094268602092549,-26.183514534978418,-39.74109044121576,1.6189049102337387,0.3451521685697685,-4.967020713576234,40.05520367604911,42656.72945747392,25818.887652800277,25818.887652800277,68475.6171102742,77722.74321497744,77722.74321497744,25818.887652800277,103541.63086777771,103541.63086777771,103541.63086777771,128460.23773987762,91792.21904430079,56726.74119607976,38961.642053578915,24918.606872099906,0.0,63880.248925678825,21180.81584128492,1540.6781183191074,0.0,0.8868866523053783,2.8160723492284316,0.0014959135982669303,355112.11089987657,1556914.8282990812,4.384290990115095,1556914.8282990812,4.384290990115095,0.85,0.09593549355411256,4.027634451161993,1.2678017052868387,1.0,0.0,4.0276344511608695,1.284147849282095,1.2844585058431848,3.136425804406906,19372.012811427194,1975.3955541828448,4632.441516551485,4632.441516551485,5.573494573121034,5.167645150519155,-2.324585390151039,7.492230540670194,3.428943535035042,3.428943535035042,0.9796981528671548,0.0,0.0,0.00024190391239282497,1.000193591429514,0.0002418570909328532,198.6408387908711,0.0,9.329268511531923e-06,26.43914696168147,0.03714523198387814,8.119765296952009e-05,0.00016070625942330488,0.0006472660669706794,0.09593549355237047,0.07210269162160578,0.02383280193076468,0.09593544651724023,0.07210269162291509,0.023832801931197464,0.37729140807034395,0.37729140807034395,0.12470982254267345,0.0,5.333675232119276,4.803641676382483,6.944512502327768,5.312172882146001,4.789655303118934,6.900071357458046,24918.606872099906,21180.81584128492,0.85,1.0719372303940429,0.6677608521391751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494432125551477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.14374920008,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.909050930613,1540.6781183191074,0.37729140807034395,0.12470982254267345,6.112874298809886,3.428943535035042
1223.0,-29.660738302217315,5.167070923961744,35.02794033094985,24.292191175650828,5.093759348506404,-26.185239797161593,-39.74274859121067,1.6182608434504802,0.33940351369733435,-4.967436004712786,40.05513947561477,42655.5481433977,25818.907186889202,25818.907186889202,68474.4553302869,77721.89423692338,77721.89423692338,25818.907186889202,103540.80142381259,103540.80142381259,103540.80142381259,128459.23673411958,91791.91461769814,56726.10290942592,38962.01300919136,24918.435310306988,0.0,63880.44831949835,21180.67001376094,1540.6778050186836,0.0,0.8868847729062708,2.81609921620378,0.0014959135982669303,355106.36434704013,1556912.0569593965,4.384354135196094,1556912.0569593965,4.384354135196094,0.85,0.09593595521788732,4.027634451161993,1.2678014442836867,1.0,0.0,4.0276344511622995,1.284150956007567,1.2844615531912722,3.1364182165030914,19371.948564630376,1975.38900283281,4632.441516551485,4632.441516551485,5.573498789923094,5.167070923961744,-2.3249310837277664,7.492002007689511,3.4290507244872392,3.4290507244872392,0.9797287784249255,0.0,0.0,0.0002418570909328532,1.0001930781325759,0.00024181040263187564,198.64237116386127,0.0,9.30065408220368e-06,26.35805366896523,0.03715453263796034,8.11824516912215e-05,0.00016067463924163171,0.0006471387124376206,0.09593595521622515,0.07210247694244128,0.023833478273783872,0.09593613899012256,0.0721024769436905,0.023833478274196827,0.37728978391941803,0.37728978391941803,0.12471319610090234,0.0,5.328476425702149,4.800348412290987,6.933447114113733,5.306839518410129,4.786389140058475,6.8883794145222055,24918.435310306988,21180.67001376094,0.85,1.0719156977078748,0.6677402752412723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494543559556687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.06265590736,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.883120690141,1540.6778050186836,0.37728978391941803,0.12471319610090234,6.112874298809886,3.4290507244872392
1224.0,-29.662592763695464,5.166496588210038,35.02791274288151,24.29147829478609,5.0932546791161375,-26.186959547719404,-39.74439835930241,1.6176214631404144,0.3336662910606947,-4.967850455657369,40.0550771037079,42654.35629434309,25818.92029020471,25818.92029020471,68473.2765845478,77721.0446628698,77721.0446628698,25818.92029020471,103539.96495307451,103539.96495307451,103539.96495307451,128458.24238248414,91791.60918441403,56725.45349379572,38962.395211798124,24918.277429409634,0.0,63880.672641207755,21180.535814998188,1540.678270286017,0.0,0.886882891134824,2.8161260345589905,0.0014959135982669303,355100.6294930364,1556909.364555313,4.384417360166477,1556909.364555313,4.384417360166477,0.85,0.09593640870798681,4.027634451161993,1.267801195918583,1.0,0.0,4.02763445116352,1.284154040570083,1.2844645785417586,3.1364106827666705,19371.884105381494,1975.382429818694,4632.441516551485,4632.441516551485,5.573501618521245,5.166496588210038,-2.3252772323664157,7.491773820576454,3.4291569080599524,3.4291569080599524,0.9797591165885579,0.0,0.0,0.00024181040263187564,1.000192498271052,0.00024176386350614786,198.6438989326597,0.0,9.27427481179591e-06,26.28329481662961,0.037163806912772136,8.116732986583532e-05,0.00016064307276604032,0.0006470115742130269,0.09593640870632585,0.07210226297421675,0.023834145732109097,0.09593687802670225,0.07210226297546507,0.023834145732521735,0.37728815390177334,0.37728815390177334,0.12471651998893536,0.0,5.323252334108531,4.797059398184047,6.922267447090121,5.30151674671805,4.783118749362359,6.8767445002599175,24918.277429409634,21180.535814998188,0.85,1.0718934812902623,0.6677192729938144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494654698063345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.98789705503,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.857227905799,1540.678270286017,0.37728815390177334,0.12471651998893536,6.112874298809886,3.4291569080599524
1225.0,-29.664442957152186,5.165921632788037,35.027884773338094,24.29073516922074,5.092708331892451,-26.188679624318844,-39.746051899250574,1.6169449990587237,0.328360285830513,-4.968291120153582,40.05501081637685,42653.19867158482,25818.994650640117,25818.994650640117,68472.19332222494,77720.24129148935,77720.24129148935,25818.994650640117,103539.23594212947,103539.23594212947,103539.23594212947,128457.34582870058,91791.33135924516,56724.82009726044,38962.790291094134,24918.109886571103,0.0,63880.90017766524,21180.393403585436,1540.6788067724324,0.0,0.8868808902048895,2.8161441479901197,0.0014959135982669303,355094.53199574817,1556906.5031382255,4.384484588900591,1556906.5031382255,4.384484588900591,0.85,0.09593685885563348,4.027634451161993,1.267800965136849,1.0,0.0,4.0276344511624735,1.2841572981546496,1.2844677771474147,3.1364027264804357,19371.82547260426,1975.3764509393384,4632.441516551485,4632.441516551485,5.5735176706257645,5.165921632788037,-2.325643951711442,7.4915655844994795,3.429262101648124,3.429262101648124,0.979789171899464,0.0,0.0,0.00024176386350614786,1.000192058106088,0.00024171743971246828,198.64542320588464,0.0,9.244713387482942e-06,26.19951774012666,0.037173051626159616,8.115217608026877e-05,0.0001606116874258791,0.0006468851655357321,0.09593685885376876,0.07210205393996025,0.02383480491380852,0.09593731205494209,0.0721020539413617,0.023834804914271788,0.3772865172530766,0.3772865172530766,0.12471978983097176,0.0,5.3181098285182316,4.793829223057685,6.911239986165526,5.296651405984107,4.780074293050859,6.866274659781993,24918.109886571103,21180.393403585436,0.85,1.0718727057976707,0.6676987730754883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449476550276003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.90411997852,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.831385584113,1540.6788067724324,0.3772865172530766,0.12471978983097176,6.112874298809886,3.429262101648124
1226.0,-29.666286251202525,5.165345199885974,35.02785604789137,24.2899200989865,5.092084518494082,-26.190401237584677,-39.74771319245917,1.6161995048762328,0.3235326388830799,-4.968775453690936,40.05493286014768,42652.103165540306,25819.1719482475,25819.1719482475,68471.27511378781,77719.46020363434,77719.46020363434,25819.1719482475,103538.63215188184,103538.63215188184,103538.63215188184,128456.52537681951,91791.04166837707,56724.21391337543,38963.141950001824,24917.893224937667,0.0,63881.03517493949,21180.209241197015,1540.6775547350167,0.0,0.8868787094011917,2.8161509015359787,0.0014959135982669303,355087.8303424731,1556903.1380163287,4.384557861402165,1556903.1380163287,4.384557861402165,0.85,0.09593730590182259,4.027634451161993,1.2678009459050377,1.0,0.0,4.02763445116181,1.2841608781396383,1.2844712983792361,3.136393982813758,19371.764335666227,1975.3702167066458,4632.441516551485,4632.441516551485,5.573555943663159,5.165345199885974,-2.3260445277472686,7.491389727633242,3.4293661510761706,3.4293661510761706,0.9798189003074773,0.0,0.0,0.00024171743971246828,1.0001913447398625,0.00024167119720010775,198.64694181549692,0.0,9.22187414230384e-06,26.134791319289082,0.03718227350030192,8.113695387409481e-05,0.00016058048583837345,0.0006467594969469634,0.09593730589961658,0.07210184834082577,0.023835457558790803,0.09593722825711275,0.0721018483424837,0.023835457559338892,0.377284876676427,0.377284876676427,0.12472301821693618,0.0,5.313143699022078,4.790672465259547,6.9007041406667895,5.29230809257399,4.777128504233474,6.857619703135015,24917.893224937667,21180.209241197015,0.85,1.0718560669262458,0.6676802128947452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449487605405068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.83939355768,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.80556694974,1540.6775547350167,0.377284876676427,0.12472301821693618,6.112874298809886,3.4293661510761706
1227.0,-29.66812534572897,5.164768857235277,35.02782661868799,24.28919932516294,5.091561527568393,-26.192108987110117,-39.74935346106065,1.6155451689490787,0.31805378875367296,-4.969188047697687,40.054854911014964,42650.938762150196,25819.161118083637,25819.161118083637,68470.09988023383,77718.65296812839,77718.65296812839,25819.161118083637,103537.81408621202,103537.81408621202,103537.81408621202,128455.46286824872,91790.76495857602,56723.578736960066,38963.54024623995,24917.648782036707,0.0,63881.189028276654,21180.001464731202,1540.6730654254138,0.0,0.8868768933409514,2.816174559166636,0.0014959135982669303,355082.1214170214,1556899.773206259,4.3846188791290315,1556899.773206259,4.3846188791290315,0.85,0.0959377111318026,4.027634451161993,1.267800716222264,1.0,0.0,4.027634451162217,1.2841640317259855,1.2844743933418372,3.136386280612949,19371.705938278443,1975.3642618303338,4632.441516551485,4632.441516551485,5.573553605767725,5.164768857235277,-2.3263935076510642,7.491162364886341,3.429468796538695,3.429468796538695,0.9798482275824842,0.0,0.0,0.00024167119720010775,1.0001909116384233,0.00024162506816246068,198.64845698562863,0.0,9.185933662284089e-06,26.032935998913107,0.0371914594339642,8.112192690318243e-05,0.00016054927029692532,0.0006466337721568152,0.09593771113022435,0.07210161280964314,0.02383609832058121,0.0959375581956719,0.07210161281082923,0.023836098320973366,0.3772832352579496,0.3772832352579496,0.12472623591107157,0.0,5.308130084311529,4.787530546212565,6.889931250212783,5.287241836451358,4.774181846893555,6.8460390193553735,24917.648782036707,21180.001464731202,0.85,1.0718350882593297,0.667660377192901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449498619469238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.73753823731,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.77982486036,1540.6730654254138,0.3772832352579496,0.12472623591107157,6.112874298809886,3.429468796538695
1228.0,-29.6699589896768,5.164192241260666,35.02779681221624,24.288459412660472,5.091026013657725,-26.193813083301574,-39.750989399012155,1.6148801072820382,0.31257381830329223,-4.969619500372777,40.05478506397728,42649.7799663491,25819.193916953314,25819.193916953314,68468.97388330242,77717.81894430018,77717.81894430018,25819.193916953314,103537.01286125349,103537.01286125349,103537.01286125349,128454.47776432324,91790.45418744996,56722.94153671313,38963.90294526314,24917.464903069755,0.0,63881.36784833289,21179.845167609292,1540.6724927945124,0.0,0.8868749520369912,2.8161960341579078,0.0014959135982669303,355076.15162751585,1556896.7581419025,4.384684105101848,1556896.7581419025,4.384684105101848,0.85,0.09593813356656698,4.027634451161993,1.2678004359873016,1.0,0.0,4.027634451163489,1.284167235221995,1.2844775383715972,3.1363784565533885,19371.640352520757,1975.3575739442886,4632.441516551485,4632.441516551485,5.573560686023259,5.164192241260666,-2.3267574715851094,7.490949712845775,3.4295705085055443,3.4295705085055443,0.9798772881444412,0.0,0.0,0.00024162506816246068,1.0001903486335513,0.00024157908391394308,198.64996768541747,0.0,9.163462150822286e-06,25.96925173543036,0.037200622896115025,8.110694216913526e-05,0.00016051812599332543,0.0006465083342866789,0.09593813356479422,0.07210139442033606,0.023836739144458167,0.09593804411685782,0.07210139442166832,0.02383673914489866,0.37728159196172234,0.37728159196172234,0.12472942364711945,0.0,5.303116568657003,4.784390777296096,6.879153083529786,5.282193318676093,4.771014992170592,6.835203061214543,24917.464903069755,21179.845167609292,0.85,1.0718144615478713,0.667640368434317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495096085994332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.67385397382,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.754105458305,1540.6724927945124,0.37728159196172234,0.12472942364711945,6.112874298809886,3.4295705085055443
1229.0,-29.67178622753639,5.163615432206403,35.02776658740513,24.2877245991491,5.090491141300322,-26.195511349032536,-39.75262062214313,1.6142162627964909,0.3071724185264202,-4.9700489974278135,40.05471326611004,42648.629546754615,25819.21708651153,25819.21708651153,68467.84663326615,77717.00276582176,77717.00276582176,25819.21708651153,103536.21985233329,103536.21985233329,103536.21985233329,128453.49060514262,91790.1589350137,56722.31011265522,38964.27646928719,24917.270752809327,0.0,63881.54722209652,21179.68013988793,1540.6713002411207,0.0,0.886873027705758,2.8162167103627382,0.0014959135982669303,355070.2089751503,1556893.6588713194,4.384748760998643,1556893.6588713194,4.384748760998643,0.8500000000000001,0.09593854514237254,4.027634451161993,1.2678002244373787,1.0,0.0,4.027634451162211,1.2841704327459236,1.2844806776134812,3.1363706471186688,19371.57804185829,1975.3512200250127,4632.441516551485,4632.441516551485,5.573565687610031,5.163615432206403,-2.3271211255975515,7.490736557803954,3.4296711774485957,3.4296711774485957,0.9799060506995988,0.0,0.0,0.00024157908391394308,1.0001896864015578,0.00024153326833741565,198.65147312744494,0.0,9.134769482059176e-06,25.887936712155703,0.03720975766559709,8.109200316922748e-05,0.0001604870807447156,0.0006463832953738331,0.09593854514062741,0.07210117222392809,0.02383737291669933,0.09593846605575872,0.07210117222523962,0.023837372917132917,0.3772799451991238,0.3772799451991238,0.12473257991467912,0.0,5.298110508965237,4.781267644717673,6.868355253207312,5.277221415954216,4.767962136231631,6.824330532871556,24917.270752809327,21179.68013988793,0.85,1.0717938060458128,0.6676204851219153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495205653189873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.59253895055,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.72843394636,1540.6713002411207,0.3772799451991238,0.12473257991467912,6.112874298809886,3.4296711774485957
1230.0,-29.673608200669968,5.163038464197228,35.02773594694003,24.286989750713133,5.089955622555873,-26.19720494017738,-39.75424730507655,1.6135523620630896,0.3018002240850137,-4.970478639810442,40.054640709784195,42647.48321740581,25819.23616110099,25819.23616110099,68466.7193785068,77716.18926871952,77716.18926871952,25819.23616110099,103535.42542982052,103535.42542982052,103535.42542982052,128452.5001217128,91789.8639791712,56721.6807225078,38964.648062959335,24917.07469189228,0.0,63881.72275485162,21179.513488108438,1540.670014489336,0.0,0.8868711053493955,2.8162369894907293,0.0014959135982669303,355064.26439007494,1556890.5268653834,4.384813350731848,1556890.5268653834,4.384813350731848,0.85,0.09593894844148851,4.027634451161993,1.2678000139864167,1.0,0.0,4.0276344511636815,1.2841736302000715,1.284483817001889,3.1363628378932655,19371.515793789564,1975.344872488522,4632.441516551485,4632.441516551485,5.573569805220451,5.163038464197228,-2.327485989131766,7.490524453328994,3.4297708271193277,3.4297708271193277,0.9799345220340936,0.0,0.0,0.00024153326833741565,1.0001891426394152,0.0002414875927367394,198.65297425187612,0.0,9.101331769357634e-06,25.793174234359537,0.03721885899736645,8.10771082821877e-05,0.00016045616005522795,0.000646258758139599,0.09593894843974717,0.07210094844183086,0.023837999997916307,0.09593886887397168,0.07210094844313952,0.02383799999834899,0.37727829457952,0.37727829457952,0.12473570262907631,0.0,5.293117082074332,4.7781630881621595,6.857552837782407,5.272278863895451,4.764931635321602,6.813509619713614,24917.07469189228,21179.513488108438,0.85,1.07177321502819,0.6676007060903326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495314839168416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.49777647275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.702829648251,1540.670014489336,0.37727829457952,0.12473570262907631,6.112874298809886,3.4297708271193277
1231.0,-29.675424843339535,5.162461401794492,35.02770489522195,24.286259826645278,5.089421689671276,-26.19889357454233,-39.75587325459344,1.6128904208736456,0.2964913616550007,-4.970906913764324,40.05456745034035,42646.356830452736,25819.24748832821,25819.24748832821,68465.60431878094,77715.38926303612,77715.38926303612,25819.24748832821,103534.63675136433,103534.63675136433,103534.63675136433,128451.51315782029,91789.5810055035,56721.06974745735,38965.012508940155,24916.876406455947,0.0,63881.888915396106,21179.344945487555,1540.6685838779038,0.0,0.8868691924659071,2.816256600824615,0.0014959135982669303,355058.33881647646,1556887.3645131073,4.384877622372462,1556887.3645131073,4.384877622372462,0.85,0.09593934253431105,4.027634451161993,1.2677998601319271,1.0,0.0,4.0276344511612,1.284176818222333,1.2844869471356029,3.13635505174232,19371.456074462883,1975.3387828119576,4632.441516551485,4632.441516551485,5.573572250416397,5.162461401794492,-2.3278509159869456,7.490312317781438,3.4298694674902372,3.4298694674902372,0.9799627049972106,0.0,0.0,0.0002414875927367394,1.000188592027985,0.00024144205868925034,198.6544710043764,0.0,9.073593925075497e-06,25.714565183663957,0.03722793259129152,8.106222263813646e-05,0.00016042537009860295,0.0006461347474495463,0.09593934253257802,0.07210072247678409,0.023838620055793923,0.09593924094332644,0.07210072247808652,0.02383862005622453,0.3772766399191691,0.3772766399191691,0.1247387910242271,0.0,5.288145576058241,4.775089553842008,6.846745495310245,5.267398275419339,4.761984804362839,6.802685365484194,24916.876406455947,21179.344945487555,0.85,1.0717529722619101,0.6675813372853253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449542371211669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.41916742206,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.677269912225,1540.6685838779038,0.3772766399191691,0.1247387910242271,6.112874298809886,3.4298694674902372
1232.0,-29.677236634675296,5.16188485632859,35.02767357005658,24.285564897023164,5.088931801469048,-26.20057343715025,-39.75748271970076,1.6122686039435747,0.29083277961694876,-4.971307427258849,40.05449738224854,42645.183219507526,25819.185455908304,25819.185455908304,68464.36867541583,77714.55263399631,77714.55263399631,25819.185455908304,103533.73808990461,103533.73808990461,103533.73808990461,128450.42628876661,91789.27728329533,56720.42756146337,38965.38857981329,24916.688198861993,0.0,63882.076778675284,21179.184969032693,1540.6670980491133,0.0,0.8868674091820248,2.8162840372238622,0.0014959135982669303,355052.79740520526,1556884.3399248035,4.384937539720336,1556884.3399248035,4.384937539720336,0.85,0.09593971903168225,4.027634451161993,1.2677995562693107,1.0,0.0,4.027634451161759,1.2841798184356101,1.284489889596483,3.1363477243151694,19371.391976322877,1975.332246620699,4632.441516551485,4632.441516551485,5.573558859546878,5.16188485632859,-2.3281962187367995,7.4900810750653894,3.4299671177724074,3.4299671177724074,0.9799906050778306,0.0,0.0,0.00024144205868925034,1.0001880911382168,0.00024139665411781558,198.65596377954097,0.0,9.045542116629232e-06,25.635066358527244,0.03723697813340815,8.104749039776166e-05,0.0001603945682914887,0.0006460106890300548,0.09593971903016256,0.07210048814528139,0.023839230884881168,0.0959398901599863,0.07210048814642347,0.023839230885258775,0.37727498183853175,0.37727498183853175,0.12474184446346294,0.0,5.283106030249485,4.771999592721897,6.835713596885455,5.262140206875813,4.758881740410857,6.790809721782921,24916.688198861993,21179.184969032693,0.85,1.0717304779025307,0.6675610025524886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449553226809292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.33966859692,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.651756230722,1540.6670980491133,0.37727498183853175,0.12474184446346294,6.112874298809886,3.4299671177724074
1233.0,-29.679042693195367,5.161307531676363,35.02764183936829,24.284784821234666,5.088348259244062,-26.20225750564581,-39.759104094095505,1.6115630716948521,0.2858298334501228,-4.971771023506211,40.05442292029629,42644.083951994144,25819.27895826712,25819.27895826712,68463.36291026126,77713.75044224021,77713.75044224021,25819.27895826712,103533.02940050734,103533.02940050734,103533.02940050734,128449.53251653025,91788.96776637441,56719.81923486691,38965.720590563884,24916.503116022905,0.0,63882.22370658679,21179.027648619467,1540.667265143573,0.0,0.8868653209552164,2.816295522939992,0.0014959135982669303,355046.38328042737,1556881.1256741658,4.385007703189275,1556881.1256741658,4.385007703189275,0.85,0.09594011295195012,4.027634451161993,1.2677994315372785,1.0,0.0,4.027634451164157,1.2841832096645784,1.2844932233334554,3.1363394419508013,19371.326655255147,1975.3255857255176,4632.441516551485,4632.441516551485,5.573579043797123,5.161307531676363,-2.328589192412784,7.489896724089148,3.4300639622265177,3.4300639622265177,0.9800182749218622,0.0,0.0,0.00024139665411781558,1.000187498704723,0.00024135140104273697,198.65745185092533,0.0,9.019888898369468e-06,25.56236513797907,0.03724599802230652,8.10326516483266e-05,0.000160364002469489,0.0006458875810723408,0.09594011294992343,0.07210027363866908,0.023839839311254347,0.09594006593717976,0.07210027364019217,0.02383983931175795,0.3772733179760831,0.3772733179760831,0.12474484911001071,0.0,5.278190444699419,4.768949309031882,6.825063864626998,5.257600856956344,4.755870733975712,6.7815653884216545,24916.503116022905,21179.027648619467,0.85,1.0717122688890073,0.6675422594532692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495640535715213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.266967376374,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.62627918285,1540.667265143573,0.3772733179760831,0.12474484911001071,6.112874298809886,3.4300639622265177
1234.0,-29.680843532803397,5.160730497845203,35.027609563710335,24.284068622533255,5.0878256224430585,-26.203930784914636,-39.760712476540334,1.6109128745547487,0.28054474157858067,-4.972185803240134,40.0543435856521,42642.95350381453,25819.244059739212,25819.244059739212,68462.19756355375,77712.96025073568,77712.96025073568,25819.244059739212,103532.20431047489,103532.20431047489,103532.20431047489,128448.47414256282,91788.69280411073,56719.202430216654,38966.10041543786,24916.269832087924,0.0,63882.37024752579,21178.829357274735,1540.6635564010721,0.0,0.8868634985916843,2.8163164046878313,0.0014959135982669303,355040.6446376892,1556877.7010927224,4.385068933956787,1556877.7010927224,4.385068933956787,0.85,0.09594046691540678,4.027634451161993,1.267799181523733,1.0,0.0,4.0276344511612,1.2841863419712372,1.2844962982798753,3.136331791988645,19371.26862667113,1975.319668456724,4632.441516551485,4632.441516551485,5.573571510290703,5.160730497845203,-2.3289472503641053,7.489677748209308,3.430159610716977,3.430159610716977,0.9800456030619935,0.0,0.0,0.00024135140104273697,1.0001869596031046,0.00024130628651518346,198.65893564177458,0.0,8.989860583535464e-06,25.477264893739505,0.037254987882890056,8.101793428201074e-05,0.00016033346676072623,0.0006457645943997373,0.09594046691381375,0.0721000322328187,0.023840434680995046,0.09594034920204608,0.0721000322340159,0.023840434681390875,0.3772716498353088,0.3772716498353088,0.1247478305525565,0.0,5.273265190313225,4.765926219075425,6.814292782765165,5.252730544818689,4.753048878177992,6.770404344625376,24916.269832087924,21178.829357274735,0.85,1.0716915683980173,0.6675230323888323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449574846229518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.18186713213,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.600856589343,1540.6635564010721,0.3772716498353088,0.1247478305525565,6.112874298809886,3.430159610716977
1235.0,-29.68264013763933,5.160153607368172,35.02757695321244,24.28334222584965,5.0873001681042656,-26.205600534288916,-39.76231656325979,1.6102605647540946,0.2751925345103814,-4.972608752286302,40.05426928151324,42641.8234220689,25819.22685724373,25819.22685724373,68461.05027931262,77712.14041260612,77712.14041260612,25819.22685724373,103531.36726984986,103531.36726984986,103531.36726984986,128447.44083871596,91788.3853451605,56718.58342484346,38966.44657813004,24916.073568866104,0.0,63882.52014699615,21178.66253353619,1540.6621677340195,0.0,0.8868616164500058,2.816337215601795,0.0014959135982669303,355034.7930442155,1556874.4936646451,4.3851321734282935,1556874.4936646451,4.3851321734282935,0.8500000000000001,0.09594082634367239,4.027634451161993,1.2677990067889917,1.0,0.0,4.027634451161423,1.2841894838810402,1.2844993830094042,3.1363241186104354,19371.203739921635,1975.313051849677,4632.441516551485,4632.441516551485,5.573567796807129,5.160153607368172,-2.329312219609905,7.489465826978077,3.4302543847307043,3.4302543847307043,0.9800726813516298,0.0,0.0,0.00024130628651518346,1.000186522661103,0.0002412612858181315,198.66041596281218,0.0,8.962404025762704e-06,25.399453009011502,0.03726395028691582,8.100325868445694e-05,0.00016030302783072653,0.000645641997516614,0.09594082634198856,0.07209979949454298,0.023841026847445577,0.0959407680584315,0.07209979949580837,0.023841026847864013,0.37726997788810473,0.37726997788810473,0.12475077897020327,0.0,5.268342131285294,4.762907017694886,6.803519626808907,5.247801286796687,4.7500297921395145,6.7596070832498185,24916.073568866104,21178.66253353619,0.85,1.0716710944054977,0.6675037760556161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495856078528828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.10405524741,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.575478346089,1540.6621677340195,0.37726997788810473,0.12475077897020327,6.112874298809886,3.4302543847307043
1236.0,-29.684430434182843,5.159576805267772,35.02754397490933,24.28262218544262,5.086767485504039,-26.207265328431205,-39.763919811788924,1.6096023797526609,0.27011930559422126,-4.973035637753558,40.05419334750476,42640.717561773345,25819.216252047983,25819.216252047983,68459.93381382132,77711.3753419462,77711.3753419462,25819.216252047983,103530.59159399418,103530.59159399418,103530.59159399418,128446.4630020358,91788.1271789074,56717.982572481444,38966.827340473275,24915.871408041618,0.0,63882.69874851489,21178.490696835375,1540.6605495978242,0.0,0.8868597201568552,2.8163539126175086,0.0014959135982669303,355028.8870662291,1556871.2158864294,4.3851958885700535,1556871.2158864294,4.3851958885700535,0.85,0.0959411779857393,4.027634451161993,1.2677988391974941,1.0,0.0,4.027634451162209,1.2841926530307959,1.2845024951313624,3.1363163787430635,19371.14925600116,1975.3074960359718,4632.441516551485,4632.441516551485,5.573565507475312,5.159576805267772,-2.329681031088964,7.489257836356736,3.4303482402665417,3.4303482402665417,0.9800994972190119,0.0,0.0,0.0002412612858181315,1.000185870403392,0.00024121645081911296,198.66189110538153,0.0,8.939857194958417e-06,25.335555290512154,0.03727289014411078,8.098859321090724e-05,0.00016027269260722427,0.0006455198183253526,0.09594117798403647,0.07209956551841212,0.023841612465624346,0.09594103094753433,0.07209956551969177,0.023841612466047532,0.3772683011162704,0.3772683011162704,0.12475369366138118,0.0,5.263475800737524,4.759949734609393,6.792788254981247,5.243154943347804,4.747312742489839,6.74903525623273,24915.871408041618,21178.490696835375,0.85,1.07165062145113,0.6674845990717421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495963443215338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.04015752891,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.550124911448,1540.6605495978242,0.3772683011162704,0.12475369366138118,6.112874298809886,3.4303482402665417
1237.0,-29.686216572714944,5.159000292433288,35.02751063850562,24.281894985493295,5.086246087036285,-26.208925250786155,-39.765510976407654,1.6089547651072587,0.2646997850472417,-4.973454234302288,40.05411696055466,42639.57949065768,25819.181540138088,25819.181540138088,68458.76103079577,77710.53577044996,77710.53577044996,25819.181540138088,103529.71731058805,103529.71731058805,103529.71731058805,128445.38272494425,91787.79740566056,56717.35302028377,38967.16042819643,24915.665414356205,0.0,63882.82584255264,21178.315602202772,1540.6585239572605,0.0,0.886857867630049,2.8163761188560184,0.0014959135982669303,355023.09584063827,1556867.9185617364,4.385258133348538,1556867.9185617364,4.385258133348538,0.85,0.09594151787945886,4.027634451161993,1.2677985468739648,1.0,0.0,4.027634451161743,1.2841957724489619,1.2845055577222486,3.136308760370152,19371.079659998046,1975.3003992186982,4632.441516551485,4632.441516551485,5.573558014253915,5.159000292433288,-2.3300446131807244,7.489044905614012,3.4304411609785346,3.4304411609785346,0.980126045993867,0.0,0.0,0.00024121645081911296,1.0001854413872442,0.00024117172759938286,198.66336284107203,0.0,8.907005692730798e-06,25.242454133199082,0.037281797149803515,8.097404069990456e-05,0.0001602424101192084,0.0006453978515333529,0.09594151787782124,0.07209932715424354,0.023842190723577694,0.09594146086647636,0.07209932715547418,0.023842190723984677,0.3772666222283076,0.3772666222283076,0.12475657672418385,0.0,5.258579269077472,4.756960952771294,6.782031527478409,5.238154019349508,4.744213697596479,6.7381934070465945,24915.665414356205,21178.315602202772,0.85,1.071630131070299,0.667465456142287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449607043242832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.947056371595,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.524837966106,1540.6585239572605,0.3772666222283076,0.12475657672418385,6.112874298809886,3.4304411609785346
1238.0,-29.68799745630304,5.15842394714798,35.02747695379105,24.28117449106651,5.0857149784429305,-26.210581414278497,-39.76710158223284,1.6082989364181144,0.2596255142741484,-4.97387976162246,40.05404014254879,42638.461803360224,25819.16143423695,25819.16143423695,68457.62323759717,77709.76268445351,77709.76268445351,25819.16143423695,103528.92411869045,103528.92411869045,103528.92411869045,128444.3862684863,91787.52806409146,56716.73748441509,38967.545088529296,24915.46214979585,0.0,63883.007238325146,21178.142827326472,1540.6568338156694,0.0,0.8868559813846881,2.816392992701077,0.0014959135982669303,355017.20880476106,1556864.602635379,4.385321511249796,1556864.602635379,4.385321511249796,0.85,0.09594185335082972,4.027634451161993,1.2677983413683251,1.0,0.0,4.027634451161299,1.2841989300429337,1.2845086586414227,3.136301048800391,19371.022817616617,1975.2946029089055,4632.441516551485,4632.441516551485,5.573553674015389,5.15842394714798,-2.330414183825742,7.488838130973722,3.430533207615578,3.430533207615578,0.9801523450330223,0.0,0.0,0.00024117172759938286,1.0001848984531385,0.00024112714356352828,198.66483026588665,0.0,8.884865228662578e-06,25.179708058029746,0.037290682015032176,8.095949571551129e-05,0.00016021223188387155,0.0006452763046330349,0.09594185334914235,0.07209909008300484,0.023842763266137507,0.09594172637526625,0.07209909008427287,0.023842763266556842,0.37726493776499553,0.37726493776499553,0.12475942579179412,0.0,5.253734823200887,4.754023611798118,6.771329731967398,5.2335052758966185,4.741469014380186,6.727697900929002,24915.46214979585,21178.142827326472,0.85,1.071609277600313,0.667446065027763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496177174656713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.884310296424,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.49957464304,1540.6568338156694,0.37726493776499553,0.12475942579179412,6.112874298809886,3.430533207615578
1239.0,-29.689773100883105,5.157848027789791,35.02744293322827,24.28046199437233,5.085199266299563,-26.212231322091192,-39.7686873684637,1.6076574875071368,0.25436647252024613,-4.974294117927061,40.05396299091994,42637.34717718907,25819.11032298265,25819.11032298265,68456.45750017172,77708.95959776029,77708.95959776029,25819.11032298265,103528.06992074294,103528.06992074294,103528.06992074294,128443.32432944205,91787.23284120175,56716.129134395356,38967.89300756266,24915.254408699104,0.0,63883.14741626177,21177.966247394237,1540.6546372449225,0.0,0.8868541531340978,2.8164135948091764,0.0014959135982669303,355011.4763899672,1556861.2723132246,4.385382940699835,1556861.2723132246,4.385382940699835,0.85,0.09594217555308539,4.027634451161993,1.2677981726778675,1.0,0.0,4.027634451161744,1.2842020201544275,1.2845116922403133,3.1362935020750573,19370.96051318971,1975.28824962548,4632.441516551485,4632.441516551485,5.573542640685748,5.157848027789791,-2.3307763338837693,7.48862436167356,3.4306243439418993,3.4306243439418993,0.9801783839833998,0.0,0.0,0.00024112714356352828,1.0001843571502682,0.000241082698244301,198.66629339278893,0.0,8.857279915618042e-06,25.10153128086153,0.037299539294947795,8.094499720718293e-05,0.00016018214635634534,0.000645155131125889,0.09594217555148425,0.07209884733804356,0.023843328213440696,0.09594209362224818,0.07209884733924676,0.02384332821383862,0.37726324996962873,0.37726324996962873,0.12476224382463966,0.0,5.248885954056959,4.751093556274725,6.760588666250499,5.228660590447305,4.738589276639459,6.716821678980693,24915.254408699104,21177.966247394237,0.85,1.071588678217595,0.6674271525691222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449628360433443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.806133519254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.474357056068,1540.6546372449225,0.37726324996962873,0.12476224382463966,6.112874298809886,3.4306243439418993
1240.0,-29.691543112557934,5.157272400030063,35.02740860026497,24.279745655972533,5.084674055959257,-26.213877109476243,-39.7702687541954,1.6070080528772812,0.2492770114643008,-4.9747158091787735,40.05388585055347,42636.23861637068,25819.07533116733,25819.07533116733,68455.31394753802,77708.17939701346,77708.17939701346,25819.07533116733,103527.2547281808,103527.2547281808,103527.2547281808,128442.30694459385,91786.95438476253,56715.520618190625,38968.259740635454,24915.05221641306,0.0,63883.311957048514,21177.7943839511,1540.6529419294768,0.0,0.8868522875082885,2.816431120058963,0.0014959135982669303,355005.64257437957,1556857.9424826019,4.385445626139349,1556857.9424826019,4.385445626139349,0.85,0.09594249445851483,4.027634451161993,1.2677979523362595,1.0,0.0,4.027634451163326,1.2842051473190328,1.284514763079123,3.1362858648949294,19370.90174718793,1975.282257161001,4632.441516551485,4632.441516551485,5.573535087041477,5.157272400030063,-2.3311446951341264,7.4884170951641895,3.430714648180759,3.430714648180759,0.9802041851945026,0.0,0.0,0.000241082698244301,1.0001837749228333,0.0002410384014306782,198.66775189703526,0.0,8.82978682954344e-06,25.023615874926108,0.037308369081777336,8.093054132191928e-05,0.0001601521569223817,0.0006450343446484862,0.09594249445685421,0.07209860684821122,0.023843887608642984,0.095942383222764,0.07209860684945914,0.023843887609055696,0.3772615579923747,0.3772615579923747,0.12476502751275058,0.0,5.244075984815652,4.7481991541249045,6.749897287766146,5.223992820643048,4.735823621687473,6.706314830678309,24915.05221641306,21177.7943839511,0.85,1.071568017537404,0.667408080611676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496389722400715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.72821811332,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.449185061103,1540.6529419294768,0.3772615579923747,0.12476502751275058,6.112874298809886,3.430714648180759
1241.0,-29.69330785296805,5.15669773471369,35.02737406114476,24.27906902683901,5.084196082861334,-26.215513427711997,-39.771837392449356,1.6064016576052922,0.24384511474454484,-4.975106310165403,40.05381117993358,42635.09990497391,25818.95983796471,25818.95983796471,68454.05974293863,77707.36885794078,77707.36885794078,25818.95983796471,103526.32869590548,103526.32869590548,103526.32869590548,128441.18249688641,91786.6625882469,56714.89905405393,38968.62614910329,24914.85380098092,0.0,63883.47995008421,21177.62573083378,1540.6507499727443,0.0,0.8868505715574615,2.8164567772009734,0.0014959135982669303,355000.24032227445,1556854.7192658542,4.385503282624594,1556854.7192658542,4.385503282624594,0.85,0.09594279342070318,4.027634451161993,1.2677976693538953,1.0,0.0,4.027634451164094,1.2842080730264496,1.2845176326026266,3.136278719748431,19370.84016586984,1975.2759776141536,4632.441516551485,4632.441516551485,5.573510155652229,5.15669773471369,-2.3314906603423413,7.4881883950560315,3.430804080519557,3.430804080519557,0.980229737291302,0.0,0.0,0.0002410384014306782,1.000183230222676,0.00024099424400168612,198.66920607644752,0.0,8.800348378642539e-06,24.940187305072957,0.03731716943015598,8.091620432265548e-05,0.00016012219710802273,0.0006449136774680236,0.09594279341928123,0.07209835576315275,0.023844437656128484,0.0959429350982575,0.07209835576422131,0.023844437656481865,0.3772598628792119,0.3772598628792119,0.1247677795787221,0.0,5.239207715720738,4.745296231652844,6.73899669059881,5.21895142490996,4.732945692433304,6.694638430641078,24914.85380098092,21177.62573083378,0.85,1.0715455669670104,0.6673885007248687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496495505301468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.64478954347,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.424066723854,1540.6507499727443,0.3772598628792119,0.1247677795787221,6.112874298809886,3.430804080519557
1242.0,-29.695067602306185,5.156122761957051,35.02733920350188,24.27830669274556,5.083628111795832,-26.21715425377354,-39.77341416813431,1.6057147632631874,0.23898461500704116,-4.975557964696039,40.053732824125916,42634.016789456844,25818.99673079668,25818.99673079668,68453.01352025353,77706.57565885913,77706.57565885913,25818.99673079668,103525.5723896558,103525.5723896558,103525.5723896558,128440.23401175645,91786.34968050705,56714.29471558327,38968.94996102641,24914.661622100637,0.0,63883.61158312704,21177.46237878554,1540.6503412894633,0.0,0.8868485578720294,2.8164678085467703,0.0014959135982669303,354993.99214287504,1556851.3369804656,4.385570943279166,1556851.3369804656,4.385570943279166,0.85,0.09594311072324951,4.027634451161993,1.2677975133014847,1.0,0.0,4.027634451162822,1.28421137471257,1.2845208783741968,3.1362706564279197,19370.774129196925,1975.2692437475516,4632.441516551485,4632.441516551485,5.573518119666851,5.156122761957051,-2.3318825999854034,7.488005361942454,3.4308928438158346,3.4308928438158346,0.9802550982330956,0.0,0.0,0.00024099424400168612,1.00018271459441,0.00024095021888017042,198.67065616174733,0.0,8.772721360234695e-06,24.861892334905125,0.03732594215151621,8.0901795315289e-05,0.00016009244868639712,0.0006447938617002166,0.0959431107213424,0.0720981247029499,0.023844986018392487,0.09594306758270536,0.07209812470438305,0.023844986018866463,0.37725816281082114,0.37725816281082114,0.12477048652679633,0.0,5.234454516906908,4.742421236610028,6.72847787646441,5.214542579703107,4.730066667268773,6.685527399002751,24914.661622100637,21177.46237878554,0.85,1.0715269820207434,0.6673701710489605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496600974636207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.5664945733,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.39899498722,1540.6503412894633,0.37725816281082114,0.12477048652679633,6.112874298809886,3.4308928438158346
