time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1243.0,-29.69682163865699,5.155548451146521,35.02730387960881,24.2776091787033,5.083114858010011,-26.21878446502261,-39.77498175865037,1.6050776843761387,0.23399471235029523,-4.975964948404299,40.053649528435926,42632.920459391586,25818.91729726369,25818.91729726369,68451.83775665528,77705.8234522722,77705.8234522722,25818.91729726369,103524.7407495359,103524.7407495359,103524.7407495359,128439.16291713052,91786.09761287886,56713.69680424933,38969.334231810586,24914.422167594632,0.0,63883.75639940522,21177.258842455438,1540.6462064716868,0.0,0.8868467892439055,2.816485751373927,0.0014959135982669303,354988.36201262363,1556847.741467555,4.385630370080111,1556847.741467555,4.385630370080111,0.85,0.09594339084226616,4.027634451161993,1.267797321532853,1.0,0.0,4.027634451160935,1.2842144433029752,1.2845238911635126,3.13626316240689,19370.720932342403,1975.263819178048,4632.441516551485,4632.441516551485,5.573500972438395,5.155548451146521,-2.332242443803724,7.487790894950244,3.4309805565921048,3.4309805565921048,0.9802801590263156,0.0,0.0,0.00024095021888017042,1.0001821239792723,0.0002409063440581586,198.67210155788626,0.0,8.746499779123897e-06,24.787580374037127,0.037334688651295335,8.088747259576562e-05,0.0001600627462844048,0.0006446742312826701,0.09594339084075196,0.07209786840137476,0.0238455224393772,0.09594322997232614,0.07209786840251262,0.023845522439753547,0.37725645853723033,0.37725645853723033,0.12477317327499196,0.0,5.229718256403089,4.7395961286418355,6.71787623966469,5.209959660754578,4.727525680624865,6.674681671248493,24914.422167594632,21177.258842455438,0.85,1.071506148271716,0.6673514968789236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449670614713786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.492182612434,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.373964413715,1540.6462064716868,0.37725645853723033,0.12477317327499196,6.112874298809886,3.4309805565921048
1244.0,-29.698570977060644,5.154975277154963,35.0272684167909,24.27694135056811,5.08264620203203,-26.220405987552308,-39.776536741387076,1.6044812125238554,0.22857457950533444,-4.9763496205887305,40.05357483422998,42631.79196309504,25818.78087898691,25818.78087898691,68450.57284208195,77705.0107483086,77705.0107483086,25818.78087898691,103523.79162729552,103523.79162729552,103523.79162729552,128438.0194594341,91785.80120771038,56713.08317788753,38969.68669980316,24914.227832138582,0.0,63883.914531941744,21177.093657317793,1540.6441462887005,0.0,0.88684510294823,2.8165119420630362,0.0014959135982669303,354983.0405998913,1556844.5172486617,4.385687030619058,1556844.5172486617,4.385687030619058,0.85,0.09594366648886549,4.027634451161993,1.2677970550348987,1.0,0.0,4.0276344511600985,1.2842173217978918,1.2845267140042997,3.1362561326640135,19370.65837840503,1975.2574404516356,4632.441516551485,4632.441516551485,5.57347152397665,5.154975277154963,-2.332586291423999,7.487561568578963,3.431067510767523,3.431067510767523,0.9803050030764352,0.0,0.0,0.0002409063440581586,1.0001816387437998,0.0002408625940791417,198.67354310113424,0.0,8.716703094565388e-06,24.70313656999831,0.0373434053543899,8.087326738650314e-05,0.00016003307667165548,0.0006445547329282082,0.09594366648748605,0.07209761268022424,0.023846053807261805,0.09594381142362751,0.07209761268126083,0.02384605380760466,0.3772547520092987,0.3772547520092987,0.12477583182616693,0.0,5.224913537885016,4.736754507566559,6.707048599026621,5.204924200094069,4.724660270087213,6.662993780187492,24914.227832138582,21177.093657317793,0.85,1.0714836957565725,0.6673321801809639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449681097964748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.40773880839,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.348989632075,1540.6441462887005,0.3772547520092987,0.12477583182616693,6.112874298809886,3.431067510767523
1245.0,-29.700315222502034,5.154402412425166,35.02723279136834,24.276224488299363,5.082121305676065,-26.222028550202012,-39.7780955658294,1.6038346333759508,0.22360644152968234,-4.97677391365839,40.053499172433575,42630.70172840559,25818.743767575554,25818.743767575554,68449.44549598114,77704.22733707615,77704.22733707615,25818.743767575554,103522.9711046517,103522.9711046517,103522.9711046517,128437.01771531049,91785.50926964871,56712.482875149224,38970.02932722165,24914.04661065879,0.0,63884.075937880436,21176.93961905997,1540.6437658722552,0.0,0.8868432185974919,2.816527584274386,0.0014959135982669303,354977.1711590886,1556841.2512683112,4.3857503460992655,1556841.2512683112,4.3857503460992655,0.85,0.09594395329503005,4.027634451161993,1.2677968346932906,1.0,0.0,4.0276344511618785,1.2842204342529269,1.284529771021642,3.1362485315887376,19370.59676721479,1975.2511578586766,4632.441516551485,4632.441516551485,5.57346351277754,5.154402412425166,-2.3329599804953083,7.487362392920474,3.4311538506986476,3.4311538506986476,0.9803296716281851,0.0,0.0,0.0002408625940791417,1.000181112467568,0.00024081897875966133,198.6749804658253,0.0,8.69196334188869e-06,24.63302411091255,0.03735209731773179,8.085902939686265e-05,0.00016000356468227905,0.0006444358694230734,0.09594395329334444,0.0720973713445883,0.023846581948756145,0.09594411672065997,0.07209737134585496,0.0238465819491751,0.37725304079269395,0.37725304079269395,0.12477844704106797,0.0,5.22017596758792,4.733941408234159,6.696406841126134,5.200380355188088,4.721886284729976,6.653018352899437,24914.04661065879,21176.93961905997,0.85,1.0714633418590882,0.6673134283081563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496915532817574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.337626349305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.3240504981,1540.6437658722552,0.37725304079269395,0.12477844704106797,6.112874298809886,3.4311538506986476
1246.0,-29.70205449944962,5.153829653899126,35.02719671874195,24.275480454694502,5.081568395747456,-26.22364944179075,-39.77965407595036,1.6031633380890444,0.2187918297182705,-4.977209007716477,40.053414895938594,42629.63186096871,25818.731023124776,25818.731023124776,68448.36288409348,77703.44726433819,77703.44726433819,25818.731023124776,103522.17828746297,103522.17828746297,103522.17828746297,128435.99785190265,91785.20732438397,56711.889630325815,38970.35299339795,24913.819564439673,0.0,63884.17255783762,21176.746629773723,1540.6410191970556,0.0,0.886841310453814,2.8165399546621983,0.0014959135982669303,354971.152382346,1556837.6134361601,4.385814461224899,1556837.6134361601,4.385814461224899,0.8500000000000001,0.09594422577424046,4.027634451161993,1.267796655013226,1.0,0.0,4.027634451162317,1.2842236619703655,1.284532943501816,3.1362406490645505,19370.533044084463,1975.244659907763,4632.441516551485,4632.441516551485,5.57346076164712,5.153829653899126,-2.3333425204852016,7.487172174384328,3.4312393286337506,3.4312393286337506,0.9803540938953573,0.0,0.0,0.00024081897875966133,1.0001805990945674,0.0002407754949232842,198.67641375437162,0.0,8.665272745773628e-06,24.55738296152246,0.03736076259047757,8.08447965946767e-05,0.00015997418216498463,0.0006443175273841566,0.09594422577250261,0.07209712345212115,0.023847102320381466,0.0959441606279228,0.07209712345342707,0.023847102320813388,0.3772513256610557,0.3772513256610557,0.12478103164540887,0.0,5.215514023425101,4.7311491704919035,6.686008469134833,5.196000837434724,4.719157073310612,6.6435724015246365,24913.819564439673,21176.746629773723,0.85,1.0714447748716425,0.6672956720598348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497019783027134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.26198519992,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.299155081857,1540.6410191970556,0.3772513256610557,0.12478103164540887,6.112874298809886,3.4312393286337506
1247.0,-29.703788654669033,5.1532576996721815,35.02716024539119,24.27478157859298,5.081061490000045,-26.22526112209461,-39.7812036453746,1.6025339574260282,0.21373305932399944,-4.977611866335739,40.053331078858406,42628.54706757873,25818.634507233306,25818.634507233306,68447.18157481204,77702.66393736388,77702.66393736388,25818.634507233306,103521.29844459718,103521.29844459718,103521.29844459718,128434.8820806577,91784.91868414136,56711.297975688416,38970.68967605883,24913.583636060524,0.0,63884.27331211935,21176.546090651445,1540.6370291100773,0.0,0.8868395645891114,2.8165592910841393,0.0014959135982669303,354965.57959876914,1556833.9954412223,4.385873123813779,1556833.9954412223,4.385873123813779,0.85,0.09594447725291833,4.027634451161993,1.2677964269788942,1.0,0.0,4.0276344511619,1.2842266935181303,1.2845359199336623,3.1362332456494233,19370.47212887252,1975.2384482848395,4632.441516551485,4632.441516551485,5.573439926868931,5.1532576996721815,-2.333701986742955,7.486959686415137,3.431323883832437,3.431323883832437,0.9803782525235534,0.0,0.0,0.0002407754949232842,1.0001800697868761,0.00024073214633699904,198.67784284033982,0.0,8.639212667690305e-06,24.483528700234324,0.03736940180314526,8.083064773776684e-05,0.00015994484718551735,0.00064419937681023,0.09594447725143916,0.07209686201558747,0.023847615235851684,0.09594438194849655,0.072096862016699,0.023847615236219328,0.37724960678759417,0.37724960678759417,0.1247835994322082,0.0,5.210840920650298,4.728366722675958,6.675535729294097,5.191344925659735,4.716474820000485,6.632865121181794,24913.583636060524,21176.546090651445,0.85,1.0714245936617248,0.667277639041278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497123737703066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.18813093863,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.27430105959,1540.6370291100773,0.37724960678759417,0.1247835994322082,6.112874298809886,3.431323883832437
1248.0,-29.705517220364694,5.1526863909046865,35.02712351836113,24.274078162293904,5.080549460772959,-26.226868283732383,-39.78274493766946,1.6019005241403286,0.20874507656554897,-4.978022671699735,40.053250743293596,42627.45221885786,25818.557052099342,25818.557052099342,68446.0092709572,77701.8829756292,77701.8829756292,25818.557052099342,103520.44002772853,103520.44002772853,103520.44002772853,128433.81449450314,91784.62807739296,56710.69180090431,38971.040307209616,24913.3744667746,0.0,63884.414773984216,21176.36829675841,1540.6347665446256,0.0,0.8868377656757449,2.8165767739629155,0.0014959135982669303,354959.8969577783,1556830.5277331355,4.385933569048554,1556830.5277331355,4.385933569048554,0.85,0.09594473307722881,4.027634451161993,1.2677962176268927,1.0,0.0,4.027634451160322,1.2842297437431716,1.2845389152207192,3.1362257966573504,19370.410798645276,1975.232194342133,4632.441516551485,4632.441516551485,5.5734232067152725,5.1526863909046865,-2.3340678985613423,7.486754289466029,3.431407727063807,3.431407727063807,0.9804022077325163,0.0,0.0,0.00024073214633699904,1.0001794918769467,0.00024068894462656772,198.67926733806138,0.0,8.612403613314333e-06,24.40755184013282,0.03737801420675858,8.08165767287151e-05,0.00015991556960828394,0.0006440814574315181,0.09594473307567507,0.07209660721659733,0.023848125859077737,0.09594464196853056,0.07209660721776488,0.02384812585946392,0.37724788365310447,0.37724788365310447,0.12478614232107674,0.0,5.206189941120385,4.725604233235174,6.665092446598351,5.186767748265311,4.713777146007203,6.622524286578596,24913.3744667746,21176.36829675841,0.85,1.0714038707736682,0.6672590234984376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497227387674398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.112154078524,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.249491666713,1540.6347665446256,0.37724788365310447,0.12478614232107674,6.112874298809886,3.431407727063807
1249.0,-29.70724130243097,5.152115789439792,35.02708652393429,24.273384874127828,5.080039583631694,-26.22847119409193,-39.78428556639699,1.601269475292604,0.2038942495053675,-4.97843104288181,40.053169500813276,42626.37404723959,25818.472175787327,25818.472175787327,68444.84622302692,77701.13420159643,77701.13420159643,25818.472175787327,103519.60637738375,103519.60637738375,103519.60637738375,128432.76687780318,91784.36872145529,56710.10168341869,38971.40782004067,24913.160500419428,0.0,63884.5683204601,21176.186425356515,1540.6321852557137,0.0,0.8868359824000641,2.8165927440447773,0.0014959135982669303,354954.2480594086,1556827.0208837134,4.385993489006356,1556827.0208837134,4.385993489006356,0.85,0.09594498053992837,4.027634451161993,1.2677960165170958,1.0,0.0,4.027634451162084,1.284232782533871,1.2845418992590503,3.1362183756244097,19370.3560636514,1975.2266129260656,4632.441516551485,4632.441516551485,5.573404884560162,5.152115789439792,-2.3344326161336992,7.486548405573491,3.4314908117517335,3.4314908117517335,0.980425946214781,0.0,0.0,0.00024068894462656772,1.0001790287899839,0.00024064586208906327,198.68068815873906,0.0,8.583284176245006e-06,24.325027355478348,0.03738659749093482,8.08025140405141e-05,0.0001598864305860536,0.0006439640961017102,0.0959449805383916,0.07209634954746688,0.023848630990924706,0.09594483229572061,0.07209634954862167,0.023848630991306696,0.3772461564656351,0.3772461564656351,0.12478866009684089,0.0,5.201579648553775,4.722891348521671,6.654663402205756,5.1823252923871905,4.711267300948691,6.612157033121605,24913.160500419428,21176.186425356515,0.85,1.0713830901962331,0.6672405428712551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449733070496806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.029629593875,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.224736445454,1540.6321852557137,0.3772461564656351,0.12478866009684089,6.112874298809886,3.4314908117517335
1250.0,-29.70896080304455,5.151545962358699,35.027049279743956,24.272680340241664,5.079533788920047,-26.23006957224689,-39.78581795291973,1.6006425581220516,0.19879023729646406,-4.9788366354589355,40.053088237143854,42625.28146792822,25818.379249731162,25818.379249731162,68443.66071765938,77700.32338374859,77700.32338374859,25818.379249731162,103518.70263347976,103518.70263347976,103518.70263347976,128431.64976926667,91784.04712535953,56709.496934568444,38971.722434212315,24912.947135786915,0.0,63884.66956999923,21176.005065418878,1540.6295767442036,0.0,0.8868342133091432,2.816612361612356,0.0014959135982669303,354948.6376666276,1556823.5131256308,4.386052932502927,1556823.5131256308,4.386052932502927,0.85,0.09594522103096889,4.027634451161993,1.2677957483706996,1.0,0.0,4.02763445116199,1.2842358017803297,1.2845448639012285,3.1362110023552554,19370.288193370543,1975.2196920834888,4632.441516551485,4632.441516551485,5.5733848247157285,5.151545962358699,-2.334795846970574,7.486341809329273,3.4315731576279975,3.4315731576279975,0.9804494736079993,0.0,0.0,0.00024064586208906327,1.0001785555245133,0.0002406029011118558,198.68210522161638,0.0,8.559668199007922e-06,24.25809967598845,0.03739515715913383,8.078852883021333e-05,0.00015985733325884994,0.0006438469027042279,0.09594522102945896,0.07209609030110296,0.023849130728356,0.09594514670687762,0.07209609030223758,0.02384913072873131,0.3772444272034758,0.3772444272034758,0.12479115168372347,0.0,5.196950573093375,4.720152500569668,6.644238222252568,5.177626872755411,4.708429891052049,6.601752826445988,24912.947135786915,21176.005065418878,0.85,1.0713628352208164,0.6672223830041598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449743375567171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.96270191438,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.20001342738,1540.6295767442036,0.3772444272034758,0.12479115168372347,6.112874298809886,3.4315731576279975
1251.0,-29.710674587790344,5.150977426452522,35.02701191208954,24.272027355060004,5.079066913623903,-26.231658913187374,-39.787341363821156,1.6000512390210584,0.19372608394456847,-4.979217725224491,40.05301015265495,42624.17665782999,25818.224308741144,25818.224308741144,68442.40096657113,77699.56379552875,77699.56379552875,25818.224308741144,103517.7881042699,103517.7881042699,103517.7881042699,128430.53238821057,91783.79020790766,56708.89308027998,38972.107919586306,24912.74428394067,0.0,63884.85220352697,21175.832641349567,1540.6270191310532,0.0,0.8868325573313109,2.8166343182294127,0.0014959135982669303,354943.3662744193,1556820.1426029634,4.386108575415185,1556820.1426029634,4.386108575415185,0.85,0.0959454467913773,4.027634451161993,1.267795492312871,1.0,0.0,4.027634451161189,1.2842386543968962,1.2845476620292813,3.1362040360430123,19370.23397299957,1975.214163144353,4632.441516551485,4632.441516551485,5.573351377776473,5.150977426452522,-2.33514138001466,7.486118806467182,3.431654786107601,3.431654786107601,0.9804727960307432,0.0,0.0,0.0002406029011118558,1.000177964426933,0.00024056008997330074,198.68351759164818,0.0,8.535577393956205e-06,24.189826334471885,0.037403692736527785,8.077462775324451e-05,0.0001598282733586113,0.0006437298600488793,0.09594544679003816,0.07209582371892463,0.02384962307111354,0.09594555619828371,0.07209582371993088,0.023849623071446415,0.3772426928978716,0.3772426928978716,0.12479361560124717,0.0,5.1923012621493285,4.717447505598841,6.633628731117767,5.172943809169055,4.705906693475356,6.590454033413948,24912.74428394067,21175.832641349567,0.85,1.0713400533278927,0.6672031817814361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497536533927335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.894428572865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.175324721675,1540.6270191310532,0.3772426928978716,0.12479361560124717,6.112874298809886,3.431654786107601
1252.0,-29.712383032674587,5.150409029612795,35.02697430227111,24.271297850087308,5.078518304760914,-26.233251621368172,-39.78887657923622,1.5993868934540696,0.18920433823342364,-4.979653798503974,40.052928363871025,42623.14392956044,25818.20762076731,25818.20762076731,68441.35155032776,77698.8253354718,77698.8253354718,25818.20762076731,103517.03295623911,103517.03295623911,103517.03295623911,128429.57737549164,91783.51917317208,56708.32617066661,38972.43666945053,24912.54441925254,0.0,63884.98108870307,21175.662756364658,1540.6259145444571,0.0,0.8868306350334986,2.816642744684633,0.0014959135982669303,354937.334402737,1556816.612190045,4.386173167186664,1556816.612190045,4.386173167186664,0.85,0.09594568859763897,4.027634451161993,1.2677953774714843,1.0,0.0,4.02763445116039,1.2842418480588882,1.2845508014769995,3.1361962369079475,19370.176773288913,1975.2083303971197,4632.441516551485,4632.441516551485,5.573347775362113,5.150409029612795,-2.335528092804995,7.4859371224177895,3.4317358543798355,3.4317358543798355,0.9804959583942388,0.0,0.0,0.00024056008997330074,1.000177412354637,0.0002405174192116272,198.68492557853995,0.0,8.505867600224781e-06,24.10562877903703,0.03741219860412801,8.076062119738736e-05,0.0001597994687759134,0.000643613845719254,0.09594568859588046,0.07209557479445639,0.023850113801424072,0.09594556647372464,0.0720955747957778,0.023850113801861163,0.3772409547853604,0.3772409547853604,0.12479603925161879,0.0,5.187785517557018,4.714805719820504,6.6233681103698245,5.168858136737413,4.703413708852452,6.581481744853875,24912.54441925254,21175.662756364658,0.85,1.0713214652955483,0.6671856702967326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497638971916063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.81023101743,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.150693207164,1540.6259145444571,0.3772409547853604,0.12479603925161879,6.112874298809886,3.4317358543798355
1253.0,-29.714087510808433,5.149841781163655,35.02693634539076,24.270611337292962,5.07802989640103,-26.2348347380952,-39.79039517054332,1.5987771236875103,0.18407899607092304,-4.980042613428422,40.05284303541847,42622.059638407234,25818.069813896782,25818.069813896782,68440.12945230401,77698.01710566942,77698.01710566942,25818.069813896782,103516.08691956621,103516.08691956621,103516.08691956621,128428.39133083736,91783.2011429617,56707.73086564626,38972.744752572704,24912.304411271154,0.0,63885.049163843854,21175.45874958048,1540.621418702107,0.0,0.8868289659257477,2.8166646068341312,0.0014959135982669303,354931.95628795493,1556812.9289937739,4.386229251588542,1556812.9289937739,4.386229251588542,0.85,0.09594589502690408,4.027634451161993,1.2677951021818448,1.0,0.0,4.027634451161012,1.2842447863455386,1.2845536856679651,3.136189061450718,19370.10965555961,1975.2014862934448,4632.441516551485,4632.441516551485,5.573318027146181,5.149841781163655,-2.335880523815325,7.48572230497898,3.4318160170439387,3.4318160170439387,0.9805188620125539,0.0,0.0,0.0002405174192116272,1.0001770028648544,0.00024047485447345997,198.68633031377615,0.0,8.478037107486406e-06,24.026757162616477,0.037420676641235495,8.074676852067176e-05,0.00015977065069095543,0.0006434977770074608,0.0959458950255399,0.07209530184097966,0.023850593184560245,0.09594585061149707,0.07209530184200473,0.023850593184899353,0.3772392156586846,0.3772392156586846,0.12479844478007812,0.0,5.183207524169802,4.712122535416199,6.612982371855196,5.164121609499318,4.70065439028275,6.570687673496195,24912.304411271154,21175.45874958048,0.85,1.0713011940677684,0.6671679868179464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497741092099576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.73135940101,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.126111541726,1540.621418702107,0.3772392156586846,0.12479844478007812,6.112874298809886,3.4318160170439387
1254.0,-29.71578591883368,5.149275207021023,35.02689817244057,24.26991305490958,5.077515223114026,-26.236415017901503,-39.79190957089884,1.598144322181418,0.17937133442922004,-4.980454015012996,40.052760828240075,42620.98413177705,25817.988897115836,25817.988897115836,68438.97302889288,77697.26780120717,77697.26780120717,25817.988897115836,103515.256698323,103515.256698323,103515.256698323,128427.35183631559,91782.9289517488,56707.130658316164,38973.109214925156,24912.09513799258,0.0,63885.20435291773,21175.28086729369,1540.6192223446892,0.0,0.8868271705948317,2.8166783554698127,0.0014959135982669303,354926.26582256536,1556809.3805333003,4.386289577428964,1556809.3805333003,4.386289577428964,0.85,0.09594611238439463,4.027634451161993,1.2677948411786932,1.0,0.0,4.027634451163158,1.2842478320830302,1.2845566774715291,3.1361816236272966,19370.052211783674,1975.195628658479,4632.441516551485,4632.441516551485,5.573300559730638,5.149275207021023,-2.336250095604678,7.485525302625701,3.4318955788111363,3.4318955788111363,0.9805415939460389,0.0,0.0,0.00024047485447345997,1.000176374909419,0.00024043244822218339,198.68773006373345,0.0,8.457031627215284e-06,23.967227631528115,0.03742913367286271,8.073295626152522e-05,0.00015974189821193476,0.0006433819725324008,0.0959461123828411,0.07209504101067613,0.023851071372164984,0.09594598791888027,0.07209504101184346,0.023851071372551175,0.37723747144797004,0.37723747144797004,0.12480082138011594,0.0,5.178694391338013,4.709485589028759,6.602718988884192,5.159825349442201,4.698159671681367,6.560869791364155,24912.09513799258,21175.28086729369,0.85,1.0712804900931208,0.6671495311547905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497842976542725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.67182986992,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.101552395354,1540.6192223446892,0.37723747144797004,0.12480082138011594,6.112874298809886,3.4318955788111363
1255.0,-29.717480433835167,5.148709750111016,35.026859771586324,24.26923660039904,5.0770284586233005,-26.23798900204252,-39.79342299336565,1.5975370268301021,0.1744336436727849,-4.980844603904246,40.052677844220106,42619.921478591656,25817.854829200845,25817.854829200845,68437.7763077925,77696.4937692779,77696.4937692779,25817.854829200845,103514.34859847875,103514.34859847875,103514.34859847875,128426.22242757224,91782.64176382353,56706.5536580639,38973.431228621805,24911.87382909348,0.0,63885.30505771529,21175.09275472946,1540.6158610183456,0.0,0.8868254839286216,2.816697553105559,0.0014959135982669303,354920.8633025121,1556805.7985467755,4.38634625212171,1556805.7985467755,4.38634625212171,0.85,0.09594631210359486,4.027634451161993,1.2677946609491486,1.0,0.0,4.027634451161617,1.2842507582841547,1.2845595499132725,3.136174477750111,19369.991603071674,1975.1894482898517,4632.441516551485,4632.441516551485,5.57327161863888,5.148709750111016,-2.3366047676424913,7.485314517753507,3.4319743985800484,3.4319743985800484,0.9805641138800139,0.0,0.0,0.00024043244822218339,1.0001759730368136,0.00024039014603816498,198.68912662251347,0.0,8.425601806656085e-06,23.878155520063345,0.03743755927466937,8.071915510333841e-05,0.00015971329311884497,0.0006432667616739937,0.09594631210220021,0.07209477003301079,0.023851542069189425,0.09594625003983645,0.07209477003405874,0.023851542069536116,0.37723572418634116,0.37723572418634116,0.12480317533649386,0.0,5.17416644784123,4.706852029014669,6.592386044567547,5.15527824757703,4.695579061395165,6.550299240452205,24911.87382909348,21175.09275472946,0.85,1.0712600690560126,0.6671318457364795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449794449950616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.58275775846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.077058037554,1540.6158610183456,0.37723572418634116,0.12480317533649386,6.112874298809886,3.4319743985800484
1256.0,-29.719169933092623,5.148145069673434,35.02682117042724,24.268542508967244,5.076519816053193,-26.23956065946632,-39.794928453024454,1.5969105424272427,0.16971046302501236,-4.981251409209194,40.05259520827237,42618.84766094771,25817.76165250987,25817.76165250987,68436.60931345758,77695.73686656197,77695.73686656197,25817.76165250987,103513.49851907184,103513.49851907184,103513.49851907184,128425.16190743871,91782.3608216618,56705.954289735535,38973.78503547363,24911.66338836687,0.0,63885.4484238405,21174.91388011184,1540.6135078739662,0.0,0.8868237134803998,2.8167120457347092,0.0014959135982669303,354915.236550012,1556802.2315908987,4.386405742182122,1556802.2315908987,4.386405742182122,0.85,0.09594651498750172,4.027634451161993,1.267794386208989,1.0,0.0,4.027634451161263,1.2842537739790987,1.2845625120037574,3.136167113360216,19369.93231247806,1975.1834023318934,4632.441516551485,4632.441516551485,5.573251504690191,5.148145069673434,-2.3369718525176992,7.485116922191133,3.432052611090565,3.432052611090565,0.98058646031159,0.0,0.0,0.00024039014603816498,1.0001754545420272,0.00024034797589412733,198.69051906467493,0.0,8.404983996841917e-06,23.81972464704999,0.03744596425866621,8.070542872317233e-05,0.00015968471731499267,0.0006431516687819285,0.09594651498598486,0.07209450543259403,0.023852009553390823,0.0959464056116042,0.0720945054337338,0.023852009553767914,0.3772339729314565,0.3772339729314565,0.12480550011563359,0.0,5.169686901947159,4.704247948306033,6.582159891394269,5.150961872234234,4.693062232954333,6.540468740621179,24911.66338836687,21174.91388011184,0.85,1.071239398046061,0.6671135401319871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498045791114025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.52432688545,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.052585056397,1540.6135078739662,0.3772339729314565,0.12480550011563359,6.112874298809886,3.432052611090565
1257.0,-29.720854450686115,5.147581514220088,35.02678235293147,24.267871223296993,5.076032580383802,-26.241125691649696,-39.796432899869956,1.5963038213474503,0.16491573135738236,-4.981641786960489,40.05251170475569,42617.79125685867,25817.6266544015,25817.6266544015,68435.41791126017,77694.98565717747,77694.98565717747,25817.6266544015,103512.61231157897,103512.61231157897,103512.61231157897,128424.05448737275,91782.09222995129,56705.37900251667,38974.12580826069,24911.442175793778,0.0,63885.56798405446,21174.72584942471,1540.6101665747294,0.0,0.8868220297199654,2.8167293964485585,0.0014959135982669303,354909.8370820468,1556798.627192946,4.386462319535682,1556798.627192946,4.386462319535682,0.85,0.09594670227729901,4.027634451161993,1.2677941971877593,1.0,0.0,4.027634451160025,1.2842566970348321,1.2845653816020919,3.136159975230212,19369.87562834828,1975.1776221592777,4632.441516551485,4632.441516551485,5.5732223627986235,5.147581514220088,-2.3373272412245876,7.484908755444675,3.4321301154087456,3.4321301154087456,0.9806086044024988,0.0,0.0,0.00024034797589412733,1.0001749395655728,0.00024030593687792535,198.69190741815402,0.0,8.378807807872802e-06,23.74554132751152,0.037454343066474084,8.069171373318695e-05,0.00015965626216094038,0.0006430370618231544,0.09594670227591412,0.07209423237475042,0.023852469901163697,0.0959466063740957,0.07209423237579102,0.02385246990150799,0.3772322185146718,0.3772322185146718,0.12480780114301589,0.0,5.165216049776745,4.701669219506812,6.571892376435471,5.146557518317877,4.69061601098997,6.530067856147582,24911.442175793778,21174.72584942471,0.85,1.0712187442450434,0.6670957557659325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498146784243813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.450143565904,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.028156073478,1540.6101665747294,0.3772322185146718,0.12480780114301589,6.112874298809886,3.4321301154087456
1258.0,-29.722534026655307,5.147018883556581,35.02674335279909,24.267185967788123,5.075533269726491,-26.242687483433706,-39.797933016065485,1.5956867265048618,0.16018355393782713,-4.982041605748369,40.052428750144976,42616.7384580666,25817.515679620807,25817.515679620807,68434.2541376874,77694.22688808528,77694.22688808528,25817.515679620807,103511.74256770608,103511.74256770608,103511.74256770608,128422.97264301915,91781.8091947478,56704.800448943126,38974.45416200519,24911.23007531307,0.0,63885.68423731826,21174.54556401611,1540.607573276928,0.0,0.8868202959179534,2.8167448264655803,0.0014959135982669303,354904.30709821713,1556795.046494556,4.386520578528016,1556795.046494556,4.386520578528016,0.85,0.09594688971431595,4.027634451161993,1.267793993880041,1.0,0.0,4.0276344511613384,1.2842596683235035,1.2845682996131198,3.1361527193482157,19369.81589603496,1975.1715311584449,4632.441516551485,4632.441516551485,5.573198406796093,5.147018883556581,-2.337689991383731,7.484708874940312,3.432207017963109,3.432207017963109,0.9806305765608883,0.0,0.0,0.00024030593687792535,1.000174428726656,0.00024026402792947236,198.69329171580085,0.0,8.352812315154578e-06,23.671870101148073,0.03746269587878924,8.067804036799688e-05,0.00015962789650992846,0.0006429228153499091,0.0959468897128535,0.07209396336503396,0.023852926347819554,0.0959467828782413,0.07209396336613282,0.023852926348183125,0.3772304613703291,0.3772304613703291,0.12481007384227516,0.0,5.160776399011411,4.6991087750438965,6.561696158796622,5.142225159686177,4.6881108615269795,6.520138523632681,24911.23007531307,21174.54556401611,0.85,1.071198578440084,0.6670780624303372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449824748092084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.37647233954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.003770573252,1540.607573276928,0.3772304613703291,0.12481007384227516,6.112874298809886,3.432207017963109
1259.0,-29.724208691070523,5.146457306637848,35.02670414317144,24.266504833381646,5.07504074303297,-26.24424417551225,-39.79942482020704,1.595076227474362,0.1553914996438266,-4.9824353307283245,40.05234464795051,42615.67231545975,25817.389230247987,25817.389230247987,68433.06154570774,77693.45725306531,77693.45725306531,25817.389230247987,103510.8464833133,103510.8464833133,103510.8464833133,128421.85643174377,91781.51605863441,56704.20932584868,38974.785258650816,24911.009948430466,0.0,63885.79520708128,21174.358456165897,1540.6043860216857,0.0,0.8868185972471853,2.816761755418804,0.0014959135982669303,354898.8614652983,1556791.416267584,4.386577657194896,1556791.416267584,4.386577657194896,0.85,0.0959470666148788,4.027634451161993,1.2677937306789682,1.0,0.0,4.027634451163694,1.284262608525733,1.2845711866970366,3.1361455394123086,19369.754032005494,1975.16522278306,4632.441516551485,4632.441516551485,5.573171110310564,5.146457306637848,-2.338048650466119,7.484505957103967,3.432283260236651,3.432283260236651,0.9806523600676146,0.0,0.0,0.00024026402792947236,1.0001739209901321,0.00024022224823820699,198.69467198225075,0.0,8.327026920471408e-06,23.59879429261597,0.03747102290570971,8.06644448902262e-05,0.00015959958303924616,0.0006428087790399571,0.09594706661347417,0.07209368992120192,0.02385337669227225,0.09594697724725595,0.07209368992225734,0.023853376692621456,0.3772287014340372,0.3772287014340372,0.12481232135939678,0.0,5.156342602603786,4.6965494796288,6.551520836393195,5.137826830372148,4.685567714619424,6.510058714066361,24911.009948430466,21174.358456165897,0.85,1.071178050204851,0.6670602154567234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498347883526843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.30339653101,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.979427919647,1540.6043860216857,0.3772287014340372,0.12481232135939678,6.112874298809886,3.432283260236651
1260.0,-29.72587744854635,5.14589682682554,35.02666475451433,24.26582823917272,5.07455183045568,-26.24579518913552,-39.80091571630908,1.5944695710450685,0.15062319476487573,-4.982826885498509,40.05226101414094,42614.62817407052,25817.257577477012,25817.257577477012,68431.88575154754,77692.69155153041,77692.69155153041,25817.257577477012,103509.94912900742,103509.94912900742,103509.94912900742,128420.74249899149,91781.22593431824,56703.63899880534,38975.09659501433,24910.79336998406,0.0,63885.889964998394,21174.17436448645,1540.601360674619,0.0,0.8868169078981287,2.8167786280442075,0.0014959135982669303,354893.4459137063,1556787.8062645434,4.3866344227813165,1556787.8062645434,4.3866344227813165,0.85,0.09594723741273593,4.027634451161993,1.267793540009298,1.0,0.0,4.0276344511632525,1.2842655305123827,1.2845740557267604,3.1361384039911826,19369.69280359171,1975.1589792224372,4632.441516551485,4632.441516551485,5.57314269057326,5.14589682682554,-2.338406064580912,7.484302891406452,3.4323588826720943,3.4323588826720943,0.9806739664777412,0.0,0.0,0.00024022224823820699,1.0001733098468848,0.00024018062257128448,198.69604739693963,0.0,8.301402051493705e-06,23.526173413933158,0.0374793243077612,8.065085980380779e-05,0.00015957138843439918,0.0006426952214781385,0.09594723741133895,0.07209341539423932,0.023853822017099645,0.09594718078578487,0.07209341539528898,0.02385382201744696,0.3772269376269319,0.3772269376269319,0.12481454320097413,0.0,5.1519193009754645,4.693998077923482,6.541364634547392,5.133450080263401,4.68305201512851,6.499983300942915,24910.79336998406,21174.17436448645,0.85,1.0711580567953236,0.6670428821985277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498447993847747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.23077565233,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.955127674973,1540.601360674619,0.3772269376269319,0.12481454320097413,6.112874298809886,3.4323588826720943
1261.0,-29.727542379517466,5.145337385993938,35.02662518042245,24.26514703491705,5.074058505531801,-26.247343199428947,-39.802402386534936,1.5938593254430162,0.14590047998581213,-4.983221082943407,40.05217683570453,42613.58291020953,25817.132899792377,25817.132899792377,68430.71581000192,77691.92500792404,77691.92500792404,25817.132899792377,103509.05790771643,103509.05790771643,103509.05790771643,128419.63412059768,91780.93163939046,56703.06481540082,38975.407582210704,24910.576212881246,0.0,63885.98379509195,21173.989780949058,1540.598371244962,0.0,0.8868152070514549,2.816794595925459,0.0014959135982669303,354887.9938770752,1556784.1727594032,4.3866915748596345,1556784.1727594032,4.3866915748596345,0.85,0.09594740297514152,4.027634451161993,1.2677932729618626,1.0,0.0,4.027634451161842,1.2842684689713273,1.2845769414303103,3.136131228377853,19369.63069500374,1975.152645909025,4632.441516551485,4632.441516551485,5.57311577654009,5.145337385993938,-2.3387657898117458,7.484103175805684,3.432433900106444,3.432433900106444,0.9806954000304126,0.0,0.0,0.00024018062257128448,1.000172914766817,0.00024013909897498158,198.69741967444676,0.0,8.270855487764064e-06,23.43960445232336,0.03748759516324896,8.063731532974553e-05,0.00015954330724153896,0.000642582120698345,0.09594740297372824,0.0720931404844312,0.023854262489297035,0.09594735449559133,0.07209314048549312,0.023854262489648406,0.37722516949586393,0.37722516949586393,0.12481673887854829,0.0,5.147515875569354,4.6914543878854715,6.531266061937913,5.129121562929242,4.680534194146276,6.490110167442879,24910.576212881246,21173.989780949058,0.85,1.0711381706116752,0.6670255411091177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498547752367341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.14420669072,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.930889943838,1540.598371244962,0.37722516949586393,0.12481673887854829,6.112874298809886,3.432433900106444
1262.0,-29.729201360766456,5.144779028300981,35.026585406055574,24.264475958794378,5.073567051786213,-26.248885667266602,-39.80388060500843,1.593251358286169,0.14132694946164293,-4.983613087723814,40.0520918541499,42612.528577022786,25817.00292315491,25817.00292315491,68429.53150017769,77691.19185846538,77691.19185846538,25817.00292315491,103508.19478162029,103508.19478162029,103508.19478162029,128418.54952827925,91780.66909244642,56702.479311088864,38975.766423730616,24910.354746658973,0.0,63886.12117038959,21173.801534660128,1540.5950956936806,0.0,0.8868135202433798,2.816808863770601,0.0014959135982669303,354882.57223176537,1556780.5045947111,4.386748255358155,1556780.5045947111,4.386748255358155,0.85,0.09594756052574044,4.027634451161993,1.2677930158050734,1.0,0.0,4.027634451162282,1.2842713965821895,1.2845798164140212,3.1361240792878133,19369.575286573523,1975.1469958215623,4632.441516551485,4632.441516551485,5.573087718627862,5.144779028300981,-2.339124257887453,7.4839032861884345,3.4325082968336202,3.4325082968336202,0.9807166562381772,0.0,0.0,0.00024013909897498158,1.0001722991362147,0.00024009773034343627,198.6987870646175,0.0,8.250631440988244e-06,23.382289503760685,0.03749584579468995,8.062384994118065e-05,0.00015951524903380095,0.0006424691124942215,0.09594756052434333,0.07209286280703853,0.023854697717304814,0.09594745399386476,0.07209286280808827,0.023854697717652175,0.3772233966725325,0.3772233966725325,0.12481891035029234,0.0,5.1431559147303005,4.688953849367749,6.521212573884725,5.124940037185468,4.67821042282992,6.4802413439501265,24910.354746658973,21173.801534660128,0.85,1.0711173295005725,0.667007603472617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498647283442825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.086891742154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.906673245097,1540.5950956936806,0.3772233966725325,0.12481891035029234,6.112874298809886,3.4325082968336202
1263.0,-29.730855566984747,5.144221900134853,35.02654546630728,24.263808340206765,5.073086413440926,-26.250422755044532,-39.80535795036701,1.5926536015003183,0.1366009089776412,-4.983997917308898,40.05200748838694,42611.49147702069,25816.85537993536,25816.85537993536,68428.34685695605,77690.4289437759,77690.4289437759,25816.85537993536,103507.28432371127,103507.28432371127,103507.28432371127,128417.41981771818,91780.37923359965,56701.91382930341,38976.07267144027,24910.13549400692,0.0,63886.20816544719,21173.615169905883,1540.5917857775871,0.0,0.886811867688657,2.81682597258154,0.0014959135982669303,354877.2498866435,1556776.8630166617,4.386803785009985,1556776.8630166617,4.386803785009985,0.85,0.09594771008562653,4.027634451161993,1.2677928163437175,1.0,0.0,4.027634451160445,1.2842742761581516,1.284582643550083,3.1361170475285696,19369.51411418493,1975.1407579739189,4632.441516551485,4632.441516551485,5.573055868637091,5.144221900134853,-2.33947773340767,7.483699633542523,3.4325820879062348,3.4325820879062348,0.9807377394017813,0.0,0.0,0.00024009773034343627,1.0001718054953797,0.0002400564873197132,198.7001505355137,0.0,8.219896910577018e-06,23.29518784457527,0.03750406569160053,8.061039458278554e-05,0.00015948733576065071,0.000642356688033637,0.09594771008428896,0.07209258234517776,0.023855127739111193,0.09594765182468075,0.0720925823461828,0.023855127739443725,0.37722162101745593,0.37722162101745593,0.12482105846012032,0.0,5.138796888603679,4.686456568445749,6.511153614240129,5.120598826286539,4.675739767221728,6.470174542768234,24910.13549400692,21173.615169905883,0.85,1.0710973279200733,0.6669904616450077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449874646013491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.99979008297,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.882520241426,1540.5917857775871,0.37722162101745593,0.12482105846012032,6.112874298809886,3.4325820879062348
1264.0,-29.732505827638644,5.143665866352157,35.02650536650838,24.26314204875382,5.072596948213237,-26.25195717388629,-39.806831104774005,1.5920482944607817,0.1321158831396474,-4.984388889238611,40.05192294712888,42610.45401848345,25816.72405392355,25816.72405392355,68427.178072407,77689.70717540401,77689.70717540401,25816.72405392355,103506.43122932756,103506.43122932756,103506.43122932756,128416.35047184378,91780.12535605552,56701.343061276515,38976.42477197667,24909.91924251622,0.0,63886.34401449289,21173.431356138786,1540.5888016689848,0.0,0.8868101844946886,2.8168392030421363,0.0014959135982669303,354871.84265461727,1556773.213869971,4.386860344355686,1556773.213869971,4.386860344355686,0.85,0.09594785712536974,4.027634451161993,1.267792604793795,1.0,0.0,4.027634451164641,1.2842771907809194,1.2845855059024491,3.136109930219148,19369.460535362145,1975.1352944544922,4632.441516551485,4632.441516551485,5.573027519436926,5.143665866352157,-2.3398360443592225,7.483501910711379,3.4326553192899545,3.4326553192899545,0.9807586626542727,0.0,0.0,0.0002400564873197132,1.0001713979919993,0.00024001534917081634,198.70151077068917,0.0,8.194995022314807e-06,23.224615893240163,0.03751226068662285,8.059697946177765e-05,0.00015945950785793553,0.0006422446074139577,0.09594785712397884,0.07209230350544754,0.0238555536185313,0.0959477345227485,0.07209230350649261,0.023855553618877128,0.37721984162758493,0.37721984162758493,0.12482318084614685,0.0,5.134493113908491,4.684010040013959,6.501164286109713,5.116504772378278,4.673484640894344,6.460451856330906,24909.91924251622,21173.431356138786,0.85,1.0710767555721141,0.6669728042164549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498845352656113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.929218131634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.85840759816,1540.5888016689848,0.37721984162758493,0.12482318084614685,6.112874298809886,3.4326553192899545
1265.0,-29.734151177645515,5.143111064288514,35.026465095634975,24.262474360317015,5.072115815546365,-26.25348633923657,-39.808295912202425,1.5914509771374727,0.1274472771152091,-4.98477309857647,40.05183776467813,42609.40315701374,25816.57624763708,25816.57624763708,68425.97940465082,77688.94598129878,77688.94598129878,25816.57624763708,103505.52222893585,103505.52222893585,103505.52222893585,128415.21983684468,91779.83344338967,56700.76000617384,38976.748263573136,24909.697607908834,0.0,63886.44587148197,21173.242966722508,1540.5853557150358,0.0,0.8868085380058347,2.8168556342214526,0.0014959135982669303,354866.5290137852,1556769.537053316,4.386915670462799,1556769.537053316,4.386915670462799,0.85,0.0959479947027434,4.027634451161993,1.2677923520328478,1.0,0.0,4.027634451162648,1.2842800678521011,1.2845883308286714,3.136102904639815,19369.398929531482,1975.129012408058,4632.441516551485,4632.441516551485,5.57299561265819,5.143111064288514,-2.340189659508424,7.483300723796939,3.4327279522657324,3.4327279522657324,0.9807794149330664,0.0,0.0,0.00024001534917081634,1.0001708902270376,0.00023997433990138737,198.70286697453884,0.0,8.174212336115282e-06,23.16571776055071,0.03752043489895896,8.05836423979518e-05,0.00015943170677286454,0.0006421326348059461,0.09594799470141091,0.07209202079211414,0.023855973909296772,0.09594790144865652,0.07209202079311533,0.023855973909628063,0.3772180606640089,0.3772180606640089,0.12482528017147099,0.0,5.130190557748563,4.681560232407207,6.4911905362409925,5.112220375691663,4.671034531137764,6.450553640743465,24909.697607908834,21173.242966722508,0.85,1.07105628543339,0.6669552919367203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498944010583827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.87031999895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.834318857495,1540.5853557150358,0.3772180606640089,0.12482528017147099,6.112874298809886,3.4327279522657324
1266.0,-29.735791599272552,5.142557964120141,35.02642478742428,24.26183751029896,5.071671779496183,-26.25500735855973,-39.80975188370792,1.5908875387828607,0.12251873960633475,-4.98513433946396,40.05175613542415,42608.337173433,25816.37202020477,25816.37202020477,68424.70919363777,77688.15946074984,77688.15946074984,25816.37202020477,103504.53148095461,103504.53148095461,103504.53148095461,128414.02058572855,91779.52923367628,56700.17485396705,38977.06042189914,24909.48910477393,0.0,63886.54952667307,21173.065739057838,1540.5821361451488,0.0,0.8868069954964287,2.816878160332664,0.0014959135982669303,354861.5330851066,1556766.0136130638,4.386967502729308,1556766.0136130638,4.386967502729308,0.85,0.09594812003683606,4.027634451161993,1.2677920498186723,1.0,0.0,4.027634451161936,1.2842827863017166,1.2845909972605496,3.1360962664306715,19369.3347285074,1975.1224657255436,4632.441516551485,4632.441516551485,5.5729515263094305,5.142557964120141,-2.340526437321318,7.4830844014414595,3.4328000300871206,3.4328000300871206,0.9808000085963202,0.0,0.0,0.00023997433990138737,1.000170380599835,0.00023993345989457003,198.70421913230086,0.0,8.148659408067533e-06,23.09330076246339,0.03752858355836703,8.05703878069613e-05,0.00015940395209442605,0.0006420208491068862,0.09594812003565209,0.0720917322020464,0.023856387833605688,0.09594830132526054,0.07209173220293599,0.02385638783390006,0.3772162766115133,0.3772162766115133,0.12482735533376234,0.0,5.125826219842224,4.679080332626654,6.481059180741113,5.107653079070303,4.6684777353193,6.439836689627725,24909.48910477393,21173.065739057838,0.85,1.0710346653652032,0.6669375242380828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449904237621202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.79790300086,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.810273484769,1540.5821361451488,0.3772162766115133,0.12482735533376234,6.112874298809886,3.4328000300871206
