time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1267.0,-29.737426776169617,5.1420058307359975,35.02638441066002,24.2611663294025,5.071178407432414,-26.256528590889072,-39.81121162706984,1.590280222151921,0.11813521750195832,-4.985529863636706,40.0516735222551,42607.309585218354,25816.256006097232,25816.256006097232,68423.5655913156,77687.43370562297,77687.43370562297,25816.256006097232,103503.6897117202,103503.6897117202,103503.6897117202,128412.9804192426,91779.26369795216,56699.60591615678,38977.3975353282,24909.290707522396,0.0,63886.68824285059,21172.897101394035,1540.580301765252,0.0,0.8868052820920607,2.816889532515024,0.0014959135982669303,354856.0630850065,1556762.447709294,4.387025077647802,1556762.447709294,4.387025077647802,0.85,0.095948254804967,4.027634451161993,1.2677918239822614,1.0,0.0,4.027634451162433,1.284285709606605,1.2845938687626508,3.1360891280147585,19369.27868931908,1975.1167513186542,4632.441516551485,4632.441516551485,5.572926482473017,5.1420058307359975,-2.3408887227092423,7.48289455344524,3.432871696643476,3.432871696643476,0.9808204847552788,0.0,0.0,0.00023993345989457003,1.0001698380915116,0.00023989271697335171,198.70556698306598,0.0,8.123029832762974e-06,23.02066654605027,0.03753670658819979,8.055710090171956e-05,0.00015937635899285045,0.000641909714180366,0.0959482548035379,0.07209145552121808,0.023856799282319815,0.0959483890543345,0.07209145552229186,0.02385679928267515,0.3772144866290851,0.3772144866290851,0.12482939495505259,0.0,5.12155010629931,4.676652700446823,6.471126305276357,5.103665081138672,4.666194339653714,6.430631114266532,24909.290707522396,21172.897101394035,0.85,1.0710144393651946,0.6669199915834804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499140448469163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.725268784445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.786271998919,1540.580301765252,0.3772144866290851,0.12482939495505259,6.112874298809886,3.432871696643476
1268.0,-29.739057264894022,5.141454578246344,35.02634373743714,24.260476568620675,5.070668838267797,-26.258047222622615,-39.8126709513366,1.5896587959960122,0.11379917430383557,-4.985929533232059,40.05158413382291,42606.30056790276,25816.150298758454,25816.150298758454,68422.45086666121,77686.69845707201,77686.69845707201,25816.150298758454,103502.84875583046,103502.84875583046,103502.84875583046,128411.90294680563,91778.98022111061,56699.04726094798,38977.7032890696,24909.05419097516,0.0,63886.75748004476,21172.696062328883,1540.5763843065752,0.0,0.8868035720964659,2.8168997991363263,0.0014959135982669303,354850.53582196304,1556758.589365928,4.387082538173173,1556758.589365928,4.387082538173173,0.8499999999999999,0.09594837605241086,4.027634451161993,1.2677916486980396,1.0,0.0,4.027634451161562,1.2842886985973656,1.2845968061422104,3.136081829234166,19369.218863801587,1975.1106508136406,4632.441516551485,4632.441516551485,5.572903663547317,5.141454578246344,-2.3412544961093222,7.482709074355666,3.4329427330127924,3.4329427330127924,0.9808407808607978,0.0,0.0,0.00023989271697335171,1.00016935337467,0.0002398520972112673,198.7069109854498,0.0,8.095845261230945e-06,22.9436254703285,0.03754480243346102,8.054381983588159e-05,0.00015934889713747013,0.0006417991078655434,0.09594837605097763,0.07209117185139555,0.023857204199582083,0.0959483097571537,0.07209117185247241,0.02385720419993845,0.3772126934203453,0.3772126934203453,0.12483141143042709,0.0,5.117343445013205,4.674251141754837,6.461395597373837,5.099728707535917,4.6638892508769345,6.421700966698722,24909.05419097516,21172.696062328883,0.85,1.070995830208368,0.6669034749683607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499238208430594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.64822770872,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.762320901773,1540.5763843065752,0.3772126934203453,0.12483141143042709,6.112874298809886,3.4329427330127924
1269.0,-29.74068392450273,5.140904758862341,35.026302828269316,24.2598227103241,5.070197825027253,-26.259558551633557,-39.81412157937882,1.5890724521583228,0.10923453250137527,-4.986302795371054,40.05149591506209,42605.27218470405,25815.978326080312,25815.978326080312,68421.25051078436,77685.95240492682,77685.95240492682,25815.978326080312,103501.93073100713,103501.93073100713,103501.93073100713,128410.74566203711,91778.70000612416,56698.48355084568,38978.01828364275,24908.814931029985,0.0,63886.83321467273,21172.492691375486,1540.571705726272,0.0,0.8868019922095677,2.8169161508974345,0.0014959135982669303,354845.37382399,1556754.781517094,4.387135626824527,1556754.781517094,4.387135626824527,0.85,0.09594848161841964,4.027634451161993,1.2677914003329356,1.0,0.0,4.027634451161775,1.2842915233520906,1.2845995794042766,3.136074931530799,19369.15972667249,1975.1046205047076,4632.441516551485,4632.441516551485,5.572866539996479,5.140904758862341,-2.3416010642304355,7.482505823092776,3.433013114896307,3.433013114896307,0.9808608899703735,0.0,0.0,0.0002398520972112673,1.0001689578752802,0.00023981157915638549,198.7082518474434,0.0,8.071427448756123e-06,22.874425389774853,0.037552873860909775,8.053061991900444e-05,0.00015932147729226287,0.0006416886707523411,0.0959484816171749,0.07209087812307653,0.02385760349409836,0.09594840440067977,0.07209087812401177,0.023857603494407867,0.3772108975939265,0.3772108975939265,0.12483341503198411,0.0,5.113129728430522,4.671856875669619,6.451614672455946,5.095537327872421,4.661574119711872,6.411770565842346,24908.814931029985,21172.492691375486,0.85,1.0709757718131852,0.6668865874372217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499335689358979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.57902762817,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.738409218455,1540.571705726272,0.3772108975939265,0.12483341503198411,6.112874298809886,3.433013114896307
1270.0,-29.742304772438118,5.140356201836451,35.02626179669148,24.259164451528363,5.069720657224615,-26.261065265253375,-39.81556773707268,1.5884811500397735,0.10476541308861442,-4.986683593306672,40.05141053132283,42604.25038378507,25815.826843106723,25815.826843106723,68420.0772268918,77685.21353435262,77685.21353435262,25815.826843106723,103501.04037745934,103501.04037745934,103501.04037745934,128409.63795598931,91778.42213234896,56697.921018078094,38978.33457141207,24908.597578529974,0.0,63886.93214994205,21172.307941750478,1540.568464713323,0.0,0.8868003636944682,2.8169303707806232,0.0014959135982669303,354840.1076710628,1556751.0960450072,4.387190349654942,1556751.0960450072,4.387190349654942,0.85,0.0959485914353239,4.027634451161993,1.2677911854861308,1.0,0.0,4.027634451162971,1.2842943710869559,1.2846023757823937,3.1360679777434712,19369.101083637288,1975.0986405793303,4632.441516551485,4632.441516551485,5.572833839535382,5.140356201836451,-2.341953377112697,7.482309578949148,3.4330830103458765,3.4330830103458765,0.9808808600988218,0.0,0.0,0.00023981157915638549,1.0001683564145174,0.00023977121213480596,198.70958793467582,0.0,8.051271853825744e-06,22.81730443374216,0.0375609251327636,8.051746267040843e-05,0.00015929411648597704,0.0006415784714263327,0.09594859143401334,0.07209059028122597,0.02385800115278737,0.09594851069734342,0.07209059028221065,0.023858001153113245,0.37720909851474343,0.37720909851474343,0.12483539880084964,0.0,5.108943891204433,4.669483993320341,6.4418819928478115,5.091449006395294,4.65927253655758,6.4022163021172105,24908.597578529974,21172.307941750478,0.85,1.0709557482946668,0.6668695608014684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449943294260441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.52190667214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.714519895464,1540.568464713323,0.37720909851474343,0.12483539880084964,6.112874298809886,3.4330830103458765
1271.0,-29.743921262357965,5.13980943738035,35.02622073167968,24.258536716830008,5.069282812458525,-26.26256412318643,-39.81700132191179,1.5879256732867073,0.09997541095287943,-4.987038476233009,40.05132749434885,42603.19543656457,25815.61173473213,25815.61173473213,68418.8071712967,77684.4389367121,77684.4389367121,25815.61173473213,103500.05067144423,103500.05067144423,103500.05067144423,128408.4351625108,91778.12269510551,56697.339917668745,38978.6475304853,24908.384491066565,0.0,63887.032021551866,21172.12681740658,1540.564871480601,0.0,0.8867988585267997,2.8169518304269943,0.0014959135982669303,354835.1999586996,1556747.5118741514,4.387240927775334,1556747.5118741514,4.387240927775334,0.85,0.09594868640068395,4.027634451161993,1.2677908431598919,1.0,0.0,4.027634451163552,1.2842970510521245,1.284605004544337,3.1360614336554504,19369.03788980477,1975.0921966017725,4632.441516551485,4632.441516551485,5.572787404329709,5.13980943738035,-2.3422866321425984,7.482096069522949,3.4331523702411704,3.4331523702411704,0.980900677211763,0.0,0.0,0.00023977121213480596,1.0001679059362711,0.0002397309598835335,198.71092044526907,0.0,8.021314224218566e-06,22.732404511435416,0.03756894644698782,8.050442177195035e-05,0.0001592667903628556,0.0006414684117914321,0.09594868639954765,0.07209029393683224,0.02385839246271542,0.09594885499521522,0.07209029393768597,0.02385839246299798,0.37720729653445156,0.37720729653445156,0.12483736310982746,0.0,5.104698257555526,4.667085298709424,6.431986654924344,5.08701388718589,4.6568196294524,6.391720842991276,24908.384491066565,21172.12681740658,0.85,1.0709341944107855,0.6668520056181773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499529849624515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.43700674983,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.690692777676,1540.564871480601,0.37720729653445156,0.12483736310982746,6.112874298809886,3.4331523702411704
1272.0,-29.74553307018768,5.139263353315245,35.02617952667411,24.25784758469092,5.068767364087095,-26.264066527654702,-39.818446746189124,1.5873008215546336,0.09588906410658637,-4.987445617500691,40.05124128674964,42602.209872007974,25815.530087812553,25815.530087812553,68417.73995982052,77683.73000737918,77683.73000737918,25815.530087812553,103499.26009519174,103499.26009519174,103499.26009519174,128407.43593645118,91777.85561689624,56696.79479889556,38978.956464445204,24908.175841259435,0.0,63887.13230570464,21171.94946507052,1540.5627538705037,0.0,0.8867970989049706,2.8169579531694584,0.0014959135982669303,354829.56962598785,1556743.7908544422,4.387300056461883,1556743.7908544422,4.387300056461883,0.85,0.09594879802558937,4.027634451161993,1.2677906772168352,1.0,0.0,4.027634451160829,1.2843000550947292,1.284607957608602,3.1360540982495846,19368.981525087307,1975.0864490001486,4632.441516551485,4632.441516551485,5.572769779299953,5.139263353315245,-2.342658709504552,7.481922062819797,3.4332213566333074,3.4332213566333074,0.9809203876095164,0.0,0.0,0.0002397309598835335,1.0001674217749679,0.0002396908304192612,198.7122491119496,0.0,7.998561900342418e-06,22.667924425570412,0.03757694500888816,8.04912751504208e-05,0.0001592396847331127,0.0006413592402232591,0.09594879802408876,0.07209001443270448,0.02385878359138428,0.09594874126921783,0.07209001443383195,0.02385878359175742,0.37720548908540724,0.37720548908540724,0.12483929549450426,0.0,5.10058571859895,4.664750617498896,6.4224354054541095,5.083334681607255,4.654642181169606,6.383444382475261,24908.175841259435,21171.94946507052,0.85,1.0709158087177335,0.6668355322031557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499626497318774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.37252666397,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.6668989372,1540.5627538705037,0.37720548908540724,0.12483929549450426,6.112874298809886,3.4332213566333074
1273.0,-29.7471391548948,5.138718829150249,35.02613806467421,24.257207905780547,5.068304156936108,-26.265558555779982,-39.81987544158471,1.5867235578213092,0.09148068832627132,-4.9878108981384015,40.051151391311734,42601.17990073418,25815.342899799583,25815.342899799583,68416.52280053377,77683.00981093843,77683.00981093843,25815.342899799583,103498.352710738,103498.352710738,103498.352710738,128406.28054093159,91777.59611249153,56696.223818343875,38979.302549052954,24907.927830193577,0.0,63887.23037924653,21171.73865566454,1540.5574175721101,0.0,0.8867955656156067,2.816973192108311,0.0014959135982669303,354824.51824113965,1556739.9106619535,4.387351579813854,1556739.9106619535,4.387351579813854,0.85,0.09594887812944153,4.027634451161993,1.2677904173126446,1.0,0.0,4.027634451161615,1.2843028364394442,1.2846106880790582,3.136047306668001,19368.926758760652,1975.080864389027,4632.441516551485,4632.441516551485,5.572729371231701,5.138718829150249,-2.343000184930655,7.481719014080904,3.433289637002635,3.433289637002635,0.9809398962864672,0.0,0.0,0.0002396908304192612,1.0001668294493913,0.00023965084959997625,198.7135730764092,0.0,7.974216101209706e-06,22.59892843082831,0.03758491922498937,8.047828263405761e-05,0.00015921254778520358,0.0006412499425169611,0.09594887812825811,0.07208971276329226,0.023859165364965854,0.09594876207188163,0.0720897127641814,0.02385916536526013,0.3772036795457108,0.3772036795457108,0.1248412166175478,0.0,5.096471081688549,4.662439809984107,6.412803489722933,5.079291586464649,4.652506046078486,6.373571164612258,24907.927830193577,21171.73865566454,0.85,1.0708951130672046,0.6668183868332627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499722866300933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.303530669225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.6431450116,1540.5574175721101,0.3772036795457108,0.1248412166175478,6.112874298809886,3.433289637002635
1274.0,-29.7487414977795,5.138175713124852,35.026096520079946,24.25655792411419,5.067839066732407,-26.267047403971553,-39.82130364803595,1.5861449729248287,0.08698470597067853,-4.988182601709359,40.0510660616149,42600.16402577858,25815.173923047616,25815.173923047616,68415.3379488262,77682.25562082439,77682.25562082439,25815.173923047616,103497.42954387201,103497.42954387201,103497.42954387201,128405.14137531453,91777.30034350792,56695.66522836443,38979.59457238165,24907.711831442513,0.0,63887.30640382416,21171.555056726134,1540.554067987612,0.0,0.8867939830942102,2.816988833272466,0.0014959135982669303,354819.3780929033,1556736.2275491208,4.387404757644089,1556736.2275491208,4.387404757644089,0.8499999999999999,0.09594896481772143,4.027634451161993,1.2677901782887058,1.0,0.0,4.02763445115959,1.2843056236650519,1.284613424622509,3.136040500755764,19368.864339085005,1975.0744993535004,4632.441516551485,4632.441516551485,5.572692894408115,5.138175713124852,-2.3433464959707213,7.481522209095573,3.4333574778017195,3.4333574778017195,0.9809592793719198,0.0,0.0,0.00023965084959997625,1.0001664429262394,0.0002396109680492951,198.7148939717818,0.0,7.944731454632426e-06,22.515368942428296,0.037592863956444005,8.046529650187014e-05,0.0001591855530981061,0.0006411412177852089,0.09594896481647797,0.07208941886629289,0.023859545950185072,0.09594891498030647,0.07208941886722711,0.023859545950494315,0.3772018682253761,0.3772018682253761,0.12484311747003189,0.0,5.092356890392125,4.6601229232282435,6.403192469971259,5.075167307680033,4.650152717578067,6.364031348666117,24907.711831442513,21171.555056726134,0.85,1.0708752927597367,0.6668016922877911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449981889431652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.21997118082,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.619452012294,1540.554067987612,0.3772018682253761,0.12484311747003189,6.112874298809886,3.4333574778017195
1275.0,-29.750338940107113,5.137634438040882,35.02605497562968,24.255949991662078,5.067406806497505,-26.26852855794811,-39.82272315826265,1.58559642433862,0.08250175785042302,-4.988532845960486,40.05098297662569,42599.13322657138,25814.953010076395,25814.953010076395,68414.08623664777,77681.53870026948,77681.53870026948,25814.953010076395,103496.49171034587,103496.49171034587,103496.49171034587,128403.99291284433,91777.05315625407,56695.10269677328,38979.94495497865,24907.501202498457,0.0,63887.44615747711,21171.376022123688,1540.5505397276268,0.0,0.8867925016239929,2.8170068102398895,0.0014959135982669303,354814.5347509644,1556732.6413316447,4.38745453994515,1556732.6413316447,4.38745453994515,0.85,0.09594903850463307,4.027634451161993,1.2677899062959477,1.0,0.0,4.027634451162463,1.284308270286551,1.284616020655434,3.136034038201249,19368.812172194408,1975.0691798110884,4632.441516551485,4632.441516551485,5.5726452061706215,5.137634438040882,-2.343676974353055,7.4813114123939375,3.4334248358493085,3.4334248358493085,0.9809785245283739,0.0,0.0,0.0002396109680492951,1.0001659360124224,0.00023957121455726028,198.71621084273747,0.0,7.925058115036571e-06,22.45961469801364,0.037600789014559044,8.045239136058551e-05,0.0001591585766887096,0.0006410325666693548,0.09594903850352572,0.07208911811073909,0.023859920392786626,0.0959491472494886,0.0720891181115711,0.023859920393061985,0.37720005357118513,0.37720005357118513,0.12484499695248072,0.0,5.0882307564288,4.657837744370227,6.393437239638104,5.071034603810915,4.6480349621588175,6.353741101498315,24907.501202498457,21171.376022123688,0.85,1.0708533577631647,0.6667840990476931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449991469981703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.164216936406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.595780438007,1540.5505397276268,0.37720005357118513,0.12484499695248072,6.112874298809886,3.4334248358493085
1276.0,-29.75193127875978,5.1370944427162595,35.026013423669205,24.255300394166284,5.066938242490273,-26.27000874857568,-39.824142458941765,1.5850157123061561,0.07815917519087634,-4.988908774158513,40.050899668976534,42598.123803412935,25814.799438954713,25814.799438954713,68412.92324236764,77680.8001258002,77680.8001258002,25814.799438954713,103495.59956475491,103495.59956475491,103495.59956475491,128402.90095514202,91776.76755695534,56694.544725907224,38980.24759005346,24907.301390387096,0.0,63887.54898044056,21171.20618182903,1540.5482286085635,0.0,0.8867908902437154,2.817019947450576,0.0014959135982669303,354809.3362970778,1556729.0455097128,4.387508687782334,1556729.0455097128,4.387508687782334,0.85,0.09594911941136021,4.027634451161993,1.2677896551834422,1.0,0.0,4.027634451161003,1.2843110670095892,1.284618766990125,3.136027209155803,19368.751898749324,1975.063033630172,4632.441516551485,4632.441516551485,5.572612054943317,5.1370944427162595,-2.3440264591525817,7.481120901868842,3.4334918440541857,3.4334918440541857,0.9809976697297673,0.0,0.0,0.00023957121455726028,1.000165407977724,0.00023953159412067577,198.71752352168983,0.0,7.89966330492556e-06,22.387645806159036,0.03760868867786397,8.043949003728444e-05,0.00015913172451997583,0.0006409244159494743,0.09594911941007779,0.07208882730126628,0.02386029210881151,0.09594927642044246,0.0720888273022298,0.023860292109130404,0.3771982366289305,0.3771982366289305,0.12484684418277955,0.0,5.084146201615397,4.65556310635867,6.383818768337619,5.0670679493493935,4.645753938226562,6.34461984724021,24907.301390387096,21171.20618182903,0.85,1.0708334305220029,0.6667672259027269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450001021351096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.09224804455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.572153626785,1540.5482286085635,0.3771982366289305,0.12484684418277955,6.112874298809886,3.4334918440541857
1277.0,-29.753518526603155,5.136555296643698,35.02597160956384,24.25461496403443,5.066429992743139,-26.27148832549862,-39.82556535685433,1.584399791638779,0.07409024117555418,-4.989304922564438,40.05080892960176,42597.15159409361,25814.697528707435,25814.697528707435,68411.84912280104,77680.0770560756,77680.0770560756,25814.697528707435,103494.77458478304,103494.77458478304,103494.77458478304,128401.84072784954,91776.4793410131,56694.005851830356,38980.526099091934,24907.066143066502,0.0,63887.59224215844,21171.006221606527,1540.544361213272,0.0,0.8867892028506149,2.8170271321798723,0.0014959135982669303,354803.8582964469,1556725.1289181144,4.387565390051182,1556725.1289181144,4.387565390051182,0.85,0.09594919455999473,4.027634451161993,1.26778947934974,1.0,0.0,4.027634451162395,1.2843140280612748,1.2846216778634987,3.136019978884661,19368.691073082573,1975.0568311383167,4632.441516551485,4632.441516551485,5.572590055691539,5.136555296643698,-2.3443911975365617,7.480946494180259,3.4335583361946593,3.4335583361946593,0.9810166674841884,0.0,0.0,0.00023953159412067577,1.0001648812591821,0.00023949210636061487,198.7188320190991,0.0,7.873275038920964e-06,22.31286146030201,0.03761656195290289,8.04265579352434e-05,0.00015910503618543238,0.0006408169250938229,0.09594919455859283,0.07208853548348011,0.023860659075112707,0.09594909769138797,0.07208853548453341,0.023860659075461327,0.3771964169722503,0.3771964169722503,0.12484866740458615,0.0,5.080151625416136,4.653311819541102,6.374493658880567,5.063395163739983,4.643557837550929,6.336428845927401,24907.066143066502,21171.006221606527,0.85,1.0708158927557316,0.666751556900659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450010542324232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.0174636987,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.548575811104,1540.544361213272,0.3771964169722503,0.12484866740458615,6.112874298809886,3.4335583361946593
1278.0,-29.755101124210874,5.13601796582531,35.02592959411113,24.253997846413426,5.065987755930058,-26.272957114501757,-39.82697156080974,1.5838437462208497,0.06972642374830684,-4.989654789016341,40.050719436794985,42596.130061140175,25814.47969820642,25814.47969820642,68410.6097593466,77679.36335451783,77679.36335451783,25814.47969820642,103493.84305272426,103493.84305272426,103493.84305272426,128400.66281612881,91776.2253439969,56693.44263097188,38980.86968113892,24906.819763404543,0.0,63887.68944454347,21170.79679889386,1540.5387934439962,0.0,0.8867877464414505,2.8170435938930054,0.0014959135982669303,354799.0203449341,1556721.2661395315,4.38761433057536,1556721.2661395315,4.38761433057536,0.85,0.09594924421279831,4.027634451161993,1.2677891936199743,1.0,0.0,4.027634451162378,1.2843167089494738,1.2846243086764582,3.1360134327431255,19368.637469046167,1975.0513650478163,4632.441516551485,4632.441516551485,5.57254303286346,5.13601796582531,-2.344721937699676,7.480739903524986,3.4336241845339637,3.4336241845339637,0.9810354812954182,0.0,0.0,0.00023949210636061487,1.000164400291237,0.00023945274026037852,198.720136698027,0.0,7.846961558352782e-06,22.238289056371784,0.03762440891446124,8.041377944562444e-05,0.00015907832691499044,0.0006407093499160256,0.09594924421171794,0.0720882255252309,0.023861018686487035,0.09594915402557416,0.07208822552604262,0.02386101868675569,0.37719459504424346,0.37719459504424346,0.12485048280456992,0.0,5.076135517353521,4.651081427823669,6.3650183350430325,5.059381212764663,4.641498552164251,6.326442594516209,24906.819763404543,21170.79679889386,0.85,1.0707948644586556,0.6667345529550722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500200329768946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.94289129477,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.52504690335,1540.5387934439962,0.37719459504424346,0.12485048280456992,6.112874298809886,3.4336241845339637
1279.0,-29.756679992066463,5.135481991438206,35.025887535871604,24.253347410727315,5.065522999237749,-26.274424798414735,-39.828377520292975,1.583267805585745,0.0653464360759699,-4.990025445374828,40.05063415965713,42595.12387372983,25814.316926452586,25814.316926452586,68409.44080018242,77678.60601405616,77678.60601405616,25814.316926452586,103492.92294050875,103492.92294050875,103492.92294050875,128399.53226340178,91775.91708569047,56692.88439589168,38981.14743310976,24906.609322893026,0.0,63887.75675600279,21170.61792445907,1540.5357679172353,0.0,0.8867861689547443,2.817057842553662,0.0014959135982669303,354793.8949671739,1556717.5853286355,4.387667339858442,1556717.5853286355,4.387667339858442,0.85,0.09594930752016764,4.027634451161993,1.2677889117365702,1.0,0.0,4.027634451162697,1.2843194826032978,1.2846270324333033,3.1360066601170247,19368.572413598944,1975.0447312383887,4632.441516551485,4632.441516551485,5.572507895505925,5.135481991438206,-2.345068049067579,7.4805500405057845,3.4336896818981564,3.4336896818981564,0.9810541948280447,0.0,0.0,0.00023945274026037852,1.0001640149342967,0.00023941347287535512,198.72143831719262,0.0,7.822836820236292e-06,22.16991954854965,0.03763223175128148,8.040100505397999e-05,0.00015905173520639853,0.0006406022482343856,0.09594930751892913,0.07208792882732871,0.023861378691600425,0.09594928021653022,0.07208792882825922,0.023861378691908415,0.3771927710659535,0.3771927710659535,0.12485227661735006,0.0,5.0721286055414225,4.6488340805791495,6.355632373114474,5.05537188145081,4.6391440961560875,6.317373803244891,24906.609322893026,21170.61792445907,0.85,1.0707754392042381,0.6667181011912375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500294959423248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.874521786944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.501558247057,1540.5357679172353,0.3771927710659535,0.12485227661735006,6.112874298809886,3.4336896818981564
1280.0,-29.758254102941773,5.134947475948109,35.02584535909966,24.252712027542316,5.0650622009749675,-26.275887804639094,-39.82978278128428,1.5826959026721645,0.06114602792479218,-4.9903905789958225,40.050546590705764,42594.13535024346,25814.141858811607,25814.141858811607,68408.27720905506,77677.89365158201,77677.89365158201,25814.141858811607,103492.03551039362,103492.03551039362,103492.03551039362,128398.41893133499,91775.65348688114,56692.343214385575,38981.45585832841,24906.383420941376,0.0,63887.839279269785,21170.42590780017,1540.53173831604,0.0,0.8867846278492393,2.8170703791599756,0.0014959135982669303,354788.8460137699,1556713.8056032036,4.387719126724702,1556713.8056032036,4.387719126724702,0.85,0.09594935986942955,4.027634451161993,1.2677887001866477,1.0,0.0,4.027634451161931,1.2843222371894243,1.284629737244456,3.135999934078817,19368.516783180978,1975.0390585144753,4632.441516551485,4632.441516551485,5.572470103848898,5.134947475948109,-2.34541020523752,7.4803576811856285,3.4337546929010885,3.4337546929010885,0.981072769400311,0.0,0.0,0.00023941347287535512,1.0001635228419519,0.0002393743297046715,198.72273602962844,0.0,7.803271230805303e-06,22.11447066810223,0.03764003502251228,8.038823888334287e-05,0.00015902523399201227,0.0006404955110303258,0.09594935986824119,0.0720876263069672,0.02386173356127398,0.09594928949141338,0.07208762630786003,0.023861733561569527,0.3771909429318739,0.3771909429318739,0.12485405226477386,0.0,5.068153859918937,4.6466172199584435,6.3462842156749275,5.0515366069205925,4.637059636734023,6.308187628544204,24906.383420941376,21170.42590780017,0.85,1.0707558430646762,0.6667017672025782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500389367235174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.819072906495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.478091556877,1540.53173831604,0.3771909429318739,0.12485405226477386,6.112874298809886,3.4337546929010885
1281.0,-29.75982266579437,5.1344144306671105,35.02580307687509,24.25207629511135,5.06460305169622,-26.277345651907446,-39.83117966037241,1.5821260378093065,0.05692824689253939,-4.990754417664116,40.0504591656672,42593.13620400392,25813.965433719808,25813.965433719808,68407.10163772372,77677.17317543276,77677.17317543276,25813.965433719808,103491.13860915258,103491.13860915258,103491.13860915258,128397.29754136434,91775.38020250275,56691.78961375402,38981.767320831925,24906.158932211765,0.0,63887.92625304369,21170.23509238,1540.527764652412,0.0,0.8867830927926893,2.8170832966367936,0.0014959135982669303,354783.81502265076,1556710.0320963752,4.387770710445145,1556710.0320963752,4.387770710445145,0.85,0.09594940762750982,4.027634451161993,1.2677884556679055,1.0,0.0,4.0276344511611875,1.2843249820030902,1.2846324324401324,3.1359932319313106,19368.45910870122,1975.0331773542669,4632.441516551485,4632.441516551485,5.572432019160477,5.1344144306671105,-2.3457514923511718,7.480165923018282,3.4338192507139733,3.4338192507139733,0.9810912144897067,0.0,0.0,0.0002393743297046715,1.0001629485468964,0.00023933533036036832,198.72402918304545,0.0,7.778637975120814e-06,22.044660021492387,0.0376478136604874,8.037555071570389e-05,0.0001589987789889676,0.0006403889599486575,0.0959494076263257,0.07208732285123344,0.023862084775092253,0.0959493158743015,0.0720873228521231,0.02386208477538672,0.3771891118244529,0.3771891118244529,0.12485580941607698,0.0,5.064202720779349,4.644418597387357,6.336976533278744,5.047682664556646,4.634936429614413,6.299044414092293,24906.158932211765,21170.23509238,0.85,1.0707359848679505,0.6666852205423515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500483491772582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.74926225989,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.45466753594,1540.527764652412,0.3771891118244529,0.12485580941607698,6.112874298809886,3.4338192507139733
1282.0,-29.761387587770233,5.13388291284622,35.02576070309352,24.25144496317955,5.06414896007652,-26.27879971592314,-39.83257213896138,1.5815610882297528,0.05269898572692,-4.991114732740907,40.0503719344585,42592.13466441857,25813.782138506955,25813.782138506955,68405.91680292552,77676.45002456858,77676.45002456858,25813.782138506955,103490.23216307553,103490.23216307553,103490.23216307553,128396.16730672319,91775.1048234803,56691.234743183064,38982.07786699693,24905.93514364765,0.0,63888.01301064458,21170.0448721005,1540.5237549149724,0.0,0.8867815749463166,2.8170967778100557,0.0014959135982669303,354778.83280928276,1556706.2669626728,4.387821715957632,1556706.2669626728,4.387821715957632,0.85,0.09594944967152938,4.027634451161993,1.2677882199408486,1.0,0.0,4.027634451162948,1.2843277035530714,1.2846351045510707,3.1359865866161796,19368.400992163602,1975.0272511167018,4632.441516551485,4632.441516551485,5.5723924514266585,5.13388291284622,-2.346090242929876,7.479973155776095,3.433883361180785,3.433883361180785,0.9811095317659386,0.0,0.0,0.00023933533036036832,1.0001625723717935,0.00023929642737260866,198.725319349602,0.0,7.750106835427537e-06,21.963802771601642,0.03765556376732283,8.036290436138798e-05,0.00015897242599898035,0.0006402828197382938,0.09594944967037496,0.07208701763829156,0.023862432032083398,0.09594936106888996,0.07208701763915887,0.023862432032370512,0.3771872779668935,0.3771872779668935,0.12485754799386455,0.0,5.060266617691241,4.642232618428068,6.327691698695219,5.043813718467845,4.632807702697221,6.289857869306161,24905.93514364765,21170.0448721005,0.85,1.070715985352811,0.6666686387213538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500577285723384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.668405009994,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.431302190027,1540.5237549149724,0.3771872779668935,0.12485754799386455,6.112874298809886,3.433883361180785
1283.0,-29.762947761028837,5.133352992263709,35.0257182676098,24.250823025964223,5.063701325843466,-26.280248859765024,-39.833960112277396,1.5810024245794472,0.048512277900556455,-4.991470834252343,40.05028538971251,42591.13491823324,25813.59046990124,25813.59046990124,68404.72538813448,77675.7388375029,77675.7388375029,25813.59046990124,103489.32930740414,103489.32930740414,103489.32930740414,128395.04401417708,91774.84210482123,56690.6820478952,38982.400063251145,24905.714706772935,0.0,63888.11477002408,21169.857500756993,1540.5198465746462,0.0,0.8867800760385737,2.817110193544923,0.0014959135982669303,354773.90891242895,1556702.531465348,4.387872085175234,1556702.531465348,4.387872085175234,0.8499999999999999,0.09594948616408988,4.027634451161993,1.2677879298152406,1.0,0.0,4.02763445116107,1.2843303955294811,1.2846377472049082,3.135980013539702,19368.345547494304,1975.0215973338811,4632.441516551485,4632.441516551485,5.572351076137833,5.133352992263709,-2.3464259086303993,7.479778900894108,3.433947044022595,3.433947044022595,0.9811277268635986,0.0,0.0,0.00023929642737260866,1.0001620810824987,0.00023925764823398682,198.72660561584473,0.0,7.731008666190977e-06,21.90967855998523,0.03766329477598902,8.03503007540483e-05,0.00015894612661856037,0.00064017689544767,0.09594948616295358,0.07208671094179626,0.023862775221157314,0.09594941239612324,0.07208671094264996,0.023862775221439928,0.37718544121052067,0.37718544121052067,0.12485926689381872,0.0,5.056349947573267,4.640071020116579,6.318411782644091,5.039983112152925,4.630751606167962,6.280605874770231,24905.714706772935,21169.857500756993,0.85,1.0706956314858982,0.6666519284775757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500670863117335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.61428079838,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.407957497584,1540.5198465746462,0.37718544121052067,0.12485926689381872,6.112874298809886,3.433947044022595
1284.0,-29.7645023694504,5.1328245398290315,35.02567575961153,24.250191763881617,5.06324557316539,-26.28169380638318,-39.835347422026075,1.580437010098274,0.044375658697106246,-4.991832174890981,40.05019840662942,42590.15658490821,25813.41429216132,25813.41429216132,68403.57087706953,77675.02277513387,77675.02277513387,25813.41429216132,103488.43706729519,103488.43706729519,103488.43706729519,128393.93191212635,91774.56897747677,56690.14500057228,38982.69330767165,24905.494844831162,0.0,63888.188152502815,21169.670618106487,1540.5160970555112,0.0,0.886778552035867,2.817122341194278,0.0014959135982669303,354768.91262778576,1556698.7770550768,4.387923297801249,1556698.7770550768,4.387923297801249,0.85,0.09594952027611256,4.027634451161993,1.2677876600204039,1.0,0.0,4.027634451161302,1.284333118820551,1.2846404213397606,3.1359733640293523,19368.287906155296,1975.0157195530887,4632.441516551485,4632.441516551485,5.572313044844983,5.1328245398290315,-2.3467654819708743,7.479590021799906,3.434010322834948,3.434010322834948,0.9811458065242709,0.0,0.0,0.00023925764823398682,1.0001615049822414,0.00023921901317151272,198.7278873087887,0.0,7.706446587024697e-06,21.84006962762799,0.03767100122257605,8.033770499829545e-05,0.00015891994323569136,0.0006400714383527789,0.09594952027494859,0.07208640545347324,0.02386311482147535,0.09594942770685547,0.07208640545434773,0.023863114821764835,0.37718360215687047,0.37718360215687047,0.12486096416000743,0.0,5.052463482328733,4.637926147894063,6.309203638122256,5.036207833588094,4.628663748174574,6.271674700098345,24905.494844831162,21169.670618106487,0.85,1.0706763308702445,0.6666358495445882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500764157699844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.544671866024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.38465577371,1540.5160970555112,0.37718360215687047,0.12486096416000743,6.112874298809886,3.434010322834948
1285.0,-29.766052483217063,5.132297664786437,35.02563316462541,24.249564587976806,5.062796917379335,-26.283133997365198,-39.836726419720776,1.5798784315274919,0.040174302569653264,-4.992187483748366,40.05011085695614,42589.16327549945,25813.225005111315,25813.225005111315,68402.38828061076,77674.29441048768,77674.29441048768,25813.225005111315,103487.519415599,103487.519415599,103487.519415599,128392.78932959592,91774.28460808934,56689.59434246183,38982.98918403056,24905.269913996926,0.0,63888.25909802748,21169.479426897386,1540.5119215202028,0.0,0.8867770607622286,2.817136044911026,0.0014959135982669303,354763.99979888584,1556694.9981962477,4.387973410714535,1556694.9981962477,4.387973410714535,0.85,0.09594954606624875,4.027634451161993,1.2677874561632057,1.0,0.0,4.027634451161933,1.2843358098682072,1.2846430634083266,3.135966793276044,19368.227892273142,1975.009599840225,4632.441516551485,4632.441516551485,5.572272183659941,5.132297664786437,-2.347100645442448,7.479398310228885,3.4340731613375937,3.4340731613375937,0.9811637603821696,0.0,0.0,0.00023921901317151272,1.0001610400502805,0.00023918049553248605,198.72916531060227,0.0,7.67786434152093e-06,21.759067543870312,0.03767867908691757,8.032518651886001e-05,0.0001588938266526527,0.0006399662503031857,0.09594954606512814,0.07208609635313937,0.023863449711988772,0.09594947302065669,0.07208609635398128,0.02386344971226748,0.37718176083904886,0.37718176083904886,0.1248626422867125,0.0,5.048582743306838,4.635780513598434,6.3000214901381355,5.032361786318006,4.626526486388684,6.262608288001559,24905.269913996926,21169.479426897386,0.85,1.070656631536273,0.6666195616655075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450085712065759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.463669782264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.361413526298,1540.5119215202028,0.37718176083904886,0.1248626422867125,6.112874298809886,3.4340731613375937
1286.0,-29.767598924591052,5.131772304677064,35.02559049074666,24.248937796242558,5.062345125546088,-26.284571196086848,-39.83810489354653,1.5793173970416448,0.03607539537085813,-4.992544849892802,40.0500233690965,42588.183920641044,25813.04321312477,25813.04321312477,68401.22713376582,77673.58051309532,77673.58051309532,25813.04321312477,103486.62372622009,103486.62372622009,103486.62372622009,128391.67097144108,91774.0119555597,56689.055122890655,38983.28536963228,24905.047245220998,0.0,63888.33261485328,21169.29015843785,1540.5079301592893,0.0,0.8867755587757602,2.817148164174485,0.0014959135982669303,354759.05857788556,1556691.2220123697,4.388023883738563,1556691.2220123697,4.388023883738563,0.85,0.09594956866172656,4.027634451161993,1.2677872039517388,1.0,0.0,4.027634451163775,1.2843385121656405,1.284645716879972,3.1359601950817706,19368.17035114,1975.0037322775875,4632.441516551485,4632.441516551485,5.572232940425915,5.131772304677064,-2.3474373545049056,7.4792096591819694,3.4341355949327923,3.4341355949327923,0.9811815985522264,0.0,0.0,0.00023918049553248605,1.000160660533436,0.00023914207483917535,198.73044029909147,0.0,7.654578253505116e-06,21.693074770433498,0.03768633366517107,8.031267459734126e-05,0.0001588678209351448,0.0006398615087794237,0.09594956866058946,0.07208578754948368,0.02386378111110577,0.09594947467825997,0.072085787550338,0.02386378111138857,0.3771799162337429,0.3771799162337429,0.12486430054019093,0.0,5.0447305649166765,4.633652839462911,6.290900678140929,5.028620245263653,4.624466777821169,6.253728875165791,24905.047245220998,21169.29015843785,0.85,1.0706372248923481,0.6666034654149011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500949815974655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.39767700883,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.338209501524,1540.5079301592893,0.3771799162337429,0.12486430054019093,6.112874298809886,3.4341355949327923
1287.0,-29.769139791117873,5.131248545024247,35.025547738636796,24.248320434149377,5.061899825073587,-26.286002727741195,-39.83947498546911,1.578762761696969,0.03201574667104978,-4.992897247861003,40.04993574271914,42587.19379245785,25812.85115833804,25812.85115833804,68400.04495079588,77672.87836116152,77672.87836116152,25812.85115833804,103485.72951949955,103485.72951949955,103485.72951949955,128390.55204793855,91773.75142428989,56688.50496539129,38983.607176554004,24904.822528439,0.0,63888.429704993,21169.099149173147,1540.503712958303,0.0,0.8867740825566935,2.8171603492158233,0.0014959135982669303,354754.18610362435,1556687.4398566785,4.388073490983324,1556687.4398566785,4.388073490983324,0.85,0.09594958422822553,4.027634451161993,1.2677868951437996,1.0,0.0,4.027634451160105,1.2843411843583827,1.284648340364036,3.135953670421365,19368.115368101688,1974.9981255680266,4632.441516551485,4632.441516551485,5.572191481772625,5.131248545024247,-2.3477704135437714,7.479018958568019,3.4341976074077754,3.4341976074077754,0.9811993164022216,0.0,0.0,0.00023914207483917535,1.0001600833358275,0.00023910379830553358,198.73171070561838,0.0,7.63536129823212e-06,21.638613919189826,0.03769396902646931,8.030024054068512e-05,0.00015884183429849022,0.0006397568441063639,0.09594958422711967,0.07208547595092524,0.02386410827619444,0.09594946729521006,0.07208547595175602,0.023864108276469516,0.37717806865760967,0.37717806865760967,0.12486594049470594,0.0,5.0409054240332125,4.631552305979085,6.281807097598914,5.0249129945320306,4.622484210663856,6.244753905389018,24904.822528439,21169.099149173147,0.85,1.070617093997073,0.6665869546192584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450104229281263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.343216157584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.315027376559,1540.503712958303,0.37717806865760967,0.12486594049470594,6.112874298809886,3.4341976074077754
1288.0,-29.7706770678412,5.130726333319845,35.02550491649134,24.24769283914941,5.061452127117385,-26.287431267576345,-39.84084458844734,1.5782063268524977,0.0278662135812624,-4.993251182793642,40.049848198588954,42586.217216736826,25812.665404528318,25812.665404528318,68398.88262126515,77672.14463924688,77672.14463924688,25812.665404528318,103484.8100437752,103484.8100437752,103484.8100437752,128389.4100073511,91773.45690590469,56687.96650820401,38983.87821966742,24904.599963575907,0.0,63888.47818324333,21168.90996903952,1540.4996564560859,0.0,0.8867725981990742,2.8171735370487294,0.0014959135982669303,354749.2924311941,1556683.6612579,4.388123371831189,1556683.6612579,4.388123371831189,0.85,0.09594959671698176,4.027634451161993,1.2677866566693412,1.0,0.0,4.0276344511614965,1.2843438646769352,1.2846509721608084,3.1359471259475415,19368.053212354822,1974.9917874457458,4632.441516551485,4632.441516551485,5.572151383304235,5.130726333319845,-2.3481046125305407,7.478830945850385,3.434259227086971,3.434259227086971,0.9812169220248489,0.0,0.0,0.00023910379830553358,1.000159712366691,0.00023906561657011674,198.7329781666758,0.0,7.606761010510482e-06,21.557560703786706,0.03770157578747982,8.028781270001568e-05,0.0001588159856055179,0.0006396527350200312,0.09594959671586911,0.07208516467538355,0.023864432040485564,0.09594950319170925,0.07208516467621945,0.02386443204076231,0.37717621893289804,0.37717621893289804,0.12486756138155049,0.0,5.037086714936152,4.62944161551718,6.27277092823897,5.021117396374905,4.620330006070844,6.235944446197152,24904.599963575907,21168.90996903952,0.85,1.0705980885173878,0.6665711631852007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501134437395098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.262162942185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.291905386317,1540.4996564560859,0.37717621893289804,0.12486756138155049,6.112874298809886,3.434259227086971
1289.0,-29.772208770531428,5.130205821591675,35.02546204286992,24.247084382828348,5.061016007067667,-26.288853632403757,-39.84220566982401,1.5776608689397167,0.023806736316544175,-4.9935968964743545,40.04976105497037,42585.22955832844,25812.461407380375,25812.461407380375,68397.69096570881,77671.4413822436,77671.4413822436,25812.461407380375,103483.90278962397,103483.90278962397,103483.90278962397,128388.27995212321,91773.19528778373,56687.41884017741,38984.19605289592,24904.377162499233,0.0,63888.573215395154,21168.720588124346,1540.495404566086,0.0,0.8867711542147989,2.8171865031604746,0.0014959135982669303,354744.5124808412,1556679.8999529735,4.38817189606857,1556679.8999529735,4.38817189606857,0.8499999999999999,0.09594960118089116,4.027634451161993,1.267786334673874,1.0,0.0,4.027634451162259,1.2843464934937223,1.2846535525650573,3.1359407072509593,19367.997999945277,1974.9861573468288,4632.441516551485,4632.441516551485,5.572107346666703,5.130205821591675,-2.3484327166941332,7.478638538285808,3.4343204407978503,3.4343204407978503,0.9812344116565287,0.0,0.0,0.00023906561657011674,1.0001591352157246,0.00023902757886478998,198.73424104617024,0.0,7.587969990960231e-06,21.504306954381295,0.03770916375747078,8.02754639462912e-05,0.00015879015262382554,0.0006395486892129907,0.09594960117982972,0.07208484975364905,0.023864751426180667,0.09594952373240274,0.07208484975444651,0.02386475142644465,0.37717436547277805,0.37717436547277805,0.12486916443481669,0.0,5.0332858115144745,4.627355667189875,6.263731958702124,5.017403632790888,4.618358578881555,6.226910277247043,24904.377162499233,21168.720588124346,0.85,1.0705778439457636,0.6665547126049566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501226368418725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.20890919278,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.26880394959,1540.495404566086,0.37717436547277805,0.12486916443481669,6.112874298809886,3.4343204407978503
1290.0,-29.77373691056835,5.129686843350906,35.02541911946204,24.246461607422702,5.060569986597766,-26.29027378007785,-39.84356636703012,1.5771068561070942,0.019756385391133335,-4.993949471253931,40.049673857608965,42584.255804476124,25812.27738889234,25812.27738889234,68396.53319336846,77670.72046462494,77670.72046462494,25812.27738889234,103482.99785351728,103482.99785351728,103482.99785351728,128387.15578180311,91772.91056572116,56686.88020568261,38984.478177820616,24904.157928285833,0.0,63888.63610610645,21168.534239042958,1540.4915188767793,0.0,0.8867696754873927,2.8171985496989542,0.0014959135982669303,354739.6377187499,1556676.136335268,4.388221587939535,1556676.136335268,4.388221587939535,0.85,0.0959496048804618,4.027634451161993,1.2677861038921403,1.0,0.0,4.027634451162635,1.2843491620178893,1.2846561728709716,3.135934191629031,19367.937911633857,1974.980030044292,4632.441516551485,4632.441516551485,5.572067622800277,5.129686843350906,-2.3487658610619446,7.478452704412851,3.4343812969820515,3.4343812969820515,0.981251799137729,0.0,0.0,0.00023902757886478998,1.0001587670347551,0.0002389896351890738,198.73550100234624,0.0,7.559394499252375e-06,21.42332401088123,0.03771672315197003,8.026312043311999e-05,0.00015876445843167,0.0006394452023994702,0.0959496048793535,0.07208453705749195,0.02386506782186155,0.09594953200037828,0.07208453705832459,0.023865067822137213,0.3771725091182272,0.3771725091182272,0.12487074702722992,0.0,5.029508081324593,4.625274156907608,6.254773667275117,5.0137058566450605,4.616281867701673,6.218261440031483,24904.157928285833,21168.534239042958,0.85,1.0705586683643595,0.6665388150367156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501317967214244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.127926249275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.245762936767,1540.4915188767793,0.3771725091182272,0.12487074702722992,6.112874298809886,3.4343812969820515
