time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1291.0,-29.775259891793933,5.129169976875482,35.025376231014455,24.24587927469986,5.0601669486991465,-26.29168498587984,-39.84491819338871,1.5765920427851439,0.015471751912514264,-4.994273350341251,40.04958902907894,42583.26748919779,25812.023977050874,25812.023977050874,68395.29146624866,77669.98916844442,77669.98916844442,25812.023977050874,103482.0131454953,103482.0131454953,103482.0131454953,128385.95470975427,91772.63078254572,56686.34187413226,38984.76545379273,24903.941564258967,0.0,63888.7070180517,21168.35032962012,1540.4871380550048,0.0,0.8867683342148909,2.817217026348926,0.0014959135982669303,354735.15975476766,1556672.4749678022,4.388266660806747,1556672.4749678022,4.388266660806747,0.85,0.09594959250449792,4.027634451161993,1.2677857796987522,1.0,0.0,4.027634451161516,1.2843516471002991,1.284658609811856,3.1359281239333843,19367.87886563502,1974.9740090280595,4632.441516551485,4632.441516551485,5.572012919067794,5.129169976875482,-2.349077677320623,7.478247654196105,3.434441748248739,3.434441748248739,0.9812690709282111,0.0,0.0,0.0002389896351890738,1.0001582329900722,0.0002389518251273007,198.73675671904678,0.0,7.540755403323432e-06,21.370500813018605,0.03772426390737335,8.025085912897849e-05,0.00015873877606009532,0.0006393417631949286,0.09594959250356869,0.07208421463336984,0.023865377870198854,0.09594974329805774,0.07208421463406794,0.02386537787042997,0.3771706493267409,0.3771706493267409,0.12487231211945306,0.0,5.025682773675612,4.623181065786866,6.245658809045608,5.00974510225376,4.614196711823922,6.20857605241963,24903.941564258967,21168.35032962012,0.85,1.0705380443358108,0.666522605899129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501409354056225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.075103051415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.22274223901,1540.4871380550048,0.3771706493267409,0.12487231211945306,6.112874298809886,3.434441748248739
1292.0,-29.776778860059785,5.1286546226674785,35.02533340260464,24.245265928935282,5.059726977311905,-26.293096272934935,-39.8462699498981,1.576044390187223,0.011522276149150912,-4.994624290010835,40.04950500089187,42582.29644122747,25811.842504960376,25811.842504960376,68394.13894618784,77669.28183344554,77669.28183344554,25811.842504960376,103481.1243384059,103481.1243384059,103481.1243384059,128384.8669263846,91772.35838927537,56685.80456479583,38985.05980497727,24903.742587978682,0.0,63888.80239295595,21168.18119978188,1540.4843869721044,0.0,0.8867668522994288,2.817227941360225,0.0014959135982669303,354730.3077002692,1556668.8481511404,4.388316460025891,1556668.8481511404,4.388316460025891,0.85,0.09594958977506768,4.027634451161993,1.2677855346305296,1.0,0.0,4.027634451162063,1.2843542854410126,1.2846612002190954,3.1359216820606566,19367.821379216475,1974.968147044758,4632.441516551485,4632.441516551485,5.57197374488937,5.1286546226674785,-2.349409326761079,7.478063949428558,3.434501971600904,3.434501971600904,0.9812862776002583,0.0,0.0,0.0002389518251273007,1.0001578179876511,0.00023891412018163218,198.73800914091498,0.0,7.514249048132441e-06,21.295381802407338,0.03773177815642148,8.023860018981378e-05,0.00015871322493748693,0.0006392388526132451,0.09594958977396323,0.07208390345720414,0.02386568631675909,0.09594978334655241,0.07208390345803388,0.0238656863170338,0.3771687846954617,0.3771687846954617,0.12487384774094383,0.0,5.021913035942362,4.621115453503364,6.236685550744426,5.006146566159998,4.612189877948026,6.200116801049774,24903.742587978682,21168.18119978188,0.85,1.070518406739279,0.6665064118641606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501500433480787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.999984040805,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.199773951439,1540.4843869721044,0.3771687846954617,0.12487384774094383,6.112874298809886,3.434501971600904
1293.0,-29.7782933787304,5.128140468632954,35.02529040376034,24.244630999770038,5.059256922929278,-26.294506563071206,-39.84762530364094,1.5754701072702335,0.007877309334446636,-4.994989349971786,40.04941437985125,42581.35963280314,25811.698484142904,25811.698484142904,68393.05811694605,77668.60886893081,77668.60886893081,25811.698484142904,103480.30735307372,103480.30735307372,103480.30735307372,128383.81765473302,91772.1063916192,56685.28739661108,38985.35443889792,24903.5103016593,0.0,63888.86474055722,21167.983756410402,1540.4800607782395,0.0,0.8867653223682277,2.8172332078569418,0.0014959135982669303,354725.26047539344,1556664.9367815156,4.388367872914701,1556664.9367815156,4.388367872914701,0.85,0.09594957964655242,4.027634451161993,1.2677853615442292,1.0,0.0,4.027634451162788,1.2843570480734963,1.2846639150826156,3.1359149367407957,19367.76819712899,1974.9627239810732,4632.441516551485,4632.441516551485,5.57194265527562,5.128140468632954,-2.349751514770698,7.4778919834036515,3.434561789709616,3.434561789709616,0.9813033684884617,0.0,0.0,0.00023891412018163218,1.0001573575998706,0.00023887653114402593,198.73925790782,0.0,7.493405836930056e-06,21.23631214185978,0.03773927156225841,8.022631036579315e-05,0.00015868780981583903,0.0006391364897937156,0.09594957964537444,0.07208358957511277,0.023865990070261675,0.09594952771341311,0.07208358957599775,0.023865990070554663,0.37716691646400374,0.37716691646400374,0.12487536229967221,0.0,5.018246577877562,4.619106033466835,6.227959276140723,5.002866659306221,4.610378544462435,6.192351039022412,24903.5103016593,21167.983756410402,0.85,1.0705004447125437,0.666491098342715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501591274003898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.940914380255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.176835290786,1540.4800607782395,0.37716691646400374,0.12487536229967221,6.112874298809886,3.434561789709616
1294.0,-29.779803324788727,5.127628150817474,35.025247257840235,24.244025896210246,5.058830192156396,-26.295908404515345,-39.848964277747996,1.5749352718825185,0.003797084177904253,-4.995323413668356,40.049324098320724,42580.37460716877,25811.47813785763,25811.47813785763,68391.85274502641,77667.8813890139,77667.8813890139,25811.47813785763,103479.35952687153,103479.35952687153,103479.35952687153,128382.62724098095,91771.81557315556,56684.73767142657,38985.64211303221,24903.267714109425,0.0,63888.90982714164,21167.77755699301,1540.4744268080299,0.0,0.886763948952938,2.8172478139229895,0.0014959135982669303,354720.64184625685,1556661.0400731503,4.388414026234873,1556661.0400731503,4.388414026234873,0.85,0.09594955128812246,4.027634451161993,1.2677850027335809,1.0,0.0,4.027634451163083,1.2843596260580954,1.284666445402808,3.1359086422884888,19367.70682222094,1974.956465482192,4632.441516551485,4632.441516551485,5.571895089367993,5.127628150817474,-2.3500708424952705,7.477698993312744,3.4346211109469804,3.4346211109469804,0.981320317413423,0.0,0.0,0.00023887653114402593,1.000156884412507,0.00023883906101825435,198.74050291820762,0.0,7.4704174393348575e-06,21.171163023074985,0.03774674197969775,8.021417077472795e-05,0.000158662360369298,0.0006390339887260639,0.09594955128713978,0.07208326308400731,0.02386628820313247,0.09594952564541456,0.07208326308474557,0.023866288203376895,0.37716504738432416,0.37716504738432416,0.1248768690096961,0.0,5.014552353030808,4.6170774668681815,6.21917940820407,4.999120497846263,4.608331995448168,6.183416886475982,24903.267714109425,21167.77755699301,0.85,1.0704808225726181,0.6664752102105762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450168184950392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.87576526147,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.153935138083,1540.4744268080299,0.37716504738432416,0.1248768690096961,6.112874298809886,3.4346211109469804
1295.0,-29.78130879177223,5.127117461940918,35.02520408982631,24.24342184038835,5.05839628461929,-26.29730693186853,-39.850306464917935,1.5743944247158568,-7.287709507863838e-05,-4.99566607767236,40.04923716296678,42579.42251824509,25811.282665186758,25811.282665186758,68390.70518343186,77667.18727502515,77667.18727502515,25811.282665186758,103478.46994021191,103478.46994021191,103478.46994021191,128381.52002911779,91771.55340742542,56684.21619689711,38985.93023392035,24903.05008890588,0.0,63888.98032282623,21167.592575569997,1540.4704309531494,0.0,0.8867625196310179,2.8172586542955957,0.0014959135982669303,354715.90436178935,1556657.287798574,4.388462058388211,1556657.287798574,4.388462058388211,0.85,0.09594952945013252,4.027634451161993,1.2677847829414532,1.0,0.0,4.027634451162217,1.2843622319129022,1.2846690037524051,3.135902279813475,19367.651494242862,1974.9508235985645,4632.441516551485,4632.441516551485,5.57185289289985,5.127117461940918,-2.3503964134626405,7.477513875403558,3.434680129187032,3.434680129187032,0.9813371797677234,0.0,0.0,0.00023883906101825435,1.0001564209273395,0.00023880170743372734,198.7417442490803,0.0,7.446831640251818e-06,21.104320868473653,0.037754188811338,8.020200375720775e-05,0.0001586370572610466,0.000638932077055549,0.09594952944909221,0.07208294354346058,0.023866585905631635,0.09594949130458738,0.0720829435442421,0.02386658590589042,0.37716317512489583,0.37716317512489583,0.12487836037191118,0.0,5.010894735393379,4.615078624364401,6.210457521477679,4.995593200577275,4.606435805029491,6.174910323593849,24903.05008890588,21167.592575569997,0.85,1.0704616795863504,0.6664595725756532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501772152614225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.808923106866,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.13107610609,1540.4704309531494,0.37716317512489583,0.12487836037191118,6.112874298809886,3.434680129187032
1296.0,-29.782809343193488,5.126608404181196,35.02516086500205,24.242823058180534,5.0579620196491035,-26.298701070381007,-39.85164040988309,1.5738537468363032,-0.0038290279737793753,-4.996007574077622,40.04914917223506,42578.457540007395,25811.086931166574,25811.086931166574,68389.54447117397,77666.51579502145,77666.51579502145,25811.086931166574,103477.60272618802,103477.60272618802,103477.60272618802,128380.4288666349,91771.31174632895,56683.67958031999,38986.25796223218,24902.826140446876,0.0,63889.08410267906,21167.402219379845,1540.4660516038027,0.0,0.886761100056179,2.817268136718801,0.0014959135982669303,354711.1830693005,1556653.4899790946,4.388509763096386,1556653.4899790946,4.388509763096386,0.85,0.09594950209603766,4.027634451161993,1.2677845186414198,1.0,0.0,4.027634451162304,1.2843648367459686,1.2846715612295116,3.135895919858953,19367.60049360353,1974.945622980685,4632.441516551485,4632.441516551485,5.571810640014521,5.126608404181196,-2.350721073042551,7.477329477223748,3.4347387849606332,3.4347387849606332,0.9813539385601809,0.0,0.0,0.00023880170743372734,1.000155912068966,0.0002387644811694726,198.74298154040574,0.0,7.423716542854173e-06,21.03881268244873,0.03776161252788085,8.018991314623126e-05,0.0001586117942874961,0.0006388303270329382,0.0959495020950068,0.07208262185739962,0.02386688023760717,0.09594938788128855,0.07208262185817406,0.023866880237863593,0.3771613007725525,0.3771613007725525,0.12487983712016062,0.0,5.007285219845585,4.613126317123431,6.201788936504272,4.992178546103844,4.604671852538843,6.166457243874561,24902.826140446876,21167.402219379845,0.85,1.0704417731401819,0.666443386034109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501862188919243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.74341492084,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.10825647336,1540.4660516038027,0.3771613007725525,0.12487983712016062,6.112874298809886,3.4347387849606332
1297.0,-29.784305010540912,5.126100992668873,35.02511758074617,24.242218618188076,5.057529650924733,-26.300090622825042,-39.852969884499885,1.573315263208884,-0.007698266896852601,-4.996347272890371,40.04906099153537,42577.4950874816,25810.88938147868,25810.88938147868,68388.38446896028,77665.8137981233,77665.8137981233,25810.88938147868,103476.70317960199,103476.70317960199,103476.70317960199,128379.30415328383,91771.03836517564,56683.14429584476,38986.548965923204,24902.60097368184,0.0,63889.14993960505,21167.210827629566,1540.461561453806,0.0,0.8867596903017838,2.817279316336397,0.0014959135982669303,354706.4866780053,1556649.6839673242,4.388557137891916,1556649.6839673242,4.388557137891916,0.85,0.09594947068357976,4.027634451161993,1.2677842603856702,1.0,0.0,4.027634451162124,1.2843674310680548,1.2846741083564681,3.1358895855936577,19367.5427987002,1974.9397397378516,4632.441516551485,4632.441516551485,5.571767995183025,5.126100992668873,-2.351044348399144,7.4771453410680175,3.4347970816396853,3.4347970816396853,0.9813705947541959,0.0,0.0,0.0002387644811694726,1.0001554064641338,0.00023872738139123865,198.74421481801565,0.0,7.398458749598373e-06,20.967232096361787,0.03776901098663045,8.017786473011705e-05,0.00015858661643935556,0.0006387289198643613,0.09594947068256192,0.07208229916261516,0.02386717151994676,0.09594933641935526,0.07208229916337984,0.023867171520199924,0.37715942623645476,0.37715942623645476,0.12488129959628612,0.0,5.003690966980059,4.611178941123683,6.193167468730394,4.988649005993523,4.602747613080112,6.158027765220709,24902.60097368184,21167.210827629566,0.85,1.0704225135818586,0.6664276348602299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501951932304356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.67183433475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.085485133497,1540.461561453806,0.37715942623645476,0.12488129959628612,6.112874298809886,3.4347970816396853
1298.0,-29.785796694756904,5.125595357607223,35.0250742695733,24.24162287442016,5.057108219870438,-26.3014754960879,-39.85429481891913,1.572787021201253,-0.011637121872524858,-4.996679617154486,40.04897363902078,42576.53120197163,25810.676207398097,25810.676207398097,68387.20740936973,77665.10280571507,77665.10280571507,25810.676207398097,103475.77901311316,103475.77901311316,103475.77901311316,128378.15738190357,91770.75880959093,56682.610655800134,38986.83128198978,24902.378368790407,0.0,63889.20965078018,21167.021613471847,1540.4570510717035,0.0,0.8867583149665773,2.8172922708953263,0.0014959135982669303,354701.89201176376,1556645.9137082028,4.388603356129198,1556645.9137082028,4.388603356129198,0.85,0.09594943356693524,4.027634451161993,1.2677839301479978,1.0,0.0,4.027634451163677,1.2843699772581156,1.2846766075021783,3.135883368871813,19367.483800732563,1974.9337236194383,4632.441516551485,4632.441516551485,5.571721977531249,5.125595357607223,-2.3513620932286057,7.476957450835828,3.4348550265071034,3.4348550265071034,0.981387150430601,0.0,0.0,0.00023872738139123865,1.000154994461809,0.00023869038570336755,198.74544482467795,0.0,7.373366295028299e-06,20.8961200801102,0.03777638435292548,8.016585912464925e-05,0.0001585615222665894,0.0006386278497096049,0.0959494335659565,0.07208197418631139,0.023867459379645108,0.09594934786863114,0.07208197418704666,0.023867459379888576,0.3771575505509774,0.3771575505509774,0.12488274773409924,0.0,5.000091417145995,4.609225965504379,6.184542060449473,4.985042495281959,4.600786154078605,6.149400896841485,24902.378368790407,21167.021613471847,0.85,1.0704030897106993,0.6664119251857377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502041384642432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.60072231851,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.062761619529,1540.4570510717035,0.3771575505509774,0.12488274773409924,6.112874298809886,3.4348550265071034
1299.0,-29.78728430259384,5.125091346882372,35.02503093442678,24.241023149248235,5.056678131767096,-26.30285756565336,-39.85561929931862,1.572251394826743,-0.015425334142605607,-4.997017980007012,40.04888631840021,42575.583151536164,25810.48128698205,25810.48128698205,68386.06443851821,77664.41085928013,77664.41085928013,25810.48128698205,103474.89214626218,103474.89214626218,103474.89214626218,128377.05137756991,91770.4931504096,56682.08767528912,38987.11719457831,24902.15923130773,0.0,63889.27642588604,21166.83534661157,1540.4528845450586,0.0,0.886756908864567,2.817302544250341,0.0014959135982669303,354697.2141863971,1556642.144832569,4.388650608387742,1556642.144832569,4.388650608387742,0.85,0.09594939599525276,4.027634451161993,1.2677836724417286,1.0,0.0,4.027634451162572,1.2843725577662555,1.2846791411076681,3.1358770683848474,19367.427735489586,1974.9280065557134,4632.441516551485,4632.441516551485,5.571679900277741,5.125091346882372,-2.351684182097918,7.476775528980291,3.43491266158462,3.43491266158462,0.9814036175956058,0.0,0.0,0.00023869038570336755,1.0001545727546528,0.00023865349637502533,198.74667148339483,0.0,7.352724442536472e-06,20.837621070148362,0.03778373707736801,8.015385929419838e-05,0.00015853652640916916,0.0006385271755331228,0.09594939599424013,0.0720816512527284,0.023867744741511716,0.09594928608916846,0.07208165125348913,0.023867744741763633,0.3771556723080353,0.3771556723080353,0.12488417841455984,0.0,4.9965240436450244,4.607292354106903,6.175988236329658,4.981592645864396,4.598918637040413,6.141121796736172,24902.15923130773,21166.83534661157,0.85,1.0703840810882967,0.6663963897122147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502130599807375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.54222330854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.040068045384,1540.4528845450586,0.3771556723080353,0.12488417841455984,6.112874298809886,3.43491266158462
1300.0,-29.788767450758517,5.124589078525503,35.02498756108459,24.240432574320607,5.056256304747558,-26.304234794677374,-39.85693927444515,1.5717236486664845,-0.019219864778847295,-4.997349596559007,40.04879853558993,42574.63566656024,25810.2722028243,25810.2722028243,68384.90786938454,77663.7224371361,77663.7224371361,25810.2722028243,103473.9946399604,103473.9946399604,103473.9946399604,128375.9296731744,91770.2325601196,56681.566696570146,38987.40651505496,24901.935033214,0.0,63889.34154826896,21166.644778231897,1540.4482761613176,0.0,0.8867555387590711,2.817313689639533,0.0014959135982669303,354692.629674791,1556638.3560151565,4.388696651076173,1556638.3560151565,4.388696651076173,0.85,0.09594935061126132,4.027634451161993,1.2677834224281832,1.0,0.0,4.027634451162064,1.284375101223442,1.2846816377897834,3.135870858385091,19367.372739995535,1974.922398576021,4632.441516551485,4632.441516551485,5.571634765513062,5.124589078525503,-2.352001199549822,7.476590278075324,3.4349699439453025,3.4349699439453025,0.9814199839843721,0.0,0.0,0.00023865349637502533,1.00015411120163,0.00023861672286513562,198.74789447799432,0.0,7.33163122127458e-06,20.77784288109216,0.03779106870858929,8.014190193370738e-05,0.00015851159444131796,0.0006384267586804701,0.0959493506102924,0.07208132455390877,0.02386802605638363,0.09594923037955122,0.07208132455463667,0.023868026056624653,0.3771537918919005,0.3771537918919005,0.12488559372163868,0.0,4.992974948991275,4.605376787728005,6.167453834899959,4.978129731780143,4.597088011236565,6.1326781908705925,24901.935033214,21166.644778231897,0.85,1.0703648873532237,0.6663808803600634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450221957221374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.48244511949,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.017406411893,1540.4482761613176,0.3771537918919005,0.12488559372163868,6.112874298809886,3.4349699439453025
1301.0,-29.79024608512223,5.124088955088479,35.024944268388566,24.239862954150908,5.055867673937198,-26.3056046410383,-39.85824678149072,1.5712262298532924,-0.023353146904810274,-4.997660615595758,40.048714137875145,42573.656044069736,25810.014812442845,25810.014812442845,68383.67085651259,77662.98443198737,77662.98443198737,25810.014812442845,103472.99924443022,103472.99924443022,103472.99924443022,128374.72253425466,91769.93400386679,56681.025182566234,38987.67646811173,24901.723289824437,0.0,63889.39975793616,21166.46479635077,1540.443904481591,0.0,0.886754261225527,2.817331693723662,0.0014959135982669303,354688.32996067376,1556634.7133093309,4.388739582951386,1556634.7133093309,4.388739582951386,0.85,0.09594929565395904,4.027634451161993,1.2677830872451885,1.0,0.0,4.02763445116076,1.2843775026648048,1.284683992570761,3.1358649951478634,19367.30973208904,1974.915973557641,4632.441516551485,4632.441516551485,5.571579202937574,5.124088955088479,-2.3523027696932726,7.4763917247817515,3.4350269119024506,3.4350269119024506,0.9814362605435573,0.0,0.0,0.00023861672286513562,1.0001536440070413,0.00023858006646772334,198.74911376372265,0.0,7.308657663145482e-06,20.712735817354297,0.03779837736625243,8.013005914452762e-05,0.000158486663720608,0.0006383263468508463,0.09594929565310151,0.07208099298650031,0.023868302666601202,0.09594943301294741,0.07208099298714452,0.023868302666814535,0.3771519095428684,0.3771519095428684,0.12488699220577258,0.0,4.98936333504588,4.60342184952367,6.1587869991950015,4.974307468690938,4.5950145307754156,6.123521605020528,24901.723289824437,21166.46479635077,0.85,1.0703445503574036,0.6663649401210935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450230827892818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.41733805575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.994784533574,1540.443904481591,0.3771519095428684,0.12488699220577258,6.112874298809886,3.4350269119024506
1302.0,-29.791720273265497,5.123590439700159,35.024901055817914,24.239277617912762,5.055445256530107,-26.306973864088924,-39.85955792069433,1.5706988473540682,-0.026971455122179577,-4.9979955905186095,40.048629886276466,42572.710849301024,25809.82184659843,25809.82184659843,68382.53269589946,77662.31946485097,77662.31946485097,25809.82184659843,103472.14131144939,103472.14131144939,103472.14131144939,128373.66465115576,91769.69301225198,56680.502642635736,38987.98929957361,24901.523339706375,0.0,63889.51263927999,21166.29483875042,1540.4407742878293,0.0,0.8867528612071652,2.8173401334062613,0.0014959135982669303,354683.69911173824,1556631.076916474,4.388786631059914,1556631.076916474,4.388786631059914,0.85,0.09594924795503823,4.027634451161993,1.2677828317368407,1.0,0.0,4.027634451161233,1.2843800439599617,1.2846864873891486,3.1358587904745954,19367.258872738454,1974.9107873472037,4632.441516551485,4632.441516551485,5.5715375476152715,5.123590439700159,-2.3526218135903076,7.476212253290466,3.435083689796491,3.435083689796491,0.9814524827989974,0.0,0.0,0.00023858006646772334,1.0001531838185822,0.00023854352545959537,198.75032939618765,0.0,7.28542649946127e-06,20.64689869947324,0.037805662792751896,8.011818508152811e-05,0.00015846188138619524,0.0006382265326669853,0.09594924795403617,0.07208067052637408,0.02386857742766208,0.09594937398508617,0.07208067052712687,0.023868577427911365,0.3771500219819169,0.3771500219819169,0.12488836350760353,0.0,4.985826418274371,4.601522917746763,6.150252207693484,4.971024135396419,4.59329436017299,6.11546866479523,24901.523339706375,21166.29483875042,0.85,1.0703248447360532,0.6663489685649416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450239671670391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.35150093787,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.972203643461,1540.4407742878293,0.3771500219819169,0.12488836350760353,6.112874298809886,3.435083689796491
1303.0,-29.793189642635284,5.123093680802542,35.02485781084251,24.238691164087527,5.055028986620895,-26.30833813462719,-39.860864519700385,1.5701774786125702,-0.03072283256864239,-4.998322367244706,40.048542517282726,42571.76769163562,25809.611067714035,25809.611067714035,68381.37875934965,77661.62533105507,77661.62533105507,25809.611067714035,103471.2363987691,103471.2363987691,103471.2363987691,128372.53787386065,91769.42339835581,56679.98257904654,38988.267577010294,24901.30147509155,0.0,63889.56905210184,21166.106253827817,1540.4361987596635,0.0,0.8867515141921859,2.8173512805646097,0.0014959135982669303,354679.1816442021,1556627.3059801564,4.388831898066387,1556627.3059801564,4.388831898066387,0.85,0.09594918665139271,4.027634451161993,1.2677825668873268,1.0,0.0,4.027634451162945,1.2843825569109288,1.28468895400461,3.1358526550289385,19367.201972884577,1974.9049851768523,4632.441516551485,4632.441516551485,5.571492047011833,5.123093680802542,-2.3529347055263514,7.476028386328894,3.435140119246162,3.435140119246162,0.9814686054989034,0.0,0.0,0.00023854352545959537,1.0001526848977833,0.00023850710902603315,198.75154106805496,0.0,7.262537401902774e-06,20.58203099699246,0.0378129253301538,8.010635375408025e-05,0.00015843717170551514,0.0006381270111058009,0.09594918665045249,0.07208034054869703,0.023868846101755468,0.09594932287261752,0.07208034054940334,0.023868846101989367,0.37714813234586086,0.37714813234586086,0.12488971529638333,0.0,4.9823087934117325,4.5996318887905545,6.141771796088676,4.967599534676083,4.591450447076227,6.107221652665373,24901.30147509155,21166.106253827817,0.85,1.0703058382438728,0.6663336178855489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502484889573615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.28663323539,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.949662538154,1540.4361987596635,0.37714813234586086,0.12488971529638333,6.112874298809886,3.435140119246162
1304.0,-29.794655085405452,5.1225985581042375,35.02481452491805,24.238095280621224,5.054605494264656,-26.309699592726226,-39.86217066468669,1.5696500015852142,-0.03444642474920556,-4.998653638902776,40.048454834617424,42570.839679182245,25809.4147237966,25809.4147237966,68380.25440297884,77660.92223572735,77660.92223572735,25809.4147237966,103470.33695952395,103470.33695952395,103470.33695952395,128371.41737457484,91769.14031564056,56679.473407001205,38988.518787377056,24901.080415050885,0.0,63889.59920242794,21165.91835279325,1540.4317766269885,0.0,0.8867501454166777,2.8173615388074085,0.0014959135982669303,354674.6020833565,1556623.521512389,4.388877896440262,1556623.521512389,4.388877896440262,0.85,0.09594912342003017,4.027634451161993,1.267782312477939,1.0,0.0,4.02763445116172,1.2843850981720897,1.2846914490968442,3.135846450487505,19367.142230544283,1974.8988931535523,4632.441516551485,4632.441516551485,5.571449662468665,5.1225985581042375,-2.3532508034941353,7.475849361598373,3.435196247711548,3.435196247711548,0.9814846422032995,0.0,0.0,0.00023850710902603315,1.0001522786753405,0.00023847079500926172,198.7527495149136,0.0,7.237822290693455e-06,20.51198837182525,0.03782016315244449,8.009452815214228e-05,0.00015841258087389087,0.0006380279682251683,0.09594912341906044,0.07208001159075134,0.023869111828309097,0.09594924868434938,0.07208001159147985,0.02386911182855033,0.37714624026320454,0.37714624026320454,0.12489104908390827,0.0,4.978817886416493,4.597741406614489,6.13339810001122,4.964207214153589,4.58955367257937,6.099266130171998,24901.080415050885,21165.91835279325,0.85,1.070287734726942,0.6663187781832957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502572775244862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.21659061022,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.927168829337,1540.4317766269885,0.37714624026320454,0.12489104908390827,6.112874298809886,3.435196247711548
1305.0,-29.796115268889636,5.122104799026965,35.02477110214604,24.23748696399855,5.0541605684310404,-26.311058460369896,-39.86346881194038,1.5691037599109885,-0.037896009643532125,-4.998996895800787,40.04836427683544,42569.9013778861,25809.251089272708,25809.251089272708,68379.1524671588,77660.25545725421,77660.25545725421,25809.251089272708,103469.50654652691,103469.50654652691,103469.50654652691,128370.35425303152,91768.88274811546,56678.94276700951,38988.82220122883,24900.847706504595,0.0,63889.66990773343,21165.720550528906,1540.42697148702,0.0,0.886748726026501,2.817366796874034,0.0014959135982669303,354669.8568852827,1556619.6129591342,4.388925595846787,1556619.6129591342,4.388925595846787,0.85,0.09594905902767747,4.027634451161993,1.2677820031205198,1.0,0.0,4.027634451161609,1.2843877269615003,1.2846940318695668,3.135840032269883,19367.08787298056,1974.8933502246496,4632.441516551485,4632.441516551485,5.571414338865915,5.122104799026965,-2.3535757455948936,7.475680544621858,3.4352520418322303,3.4352520418322303,0.9815005833806373,0.0,0.0,0.00023847079500926172,1.0001517339419128,0.00023843461638502913,198.75395363767055,0.0,7.217510679252768e-06,20.454425265002346,0.037827380663123744,8.008277655929752e-05,0.0001583880184499642,0.0006379290397603571,0.09594905902664375,0.07207968355875294,0.023869375467890815,0.09594897487335664,0.07207968355952951,0.023869375468147963,0.3771443449957533,0.3771443449957533,0.12489236929089692,0.0,4.975408411219178,4.595892396063448,6.125227684822676,4.961100886157283,4.587847908940375,6.09188561205201,24900.847706504595,21165.720550528906,0.85,1.0702693027825763,0.6663033545072877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502660427071143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.159027503396,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.904704804421,1540.42697148702,0.3771443449957533,0.12489236929089692,6.112874298809886,3.4352520418322303
1306.0,-29.79757202106302,5.121612905778826,35.024727570733994,24.236909800115995,5.053750691705668,-26.312410733966164,-39.86476594638077,1.5685894046084865,-0.041579175759295595,-4.999315298739639,40.0482742669601,42568.97376137652,25809.027189776698,25809.027189776698,68378.00095115321,77659.57306581306,77659.57306581306,25809.027189776698,103468.60025558976,103468.60025558976,103468.60025558976,128369.20856141098,91768.6223748729,56678.436137980425,38989.09581876941,24900.608305821217,0.0,63889.70412459063,21165.517059948033,1540.421210135549,0.0,0.8867474311539688,2.817378028738747,0.0014959135982669303,354665.45531394717,1556615.728061359,4.388969110858159,1556615.728061359,4.388969110858159,0.85,0.09594898075704544,4.027634451161993,1.2677817602502186,1.0,0.0,4.027634451159878,1.2843902064036956,1.2846964654331776,3.13583397870917,19367.03292329263,1974.8877469158817,4632.441516551485,4632.441516551485,5.571366005930635,5.121612905778826,-2.353882272371924,7.47549517815075,3.4353074221074267,3.4353074221074267,0.9815164063164076,0.0,0.0,0.00023843461638502913,1.000151379159695,0.00023839852781621577,198.75515494362926,0.0,7.190644603398958e-06,20.378286806032648,0.03783457130772714,8.007103572712144e-05,0.00015836358065790768,0.00063783061326716,0.09594898075616512,0.07207934563023058,0.02386963512593454,0.09594885841915358,0.0720793456308919,0.023869635126153546,0.37714244843608996,0.37714244843608996,0.1248936853833664,0.0,4.971998406043895,4.594055150902818,6.117019673581069,4.95773612298035,4.586104699001851,6.0835753322650135,24900.608305821217,21165.517059948033,0.85,1.0702507060888873,0.6662884786312865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450274776533166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.082889044425,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.88229729244,1540.421210135549,0.37714244843608996,0.1248936853833664,6.112874298809886,3.4353074221074267
1307.0,-29.79902351830237,5.121122770283123,35.024684045566566,24.23632739754396,5.053340170310012,-26.313758342146613,-39.86605483861638,1.5680749941544976,-0.04530154940044895,-4.999637436706144,40.048187386028786,42568.03459653946,25808.816259484327,25808.816259484327,68376.85085602378,77658.87204557653,77658.87204557653,25808.816259484327,103467.68830506086,103467.68830506086,103467.68830506086,128368.0785409786,91768.34098856893,56677.915059786705,38989.36214309136,24900.390235917752,0.0,63889.752379009115,21165.33170053009,1540.416759664691,0.0,0.886746105922943,2.8173893409965367,0.0014959135982669303,354661.00215357594,1556611.9782182442,4.389013646175277,1556611.9782182442,4.389013646175277,0.85,0.09594890711467316,4.027634451161993,1.2677814761688935,1.0,0.0,4.027634451160642,1.2843926859271304,1.2846988991935404,3.135827924973484,19366.97353896635,1974.8816913998514,4632.441516551485,4632.441516551485,5.571320472642926,5.121122770283123,-2.3541913697141665,7.475314139997289,3.4353625423092833,3.4353625423092833,0.9815321549455095,0.0,0.0,0.00023839852781621577,1.000150834844488,0.00023836257443436918,198.75635192883107,0.0,7.172789086193108e-06,20.32768427027127,0.03784174409681333,8.005937107425123e-05,0.00015833915674196453,0.0006377322426618751,0.09594890711375745,0.07207901268649862,0.02386989442725883,0.09594882306656721,0.07207901268718651,0.02386989442748665,0.37714055032375027,0.37714055032375027,0.12489499045644988,0.0,4.9685917349352735,4.592213734935967,6.108838174323296,4.954335887305717,4.5842395567897825,6.0754927171278155,24900.390235917752,21165.33170053009,0.85,1.070231896508162,0.6662732756266735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502834899354529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.032286508664,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.85990984827,1540.416759664691,0.37714055032375027,0.12489499045644988,6.112874298809886,3.4353625423092833
1308.0,-29.800471460071968,5.120634889058906,35.02464063056886,24.235786066297464,5.052968517374676,-26.315098862663202,-39.867335034627445,1.5675959199663216,-0.04915771331587848,-4.999934408269631,40.04810354458838,42567.07497678534,25808.545746906042,25808.545746906042,68375.62072369139,77658.18006787023,77658.18006787023,25808.545746906042,103466.72581477626,103466.72581477626,103466.72581477626,128366.90602348086,91768.08294772128,56677.388311951065,38989.660706411356,24900.180208704594,0.0,63889.84091511595,21165.153177398905,1540.4121921800447,0.0,0.8867448977820548,2.8174053522293274,0.0014959135982669303,354656.89692658203,1556608.3595682064,4.389054246675038,1556608.3595682064,4.389054246675038,0.85,0.09594882147126116,4.027634451161993,1.2677811151603238,1.0,0.0,4.02763445116077,1.284394999972117,1.2847011676094726,3.135822275273128,19366.919081511696,1974.8761382849084,4632.441516551485,4632.441516551485,5.571262077393396,5.120634889058906,-2.3544815914133026,7.4751164804722094,3.4354173729443773,3.4354173729443773,0.9815478208412507,0.0,0.0,0.00023836257443436918,1.000150467129289,0.000238326714097866,198.75754599463338,0.0,7.145963015333558e-06,20.251659185455303,0.037848890059828666,8.004778667846888e-05,0.00015831478775590028,0.0006376340932940629,0.0959488214704864,0.07207867241830095,0.02387014905218546,0.09594895311974279,0.07207867241888295,0.02387014905237821,0.37713864949141046,0.37713864949141046,0.12489628285041074,0.0,4.96514495264978,4.5903751575158935,6.1004864135914545,4.950776694953731,4.582459896278181,6.0665087083943945,24900.180208704594,21165.153177398905,0.85,1.0702111594632902,0.6662573324190925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450292172005284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.95626142385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.837579119541,1540.4121921800447,0.37713864949141046,0.12489628285041074,6.112874298809886,3.4354173729443773
1309.0,-29.80191424943472,5.120148025225622,35.024597189319245,24.235163640137785,5.052511016383138,-26.316443330877316,-39.86862333314491,1.567040097825458,-0.052458069691738274,-5.000288782191221,40.04801594995131,42566.171343853,25808.423659994132,25808.423659994132,68374.59500384713,77657.5072344136,77657.5072344136,25808.423659994132,103465.93089440773,103465.93089440773,103465.93089440773,128365.90351510028,91767.80721336868,56676.8802610065,38989.91883595797,24899.972620692548,0.0,63889.89145665052,21164.976727588666,1540.4090968442702,0.0,0.886743411004758,2.817407354377609,0.0014959135982669303,354651.99823904416,1556604.5789345955,4.3891042110677905,1556604.5789345955,4.3891042110677905,0.85,0.09594875596239964,4.027634451161993,1.267780913501047,1.0,0.0,4.027634451161375,1.2843976726563675,1.2847037948694937,3.1358157499866173,19366.860889984495,1974.870204400534,4632.441516551485,4632.441516551485,5.571235722627455,5.120148025225622,-2.354814088717326,7.474962113942948,3.435472066725544,3.435472066725544,0.9815634476358698,0.0,0.0,0.000238326714097866,1.0001499334353658,0.00023829098631167157,198.75873582398586,0.0,7.127512481910963e-06,20.199370373735672,0.03785601757231058,8.003613052806773e-05,0.00015829058356979828,0.0006375366076802561,0.09594875596127916,0.07207835084371553,0.023870405117563637,0.09594866762816455,0.07207835084455727,0.02387040511784237,0.37713674542766507,0.37713674542766507,0.12489754931754458,0.0,4.961820084067483,4.588572951351239,6.092517025889606,4.947830712499467,4.580694727375771,6.059957755110645,24899.972620692548,21164.976727588666,0.85,1.070194258355244,0.6662426617633913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450300832907032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.903972612134,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.815271235479,1540.4090968442702,0.37713674542766507,0.12489754931754458,6.112874298809886,3.435472066725544
1310.0,-29.803353474451114,5.119663712067844,35.024553721163876,24.23463020185011,5.0521551771590945,-26.317774423257596,-39.86989451861007,1.5665761259657134,-0.056493424852590124,-5.000569242090346,40.04792828377448,42565.21210231944,25808.11757893342,25808.11757893342,68373.32968125286,77656.78306322345,77656.78306322345,25808.11757893342,103464.90064215688,103464.90064215688,103464.90064215688,128364.63385314977,91767.51986471975,56676.35677553464,38990.18121020569,24899.73321099289,0.0,63889.91442119858,21164.773229343955,1540.40246591936,0.0,0.8867423007428251,2.81742765211812,0.0014959135982669303,354648.12133956025,1556600.795220236,4.3891415224214825,1556600.795220236,4.3891415224214825,0.85,0.09594864865453237,4.027634451161993,1.2677805316122255,1.0,0.0,4.027634451162248,1.2843999156441954,1.2847059925007587,3.1358102738132914,19366.800247353058,1974.8640205730865,4632.441516551485,4632.441516551485,5.5711696492491685,5.119663712067844,-2.3550918517964976,7.474755563864342,3.435526254284268,3.435526254284268,0.9815789297955052,0.0,0.0,0.00023829098631167157,1.0001495647678738,0.0002382553517052991,198.75992272640585,0.0,7.101209617796032e-06,20.124828056833955,0.03786311878192838,8.002463074954696e-05,0.00015826635556212462,0.0006374390261218667,0.09594864865385455,0.07207799823990595,0.023870650413948608,0.09594882571804736,0.07207799824041512,0.023870650414117244,0.37713483975959977,0.37713483975959977,0.12489881267267348,0.0,4.958381094726803,4.586723852296359,6.084229511532669,4.944075817237774,4.578797726867322,6.050540759675357,24899.73321099289,21164.773229343955,0.85,1.0701740689539363,0.6662274083152687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503094630876883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.82943029523,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.793018306576,1540.40246591936,0.37713483975959977,0.12489881267267348,6.112874298809886,3.435526254284268
1311.0,-29.804787607814657,5.119180337900308,35.02451026168571,24.23401828799399,5.051696716191442,-26.319111195885093,-39.87117785783482,1.566020304261856,-0.05954292280875961,-5.000924671835182,40.04784160020499,42564.32532373897,25808.00490010434,25808.00490010434,68372.33022384331,77656.15673047131,77656.15673047131,25808.00490010434,103464.16163057565,103464.16163057565,103464.16163057565,128363.69449380157,91767.28674879875,56675.86171498314,38990.472259795126,24899.532863225926,0.0,63890.00512302105,21164.602933742037,1540.3998223897672,0.0,0.8867408052583554,2.817426234834487,0.0014959135982669303,354643.20815233665,1556597.0539225184,4.389191779626254,1556597.0539225184,4.389191779626254,0.85,0.09594857807258442,4.027634451161993,1.2677803305024287,1.0,0.0,4.027634451162804,1.2844025878803014,1.2847086196021043,3.1358037496708504,19366.751050104587,1974.8590038498967,4632.441516551485,4632.441516551485,5.571145325395607,5.119180337900308,-2.355424787581248,7.474605125481556,3.4355803998570478,3.4355803998570478,0.9815943999591565,0.0,0.0,0.0002382553517052991,1.0001490373546393,0.00023821984804932325,198.7611054422397,0.0,7.082731608979819e-06,20.072461379848807,0.03787020151353736,8.001302257151305e-05,0.00015824232913378604,0.0006373422564513519,0.09594857807145753,0.07207767686195594,0.02387090120950158,0.09594845097464991,0.07207767686280249,0.02387090120978193,0.37713292876177246,0.37713292876177246,0.12490004892558954,0.0,4.955119519414438,4.584970350833487,6.076368515079423,4.941381749026448,4.577284972247583,6.044240850359984,24899.532863225926,21164.602933742037,0.85,1.0701569062671301,0.6662125827315368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503180720455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.77706361825,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.770788690435,1540.3998223897672,0.37713292876177246,0.12490004892558954,6.112874298809886,3.4355803998570478
1312.0,-29.806217893454406,5.1186990786896835,35.02446666123389,24.233458132389956,5.051309426000071,-26.320437386901464,-39.87244446817783,1.5655289194467634,-0.06329653990280804,-5.001223465342241,40.04775057513223,42563.385862888834,25807.751105274936,25807.751105274936,68371.13696816377,77655.45175296211,77655.45175296211,25807.751105274936,103463.20285823704,103463.20285823704,103463.20285823704,128362.48493987149,91767.00225241146,56675.3415894571,38990.734069949285,24899.282081634443,0.0,63890.016151583724,21164.389769389276,1540.3929721102147,0.0,0.8867396138024584,2.817440689882807,0.0014959135982669303,354639.0779021985,1556593.1252510871,4.389231819738604,1556593.1252510871,4.389231819738604,0.85,0.09594846914560246,4.027634451161993,1.2677800326840956,1.0,0.0,4.027634451162971,1.2844049585886066,1.2847109452718268,3.1357979617174925,19366.691009420127,1974.8528814039582,4632.441516551485,4632.441516551485,5.571090538987945,5.1186990786896835,-2.3557158831142844,7.4744149618039675,3.435634021503287,3.435634021503287,0.9816097204295106,0.0,0.0,0.00023821984804932325,1.0001486392059642,0.00023818444450261935,198.76228499722822,0.0,7.0567459090005625e-06,19.998817906107593,0.03787725825944636,8.00015672374417e-05,0.00015821828081188154,0.0006372453986015566,0.09594846914483579,0.07207732688471777,0.023871142260118015,0.09594838763415665,0.0720773268852937,0.02387114226030876,0.37713101806699006,0.37713101806699006,0.12490128384714523,0.0,4.9517977515977805,4.5831848694905375,6.068361870100375,4.937926925439456,4.575478590399712,6.035761126401098,24899.282081634443,21164.389769389276,0.85,1.0701380448229698,0.6661977633861306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503266506437593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.703420144506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.748613102904,1540.3929721102147,0.37713101806699006,0.12490128384714523,6.112874298809886,3.435634021503287
1313.0,-29.80764340838675,5.118219602724709,35.02442312981192,24.232894309703283,5.0509112938043605,-26.321760368297987,-39.87371055465189,1.565028253715428,-0.06682512228616133,-5.001536348055616,40.047665384858405,42562.4649985157,25807.537115796877,25807.537115796877,68370.00211431258,77654.77602113667,77654.77602113667,25807.537115796877,103462.31313693355,103462.31313693355,103462.31313693355,128361.38678262627,91766.74068448512,56674.833482196416,38991.00800254301,24899.07364569272,0.0,63890.081648235726,21164.21259883881,1540.3888825972265,0.0,0.8867383294774843,2.8174505420288747,0.0014959135982669303,354634.75293612597,1556589.4484182454,4.389274980894515,1556589.4484182454,4.389274980894515,0.85,0.09594837381993779,4.027634451161993,1.2677797502512114,1.0,0.0,4.0276344511624425,1.2844073724908946,1.2847133142742406,3.1357920683303657,19366.635807603754,1974.8472523852442,4632.441516551485,4632.441516551485,5.571044345317221,5.118219602724709,-2.35601709417759,7.474236696902299,3.4356874755379163,3.4356874755379163,0.9816249930108333,0.0,0.0,0.00023818444450261935,1.0001481451156722,0.000238149163867191,198.76346063007685,0.0,7.036889839873611e-06,19.942545806201814,0.03788429514928623,7.999011815649064e-05,0.0001581943263461287,0.0006371489187700313,0.09594837381907552,0.0720769891620168,0.023871384657058726,0.09594832945237716,0.07207698916266454,0.023871384657273245,0.3771291045055299,0.3771291045055299,0.12490250362693778,0.0,4.948502507477315,4.5814214461355505,6.060395698935963,4.934711225769433,4.573776790202999,6.0279296889810325,24899.07364569272,21164.21259883881,0.85,1.0701191851771652,0.6661826671760253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45033520632241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.6471480446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.726466793658,1540.3888825972265,0.3771291045055299,0.12490250362693778,6.112874298809886,3.4356874755379163
1314.0,-29.809064678157192,5.117741904760125,35.02437961429151,24.232325388025515,5.050511937990242,-26.3230796505933,-39.87496850369496,1.564526910426337,-0.07039074348807617,-5.001848112428591,40.047578785172036,42561.528742394745,25807.32375575003,25807.32375575003,68368.85249814477,77654.0844536613,77654.0844536613,25807.32375575003,103461.40820941133,103461.40820941133,103461.40820941133,128360.26474730784,91766.4610734369,56674.30792512192,38991.281275905545,24898.856537896518,0.0,63890.13781380207,21164.02805721204,1540.3842709302435,0.0,0.8867370559359615,2.8174610128398143,0.0014959135982669303,354630.44347000046,1556585.7107615438,4.389317779744483,1556585.7107615438,4.389317779744483,0.85,0.09594827236029116,4.027634451161993,1.2677793903416026,1.0,0.0,4.027634451161103,1.2844097893161335,1.284715686358007,3.135786167829235,19366.57679793099,1974.8412350732401,4632.441516551485,4632.441516551485,5.570998287521113,5.117741904760125,-2.3563172897113187,7.474059194471444,3.4357406654196314,3.4357406654196314,0.9816401901198947,0.0,0.0,0.000238149163867191,1.000147705630033,0.000238113993089822,198.76463277409124,0.0,7.012501190965619e-06,19.873428375196564,0.03789130765047719,7.997874416157105e-05,0.00015817041970561993,0.0006370526315611066,0.09594827235943416,0.07207664888224366,0.023871623477190504,0.09594826097974815,0.07207664888288741,0.023871623477403743,0.3771271887985912,0.3771271887985912,0.12490370841096791,0.0,4.945215072281712,4.579655133140193,6.052470225932211,4.931457368940528,4.572001044443368,6.020169205930529,24898.856537896518,21164.02805721204,0.85,1.0701002507991957,0.6661674273803219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450343733559483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.57803061359,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.704368381399,1540.3842709302435,0.3771271887985912,0.12490370841096791,6.112874298809886,3.4357406654196314
