time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1315.0,-29.810482783355667,5.117266405739726,35.02433619871752,24.231793207023316,5.050145738110306,-26.3243927684852,-39.87622550977392,1.564055723239748,-0.07403637219380244,-5.0021382813565785,40.04749466525275,42560.602314670476,25807.059882447942,25807.059882447942,68367.66219711842,77653.40746089628,77653.40746089628,25807.059882447942,103460.46734334422,103460.46734334422,103460.46734334422,128359.11300057056,91766.20818418653,56673.80465003353,38991.559482392215,24898.645657226345,0.0,63890.205139618556,21163.848808642393,1540.3795215727878,0.0,0.886735883341858,2.81747505886444,0.0014959135982669303,354626.4325509793,1556582.080138492,4.389357186212354,1556582.080138492,4.389357186212354,0.85,0.09594815950249429,4.027634451161993,1.2677791249426087,1.0,0.0,4.027634451163665,1.2844120649300237,1.2847179173377383,3.1357806121055267,19366.523427679684,1974.8357928221853,4632.441516551485,4632.441516551485,5.570941325484756,5.117266405739726,-2.3566012344666087,7.473867640206334,3.43579359253819,3.43579359253819,0.9816553121537686,0.0,0.0,0.000238113993089822,1.00014737843986,0.0002380789053921817,198.76580232035658,0.0,6.990706648130126e-06,19.811662640800776,0.03789829835712532,7.996738018608609e-05,0.00015814661290373592,0.0006369567464656666,0.09594815950175768,0.07207630202455893,0.023871857477198753,0.0959483166040152,0.07207630202511225,0.02387185747738203,0.3771252700243493,0.3771252700243493,0.12490489835662909,0.0,4.941905784360415,4.577901100551742,6.0444195697371015,4.928101909162763,4.570336940521827,6.011659646921146,24898.645657226345,21163.848808642393,0.85,1.070080492740872,0.6661522250815014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503522354978151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.516264879196,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.682307496718,1540.3795215727878,0.3771252700243493,0.12490489835662909,6.112874298809886,3.43579359253819
1316.0,-29.811896286810384,5.11679209110914,35.02429277520368,24.23119320245462,5.049709522393014,-26.325708746431758,-39.877486671879865,1.5635219820145063,-0.07725090095425458,-5.002475214409647,40.0474076028361,42559.71315210941,25806.91775567039,25806.91775567039,68366.6309077798,77652.7392499665,77652.7392499665,25806.91775567039,103459.6570056369,103459.6570056369,103459.6570056369,128358.09456503668,91765.9338711543,56673.308027934894,38991.806492466,24898.43755939979,0.0,63890.24405186579,21163.67192548982,1540.3760170749483,0.0,0.8867344833149647,2.8174779758922512,0.0014959135982669303,354621.7752699964,1556578.3225237345,4.38940423593168,1556578.3225237345,4.38940423593168,0.85,0.09594806248691454,4.027634451161993,1.2677788370149217,1.0,0.0,4.027634451162257,1.2844146328496413,1.2847204407993469,3.135774342765125,19366.46553611077,1974.8298895250437,4632.441516551485,4632.441516551485,5.570910644735296,5.11679209110914,-2.3569195475607683,7.473711638669908,3.4358463868416362,3.4358463868416362,0.9816703962404675,0.0,0.0,0.0002380789053921817,1.0001469018648763,0.00023804393629401762,198.76696808350277,0.0,6.9742343730449005e-06,19.76498021320925,0.03790527259149836,7.995598013810927e-05,0.00015812292525407243,0.0006368613412718149,0.09594806248590362,0.07207597048298404,0.02387209200291958,0.09594804616331441,0.07207597048374344,0.023872092003171096,0.3771233483637342,0.3771233483637342,0.12490606355349948,0.0,4.938700544346318,4.576177658474819,6.0366965970878255,4.925224313455374,4.568647525746599,6.005157005895057,24898.43755939979,21163.67192548982,0.85,1.0700636994324222,0.6661379023307478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503607186006797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.4695824516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.660262633304,1540.3760170749483,0.3771233483637342,0.12490606355349948,6.112874298809886,3.4358463868416362
1317.0,-29.81330494100308,5.116320214807975,35.024249342851654,24.230679706111573,5.049356969117437,-26.327011992278667,-39.8787307907827,1.5630640203931165,-0.08084470970555913,-5.002751383841257,40.04732049838053,42558.77435851197,25806.625156139766,25806.625156139766,68365.39951465174,77652.08275629191,77652.08275629191,25806.625156139766,103458.70791243168,103458.70791243168,103458.70791243168,128356.91127210137,91765.70319065289,56672.7936205356,38992.12174457476,24898.20335966968,0.0,63890.32510424444,21163.472855719225,1540.3696150067883,0.0,0.8867333927762131,2.817492977710439,0.0014959135982669303,354617.95793426834,1556574.563101441,4.389440884970541,1556574.563101441,4.389440884970541,0.85,0.09594793055861213,4.027634451161993,1.267778539746069,1.0,0.0,4.027634451161413,1.2844168462279029,1.2847226097873574,3.1357689390250667,19366.416852838098,1974.8249252127994,4632.441516551485,4632.441516551485,5.570847481599923,5.116320214807975,-2.357192797346066,7.473513012154041,3.4358987459376427,3.4358987459376427,0.9816853559821836,0.0,0.0,0.00023804393629401762,1.0001463995472692,0.00023800909187072177,198.76812985927305,0.0,6.950701618691686e-06,19.698288387372237,0.03791222329311705,7.994473562118887e-05,0.00015809920067282876,0.0006367657873310585,0.09594793055795216,0.07207561339719844,0.02387231716075372,0.09594804026470452,0.0720756133976942,0.023872317160917936,0.3771214250804898,0.3771214250804898,0.12490722346370156,0.0,4.935449714820493,4.574474720365288,6.028727525834711,4.921906674135698,4.567141398543924,5.996321021780886,24898.20335966968,21163.472855719225,0.85,1.0700430683848565,0.6661223634262686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503691742701417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.402890625766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.638262687982,1540.3696150067883,0.3771214250804898,0.12490722346370156,6.112874298809886,3.4358987459376427
1318.0,-29.814709133888396,5.115849403477897,35.02420592001919,24.23007491687315,5.048916481097057,-26.32832001660407,-39.87998318681491,1.562527363812396,-0.08399225318248682,-5.0030911985413775,40.04723391095195,42557.88900622087,25806.497359609344,25806.497359609344,68364.38636583021,77651.41266783947,77651.41266783947,25806.497359609344,103457.91002744882,103457.91002744882,103457.91002744882,128355.91048373799,91765.42151299318,56672.29536243988,38992.36238950367,24898.000456289166,0.0,63890.36284579284,21163.30038784579,1540.3664810911248,0.0,0.8867319763284381,2.8174946790824715,0.0014959135982669303,354613.2609098106,1556570.8260007955,4.3894884867170285,1556570.8260007955,4.3894884867170285,0.8499999999999999,0.09594782968817464,4.027634451161993,1.2677782985242083,1.0,0.0,4.027634451161655,1.2844194272946419,1.2847251467113514,3.135762637634152,19366.35740702353,1974.8188634267085,4632.441516551485,4632.441516551485,5.57081989430498,5.115849403477897,-2.357512833432915,7.473362236910813,3.435951050071973,3.435951050071973,0.9817003000205637,0.0,0.0,0.00023800909187072177,1.0001459375357493,0.00023797436247869014,198.76928796751167,0.0,6.925960854540474e-06,19.628173061767704,0.03791914925397159,7.993341777096041e-05,0.00015807567409976134,0.0006366710308948544,0.09594782968715448,0.07207528307387469,0.023872546613279803,0.09594774973040862,0.07207528307464099,0.023872546613533645,0.37711950059408794,0.37711950059408794,0.12490835906593858,0.0,4.932311626376247,4.572795534288389,6.021141992289472,4.919098945358883,4.565437001145995,5.9901466482073715,24898.000456289166,21163.30038784579,0.85,1.0700265786693992,0.6661081125636977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503776010245895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.332775300165,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.616312772761,1540.3664810911248,0.37711950059408794,0.12490835906593858,6.112874298809886,3.435951050071973
1319.0,-29.816109891637243,5.1153807492553485,35.02416239735343,24.2295381956734,5.048543903627851,-26.329618156839828,-39.8812226607464,1.5620521688303175,-0.08749716086430226,-5.003378191206387,40.047144157458796,42556.96532068835,25806.238506705875,25806.238506705875,68363.20382739423,77650.74312950899,77650.74312950899,25806.238506705875,103456.98163621487,103456.98163621487,103456.98163621487,128354.73739936852,91765.16649581295,56671.78517241739,38992.645914883964,24897.755763153655,0.0,63890.40167803762,21163.092398680605,1540.3597318994423,0.0,0.8867308402568603,2.817507249868511,0.0014959135982669303,354609.2940459773,1556566.952260427,4.389526666096373,1556566.952260427,4.389526666096373,0.85,0.09594769423338492,4.027634451161993,1.2677779215807097,1.0,0.0,4.027634451162405,1.2844217207690012,1.2847273961220993,3.1357570383896904,19366.30358768967,1974.8133753819775,4632.441516551485,4632.441516551485,5.570764016016491,5.1153807492553485,-2.3577937764467403,7.473174525702088,3.4360028890120797,3.4360028890120797,0.9817151111463085,0.0,0.0,0.00023797436247869014,1.0001455821678327,0.00023793972269804626,198.7704432544534,0.0,6.903136525671599e-06,19.56348891375331,0.03792605239049726,7.992221815560422e-05,0.00015805214432308592,0.0006365762615556883,0.09594769423267847,0.07207492695422356,0.02387276727845492,0.09594763449054489,0.07207492695475423,0.02387276727863069,0.3771175754508247,0.3771175754508247,0.12490949317704368,0.0,4.929137488335073,4.571115775071235,6.013412886934589,4.915881030342064,4.563854741484249,5.981945320322723,24897.755763153655,21163.092398680605,0.85,1.0700074194539637,0.6660932503624774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503860011838952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.268091152146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.59440527726,1540.3597318994423,0.3771175754508247,0.12490949317704368,6.112874298809886,3.4360028890120797
1320.0,-29.817505891730804,5.114914132888807,35.02411901922165,24.22900063628333,5.0481761834089305,-26.330911529265187,-39.88246147111056,1.5615818209433396,-0.09106988614342981,-5.003668968551597,40.04706132195052,42556.05924291186,25805.993963984893,25805.993963984893,68362.05320689676,77650.05047764535,77650.05047764535,25805.993963984893,103456.04444163023,103456.04444163023,103456.04444163023,128353.59989897176,91764.88840849823,56671.2922596819,38992.884609795925,24897.555457341532,0.0,63890.44006713746,21162.9221387403,1540.3556163348135,0.0,0.8867296598507457,2.81752027156558,0.0014959135982669303,354605.27490513417,1556563.3771051813,4.389566335474285,1556563.3771051813,4.389566335474285,0.85,0.09594756867688597,4.027634451161993,1.2677776424447078,1.0,0.0,4.027634451160444,1.284423991403541,1.2847296228025382,3.135751494925626,19366.24489958865,1974.807390861166,4632.441516551485,4632.441516551485,5.570711226851186,5.114914132888807,-2.3580771226039206,7.472991255492728,3.4360545939940734,3.4360545939940734,0.9817298839983067,0.0,0.0,0.00023793972269804626,1.0001450893247699,0.00023790520519246567,198.77159462923626,0.0,6.885364552820069e-06,19.513123142692073,0.03793293775505008,7.991102598559086e-05,0.0001580286967124554,0.0006364818231513154,0.09594756867614135,0.07207458033757728,0.023872988338564063,0.09594769385184132,0.07207458033813663,0.023872988338749342,0.37711564862784447,0.37711564862784447,0.12491061232819776,0.0,4.925943182313347,4.5694239107094745,6.005639488125041,4.912599082408178,4.562107320561836,5.973987535840536,24897.555457341532,21162.9221387403,0.85,1.069988767256266,0.6660786683922201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503943808860342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.21772538109,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.57251979256,1540.3556163348135,0.37711564862784447,0.12491061232819776,6.112874298809886,3.4360545939940734
1321.0,-29.818898196725186,5.114448832097675,35.024075629749554,24.228418757580243,5.047755677006035,-26.332206854341273,-39.883700491022296,1.5610643346223305,-0.0942062172750866,-5.0039926764117455,40.04697423537049,42555.17019782901,25805.836094935872,25805.836094935872,68361.00629276488,77649.39230431804,77649.39230431804,25805.836094935872,103455.22839925392,103455.22839925392,103455.22839925392,128352.57213564549,91764.62193898157,56670.79382010483,38993.142354307485,24897.343736391573,0.0,63890.48609069906,21162.742175932835,1540.351613344592,0.0,0.886728327170158,2.8175237092315695,0.0014959135982669303,354600.80063890934,1556559.6184816663,4.389611122358164,1556559.6184816663,4.389611122358164,0.85,0.09594745013507347,4.027634451161993,1.267777361660265,1.0,0.0,4.027634451161981,1.284426482191708,1.2847320698458873,3.1357454140071566,19366.188663330893,1974.8016563587867,4632.441516551485,4632.441516551485,5.570677147835088,5.114448832097675,-2.358384619342374,7.4728334514400485,3.4361061326389257,3.4361061326389257,0.9817446093254073,0.0,0.0,0.00023790520519246567,1.0001447069086407,0.00023787078364670823,198.77274296811512,0.0,6.861099626877598e-06,19.444356342571112,0.03793979885467696,7.989983337169674e-05,0.00015800537182076893,0.0006363878790139893,0.09594745013414702,0.0720742416816677,0.023873208452479304,0.09594741737296124,0.07207424168236365,0.023873208452709817,0.3771137186068724,0.3771137186068724,0.12491171167151788,0.0,4.922837674510902,4.567762844121887,5.998131464346898,4.909786459136683,4.560507249115631,5.967477383939695,24897.343736391573,21162.742175932835,0.85,1.0699716104166035,0.6660642734415513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504027322185427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.14895858097,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.550682927633,1540.351613344592,0.3771137186068724,0.12491171167151788,6.112874298809886,3.4361061326389257
1322.0,-29.820285699470684,5.113985958420096,35.02403226550782,24.227908893395238,5.047411214682176,-26.3334902517199,-39.88492641421033,1.5606157669312184,-0.09779184458358259,-5.004262250120295,40.04688819130762,42554.247530222754,25805.544841309445,25805.544841309445,68359.7923715322,77648.71771494795,77648.71771494795,25805.544841309445,103454.2625562574,103454.2625562574,103454.2625562574,128351.37793284006,91764.36790194958,56670.290293720005,38993.41956469952,24897.115376582653,0.0,63890.534941282174,21162.548070095254,1540.345405461144,0.0,0.8867272663138764,2.817539379199353,0.0014959135982669303,354597.0746447549,1556555.9048595307,4.389646774212482,1556555.9048595307,4.389646774212482,0.85,0.0959473020940712,4.027634451161993,1.267777047357522,1.0,0.0,4.027634451163169,1.2844286505572253,1.2847341945129755,3.1357401202586686,19366.13505084947,1974.7961894071339,4632.441516551485,4632.441516551485,5.570614275238555,5.113985958420096,-2.3586518970717822,7.472637855491878,3.4361572904550823,3.4361572904550823,0.9817592258443092,0.0,0.0,0.00023787078364670823,1.0001442093995616,0.0002378364853899563,198.77388735783384,0.0,6.842065067409067e-06,19.390412401037295,0.03794664091974437,7.988876049264416e-05,0.00015798202315406407,0.0006362938391195802,0.09594730209344637,0.07207388148785943,0.02387342060558695,0.09594744951932128,0.07207388148832876,0.023873420605742438,0.3771117867679955,0.3771117867679955,0.12491280608572351,0.0,4.91966947143959,4.56609614873372,5.99038767842643,4.906470405536709,4.558920303215416,5.958895168681238,24897.115376582653,21162.548070095254,0.85,1.0699517923015895,0.6660493227882929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504110615371486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.09501463943,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.52887355452,1540.345405461144,0.3771117867679955,0.12491280608572351,6.112874298809886,3.4361572904550823
1323.0,-29.82166962015121,5.113524155541686,35.02398891700947,24.2273234873079,5.0469787924958105,-26.334779221355934,-39.886160649452336,1.5600883937006291,-0.10067237887767533,-5.0045946405985875,40.04680192137759,42553.37497746355,25805.41634540916,25805.41634540916,68358.79132287271,77648.09358440326,77648.09358440326,25805.41634540916,103453.50992981243,103453.50992981243,103453.50992981243,128350.42318444727,91764.12726731825,56669.80017147497,38993.6967731592,24896.913254634845,0.0,63890.61002779404,21162.376266439616,1540.3421627936748,0.0,0.8867258864416375,2.8175384402930206,0.0014959135982669303,354592.4804520065,1556552.181495795,4.3896931472196625,1556552.181495795,4.3896931472196625,0.85,0.09594718334863087,4.027634451161993,1.2677767918491742,1.0,0.0,4.027634451161681,1.2844311871374419,1.2847366876405577,3.135733927590324,19366.084266837388,1974.7910108790861,4632.441516551485,4632.441516551485,5.570586536971419,5.113524155541686,-2.3589653338848544,7.472489489426541,3.4362084049491757,3.4362084049491757,0.9817738299854788,0.0,0.0,0.0002378364853899563,1.0001438387041968,0.00023780228021811467,198.77502880467532,0.0,6.817597824181071e-06,19.321072233729158,0.037953458517568546,7.987761396987918e-05,0.0001579588714200771,0.0006362005923981701,0.09594718334764976,0.07207354649978635,0.023873636847863405,0.09594706625451173,0.07207354650052332,0.023873636848107546,0.37710985202593655,0.37710985202593655,0.12491387724838507,0.0,4.916649088000042,4.564500165527647,5.983026330637813,4.903922261720936,4.557488518471928,5.952942248783131,24896.913254634845,21162.376266439616,0.85,1.0699348666906592,0.6660348830438737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504193622176134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.02567447213,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.507113976295,1540.3421627936748,0.37710985202593655,0.12491387724838507,6.112874298809886,3.4362084049491757
1324.0,-29.823049244024595,5.113064426845497,35.023945455178016,24.226786207314603,5.046607499593686,-26.336058209722317,-39.887382032442815,1.5596164652911901,-0.10409583621009233,-5.004878443687285,40.046711923345576,42552.46779900402,25805.16744354262,25805.16744354262,68357.63524254665,77647.41658781917,77647.41658781917,25805.16744354262,103452.5840313618,103452.5840313618,103452.5840313618,128349.25178425497,91763.85678153133,56669.298236658986,38993.95393874705,24896.667752893183,0.0,63890.62169164023,21162.167589959205,1540.3353056378858,0.0,0.8867247674353945,2.8175503174421475,0.0014959135982669303,354588.55785527447,1556548.2972363578,4.38973075344316,1556548.2972363578,4.38973075344316,0.85,0.09594703193038301,4.027634451161993,1.2677764500724154,1.0,0.0,4.027634451160714,1.2844334642971447,1.2847389214053258,3.1357283682778823,19366.02718297795,1974.785189945389,4632.441516551485,4632.441516551485,5.570532806802209,5.113064426845497,-2.359242810557998,7.472307237403495,3.4362590710115555,3.4362590710115555,0.9817883060033016,0.0,0.0,0.00023780228021811467,1.0001433937025606,0.00023776818575760777,198.77616671902788,0.0,6.799134018085585e-06,19.26874580725455,0.03796025765158663,7.986658493266368e-05,0.000157935695285451,0.0006361072473999053,0.09594703192969253,0.07207318709038021,0.023873844839312323,0.09594692250219089,0.07207318709089888,0.02387384483948413,0.37710791814007405,0.37710791814007405,0.12491494784853409,0.0,4.913586379783226,4.562883935349248,5.97555583636705,4.900782607477197,4.555883086432061,5.945128987349847,24896.667752893183,21162.167589959205,0.85,1.0699165766842256,0.6660205625229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504276415588175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.97334804565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.48537990868,1540.3353056378858,0.37710791814007405,0.12491494784853409,6.112874298809886,3.4362590710115555
1325.0,-29.824424584673967,5.11260686936433,35.0239021474113,24.226271907705836,5.046256425501175,-26.337331320766346,-39.88859496368093,1.5591631615935941,-0.10752815370273083,-5.00515573681078,40.04662948710755,42551.54408720535,25804.906897740006,25804.906897740006,68356.45098494536,77646.75090463206,77646.75090463206,25804.906897740006,103451.65780237206,103451.65780237206,103451.65780237206,128348.12380896376,91763.60406539231,56668.78622908611,38994.24204034023,24896.466006591694,0.0,63890.70804693192,21161.99610560294,1540.3308111439328,0.0,0.8867236541762273,2.8175630725285514,0.0014959135982669303,354584.7252691999,1556544.7393457042,4.389768166589746,1556544.7393457042,4.389768166589746,0.85,0.09594688633744565,4.027634451161993,1.2677761242305858,1.0,0.0,4.02763445116352,1.2844356541540454,1.284741067988586,3.135723022119526,19365.973849260412,1974.779751419742,4632.441516551485,4632.441516551485,5.570476563069462,5.11260686936433,-2.359515062783588,7.472121932147918,3.436309593114108,3.436309593114108,0.9818027408897452,0.0,0.0,0.00023776818575760777,1.0001429500979406,0.00023773420163020092,198.77730111198824,0.0,6.777166165915061e-06,19.206488914203284,0.03796703481775254,7.985563360762901e-05,0.00015791255214997875,0.0006360140353101692,0.09594688633677341,0.07207283369986887,0.02387405263690454,0.09594695643450589,0.07207283370037386,0.023874052637071787,0.37710598264686357,0.37710598264686357,0.12491600646955464,0.0,4.910502699572987,4.561274917868047,5.967979093373799,4.897627583108033,4.554315224825075,5.93713992549965,24896.466006591694,21161.99610560294,0.85,1.0698965948966015,0.6660052046370882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504358952840308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.9110911526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.463685789744,1540.3308111439328,0.37710598264686357,0.12491600646955464,6.112874298809886,3.436309593114108
1326.0,-29.82579507106035,5.112150531701087,35.02385884764914,24.225694604124897,5.045837960021726,-26.33860680209333,-39.88981575295327,1.5586496910546053,-0.11051370077069578,-5.005476749526785,40.04654310471204,42550.674075658855,25804.76051958916,25804.76051958916,68355.43459524802,77646.10296818257,77646.10296818257,25804.76051958916,103450.86348777174,103450.86348777174,103450.86348777174,128347.12279927764,91763.33985158436,56668.29851636883,38994.490372461696,24896.259311505903,0.0,63890.7496839676,21161.820414780017,1540.3270473858993,0.0,0.8867223325989644,2.8175648458955944,0.0014959135982669303,354580.2884566623,1556541.0111482341,4.389812580736502,1556541.0111482341,4.389812580736502,0.85,0.09594675420823374,4.027634451161993,1.267775867073797,1.0,0.0,4.027634451160864,1.2844381251087003,1.2847434958780044,3.135716989731319,19365.91808905191,1974.7740654608772,4632.441516551485,4632.441516551485,5.570444964580776,5.112150531701087,-2.359819400633809,7.471969932334897,3.436360003985365,3.436360003985365,0.9818171439958185,0.0,0.0,0.00023773420163020092,1.0001424471206768,0.00023770034190091327,198.77843151244525,0.0,6.755273126579588e-06,19.14444404072655,0.037973790090879124,7.984461273563373e-05,0.0001578895888945672,0.0006359215477115629,0.09594675420732172,0.07207249334724343,0.023874260860078298,0.09594663937969866,0.0720724933479285,0.023874260860305235,0.37710404522785823,0.37710404522785823,0.12491704408118708,0.0,4.90751940368358,4.559697252686362,5.960712780049164,4.894963048756097,4.552780400457834,5.931030908138666,24896.259311505903,21161.820414780017,0.85,1.0698799894094961,0.66599115343197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450444123473681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.84904627912,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.4420314906,1540.3270473858993,0.37710404522785823,0.12491704408118708,6.112874298809886,3.436360003985365
1327.0,-29.827161438531796,5.111696210678824,35.02381546236926,24.22515673041346,5.045468696266023,-26.339873654850056,-39.89102767137808,1.558180912584518,-0.11391722992073028,-5.005758868815168,40.046454014327026,42549.785125277485,25804.518522671642,25804.518522671642,68354.30364794913,77645.41555651791,77645.41555651791,25804.518522671642,103449.93407918955,103449.93407918955,103449.93407918955,128345.95377933966,91763.05442226505,56667.81033297547,38994.7156547662,24896.019700150107,0.0,63890.73535491631,21161.61674512759,1540.3204949800595,0.0,0.8867212188440743,2.8175766605121897,0.0014959135982669303,354576.38923776324,1556537.1660830984,4.389850010682334,1556537.1660830984,4.389850010682334,0.85,0.09594659560532957,4.027634451161993,1.2677755209011958,1.0,0.0,4.02763445116085,1.2844403868511094,1.2847457146650672,3.1357114681172598,19365.857851479625,1974.7679229379683,4632.441516551485,4632.441516551485,5.570392724975237,5.111696210678824,-2.3600948975651983,7.471791108244022,3.4364100202392276,3.4364100202392276,0.9818314343540651,0.0,0.0,0.00023770034190091327,1.0001420205648066,0.00023766658835779902,198.7795585268157,0.0,6.730583879236501e-06,19.074474713756242,0.03798052067475836,7.98336733374515e-05,0.00015786666856346175,0.0006358292329963705,0.09594659560464729,0.0720721335091372,0.02387446209551009,0.0959465130412198,0.07207213350964968,0.02387446209567989,0.3771021070975782,0.3771021070975782,0.12491807866688023,0.0,4.904493694625387,4.558088766133437,5.9533690939778126,4.891841638894448,4.551122101519297,5.923452811661548,24896.019700150107,21161.61674512759,0.85,1.0698625280838836,0.6659773891928344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504523227105526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.77907695215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.420428593838,1540.3204949800595,0.3771021070975782,0.12491807866688023,6.112874298809886,3.4364100202392276
1328.0,-29.828524046863183,5.111243726479927,35.02377214691674,24.22462454941126,5.045096294449299,-26.341137437829214,-39.89223532900212,1.5577096854154164,-0.11711679590769108,-5.006047850858388,40.04636927762251,42548.89477075136,25804.298103867706,25804.298103867706,68353.19287461907,77644.76390445631,77644.76390445631,25804.298103867706,103449.06200832402,103449.06200832402,103449.06200832402,128344.87210043322,91762.8019645184,56667.318059574565,38994.98211660425,24895.810092109205,0.0,63890.79220871346,21161.438578292822,1540.315828584557,0.0,0.8867200543671854,2.817584991729695,0.0014959135982669303,354572.39520244393,1556533.5089257646,4.389889145309968,1556533.5089257646,4.389889145309968,0.85,0.09594644475151719,4.027634451161993,1.2677752560516824,1.0,0.0,4.027634451162233,1.284442659831342,1.2847479448288683,3.135705919087781,19365.804572293724,1974.7624899730006,4632.441516551485,4632.441516551485,5.570345143413084,5.111243726479927,-2.3603751417447563,7.471618868224683,3.4364598842836798,3.4364598842836798,0.9818456812239085,0.0,0.0,0.00023766658835779902,1.0001416313931462,0.00023763293207457187,198.7806824517541,0.0,6.709514398966552e-06,19.01476380667121,0.037987230189157326,7.982277377772054e-05,0.00015784381458007848,0.0006357371855055498,0.0959464447507849,0.07207178104247107,0.023874663708313835,0.0959463800717369,0.07207178104302113,0.023874663708496058,0.37710016547667174,0.37710016547667174,0.12491910129366647,0.0,4.901493583773799,4.556505299435798,5.946053066687227,4.888931054950717,4.549625759527942,5.91623423019729,24895.810092109205,21161.438578292822,0.85,1.0698441905576657,0.6659628609981223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504604973931603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.719366045065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.398862529792,1540.315828584557,0.37710016547667174,0.12491910129366647,6.112874298809886,3.4364598842836798
1329.0,-29.829882861843462,5.110793067093845,35.023728878772566,24.22408709479498,5.044723715370581,-26.3423978239553,-39.89343865597618,1.557238677482489,-0.12037665185954438,-5.006335890946137,40.046284024655314,42548.00297588785,25804.079126329787,25804.079126329787,68352.08210221764,77644.09153640819,77644.09153640819,25804.079126329787,103448.17066273798,103448.17066273798,103448.17066273798,128343.76789591668,91762.52718812719,56666.822733930065,38995.22717133014,24895.5972331787,0.0,63890.824404508836,21161.257648201896,1540.3109539106547,0.0,0.8867188965446011,2.817594226879059,0.0014959135982669303,354568.4142210727,1556529.8294935701,4.389928056375256,1556529.8294935701,4.389928056375256,0.85,0.09594628966455658,4.027634451161993,1.267774899438955,1.0,0.0,4.0276344511621405,1.2844449315935156,1.284750173899099,3.1357003730515762,19365.746582936605,1974.756576704237,4632.441516551485,4632.441516551485,5.570297872975425,5.110793067093845,-2.360654424974548,7.471447492068393,3.4365095452348107,3.4365095452348107,0.9818598700670887,0.0,0.0,0.00023763293207457187,1.0001412386523336,0.00023759937385921267,198.78180325894942,0.0,6.690218948682192e-06,18.960080500565333,0.03799392040810601,7.981191467201692e-05,0.00015782101740255495,0.0006356453668079667,0.09594628966382901,0.07207142711976657,0.023874862544062445,0.09594626562806018,0.0720714271203131,0.023874862544243484,0.377098221508811,0.377098221508811,0.12492011113550248,0.0,4.898498738895853,4.554917913510337,5.938770513770862,4.885959239086617,4.548024486636223,5.909087425477082,24895.5972331787,21161.257648201896,0.85,1.0698262659668227,0.665948567301398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450468649673202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.66468273896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.377326228268,1540.3109539106547,0.377098221508811,0.12492011113550248,6.112874298809886,3.4365095452348107
1330.0,-29.83123740259189,5.110344607251739,35.02368573568689,24.223586834874027,5.044381038435326,-26.343651372319286,-39.89463342642409,1.556795008163006,-0.1236391577273821,-5.006604419500195,40.04620113092202,42547.0940444868,25803.815181052665,25803.815181052665,68350.90922553946,77643.44892655865,77643.44892655865,25803.815181052665,103447.2641076113,103447.2641076113,103447.2641076113,128342.65468963774,91762.29255042154,56666.32051675256,38995.52448185442,24895.390582026437,0.0,63890.915063880864,21161.08199472247,1540.3059893509217,0.0,0.8867178295128206,2.8176057768347476,0.0014959135982669303,354564.70293880074,1556526.251889836,4.389963916285538,1556526.251889836,4.389963916285538,0.85,0.09594612445673319,4.027634451161993,1.2677745532663542,1.0,0.0,4.027634451164078,1.2844470753338146,1.2847522750428522,3.135695139572218,19365.697064527667,1974.7515272317935,4632.441516551485,4632.441516551485,5.570240895401897,5.110344607251739,-2.3609189363652447,7.471263543616984,3.436559002530809,3.436559002530809,0.9818740007230883,0.0,0.0,0.00023759937385921267,1.000140795910241,0.0002375659255484828,198.78292055165238,0.0,6.670762563252963e-06,18.9049411042589,0.038000591170669264,7.980113413356975e-05,0.00015779823972564294,0.0006355536266517185,0.0959461244561077,0.07207106732082484,0.023875057135282853,0.09594623423195638,0.07207106732129469,0.023875057135438502,0.3770962743699759,0.3770962743699759,0.12492110790280549,0.0,4.895496624331315,4.553358452726684,5.931374132825852,4.882965261772824,4.546613581551185,5.901273458707351,24895.390582026437,21161.08199472247,0.85,1.0698063904265467,0.6659333960383319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450476779345273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.60954334265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.355820499934,1540.3059893509217,0.3770962743699759,0.12492110790280549,6.112874298809886,3.436559002530809
1331.0,-29.83258796555153,5.10989727770805,35.023642584866366,24.223008972499542,5.0439639971439485,-26.34490877701693,-39.89583622952921,1.5562848086094216,-0.12654098905323963,-5.00692226330467,40.04611461945146,42546.23591796579,25803.67954524272,25803.67954524272,68349.91546320851,77642.79296512187,77642.79296512187,25803.67954524272,103446.47251036459,103446.47251036459,103446.47251036459,128341.65606908595,91762.01284896518,56665.83747653592,38995.750413810296,24895.183558721357,0.0,63890.93397253165,21160.906024913154,1540.302144726497,0.0,0.886716524472362,2.817606822901874,0.0014959135982669303,354560.3101191928,1556522.518155108,4.390007775071751,1556522.518155108,4.390007775071751,0.85,0.09594597609341404,4.027634451161993,1.2677742895158008,1.0,0.0,4.027634451163091,1.284449529930793,1.2847546872581679,3.1356891472248076,19365.638035774988,1974.7455079741796,4632.441516551485,4632.441516551485,5.5702116158504005,5.10989727770805,-2.361219663449395,7.471116941157445,3.43660837225693,3.43660837225693,0.9818881063591228,0.0,0.0,0.0002375659255484828,1.0001403839696357,0.0002375325797820152,198.7840345742834,0.0,6.6489528944046156e-06,18.84313250274268,0.03800724012356367,7.979028247540199e-05,0.00015777564307308082,0.0006354626155953783,0.09594597609252084,0.07207072327401759,0.023875252818503247,0.09594588915984323,0.07207072327468855,0.02387525281872549,0.37709432533022924,0.37709432533022924,0.12492208244987975,0.0,4.892596810862699,4.551817814758351,5.924333920844617,4.88038127425142,4.545055107969574,5.895562733807594,24895.183558721357,21160.906024913154,0.85,1.0697905197722402,0.6659197678383838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450484883531533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.547734741136,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.334355104878,1540.302144726497,0.37709432533022924,0.12492208244987975,6.112874298809886,3.43660837225693
1332.0,-29.833934612853756,5.109452539075158,35.02359945630108,24.222525825630896,5.043645503348399,-26.346152801476038,-39.89702195450661,1.5558636919709445,-0.13001244917688837,-5.007169428915611,40.04602896603567,42545.32374563843,25803.368635947027,25803.368635947027,68348.69238158545,77642.12153730406,77642.12153730406,25803.368635947027,103445.49017325109,103445.49017325109,103445.49017325109,128340.44171066789,91761.75599935064,56665.33872673456,38996.01919179565,24894.951537416797,0.0,63890.970729212444,21160.708806804276,1540.295232851985,0.0,0.8867155761905917,2.8176236186872634,0.0014959135982669303,354556.89415026637,1556518.8214596964,4.39003964424401,1556518.8214596964,4.39003964424401,0.85,0.0959457896233469,4.027634451161993,1.2677739367494363,1.0,0.0,4.027634451162554,1.284451567797044,1.28475668277532,3.1356841722493027,19365.583829720537,1974.7399804949232,4632.441516551485,4632.441516551485,5.5701445002063945,5.109452539075158,-2.361467940024389,7.470920479099547,3.436657335523337,3.436657335523337,0.9819020958638106,0.0,0.0,0.0002375325797820152,1.000139978474306,0.00023749933498745497,198.78514537799597,0.0,6.628605994401346e-06,18.785469388133414,0.03801386872955807,7.977958623092129e-05,0.0001577529935510939,0.0006353713916003215,0.0959457896228276,0.0720703506937473,0.02387543892908029,0.09594592794139625,0.07207035069413739,0.02387543892920951,0.37709237487203034,0.37709237487203034,0.12492305589743417,0.0,4.889605249900228,4.550257076652997,5.916984629954754,4.877156979738743,4.543547459048057,5.88711354784283,24894.951537416797,21160.708806804276,0.85,1.0697707610558316,0.665905107717916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450492964004806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.490071626526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.312924246833,1540.295232851985,0.37709237487203034,0.12492305589743417,6.112874298809886,3.436657335523337
1333.0,-29.835276146206983,5.109008831378046,35.023556385185174,24.221953097172104,5.043227992835124,-26.34740212544426,-39.898219728469826,1.5553539720719702,-0.13276194470415703,-5.007488905172234,40.04594438222244,42544.4838763964,25803.244923653445,25803.244923653445,68347.72880004984,77641.48845318219,77641.48845318219,25803.244923653445,103444.73337683563,103444.73337683563,103444.73337683563,128339.49112036846,91761.49533908156,56664.869787564174,38996.2506127971,24894.757743532824,0.0,63891.00835632993,21160.5440820029,1540.2921921009072,0.0,0.8867142558305322,2.8176224715090075,0.0014959135982669303,354552.478845472,1556515.1709335183,4.390084018033081,1556515.1709335183,4.390084018033081,0.85,0.09594563944413684,4.027634451161993,1.2677736658556387,1.0,0.0,4.027634451160528,1.284454019747811,1.2847590926049024,3.135678186403883,19365.528819457963,1974.7343710092605,4632.441516551485,4632.441516551485,5.570117794571118,5.109008831378046,-2.361769311804525,7.470778143182571,3.4367063348319276,3.4367063348319276,0.981916095666265,0.0,0.0,0.00023749933498745497,1.000139448397485,0.00023746622070352106,198.78625197425046,0.0,6.608571319715698e-06,18.728691120074288,0.03802047730087779,7.976878264021445e-05,0.0001577305523472405,0.000635281006634556,0.095945639443231,0.07207000870411058,0.02387563073912043,0.09594555659990239,0.07207000870479101,0.023875630739345833,0.37709042103256935,0.37709042103256935,0.12492400502111096,0.0,4.886753400585974,4.548747328167792,5.910044824681563,4.874726960468081,4.5421051142751026,5.881672180993576,24894.757743532824,21160.5440820029,0.85,1.0697550493938692,0.6658915702052988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505010211360756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.43329335847,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.291526813695,1540.2921921009072,0.37709042103256935,0.12492400502111096,6.112874298809886,3.4367063348319276
1334.0,-29.83661391581643,5.108567722622352,35.023513324941476,24.221469251811527,5.0429128162996895,-26.348637826857544,-39.89939281074328,1.5549367273405925,-0.1362687821184636,-5.007732680249698,40.045858556660086,42543.55773491626,25802.933050683274,25802.933050683274,68346.49078559954,77640.8008633547,77640.8008633547,25802.933050683274,103443.73391403798,103443.73391403798,103443.73391403798,128338.25777714961,91761.22008802187,56664.354873038326,38996.516905537275,24894.523863111637,0.0,63891.04076864891,21160.345283644892,1540.2850979010063,0.0,0.8867133254177927,2.8176401306859638,0.0014959135982669303,354549.10979386483,1556511.466821696,4.390115286783975,1556511.466821696,4.390115286783975,0.85,0.09594544550114653,4.027634451161993,1.267773250448518,1.0,0.0,4.027634451160132,1.284456039045852,1.284761069846494,3.1356732567927272,19365.470729925863,1974.7284475254917,4632.441516551485,4632.441516551485,5.570050470899776,5.108567722622352,-2.3620145467847244,7.4705822694070765,3.436754903908424,3.436754903908424,0.981929972545264,0.0,0.0,0.00023746622070352106,1.0001390586652916,0.00023743320355913822,198.78735547668904,0.0,6.5826643900332175e-06,18.655270881354138,0.038027059965267826,7.975820307269435e-05,0.0001577080176308267,0.0006351902450343806,0.09594544550063988,0.07206963374117673,0.02387581175946315,0.09594561535140578,0.0720696337415573,0.02387581175958924,0.3770884665409769,0.3770884665409769,0.12492495462828579,0.0,4.883790554373718,4.547194319788616,5.902788565010837,4.871463898131253,4.540522039898917,5.87329617486364,24894.523863111637,21160.345283644892,0.85,1.0697351297357,0.6658767367551198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450509047754981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.35987311975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.270186941756,1540.2850979010063,0.3770884665409769,0.12492495462828579,6.112874298809886,3.436754903908424
1335.0,-29.83794769874588,5.108127739653581,35.02347034619958,24.220910493191354,5.042505862979989,-26.349879118422542,-39.90058555556459,1.5544372826569857,-0.13896693885766354,-5.008044572282951,40.045774810061566,42542.730571432156,25802.79795625251,25802.79795625251,68345.52852768467,77640.18160564391,77640.18160564391,25802.79795625251,103442.97956189643,103442.97956189643,103442.97956189643,128337.31206349209,91760.97440155425,56663.900106433204,38996.74921680117,24894.332501595665,0.0,63891.08171839683,21160.182626356316,1540.2820270209888,0.0,0.8867120406183575,2.817639195318428,0.0014959135982669303,354544.7993801992,1556507.8524414797,4.390158465622689,1556507.8524414797,4.390158465622689,0.85,0.09594528716047937,4.027634451161993,1.2677730367006737,1.0,0.0,4.027634451162578,1.2844584424985508,1.2847634314586036,3.135667389384252,19365.418879764184,1974.7231602804409,4632.441516551485,4632.441516551485,5.5700213082152,5.108127739653581,-2.362309745785493,7.470437485439074,3.4368035174860867,3.4368035174860867,0.981943862138882,0.0,0.0,0.00023743320355913822,1.0001386457446477,0.00023740028901928753,198.7884557013221,0.0,6.5633908172571445e-06,18.600649576106747,0.03803362335608508,7.974744750634102e-05,0.0001576857560527972,0.0006351005835357718,0.09594528715961767,0.07206928868763485,0.02387599847198282,0.0959452531932728,0.07206928868828211,0.023875998472197256,0.3770865078967467,0.3770865078967467,0.12492588079748874,0.0,4.880968836452212,4.54570728668341,5.895901975344202,4.869077633425263,4.539170275202821,5.86775689082117,24894.332501595665,21160.182626356316,0.85,1.0697193831984413,0.665863363512006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450517051939187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.305251814505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.248877752374,1540.2820270209888,0.3770865078967467,0.12492588079748874,6.112874298809886,3.4368035174860867
1336.0,-29.839277690018296,5.107690130536404,35.02342735797397,24.220423225220316,5.042178162597866,-26.351109070780065,-39.90175388809291,1.5540095433596106,-0.14220980205499245,-5.008295987828955,40.04568857634224,42541.81868836849,25802.51309406125,25802.51309406125,68344.33178242974,77639.53095150563,77639.53095150563,25802.51309406125,103442.04404556687,103442.04404556687,103442.04404556687,128336.14401508935,91760.72787614181,56663.39123323926,38997.04071433617,24894.099969522482,0.0,63891.140683858655,21159.98497409411,1540.2751946355295,0.0,0.8867110727606313,2.8176524910426104,0.0014959135982669303,354541.32479427557,1556504.1307274099,4.390190992913391,1556504.1307274099,4.390190992913391,0.85,0.09594509121870877,4.027634451161993,1.2677726564602927,1.0,0.0,4.027634451163469,1.2844605104681726,1.284765457639628,3.135662340988562,19365.366852549916,1974.7178549810503,4632.441516551485,4632.441516551485,5.569959815330673,5.107690130536404,-2.3625600746135245,7.470250205149928,3.4368517354948778,3.4368517354948778,0.9819576387128223,0.0,0.0,0.00023740028901928753,1.0001382530848366,0.0002373674722340113,198.78955280892887,0.0,6.543030547037292e-06,18.542948570303686,0.038040166386632115,7.973691337760311e-05,0.00015766337564168442,0.0006350104434209427,0.09594509121817024,0.07206891554026959,0.023876175677900655,0.09594517561293342,0.0720689155406741,0.023876175678034666,0.3770845488975673,0.3770845488975673,0.12492680580545468,0.0,4.8780901994614965,4.5442165740850555,5.8887970426516745,4.866086185773952,4.537779057145883,5.859895244775146,24894.099969522482,21159.98497409411,0.85,1.0696996649442532,0.6658484765340272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505250323540835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.2475508087,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.22760383716,1540.2751946355295,0.3770845488975673,0.12492680580545468,6.112874298809886,3.4368517354948778
1337.0,-29.84060372140174,5.107253750324179,35.02338441461109,24.219868273381167,5.041779575744169,-26.352342548060605,-39.90293786684049,1.5535184024030924,-0.14498748816390616,-5.008600070401559,40.04560390660075,42540.988723513314,25802.365625466944,25802.365625466944,68343.35434898025,77638.89321143462,77638.89321143462,25802.365625466944,103441.25883690157,103441.25883690157,103441.25883690157,128335.15897997803,91760.46396644325,56662.93393281316,38997.255592922316,24893.900143076462,0.0,63891.15573599878,21159.815121614993,1540.2714595452665,0.0,0.88670983104632,2.8176535154536526,0.0014959135982669303,354537.1223809157,1556500.4765187525,4.390232723913305,1556500.4765187525,4.390232723913305,0.85,0.09594492293833978,4.027634451161993,1.267772401501425,1.0,0.0,4.0276344511618944,1.2844628746968028,1.284767780275419,3.1356565693755183,19365.311156521268,1974.7121755667092,4632.441516551485,4632.441516551485,5.56992798144917,5.107253750324179,-2.3628489942994686,7.470102744623647,3.4368999363106187,3.4368999363106187,0.9819714103744625,0.0,0.0,0.0002373674722340113,1.0001378429230692,0.00023733475731731678,198.79064666064212,0.0,6.523634069688461e-06,18.487978953497098,0.0380466900207018,7.972623948896345e-05,0.00015764123274504785,0.0006349212599276008,0.09594492293752147,0.07206856579297118,0.023876357144550282,0.09594484347582406,0.07206856579358585,0.023876357144753932,0.37708258839985065,0.37708258839985065,0.12492771204722763,0.0,4.875312519906117,4.542757932577331,5.8820025346790885,4.863612582237636,4.536349251186607,5.854240877443772,24893.900143076462,21159.815121614993,0.85,1.0696841145177929,0.6658353293732023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505329901658195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.19258119189,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.206361422044,1540.2714595452665,0.37708258839985065,0.12492771204722763,6.112874298809886,3.4368999363106187
1338.0,-29.84192509267491,5.106820186284606,35.02334158756239,24.219416872970783,5.041490156865352,-26.35356091283829,-39.90409687450153,1.5531259770288712,-0.1484155645247256,-5.008827219837194,40.045521407736544,42540.075509698276,25802.027684748715,25802.027684748715,68342.10319444699,77638.23271025423,77638.23271025423,25802.027684748715,103440.26039500294,103440.26039500294,103440.26039500294,128333.94076729743,91760.21961279924,56662.43550332613,38997.53789941456,24893.680372294497,0.0,63891.218271709055,21159.628316450322,1540.264800421284,0.0,0.8867089732070655,2.817672084317847,0.0014959135982669303,354533.9832070433,1556496.91600787,4.390261553851936,1556496.91600787,4.390261553851936,0.85,0.0959447154481469,4.027634451161993,1.267771990490146,1.0,0.0,4.027634451162383,1.2844647771462663,1.2847696411531397,3.1356519250845545,19365.25958764134,1974.7069170044144,4632.441516551485,4632.441516551485,5.569855030562036,5.106820186284606,-2.3630807381435375,7.469900924428144,3.436947778497492,3.436947778497492,0.9819850795707119,0.0,0.0,0.00023733475731731678,1.0001373599528938,0.00023730216150359104,198.7917366787419,0.0,6.503419445152253e-06,18.430690707561485,0.03805319344014695,7.971579200084652e-05,0.00015761896531647025,0.0006348315748651229,0.09594471544770339,0.0720681867137483,0.023876528733955085,0.09594496814380558,0.07206818671408145,0.023876528734065445,0.37708062765514194,0.37708062765514194,0.12492861737185743,0.0,4.872420971621693,4.541279125561346,5.874809907882309,4.860411655312475,4.5349350676685845,5.845604205150437,24893.680372294497,21159.628316450322,0.85,1.069663484953593,0.6658203844038292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505409243670764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.13529294595,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.185154003662,1540.264800421284,0.37708062765514194,0.12492861737185743,6.112874298809886,3.436947778497492
