time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1339.0,-29.84324271493688,5.106387282183247,35.023298815816645,24.218835483212047,5.04105833912796,-26.354790144133183,-39.90527257611973,1.5526057683244818,-0.15084869594466,-5.009154965807374,40.04543736443199,42539.24772313076,25801.94849216307,25801.94849216307,68341.19621529382,77637.62255119544,77637.62255119544,25801.94849216307,103439.5710433585,103439.5710433585,103439.5710433585,128333.06597728888,91759.966436122,56661.96359363798,38997.78093609336,24893.49493393037,0.0,63891.27587002373,21159.470693840816,1540.2624437009902,0.0,0.8867076087035699,2.8176658125035186,0.0014959135982669303,354529.4538413798,1556493.288847897,4.390307411649607,1556493.288847897,4.390307411649607,0.85,0.09594455491078571,4.027634451161993,1.267771754213609,1.0,0.0,4.02763445116123,1.284467276850277,1.2847720995800123,3.135645822786867,19365.2061567309,1974.7014685678494,4632.441516551485,4632.441516551485,5.569837935346617,5.106387282183247,-2.3633864706741896,7.469773752857437,3.4369957429294278,3.4369957429294278,0.9819987836941222,0.0,0.0,0.00023730216150359104,1.0001369716863477,0.0002372696622778297,198.79282361470678,0.0,6.479778418996252e-06,18.363692039435378,0.03805967321856595,7.970519532374203e-05,0.00015759696617984902,0.0006347429703845714,0.09594455490982932,0.07206784701114788,0.023876707898681446,0.09594446013525436,0.07206784701186626,0.023876707898919446,0.3770786645170377,0.3770786645170377,0.12492949328055872,0.0,4.869724783592687,4.539868697520774,5.868198523768285,4.858306269862737,4.533608200694687,5.841123809524106,24893.49493393037,21159.470693840816,0.85,1.0696483249813749,0.6658068279880628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505488307673309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.06829427783,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.163995741777,1540.2624437009902,0.3770786645170377,0.12492949328055872,6.112874298809886,3.4369957429294278
1340.0,-29.84455672128199,5.105957336616731,35.02325604578013,24.21838279059159,5.040776403907743,-26.35600113074675,-39.90642665941266,1.5522208133724307,-0.1544275260627046,-5.009372427107534,40.04535187072169,42538.345959292325,25801.593467981944,25801.593467981944,68339.93942727426,77636.92644804763,77636.92644804763,25801.593467981944,103438.51991602957,103438.51991602957,103438.51991602957,128331.77302413907,91759.6865396352,56661.47696893007,38998.01063411681,24893.253108109497,0.0,63891.26374222631,21159.265141893073,1540.2542950668562,0.0,0.8867068110293843,2.8176874984539046,0.0014959135982669303,354526.448606772,1556489.599097535,4.390334219673234,1556489.599097535,4.390334219673234,0.85,0.0959443328015431,4.027634451161993,1.2677713569393387,1.0,0.0,4.027634451160112,1.284469143936429,1.284773925362825,3.1356412648565177,19365.1470868186,1974.6954451131223,4632.441516551485,4632.441516551485,5.569761296671341,5.105957336616731,-2.3636105326679693,7.469567869284701,3.4370431838359923,3.4370431838359923,0.9820123382388549,0.0,0.0,0.0002372696622778297,1.0001365972441805,0.00023723725632239913,198.7939075782418,0.0,6.460612854387008e-06,18.30937682933278,0.03806613383142034,7.969479476057252e-05,0.0001575748675172572,0.0006346539650497919,0.09594433280114689,0.07206746012401809,0.023876872677128808,0.09594460466317722,0.07206746012431568,0.023876872677227424,0.3770767026266702,0.3770767026266702,0.12493037612348876,0.0,4.866853694478436,4.538384403946338,5.8611056902361724,4.854944901044803,4.5320367087498425,5.832317834313983,24893.253108109497,21159.265141893073,0.85,1.0696288572878516,0.6657928403312885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505567148173444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.01397906773,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.142868539373,1540.2542950668562,0.3770767026266702,0.12493037612348876,6.112874298809886,3.4370431838359923
1341.0,-29.845865751330543,5.105528064069039,35.02321335488108,24.217810935247712,5.040349859264093,-26.357222100570176,-39.90759352510793,1.551706208503379,-0.15676967413588727,-5.009696477171009,40.0452686356727,42537.518754893,25801.51270572302,25801.51270572302,68339.03146061601,77636.33354789512,77636.33354789512,25801.51270572302,103437.84625361813,103437.84625361813,103437.84625361813,128330.91776985578,91759.44928779153,56661.00396176304,38998.2725844761,24893.071516237644,0.0,63891.344100713744,21159.110788801998,1540.2520790811384,0.0,0.8867054623932917,2.81768046225853,0.0014959135982669303,354521.9703920314,1556486.0068331698,4.3903795443537765,1556486.0068331698,4.3903795443537765,0.85,0.09594416686094072,4.027634451161993,1.2677711184648799,1.0,0.0,4.027634451162466,1.2844716170621548,1.2847763574486821,3.1356352274828803,19365.09701671677,1974.69033938366,4632.441516551485,4632.441516551485,5.569743862612294,5.105528064069039,-2.3639129535453676,7.469441017614406,3.437090795727065,3.437090795727065,0.9820259416363043,0.0,0.0,0.00023723725632239913,1.0001360813601832,0.00023720497714646682,198.7949874470269,0.0,6.442106508851909e-06,18.25692984608631,0.03807257593792919,7.9684280278342e-05,0.00015755297604405714,0.0006345657941981447,0.09594416686000291,0.0720671192454475,0.023877047614555415,0.09594408111204432,0.07206711924615189,0.02387704761478883,0.37707473631303107,0.37707473631303107,0.12493123089828101,0.0,4.86419360716809,4.536991832676961,5.854586309811339,4.852926803035132,4.530809760459931,5.827886792178276,24893.071516237644,21159.110788801998,0.85,1.0696133008704787,0.665779055889635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505645773128082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.96153208448,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.121769855094,1540.2520790811384,0.37707473631303107,0.12493123089828101,6.112874298809886,3.437090795727065
1342.0,-29.847170853184664,5.105100992735791,35.0231705051983,24.217308789398544,5.040013844352464,-26.358430480175386,-39.90874334760008,1.5512734713431702,-0.15995746036759328,-5.0099472290416465,40.045178629001995,42536.63799689912,25801.248559989803,25801.248559989803,68337.88655688892,77635.65634277911,77635.65634277911,25801.248559989803,103436.90490276892,103436.90490276892,103436.90490276892,128329.72200552905,91759.16280081976,56660.51276713833,38998.50003742381,24892.81710276014,0.0,63891.31714018395,21158.894537346117,1540.2439839307842,0.0,0.8867045115261762,2.817693115822595,0.0014959135982669303,354518.50515323883,1556482.1223257077,4.39041150095374,1556482.1223257077,4.39041150095374,0.85,0.09594395138412468,4.027634451161993,1.2677707299822942,1.0,0.0,4.027634451160023,1.2844737071306769,1.2847784065491608,3.13563012524338,19365.036555935396,1974.6841740997586,4632.441516551485,4632.441516551485,5.569686841766531,5.105100992735791,-2.3641612046260034,7.469262197361794,3.437137894069539,3.437137894069539,0.9820393983055826,0.0,0.0,0.00023720497714646682,1.000135674425343,0.00023717279886327407,198.79606408557652,0.0,6.416938374263212e-06,18.185603352661943,0.03807899287630345,7.967392062478339e-05,0.00015753105652168342,0.0006344775103746793,0.09594395138360282,0.07206674011639473,0.023877211267208088,0.09594390483014953,0.07206674011678672,0.023877211267337956,0.37707277103573206,0.37707277103573206,0.12493209327949586,0.0,4.861450309942995,4.535548589449547,5.847885083809558,4.84998976867405,4.5293022457017855,5.820599427913066,24892.81710276014,21158.894537346117,0.85,1.0695958326692303,0.6657655515783072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505724101129511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.89020559106,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.100727062412,1540.2439839307842,0.37707277103573206,0.12493209327949586,6.112874298809886,3.437137894069539
1343.0,-29.84847266982123,5.104675684778894,35.0231277636106,24.216803709883266,5.03966274796216,-26.35963741121428,-39.90990050425751,1.5508274893556457,-0.1628142374552226,-5.010216898428642,40.04509607811413,42535.801832437144,25801.03695482765,25801.03695482765,68336.8387872648,77635.0283779487,77635.0283779487,25801.03695482765,103436.06533277636,103436.06533277636,103436.06533277636,128328.68209707414,91758.91812138796,56660.058915141504,38998.73245138495,24892.616764297774,0.0,63891.34921568273,21158.724249653107,1540.2394352997305,0.0,0.8867034373098237,2.8176992048138416,0.0014959135982669303,354514.77851550566,1556478.5596013255,4.390447603112401,1556478.5596013255,4.390447603112401,0.85,0.09594375580304437,4.027634451161993,1.267770462385379,1.0,0.0,4.027634451163938,1.2844758589290948,1.2847805175236429,3.135624872327262,19364.984918300564,1974.6789085264147,4632.441516551485,4632.441516551485,5.569641162795432,5.104675684778894,-2.364423018851778,7.469098703630673,3.437184940990791,3.437184940990791,0.9820528402830832,0.0,0.0,0.00023717279886327407,1.0001353343251074,0.00023714070558592811,198.79713802422685,0.0,6.396916047749665e-06,18.12886007932255,0.0380853897923512,7.966349614902242e-05,0.00015750930271425165,0.0006343898939904232,0.0959437558024043,0.07206637711442573,0.023877378687978564,0.09594371258926315,0.0720663771149065,0.023877378688137864,0.3770708025850255,0.3770708025850255,0.12493294636763018,0.0,4.858745404971785,4.53413873431947,5.841237680401036,4.847402660973444,4.527990227769692,5.814130919772879,24892.616764297774,21158.724249653107,0.85,1.069578896457095,0.6657521300551332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450580219488446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.833462317714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.079719330222,1540.2394352997305,0.3770708025850255,0.12493294636763018,6.112874298809886,3.437184940990791
1344.0,-29.849770369165984,5.104252571874914,35.02308516042073,24.216325068287574,5.039343315997188,-26.360837469493134,-39.91104149082673,1.550410416324355,-0.16589894858458365,-5.010464346312189,40.045014626023004,42534.91647295777,25800.77354847764,25800.77354847764,68335.69002143541,77634.37933125417,77634.37933125417,25800.77354847764,103435.1528797318,103435.1528797318,103435.1528797318,128327.56641088959,91758.66351726296,56659.56679089994,38998.99636262558,24892.413531157777,0.0,63891.409893783355,21158.55150148411,1540.2342053881102,0.0,0.8867024722634211,2.8177108896988257,0.0014959135982669303,354511.35899007815,1556475.044304763,4.390480036348637,1556475.044304763,4.390480036348637,0.85,0.09594354777767872,4.027634451161993,1.2677700909366836,1.0,0.0,4.027634451162127,1.284477875382956,1.284782493230526,3.135619949826842,19364.9311861387,1974.6734293707536,4632.441516551485,4632.441516551485,5.569584301559502,5.104252571874914,-2.3646680376358984,7.468920609510812,3.4372318080783537,3.4372318080783537,0.9820662308795296,0.0,0.0,0.00023714070558592811,1.0001349077060482,0.00023710871779272666,198.79820857646837,0.0,6.380051686194553e-06,18.081066478675364,0.0380917698440374,7.96532185793169e-05,0.00015748748700661122,0.0006343020282947541,0.09594354777714727,0.07206600593496744,0.02387754184217983,0.09594368026324879,0.07206600593536663,0.02387754184231209,0.37706883265897534,0.37706883265897534,0.12493379081905338,0.0,4.856005569063086,4.532725111575019,5.834461009308598,4.844565397727592,4.526603500239844,5.806880064463314,24892.413531157777,21158.55150148411,0.85,1.0695599006977694,0.6657376405321183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505880092860275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.78566871707,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.058733908498,1540.2342053881102,0.37706883265897534,0.12493379081905338,6.112874298809886,3.4372318080783537
1345.0,-29.851064381039304,5.1038314553683755,35.02304276800419,24.21584230558949,5.039016609760443,-26.362034936064664,-39.9121820583008,1.5499871647858123,-0.1688513881227891,-5.010719219045201,40.04493555879564,42534.04537214976,25800.533980784592,25800.533980784592,68334.57935293435,77633.74287126455,77633.74287126455,25800.533980784592,103434.27685204914,103434.27685204914,103434.27685204914,128326.50495838087,91758.41706655818,56659.084613731124,38999.25828091895,24892.22810633173,0.0,63891.48638725068,21158.393890381973,1540.2301710686218,0.0,0.886701460759681,2.8177199674845474,0.0014959135982669303,354507.8368864223,1556471.6319395185,4.390514030972418,1556471.6319395185,4.390514030972418,0.8500000000000001,0.09594334352017644,4.027634451161993,1.267769726631232,1.0,0.0,4.0276344511615685,1.2844799205154904,1.2847844977582528,3.1356149573327805,19364.87917469089,1974.6681256790944,4632.441516551485,4632.441516551485,5.569532586347945,5.1038314553683755,-2.364918067116319,7.4687495224846945,3.4372786284936176,3.4372786284936176,0.9820796081410336,0.0,0.0,0.00023710871779272666,1.0001345257610343,0.00023707682485243976,198.79927609679504,0.0,6.359115984763932e-06,18.021734700820982,0.03809812896002216,7.964294600976539e-05,0.00015746577178296127,0.0006342145673118669,0.09594334351960018,0.07206564022766439,0.02387770329193579,0.09594362861117625,0.07206564022809726,0.023877703292079177,0.37706686038417825,0.37706686038417825,0.12493461608726594,0.0,4.853276963073711,4.531328520764816,5.827678286836488,4.841867830922411,4.525261024201882,5.800058897531244,24892.22810633173,21158.393890381973,0.85,1.0695412365076902,0.6657232094171044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505957745260594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.72633693922,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.037787575964,1540.2301710686218,0.37706686038417825,0.12493461608726594,6.112874298809886,3.4372786284936176
1346.0,-29.852353446835217,5.1034111904969945,35.023000284872545,24.215278622601204,5.038602595621468,-26.36323668182758,-39.91333076320586,1.5494858306135995,-0.17123556611250024,-5.011027255906782,40.04484813170547,42533.22954379305,25800.431784565706,25800.431784565706,68333.66132835875,77633.13241913535,77633.13241913535,25800.431784565706,103433.56420370105,103433.56420370105,103433.56420370105,128325.57903832613,91758.15927939836,56658.62001009659,38999.488077001966,24892.014834625083,0.0,63891.502911627045,21158.21260943132,1540.2257731768766,0.0,0.8867002087934333,2.8177153573647,0.0014959135982669303,354503.5801407033,1556467.8587878132,4.39055610713451,1556467.8587878132,4.39055610713451,0.85,0.09594315109401601,4.027634451161993,1.2677694551879544,1.0,0.0,4.027634451161782,1.2844823305692594,1.2847868674154452,3.1356090740283036,19364.824770775016,1974.6625780235877,4632.441516551485,4632.441516551485,5.569510525363792,5.1034111904969945,-2.3652072391048127,7.468618429601808,3.4373253459672704,3.4373253459672704,0.9820929559906487,0.0,0.0,0.00023707682485243976,1.0001340129482357,0.00023704505774538662,198.80033954679476,0.0,6.340293441633544e-06,17.968391613589464,0.038104469253463794,7.963260138797937e-05,0.0001574442234644604,0.0006341277785619081,0.09594315109318677,0.07206528622625258,0.02387786486693419,0.09594306221853835,0.07206528622687541,0.023877864867140594,0.37706488632123913,0.37706488632123913,0.12493542112401222,0.0,4.8506989851701405,4.529979108415546,5.8213604756557515,4.8397916897943105,4.523999951062535,5.7954982222731815,24892.014834625083,21158.21260943132,0.85,1.0695265913978573,0.6657102682750136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506035177798084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.672993851986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.01687185913,1540.2257731768766,0.37706488632123913,0.12493542112401222,6.112874298809886,3.4373253459672704
1347.0,-29.85363888117693,5.10299350314775,35.02295775445798,24.214817338529997,5.038304920901906,-26.36442352364015,-39.91446214551104,1.5490895633647803,-0.17445829522205258,-5.011252214794593,40.04476178824571,42532.35747233565,25800.12248190935,25800.12248190935,68332.479954245,77632.4656396685,77632.4656396685,25800.12248190935,103432.58812157785,103432.58812157785,103432.58812157785,128324.3607518666,91757.89080270602,56658.14517243447,38999.71736696839,24891.77263028875,0.0,63891.489997257144,21158.006735745435,1540.2177909659001,0.0,0.8866993759636109,2.81773148792743,0.0014959135982669303,354500.4714706215,1556464.1324098841,4.390584096977352,1556464.1324098841,4.390584096977352,0.85,0.09594291609672845,4.027634451161993,1.2677691057184712,1.0,0.0,4.027634451161892,1.2844842490822552,1.2847887455768268,3.135604390664718,19364.768110918903,1974.6568003261975,4632.441516551485,4632.441516551485,5.569443756543238,5.10299350314775,-2.365434852256135,7.468428355403885,3.4373716184900176,3.4373716184900176,0.9821061767114336,0.0,0.0,0.00023704505774538662,1.0001336368006184,0.00023701338403504045,198.80140001090197,0.0,6.315311668584611e-06,17.897593268768787,0.03811078456513238,7.962241397845287e-05,0.00015742264376693375,0.0006340408634287042,0.0959429160963029,0.07206489919654208,0.02387801689976082,0.09594302412195753,0.07206489919686171,0.023878016899866742,0.3770629127588858,0.3770629127588858,0.12493623365838884,0.0,4.848005522078154,4.528586137949617,5.814709014588516,4.8367939195725285,4.522589615541904,5.787672235819116,24891.77263028875,21158.006735745435,0.85,1.069508317260695,0.6656967535764396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506112315150996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.60219550716,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.996012094984,1540.2177909659001,0.3770629127588858,0.12493623365838884,6.112874298809886,3.4373716184900176
1348.0,-29.85492031720168,5.102577422209643,35.022915421244505,24.214316729363077,5.037956691141567,-26.365611822809928,-39.9155936675146,1.548648196750013,-0.17716989410371298,-5.011521135499388,40.044682471264075,42531.50348298763,25799.92971257273,25799.92971257273,68331.43319556036,77631.84413643906,77631.84413643906,25799.92971257273,103431.77384901179,103431.77384901179,103431.77384901179,128323.36641541205,91757.64551838399,56657.66622995151,38999.976987147194,24891.59256640026,0.0,63891.56955354745,21157.85368144022,1540.2143961817626,0.0,0.886698293797412,2.8177357572461905,0.0014959135982669303,354496.7553274518,1556460.7092839468,4.3906204665998425,1556460.7092839468,4.3906204665998425,0.85,0.09594271238001283,4.027634451161993,1.2677687221812088,1.0,0.0,4.027634451161832,1.2844863782918379,1.2847908346045869,3.135599192977122,19364.716345626828,1974.6515217354377,4632.441516551485,4632.441516551485,5.569402143640855,5.102577422209643,-2.365694429327222,7.468271851536866,3.4374179681238237,3.4374179681238237,0.9821194194639496,0.0,0.0,0.00023701338403504045,1.0001332224981931,0.0002369818127259228,198.8024571863721,0.0,6.296777960357262e-06,17.84506873965248,0.03811708134309274,7.961222651608746e-05,0.000157401157518953,0.0006339543246761107,0.09594271237937105,0.07206453816180729,0.023878174217563754,0.09594284093049918,0.07206453816228935,0.023878174217723477,0.3770609360548672,0.3770609360548672,0.12493702773756916,0.0,4.845378858720039,4.527231816720757,5.8082100867083,4.834351241395666,4.52130689418658,5.781698823016882,24891.59256640026,21157.85368144022,0.85,1.069490602172355,0.6656825584374167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506189235978224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.54967097805,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.97518211211,1540.2143961817626,0.3770609360548672,0.12493702773756916,6.112874298809886,3.4374179681238237
1349.0,-29.856198308827135,5.102162669162004,35.022873008621374,24.213783884793543,5.037579126725546,-26.366799954663144,-39.91672892644999,1.5481807725616277,-0.17978076695999334,-5.011802160498232,40.04459549187273,42530.67986248558,25799.770365716755,25799.770365716755,68330.45022820233,77631.21098245506,77631.21098245506,25799.770365716755,103430.98134817182,103430.98134817182,103430.98134817182,128322.35237252779,91757.37531929777,56657.204548898124,39000.1897448885,24891.371024355976,0.0,63891.560769244476,21157.66537070258,1540.2089018116026,0.0,0.8866971777355638,2.8177372875046887,0.0014959135982669303,354492.8719509516,1556456.9554737823,4.390657975456096,1556456.9554737823,4.390657975456096,0.85,0.09594250105453711,4.027634451161993,1.2677684424957265,1.0,0.0,4.027634451164196,1.2844886291420599,1.2847930454332193,3.135593698367065,19364.659322273277,1974.6457069716241,4632.441516551485,4632.441516551485,5.569367745612211,5.102162669162004,-2.3659628169552547,7.468125486117259,3.4374641062127407,3.4374641062127407,0.9821326017750688,0.0,0.0,0.0002369818127259228,1.000132865774781,0.00023695033013672458,198.80351153009724,0.0,6.276453829181893e-06,17.787470151901484,0.03812335779692192,7.960200661988367e-05,0.00015737980610603912,0.0006338683289898778,0.09594250105385546,0.07206417278745979,0.02387832826639568,0.09594243002027374,0.07206417278797178,0.023878328266565323,0.3770589582535897,0.3770589582535897,0.12493781187196508,0.0,4.8428161264784535,4.52588703583433,5.801940384095133,4.832021393538241,4.519977429099924,5.776322658034985,24891.371024355976,21157.66537070258,0.85,1.0694753642815156,0.6656697590483437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506265918319665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.4920723903,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.954389381042,1540.2089018116026,0.3770589582535897,0.12493781187196508,6.112874298809886,3.4374641062127407
1350.0,-29.85747225846992,5.101750014055099,35.022830574833776,24.213310691434913,5.037255952887877,-26.367979008844177,-39.91785527961326,1.5477627032617727,-0.1825771449780973,-5.012045318406867,40.044510050177415,42529.8367485809,25799.5186128285,25799.5186128285,68329.3553614094,77630.59917494426,77630.59917494426,25799.5186128285,103430.11778777276,103430.11778777276,103430.11778777276,128321.26054674736,91757.14685499141,56656.7435946412,39000.44806705579,24891.1427589746,0.0,63891.59082603039,21157.47134512841,1540.2021501520119,0.0,0.8866962489358938,2.8177456833738557,0.0014959135982669303,354489.51187216415,1556453.2680333452,4.390689190812034,1556453.2680333452,4.390689190812034,0.85,0.09594227136621031,4.027634451161993,1.2677681292919445,1.0,0.0,4.027634451160781,1.284490649032584,1.284795025361249,3.1355887675752343,19364.61110671083,1974.6407903525496,4632.441516551485,4632.441516551485,5.569313399996113,5.101750014055099,-2.366202998932323,7.467953012987422,3.437509951413719,3.437509951413719,0.9821457004039197,0.0,0.0,0.00023695033013672458,1.0001324469077502,0.00023691895095428328,198.80456254898456,0.0,6.258849284662442e-06,17.737578872733362,0.038129616646206586,7.959186809436815e-05,0.00015735846204235644,0.0006337823629036616,0.09594227136570833,0.07206379333114361,0.02387847803456472,0.09594219482273222,0.07206379333152067,0.023878478034689638,0.37705697925040504,0.37705697925040504,0.12493859762424775,0.0,4.840240921757072,4.524567506674089,5.7955438821501275,4.829468173428779,4.518830402263291,5.769491909190435,24891.1427589746,21157.47134512841,0.85,1.0694577248430477,0.6656562498871699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506342395315555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.44218111113,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.933622938239,1540.2021501520119,0.37705697925040504,0.12493859762424775,6.112874298809886,3.437509951413719
1351.0,-29.85874193284219,5.101339074428583,35.02278824968575,24.212813923973613,5.036915392071769,-26.369155953715318,-39.918977476749546,1.547329412945176,-0.18534715500987886,-5.012304846000742,40.04442834693101,42528.99504576587,25799.312755181978,25799.312755181978,68328.30780094785,77629.9621892201,77629.9621892201,25799.312755181978,103429.27494440207,103429.27494440207,103429.27494440207,128320.21953759354,91756.88444664735,56656.27522031698,39000.676918144854,24890.94459319147,0.0,63891.62151133633,21157.30290421275,1540.197502299147,0.0,0.8866952232206452,2.8177518205286094,0.0014959135982669303,354485.9256163733,1556449.741940776,4.390723663385087,1556449.741940776,4.390723663385087,0.85,0.09594205456020982,4.027634451161993,1.2677677501505245,1.0,0.0,4.027634451163274,1.284492739889695,1.2847970764053847,3.1355836635619,19364.55572753102,1974.6351432477984,4632.441516551485,4632.441516551485,5.569268961734823,5.101339074428583,-2.366454881549691,7.467793955978274,3.437555738238406,3.437555738238406,0.9821587823538304,0.0,0.0,0.00023691895095428328,1.0001320037718742,0.0002368876808868957,198.80561005047414,0.0,6.238324638388485e-06,17.679412025192967,0.03813585497084498,7.958176816522877e-05,0.00015733718278905452,0.0006336966578499677,0.09594205455961721,0.07206342505372972,0.02387862950588749,0.09594200327973089,0.07206342505417486,0.023878629506034962,0.3770549999211122,0.3770549999211122,0.12493937279854529,0.0,4.8376848444326015,4.52325140660929,5.7892143880121125,4.8269576909908665,4.5174971210794865,5.7633989680633135,24890.94459319147,21157.30290421275,0.85,1.0694408153160475,0.6656427562762658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506418631198827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.38401426359,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.9128948701,1540.197502299147,0.3770549999211122,0.12493937279854529,6.112874298809886,3.437555738238406
1352.0,-29.860008037402682,5.100930239233463,35.02274604480774,24.212338879611366,5.0366029017835565,-26.370326877829303,-39.920091222133465,1.5469217422099502,-0.1883459296178671,-5.01254423865537,40.044347199713805,42528.13362751732,25799.06022341436,25799.06022341436,68327.19385093168,77629.29973326324,77629.29973326324,25799.06022341436,103428.3599566776,103428.3599566776,103428.3599566776,128319.10108963127,91756.60649306819,56655.797254826284,39000.89915360211,24890.741132953666,0.0,63891.640286555776,21157.129963010615,1540.192083286963,0.0,0.8866942980235225,2.817763321420338,0.0014959135982669303,354482.6176184471,1556446.2398509083,4.390754757758569,1556446.2398509083,4.390754757758569,0.85,0.09594182569846817,4.027634451161993,1.2677674034284427,1.0,0.0,4.027634451161823,1.2844947107298565,1.2847990075441726,3.1355788525384196,19364.497067653832,1974.6291616050164,4632.441516551485,4632.441516551485,5.569214447982902,5.100930239233463,-2.366691523848944,7.467621763082407,3.4376013548078324,3.4376013548078324,0.9821718156593807,0.0,0.0,0.0002368876808868957,1.000131633972491,0.00023685650252455807,198.80665461649087,0.0,6.216664823309006e-06,17.618028109257725,0.03814207163566829,7.95717454745179e-05,0.00015731593541237779,0.0006336110811836677,0.09594182569797165,0.07206304892023238,0.023878776777739266,0.09594195720451931,0.07206304892060532,0.023878776777862844,0.3770530196592784,0.3770530196592784,0.12494013931126038,0.0,4.83508044146555,4.521904193801731,5.782784571222692,4.824198309037513,4.516063480994944,5.756606680779669,24890.741132953666,21157.129963010615,0.85,1.0694230660612614,0.6656290781826459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506494612001561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.322630347655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.892209984893,1540.192083286963,0.3770530196592784,0.12494013931126038,6.112874298809886,3.4376013548078324
1353.0,-29.861269825277102,5.100523142090368,35.02270398102564,24.21185664078223,5.036269354535317,-26.371496022414014,-39.921208390127845,1.5464955516721777,-0.19097143876848577,-5.012799208841468,40.044266899629,42527.30539225453,25798.851657171417,25798.851657171417,68326.15704942595,77628.69318431216,77628.69318431216,25798.851657171417,103427.54484148357,103427.54484148357,103427.54484148357,128318.09447565443,91756.37417765132,56655.3419933736,39001.14687141969,24890.549634170864,0.0,63891.69650559055,21156.967189045234,1540.1877176536086,0.0,0.8866932904175671,2.8177680904614233,0.0014959135982669303,354479.09439226345,1556442.7743267992,4.390788621809255,1556442.7743267992,4.390788621809255,0.85,0.09594160280767328,4.027634451161993,1.2677670446177944,1.0,0.0,4.027634451162058,1.2844967679862154,1.284801025237305,3.135573830579865,19364.448039345345,1974.6241621089105,4632.441516551485,4632.441516551485,5.569169425019913,5.100523142090368,-2.3669392672100114,7.46746240930038,3.4376469213146854,3.4376469213146854,0.9821848346613387,0.0,0.0,0.00023685650252455807,1.0001311865046323,0.00023682543422363423,198.80769563075592,0.0,6.198465912763449e-06,17.566452396771613,0.038148270101581054,7.95616931557627e-05,0.00015729480936879536,0.0006335259932027184,0.09594160280710137,0.0720626795785877,0.02387892322851367,0.09594173861541301,0.07206267957901726,0.023878923228656028,0.37705103588650546,0.37705103588650546,0.1249408885888059,0.0,4.832528686698652,4.520599894376971,5.776437223829362,4.821827770072957,4.5149014291448,5.750559252515075,24890.549634170864,21156.967189045234,0.85,1.0694058975793104,0.6656155293752979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450657037993333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.27105463517,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.871554292436,1540.1877176536086,0.37705103588650546,0.1249408885888059,6.112874298809886,3.4376469213146854
1354.0,-29.862527731632486,5.1001177394140385,35.022661955222055,24.211359419301175,5.035930075442456,-26.372662246005984,-39.92231759531421,1.5460645898156884,-0.19370326858165754,-5.013054780641564,40.04418387825024,42526.46067148027,25798.648321159464,25798.648321159464,68325.10899263974,77628.04939118602,77628.04939118602,25798.648321159464,103426.69771234549,103426.69771234549,103426.69771234549,128317.03967134607,91756.10073238892,56654.86648380283,39001.37138731788,24890.341959000583,0.0,63891.71334631846,21156.790665150496,1540.1824356202424,0.0,0.8866922895969439,2.817774189164077,0.0014959135982669303,354475.5628804416,1556439.1913654848,4.390822257867306,1556439.1913654848,4.390822257867306,0.85,0.09594137321544985,4.027634451161993,1.267766716028564,1.0,0.0,4.027634451161744,1.2844988473327765,1.284803065167124,3.1355687547133697,19364.390330912305,1974.6182774864308,4632.441516551485,4632.441516551485,5.5691255311010766,5.1001177394140385,-2.3671871754020404,7.467304914816079,3.437692330741908,3.437692330741908,0.9821978087834022,0.0,0.0,0.00023682543422363423,1.0001307842705176,0.00023679446523223625,198.8087334522022,0.0,6.176617313830755e-06,17.50453346739636,0.03815444671889488,7.955171364812054e-05,0.00015727372057551368,0.0006334410552523637,0.09594137321488332,0.07206230702742179,0.023879066187461526,0.09594150894840932,0.0720623070278473,0.02387906618760255,0.3770490510102512,0.3770490510102512,0.1249416247948146,0.0,4.829992229395543,4.519286756404028,5.770178664045488,4.819351512059882,4.513551809761395,5.744654681298869,24890.341959000583,21156.790665150496,0.85,1.0693892120608899,0.665602132798818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506645890291638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.209135705794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.850942874105,1540.1824356202424,0.3770490510102512,0.1249416247948146,6.112874298809886,3.437692330741908
1355.0,-29.86378207612357,5.099714224879002,35.022619983816604,24.210880777705484,5.035605873549247,-26.373823755659142,-39.923426032159455,1.5456475530849065,-0.1964333530127078,-5.0132996154042875,40.04410141108676,42525.62838328776,25798.421744204294,25798.421744204294,68324.05012749205,77627.41979102624,77627.41979102624,25798.421744204294,103425.84153523055,103425.84153523055,103425.84153523055,128315.97477995235,91755.84614659635,56654.40816378029,39001.59775868451,24890.1332447218,0.0,63891.73100340631,21156.61325801353,1540.1768489177375,0.0,0.8866913414418692,2.817781519877994,0.0014959135982669303,354472.1797597661,1556435.6323286633,4.39085412396396,1556435.6323286633,4.39085412396396,0.85,0.0959411363662179,4.027634451161993,1.2677663857908925,1.0,0.0,4.027634451161498,1.2845008613657336,1.2848050398953133,3.135563838298752,19364.336602619354,1974.612798725289,4632.441516551485,4632.441516551485,5.569076620185664,5.099714224879002,-2.367426836175279,7.467141061054281,3.4377375728380324,3.4377375728380324,0.9822107350965806,0.0,0.0,0.00023679446523223625,1.0001304152612192,0.00023676358764710605,198.80976834447304,0.0,6.156905956125092e-06,17.44867147965851,0.038160603624851006,7.95417422092298e-05,0.00015725272302300646,0.0006333564847864955,0.09594113636569605,0.07206193025198096,0.02387920611371509,0.09594130794834897,0.07206193025237292,0.023879206113844975,0.3770470638454737,0.3770470638454737,0.12494235169847724,0.0,4.827461917114306,4.517981725767754,5.763920518417422,4.816866262391557,4.512299484121343,5.7384188775676535,24890.1332447218,21156.61325801353,0.85,1.0693723437208085,0.6655889223132889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506721169111285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.15327371805,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.830367155944,1540.1768489177375,0.3770470638454737,0.12494235169847724,6.112874298809886,3.4377375728380324
1356.0,-29.865032880488954,5.09931244396206,35.02257808710385,24.2103980150074,5.03527433529876,-26.374982812387746,-39.924534084834136,1.5452242671972638,-0.1990444111679608,-5.013550152399325,40.04401964383516,42524.80981906448,25798.213710033004,25798.213710033004,68323.02352909748,77626.80307734828,77626.80307734828,25798.213710033004,103425.01678738128,103425.01678738128,103425.01678738128,128314.94822741668,91755.60004831063,56653.959175238975,39001.82319230184,24889.9314400354,0.0,63891.75463233724,21156.44172403009,1540.1717932583533,0.0,0.886690361702611,2.817786618350676,0.0014959135982669303,354468.7178720172,1556432.103504021,4.390887051607129,1556432.103504021,4.390887051607129,0.85,0.09594090113458906,4.027634451161993,1.2677660681912677,1.0,0.0,4.0276344511617,1.284502904437798,1.2848070437867782,3.1355588510131165,19364.284665546762,1974.6075026177914,4632.441516551485,4632.441516551485,5.569031712080394,5.09931244396206,-2.3676703650422493,7.4669828090043096,3.43778270885232,3.43778270885232,0.9822236311006628,0.0,0.0,0.00023676358764710605,1.0001300485010414,0.00023673280090120153,198.81080032542337,0.0,6.138765546772034e-06,17.397261559551943,0.03816674239039778,7.95317753811882e-05,0.00015723181226591786,0.0006332722639008456,0.09594090113404612,0.07206155624976883,0.023879344884277287,0.09594106060504438,0.07206155625017666,0.023879344884412398,0.37704507446629737,0.37704507446629737,0.12494306701301527,0.0,4.824967700020181,4.516700894273413,5.757734796372176,4.814505741231358,4.51110468898338,5.732511889805664,24889.9314400354,21156.44172403009,0.85,1.0693558804615684,0.6655758644252603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506796235515271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.10186379794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.809820863584,1540.1717932583533,0.37704507446629737,0.12494306701301527,6.112874298809886,3.43778270885232
1357.0,-29.866278783226875,5.098911954244188,35.022536129881296,24.209888954088115,5.034909030012986,-26.376140833949126,-39.92563815610481,1.5447710807350457,-0.20134686875474017,-5.01382044346816,40.043934087945416,42523.99604884272,25798.058766144728,25798.058766144728,68322.05481498744,77626.21669135474,77626.21669135474,25798.058766144728,103424.27545749946,103424.27545749946,103424.27545749946,128313.99065242663,91755.36862742003,56653.498947271095,39002.0774223877,24889.71519492717,0.0,63891.79261731487,21156.257915688093,1540.1663704695113,0.0,0.8866892950738657,2.8177853474903185,0.0014959135982669303,354464.9830547888,1556428.4111798136,4.390922899538543,1556428.4111798136,4.390922899538543,0.85,0.09594066882341643,4.027634451161993,1.2677657407009977,1.0,0.0,4.027634451161815,1.2845050871472177,1.2848091874652203,3.135553522880197,19364.235826020882,1974.602522372154,4632.441516551485,4632.441516551485,5.568998264515491,5.098911954244188,-2.3679282978240876,7.466840252068275,3.4378276953171736,3.4378276953171736,0.9822364843763353,0.0,0.0,0.00023673280090120153,1.0001295401604655,0.00023670213846820184,198.8118282716457,0.0,6.120737592693006e-06,17.346170337691976,0.038172863127990474,7.95218455138281e-05,0.00015721095538737343,0.0006331882600182764,0.09594066882278092,0.07206118568430842,0.023879483138472504,0.09594056412553884,0.07206118568478576,0.02387948313863067,0.3770430839136628,0.3770430839136628,0.1249437732778539,0.0,4.822573365704898,4.515473912986408,5.751788823844265,4.812473574713408,4.510055818866647,5.727486858439988,24889.71519492717,21156.257915688093,0.85,1.0693400829149995,0.6655627320326364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506871090798257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.05077257608,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.78930368026,1540.1663704695113,0.3770430839136628,0.1249437732778539,6.112874298809886,3.4378276953171736
1358.0,-29.867521131631396,5.098513916952524,35.0224942416814,24.209450685326033,5.034627291334492,-26.37728729868992,-39.92672920050097,1.5443934583933274,-0.20428116034997856,-5.014034094325972,40.043852183916286,42523.14342127859,25797.764474999665,25797.764474999665,68320.90789627825,77625.57869231315,77625.57869231315,25797.764474999665,103423.34316731282,103423.34316731282,103423.34316731282,128312.84006385703,91755.11799321702,56653.03264165299,39002.31705729336,24889.496896544217,0.0,63891.813953837576,21156.072362062583,1540.1595158203054,0.0,0.8866885036722539,2.8177990110839333,0.0014959135982669303,354462.03090027854,1556424.8764646698,4.39094949750074,1556424.8764646698,4.39094949750074,0.85,0.09594041196712065,4.027634451161993,1.2677653604606167,1.0,0.0,4.027634451160533,1.2845069162593896,1.284810977622268,3.135549057914659,19364.18293167927,1974.597128650382,4632.441516551485,4632.441516551485,5.568934736213188,5.098513916952524,-2.368144058972654,7.4666579759251785,3.4378724016588857,3.4378724016588857,0.9822492576168245,0.0,0.0,0.00023670213846820184,1.000129171897841,0.00023667156715270773,198.8128532946454,0.0,6.096054363924696e-06,17.27621806736259,0.0381789591823544,7.951203393435178e-05,0.00015719010453385006,0.0006331042804022895,0.09594041196673128,0.07206079629667927,0.023879615670052,0.0959405167219429,0.07206079629697174,0.023879615670148912,0.37704109483528664,0.37704109483528664,0.12494448272392235,0.0,4.820092277835499,4.514223352808983,5.745564578171525,4.809752933975972,4.508817872811562,5.720258577422612,24889.496896544217,21156.072362062583,0.85,1.0693217748621244,0.6655491649055691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506945653472745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.980820305755,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.768842999394,1540.1595158203054,0.37704109483528664,0.12494448272392235,6.112874298809886,3.4378724016588857
1359.0,-29.868760123673198,5.098116921274827,35.02245243210844,24.208932055067294,5.034255317981122,-26.378439766431082,-39.92782859187571,1.5439349607391655,-0.20654305860767863,-5.014312958504383,40.04377069766685,42522.340229740796,25797.63948132361,25797.63948132361,68319.9797110644,77624.98054415577,77624.98054415577,25797.63948132361,103422.62002547938,103422.62002547938,103422.62002547938,128311.92942782919,91754.86932266284,56652.577940935276,39002.545979697294,24889.309402349816,0.0,63891.85538204711,21155.912991997342,1540.1559412267957,0.0,0.8866873786202364,2.817796205648419,0.0014959135982669303,354458.1776794272,1556421.35978558,4.390987309067563,1556421.35978558,4.390987309067563,0.85,0.09594018803468236,4.027634451161993,1.2677650719834492,1.0,0.0,4.027634451163086,1.2845091233731922,1.2848131459873484,3.1355436702428405,19364.130451750014,1974.5917771869103,4632.441516551485,4632.441516551485,5.568907753967302,5.098116921274827,-2.3684076253567006,7.466524546631527,3.437917180332974,3.437917180332974,0.9822620515237068,0.0,0.0,0.00023667156715270773,1.000128824209545,0.00023664108205236645,198.8138755576844,0.0,6.077970462355041e-06,17.224968290314187,0.03818503715281676,7.950214842391233e-05,0.0001571694187287954,0.0006330209655412013,0.09594018803399228,0.07206043421397618,0.023879753820016097,0.09594007680066673,0.07206043421449451,0.023879753820187855,0.3770391046878769,0.3770391046878769,0.12494517386908886,0.0,4.8177355011358145,4.513017531109824,5.7397063176372285,4.807769899896698,4.507667904524737,5.7157387659891015,24889.309402349816,21155.912991997342,0.85,1.0693065540598081,0.6655361622459487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507020004161881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.92957052871,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.748411993583,1540.1559412267957,0.3770391046878769,0.12494517386908886,6.112874298809886,3.437917180332974
1360.0,-29.86999483419858,5.097721957814539,35.022410559902816,24.208461690600984,5.033943236110482,-26.379582390456594,-39.92891520084811,1.5435307923684456,-0.2093217290870939,-5.014543735705024,40.04368525422431,42521.50243147368,25797.39561523467,25797.39561523467,68318.89804670835,77624.33533701928,77624.33533701928,25797.39561523467,103421.73095225394,103421.73095225394,103421.73095225394,128310.80795734885,91754.59611283409,56652.1108930317,39002.761355335984,24889.077005094914,0.0,63891.8383604309,21155.715454330675,1540.1486745855455,0.0,0.8866865128022764,2.817805821156786,0.0014959135982669303,354454.9889278469,1556417.672333474,4.391016408151895,1556417.672333474,4.391016408151895,0.85,0.09593993214504122,4.027634451161993,1.2677647153707223,1.0,0.0,4.027634451162301,1.2845110762638683,1.2848150601797546,3.1355389031574403,19364.07279300336,1974.5858976310321,4632.441516551485,4632.441516551485,5.568855110865803,5.097721957814539,-2.3686355169198854,7.466357474734425,3.43796160983179,3.43796160983179,0.9822747456662257,0.0,0.0,0.00023664108205236645,1.0001283803102594,0.00023661070589653277,198.81489429735498,0.0,6.060860945615326e-06,17.176479919873834,0.03819109801376237,7.949237896678638e-05,0.00015714870308558007,0.0006329375305029093,0.09593993214459368,0.07206004768752106,0.023879884457072623,0.09593985784839289,0.0720600476878572,0.023879884457184017,0.3770371155656679,0.3770371155656679,0.1249458684271351,0.0,4.815322255996364,4.511776255597795,5.733727966224478,4.805222006617953,4.506375596305588,5.709372568947856,24889.077005094914,21155.715454330675,0.85,1.0692899093199233,0.665523226794611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507094154707534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.88108215827,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.728006815292,1540.1486745855455,0.3770371155656679,0.1249458684271351,6.112874298809886,3.43796160983179
1361.0,-29.871226087843606,5.097328769431,35.02236880711542,24.207997612562053,5.033624339640951,-26.380722584475578,-39.930005197506375,1.5431208362728073,-0.21180719796342373,-5.014784911610703,40.043604988093186,42520.69366705974,25797.18260602465,25797.18260602465,68317.87627308439,77623.7431589713,77623.7431589713,25797.18260602465,103420.92576499595,103420.92576499595,103420.92576499595,128309.80661578335,91754.37177780001,56651.668957290516,39003.00313389944,24888.880850787406,0.0,63891.88398468684,21155.548723169293,1540.1437342520776,0.0,0.8866855752602046,2.817810362758788,0.0014959135982669303,354451.6565167753,1556414.2083227588,4.391047917839531,1556414.2083227588,4.391047917839531,0.85,0.09593968818881246,4.027634451161993,1.267764406013303,1.0,0.0,4.027634451162072,1.2845130559997915,1.284817001363589,3.135534070556498,19364.02544889076,1974.5810698751113,4632.441516551485,4632.441516551485,5.5688091288044514,5.097328769431,-2.3688706738555627,7.466199443286563,3.4380059907233944,3.4380059907233944,0.9822874259209698,0.0,0.0,0.00023661070589653277,1.0001280221468754,0.0002365804183634652,198.81591019396484,0.0,6.039232211232917e-06,17.115184086634088,0.03819713724597361,7.948258016676128e-05,0.0001571281257297715,0.0006328546524357408,0.09593968818830506,0.07205967123697439,0.023880016951330664,0.09593960329059925,0.0720596712373555,0.023880016951456962,0.3770351243088737,0.3770351243088737,0.12494655452446482,0.0,4.812946724621725,4.510577260051434,5.727773677548612,4.802977713647294,4.505326093349993,5.703494573202818,24888.880850787406,21155.548723169293,0.85,1.069273153526954,0.6655100932264073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507168049734918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.81978632503,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.70764611031,1540.1437342520776,0.3770351243088737,0.12494655452446482,6.112874298809886,3.4380059907233944
1362.0,-29.87245348055638,5.096937338355677,35.0223271356378,24.207523057144158,5.033304399872977,-26.381859407475208,-39.93108709165824,1.542710326791553,-0.21442395974139572,-5.0150253586915445,40.04352385080837,42519.86808756069,25796.97172903866,25796.97172903866,68316.83981659936,77623.11303067699,77623.11303067699,25796.97172903866,103420.08475971565,103420.08475971565,103420.08475971565,128308.76382200676,91754.10751147824,56651.20811202618,39003.22155494674,24888.6790622911,0.0,63891.900617237836,21155.377202947435,1540.1384504687721,0.0,0.8866846445783895,2.8178167183781055,0.0014959135982669303,354448.33420060424,1556410.706721962,4.391079197006729,1556410.706721962,4.391079197006729,0.85,0.09593944067531165,4.027634451161993,1.267764016981237,1.0,0.0,4.027634451162122,1.2845150381464008,1.2848189450724026,3.1355292320859145,19363.96967759964,1974.5753827861342,4632.441516551485,4632.441516551485,5.568763607023933,5.096937338355677,-2.3691049613133894,7.466042299669066,3.4380502488240507,3.4380502488240507,0.9823000710925859,0.0,0.0,0.0002365804183634652,1.000127621957317,0.00023655022936019048,198.81692291405304,0.0,6.0216434543589645e-06,17.065337549653304,0.03820315888942797,7.94728553104859e-05,0.0001571075630529793,0.0006327718334902845,0.09593944067480473,0.07205929345023368,0.023880147224571054,0.09593938984262189,0.07205929345061442,0.023880147224697237,0.3770331330818789,0.3770331330818789,0.12494723132745973,0.0,4.810570736142893,4.509368014466588,5.721848852535231,4.800601398950164,4.504077230914106,5.697689026432954,24888.6790622911,21155.377202947435,0.85,1.0692566531377794,0.6654969984738404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507241738590158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.76993978805,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.68731350115,1540.1384504687721,0.3770331330818789,0.12494723132745973,6.112874298809886,3.4380502488240507
