time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1363.0,-29.8736766041627,5.0965480054786,35.02228561290123,24.207075673062377,5.033011897695013,-26.382989643736803,-39.93216039435936,1.542324937269184,-0.2171608191254677,-5.015247869292689,40.04344484020565,42519.025491214175,25796.719945249213,25796.719945249213,68315.74543646339,77622.48164088823,77622.48164088823,25796.719945249213,103419.20158613744,103419.20158613744,103419.20158613744,128307.68411082942,91753.85136867805,56650.73952042811,39003.457609166595,24888.48252469198,0.0,63891.940133858574,21155.21014598818,1540.1330538558027,0.0,0.8866837975377946,2.817826751161576,0.0014959135982669303,354445.2597389354,1556407.2969070335,4.391107665125488,1556407.2969070335,4.391107665125488,0.85,0.09593918454335534,4.027634451161993,1.2677636273996908,1.0,0.0,4.027634451159901,1.2845169026295,1.284820771216321,3.135524680848598,19363.915620712698,1974.5698705177301,4632.441516551485,4632.441516551485,5.568709254737228,5.0965480054786,-2.3693255875677597,7.46587359304636,3.438094381732047,3.438094381732047,0.9823126804948705,0.0,0.0,0.00023655022936019048,1.000127179311332,0.00023652014889053843,198.81793212074558,0.0,6.002084736920599e-06,17.009908144432977,0.038209160974164894,7.946320876737789e-05,0.0001570870205928126,0.0006326890959700055,0.09593918454293318,0.07205891050442936,0.023880274038503818,0.09593930361229704,0.07205891050474646,0.023880274038608894,0.37703114045755765,0.37703114045755765,0.12494789851292322,0.0,4.80816024889026,4.508147840548418,5.715818247961636,4.798087050167226,4.502847207658988,5.6912698578724985,24888.48252469198,21155.21014598818,0.85,1.069238863201471,0.6654833990348942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507315197084947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.71451038283,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.66701719754,1540.1330538558027,0.37703114045755765,0.12494789851292322,6.112874298809886,3.438094381732047
1364.0,-29.874896693556543,5.096160195909154,35.022244209233115,24.206597310863458,5.032682250567495,-26.384120863475335,-39.933237608615286,1.5419064204863064,-0.21957059732375228,-5.015495931171817,40.04336526281243,42518.21217114814,25796.5371483335,25796.5371483335,68314.74931948163,77621.87527032434,77621.87527032434,25796.5371483335,103418.41241865784,103418.41241865784,103418.41241865784,128306.70604073248,91753.6039830643,56650.2842910505,39003.688546682,24888.293622074627,0.0,63891.98216875663,21155.04957876343,1540.12868974595,0.0,0.8866828224065801,2.817829493403829,0.0014959135982669303,354441.8322561752,1556403.862637159,4.391140438277211,1556403.862637159,4.391140438277211,0.85,0.09593893765396365,4.027634451161993,1.2677632795786486,1.0,0.0,4.027634451163019,1.284518921804,1.2848227522275382,3.135519752021648,19363.863411959836,1974.564546706555,4632.441516551485,4632.441516551485,5.568669794570259,5.096160195909154,-2.369564702388713,7.465724898297867,3.438138495211388,3.438138495211388,0.9823252843461108,0.0,0.0,0.00023652014889053843,1.0001268650654507,0.00023649014655261757,198.81893883288035,0.0,5.980536773443005e-06,16.948841215937478,0.038215141510938334,7.945352815671582e-05,0.0001570666207338226,0.0006326069327951385,0.09593893765341942,0.07205853697005639,0.023880400683363032,0.09593901961584594,0.07205853697046516,0.023880400683498493,0.37702914524622594,0.37702914524622594,0.1249485476371849,0.0,4.805809172042757,4.50695361899875,5.709948805974648,4.795925333848061,4.5017085697189145,5.685995931298578,24888.293622074627,21155.04957876343,0.85,1.0692225691017574,0.6654702315987885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507388400783336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.653443454336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.646765505277,1540.12868974595,0.37702914524622594,0.1249485476371849,6.112874298809886,3.438138495211388
1365.0,-29.876112561653866,5.095774197048713,35.022202833621506,24.206132010463648,5.032369251815382,-26.38524661847759,-39.93431021282447,1.5415033086390895,-0.22211481159615687,-5.0157289590812475,40.04328327266641,42517.39802772472,25796.319863252957,25796.319863252957,68313.71789097767,77621.25438089807,77621.25438089807,25796.319863252957,103417.57424415102,103417.57424415102,103417.57424415102,128305.65785150716,91753.3471144156,56649.83294038751,39003.90463780899,24888.083607356133,0.0,63891.98824516512,21154.871066252712,1540.1227665831975,0.0,0.8866819325795978,2.817835762432607,0.0014959135982669303,354438.6125221817,1556400.324247672,4.391170344484599,1556400.324247672,4.391170344484599,0.85,0.09593867672937342,4.027634451161993,1.267762905932032,1.0,0.0,4.027634451161839,1.2845208687863139,1.284824661129741,3.1355149994312854,19363.809201888384,1974.5590188176782,4632.441516551485,4632.441516551485,5.568622889481493,5.095774197048713,-2.369792440456757,7.46556663750547,3.438182419333736,3.438182419333736,0.9823378340953531,0.0,0.0,0.00023649014655261757,1.0001264273674355,0.0002364602515055166,198.81994207089866,0.0,5.9650329879302725e-06,16.904903487794392,0.03822110654392626,7.944389005848149e-05,0.00015704625649413608,0.0006325249130818053,0.09593867672890585,0.07205815407965346,0.023880522649252393,0.09593876780768595,0.07205815408000465,0.023880522649368765,0.37702714872628024,0.37702714872628024,0.124949188069279,0.0,4.803460350733189,4.505757688672986,5.704093845377201,4.793614147485073,4.500534187780943,5.680227808033749,24888.083607356133,21154.871066252712,0.85,1.0692063240988146,0.665457425813355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507461423587171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.60950572619,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.626533827613,1540.1227665831975,0.37702714872628024,0.124949188069279,6.112874298809886,3.438182419333736
1366.0,-29.877324746900694,5.095389646124759,35.022161466914405,24.205644044000678,5.032032966093906,-26.386371387204537,-39.935382607486076,1.541079606397803,-0.2245056239582368,-5.015977760290527,40.04320078080174,42516.599087708266,25796.14611087452,25796.14611087452,68312.7451985828,77620.63603471938,77620.63603471938,25796.14611087452,103416.7821455939,103416.7821455939,103416.7821455939,128304.6597420195,91753.081875219,56649.38603126286,39004.10649328459,24887.87759642561,0.0,63891.9840897102,21154.69595696177,1540.117439800183,0.0,0.8866809642255195,2.817838169543897,0.0014959135982669303,354435.1748746948,1556396.764212008,4.3912028899565305,1556396.764212008,4.3912028899565305,0.85,0.095938421423901,4.027634451161993,1.2677625949261717,1.0,0.0,4.027634451163229,1.2845229118385704,1.2848266662623122,3.135510012349361,19363.753225279816,1974.5533107921478,4632.441516551485,4632.441516551485,5.568585381748732,5.095389646124759,-2.370031550411249,7.465421196536008,3.438226243337352,3.438226243337352,0.9823503552392434,0.0,0.0,0.0002364602515055166,1.0001260456491248,0.0002364304504759135,198.82094227899674,0.0,5.943731532820713e-06,16.8445351640139,0.038227050275459085,7.94342549237087e-05,0.0001570259965818079,0.0006324433135609348,0.09593842142336266,0.07205777675074773,0.02388064467261493,0.09593841316589621,0.07205777675115208,0.02388064467274891,0.3770251502596299,0.3770251502596299,0.12494981851321536,0.0,4.801158850826084,4.504569588253048,5.698406187420517,4.791472136332288,4.499347640413646,5.675179015311926,24887.87759642561,21154.69595696177,0.85,1.0691911696256833,0.6654449645515949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45075341944428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.549137402406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.606346046947,1540.117439800183,0.3770251502596299,0.12494981851321536,6.112874298809886,3.438226243337352
1367.0,-29.87853313037717,5.095006895337304,35.022120093582714,24.20518377274277,5.031720543470625,-26.387490347278767,-39.93645039210094,1.5406777603720783,-0.22694673973063573,-5.016208516808676,40.04311785443376,42515.79727251414,25795.930094494568,25795.930094494568,68311.7273670087,77620.03322867029,77620.03322867029,25795.930094494568,103415.96332316486,103415.96332316486,103415.96332316486,128303.62459368371,91752.8403030456,56648.94434076006,39004.328846983924,24887.66127051885,0.0,63891.99011750278,21154.51207994102,1540.111106808234,0.0,0.8866800893446565,2.8178433476212543,0.0014959135982669303,354431.9865712776,1556393.1854310369,4.391232293922886,1556393.1854310369,4.391232293922886,0.85,0.09593815478461168,4.027634451161993,1.267762289415114,1.0,0.0,4.027634451162812,1.284524852497691,1.2848285690981895,3.13550527522334,19363.702243406988,1974.5481120879188,4632.441516551485,4632.441516551485,5.568538750532951,5.095006895337304,-2.3702570813028423,7.465263976640147,3.4382698608037066,3.4382698608037066,0.9823628173724875,0.0,0.0,0.0002364304504759135,1.0001256515530652,0.00023640074635498823,198.8219393589686,0.0,5.925068786573396e-06,16.791644941149006,0.038232975344245655,7.942466228213924e-05,0.00015700578819377426,0.0006323619215610881,0.09593815478415547,0.07205739107025742,0.02388076371389805,0.09593810030021313,0.07205739107060007,0.02388076371401162,0.3770231499133433,0.3770231499133433,0.124950447213012,0.0,4.798868726386388,4.503399636971267,5.692709501882064,4.789261777078025,4.498284348726827,5.669480920078399,24887.66127051885,21154.51207994102,0.85,1.0691751382509396,0.6654323522295046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507606745569934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.496247179544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.586191517114,1540.111106808234,0.3770231499133433,0.124950447213012,6.112874298809886,3.4382698608037066
1368.0,-29.8797379900855,5.094626220857455,35.022078870567924,24.204745434131496,5.0314352099031066,-26.388603426465508,-39.93750965511424,1.5403006462829913,-0.22958062109711364,-5.0164243611527715,40.04303948602832,42514.975643300124,25795.680937581947,25795.680937581947,68310.65658088207,77619.40955808696,77619.40955808696,25795.680937581947,103415.0904956689,103415.0904956689,103415.0904956689,128302.55690188767,91752.58741116986,56648.492459651105,39004.549946131956,24887.466406218773,0.0,63892.01635235073,21154.346445285955,1540.1056589129626,0.0,0.8866792738969342,2.8178528063964747,0.0014959135982669303,354429.0043259037,1556389.803359795,4.391259700429785,1556389.803359795,4.391259700429785,0.85,0.09593788583802354,4.027634451161993,1.2677619009325283,1.0,0.0,4.027634451163315,1.2845266773091388,1.2848303561833785,3.1355008208931796,19363.648872601625,1974.542669780366,4632.441516551485,4632.441516551485,5.568484965307225,5.094626220857455,-2.3704711617334895,7.465097382590944,3.4383133803930326,3.4383133803930326,0.9823752515408665,0.0,0.0,0.00023640074635498823,1.0001252863552277,0.00023637113227734417,198.8229335401239,0.0,5.905830929315758e-06,16.737124853680857,0.038238881175174974,7.941514725411176e-05,0.00015698559910087647,0.0006322806072749953,0.09593788583762135,0.07205700442317131,0.023880881414450033,0.0959379947422035,0.07205700442347339,0.02388088141455015,0.3770211483723284,0.3770211483723284,0.12495107017805158,0.0,4.796547347031435,4.502224304433753,5.686903266168088,4.7868437400556445,4.497115643523898,5.663265212819169,24887.466406218773,21154.346445285955,0.85,1.0691579399241917,0.6654192193409452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507679069844641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.441727092075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.566072743239,1540.1056589129626,0.3770211483723284,0.12495107017805158,6.112874298809886,3.4383133803930326
1369.0,-29.880938400391933,5.094247141434148,35.02203778880062,24.20428020358088,5.0311200211175855,-26.389715486392618,-39.93856877842916,1.5398971071183873,-0.23197879109881114,-5.016661267493356,40.04296115408389,42514.1725435636,25795.48953079676,25795.48953079676,68309.66207436036,77618.79789590149,77618.79789590149,25795.48953079676,103414.28742669825,103414.28742669825,103414.28742669825,128301.56823166175,91752.33264374352,56648.0449640557,39004.76408854202,24887.280804963484,0.0,63892.0448935055,21154.18868421896,1540.1012311724626,0.0,0.8866783510343651,2.8178567015538563,0.0014959135982669303,354425.73109700164,1556386.4228676194,4.39129071709993,1556386.4228676194,4.39129071709993,0.85,0.0959376252955329,4.027634451161993,1.2677615344291557,1.0,0.0,4.027634451162023,1.2845286255109127,1.2848322668036218,3.1354960653835398,19363.59510597632,1974.537187110412,4632.441516551485,4632.441516551485,5.568443646537306,5.094247141434148,-2.370700388722486,7.464947530156634,3.4383568884171734,3.4383568884171734,0.9823876824049067,0.0,0.0,0.00023637113227734417,1.0001248248880266,0.00023634163095972362,198.82392405859608,0.0,5.887957791277675e-06,16.686472380480932,0.038244769132966254,7.940563453454618e-05,0.000156965497742798,0.0006321996463526832,0.09593762529503787,0.07205662614777153,0.02388099914726634,0.09593775168761222,0.07205662614814333,0.023880999147389576,0.37701914476910053,0.37701914476910053,0.12495167811145119,0.0,4.794265947835925,4.501063479389757,5.681214499038845,4.784682476394551,4.495973099984894,5.658005847764969,24887.280804963484,21154.18868421896,0.85,1.0691418969015327,0.6654063524563303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507751183899693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.39107461888,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.545984282735,1540.1012311724626,0.37701914476910053,0.12495167811145119,6.112874298809886,3.4383568884171734
1370.0,-29.882135429442535,5.09386979122368,35.021996751169695,24.203824472520523,5.030811022883355,-26.390823883407073,-39.93962350124491,1.5394994768479897,-0.23434386070306346,-5.016890374002184,40.04288027609461,42513.36601959168,25795.28202525612,25795.28202525612,68308.6480448478,77618.19954934515,77618.19954934515,25795.28202525612,103413.48157460128,103413.48157460128,103413.48157460128,128300.557848933,91752.09233509008,56647.59548821833,39004.996496524174,24887.076274331714,0.0,63892.072770855884,21154.014833181955,1540.0955391812902,0.0,0.8866774771163214,2.8178610726655053,0.0014959135982669303,354422.5656574494,1556382.9325041915,4.391320088824256,1556382.9325041915,4.391320088824256,0.8499999999999999,0.09593735443405746,4.027634451161993,1.2677612074883657,1.0,0.0,4.027634451164074,1.284530545853853,1.2848341497031828,3.135491377890702,19363.54439075926,1974.532015597504,4632.441516551485,4632.441516551485,5.568398852546946,5.09386979122368,-2.37092356431337,7.464793355537051,3.4384002431592386,3.4384002431592386,0.9824000694740682,0.0,0.0,0.00023634163095972362,1.000124474487296,0.0002363122161177806,198.82491179568095,0.0,5.865567734216714e-06,16.623018958770167,0.03825063470070047,7.939616238577278e-05,0.00015694546857395082,0.0006321189761822062,0.09593735443360632,0.07205624130708173,0.023881113126524595,0.09593745137854834,0.07205624130742058,0.023881113126636884,0.37701713961266853,0.37701713961266853,0.12495227727514249,0.0,4.792010658642937,4.499923686443083,5.675567431456614,4.78254651329911,4.494932160426345,5.652540571480131,24887.076274331714,21154.014833181955,0.85,1.069125559438831,0.6653934389022356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450782303232667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.32762119717,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.525944796593,1540.0955391812902,0.37701713961266853,0.12495227727514249,6.112874298809886,3.4384002431592386
1371.0,-29.883328766544633,5.093493787914808,35.021955692139784,24.203341325651877,5.030475393674363,-26.391931620470608,-39.94067815421147,1.5390782476003466,-0.2365676426068717,-5.017136288625823,40.04279757754493,42512.57496895902,25795.120397064664,25795.120397064664,68307.69536602369,77617.59813896786,77617.59813896786,25795.120397064664,103412.71853603252,103412.71853603252,103412.71853603252,128299.58660715108,91751.83669038917,56647.14912645226,39005.208404374345,24886.86807111856,0.0,63892.076475492904,21153.837860450774,1540.0900261458949,0.0,0.8866765241758214,2.817861620114929,0.0014959135982669303,354419.1680140388,1556379.3635789386,4.391352116478331,1556379.3635789386,4.391352116478331,0.85,0.09593708822420652,4.027634451161993,1.2677608569199221,1.0,0.0,4.027634451162379,1.2845325763800592,1.2848361429230222,3.135486421459445,19363.490438992187,1974.5265140483434,4632.441516551485,4632.441516551485,5.56836396204895,5.093493787914808,-2.3711589121213743,7.464652700036182,3.4384434877481374,3.4384434877481374,0.9824124250708964,0.0,0.0,0.0002363122161177806,1.0001240917661518,0.00023628289535598443,198.8258964949318,0.0,5.848403354804768e-06,16.574375107516715,0.03825648310405527,7.938669190876892e-05,0.00015692552420901168,0.0006320386475708709,0.09593708822368281,0.0720558611131498,0.023881227110533015,0.09593702348585335,0.07205586111354312,0.023881227110663393,0.3770151337157371,0.3770151337157371,0.12495286816032823,0.0,4.789817207826843,4.498802169160399,5.670114492158234,4.780568646018935,4.493852026620743,5.647831813102243,24886.86807111856,21153.837860450774,0.85,1.0691105866973112,0.6653810192765542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507894679050921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.27897734591,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.5059330346,1540.0900261458949,0.3770151337157371,0.12495286816032823,6.112874298809886,3.4384434877481374
1372.0,-29.884518340623856,5.093119801337552,35.02191465678804,24.202908400353067,5.030187290461909,-26.393031217284502,-39.9417239712551,1.538700167122499,-0.23898320802305761,-5.017349027460977,40.0427161491568,42511.763771819395,25794.87838927073,25794.87838927073,68306.64216109013,77617.0077174514,77617.0077174514,25794.87838927073,103411.88610672213,103411.88610672213,103411.88610672213,128298.53944596564,91751.60975731781,56646.700321322736,39005.45492888342,24886.653339243516,0.0,63892.10826812693,21153.655338356988,1540.0833732872406,0.0,0.8866757356064834,2.817868569328919,0.0014959135982669303,354416.22875967587,1556375.849474615,4.391378619769608,1556375.849474615,4.391378619769608,0.85,0.09593680595740152,4.027634451161993,1.2677604843722663,1.0,0.0,4.027634451160611,1.2845344049404406,1.284837934250049,3.135481958031899,19363.44254658462,1974.5216303818963,4632.441516551485,4632.441516551485,5.568311720095526,5.093119801337552,-2.3713694698277132,7.464489271165265,3.438486509735334,3.438486509735334,0.9824247170672383,0.0,0.0,0.00023628289535598443,1.0001237016425297,0.00023625367038890364,198.82687809762044,0.0,5.829726750036248e-06,16.521445609602726,0.038262312830805306,7.937730180703064e-05,0.0001569055935489538,0.0006319583741577873,0.09593680595701555,0.07205546864836959,0.02388133730864596,0.09593676032884543,0.07205546864865948,0.023881337308742034,0.3770131275752677,0.3770131275752677,0.1249534604351137,0.0,4.787609297227391,4.4976999285975126,5.664544903922263,4.778365819437909,4.492889510667908,5.641859416747764,24886.653339243516,21153.655338356988,0.85,1.069093570593059,0.6653679918248482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507966105470342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.226047847995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.485955333672,1540.0833732872406,0.3770131275752677,0.1249534604351137,6.112874298809886,3.438486509735334
1373.0,-29.88570422440711,5.0927473505296055,35.021873724235654,24.202448059245967,5.029872907822063,-26.39413012048751,-39.94276964860035,1.5382988039023193,-0.24124944794220937,-5.01758288368281,40.04263707267362,42510.96800463529,25794.69409695351,25794.69409695351,68305.6621015888,77616.41258436059,77616.41258436059,25794.69409695351,103411.1066813141,103411.1066813141,103411.1066813141,128297.56879652684,91751.36598364594,56646.2548379352,39005.67905078971,24886.462115212755,0.0,63892.14116600246,21153.49279793084,1540.078557445512,0.0,0.8866748309485276,2.817871085509039,0.0014959135982669303,354412.9977641493,1556372.4368742849,4.391409024761563,1556372.4368742849,4.391409024761563,0.85,0.0959365372785112,4.027634451161993,1.2677601294079799,1.0,0.0,4.027634451161008,1.2845363421861355,1.2848398344110192,3.1354772293226167,19363.39110010317,1974.5163843007726,4632.441516551485,4632.441516551485,5.5682719371179,5.0927473505296055,-2.371595236984011,7.464342587513617,3.4385295134310527,3.4385295134310527,0.9824370038374436,0.0,0.0,0.00023625367038890364,1.0001233190709562,0.00023622453939816802,198.82785666367897,0.0,5.810708967180069e-06,16.467549212988317,0.038268123539772485,7.936791398620722e-05,0.00015688575640269642,0.0006318784773841084,0.09593653727803207,0.07205508777782443,0.02388144950020764,0.09593644811759554,0.0720550877781843,0.023881449500326904,0.3770111216617442,0.3770111216617442,0.12495404310958386,0.0,4.7854444765469,4.496617906112874,5.659087955490747,4.7763334357405824,4.491848508512419,5.636812463945546,24886.462115212755,21153.49279793084,0.85,1.0690776808390139,0.6653551943764835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508037307324548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.172151451385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.466013240733,1540.078557445512,0.3770111216617442,0.12495404310958386,6.112874298809886,3.4385295134310527
1374.0,-29.88688627216713,5.092376986843892,35.02183290894071,24.202023550774925,5.029597370971715,-26.395221685948766,-39.94381047142667,1.5379327847533288,-0.2437522569642283,-5.01778897010837,40.042558622902696,42510.16858016945,25794.443642285656,25794.443642285656,68304.6122224551,77615.80528303314,77615.80528303314,25794.443642285656,103410.2489253188,103410.2489253188,103410.2489253188,128296.51149227837,91751.12422017721,56645.81983509663,39005.89376120065,24886.262566959576,0.0,63892.15632816023,21153.32318191564,1540.0726205638784,0.0,0.8866740654602184,2.8178799617083676,0.0014959135982669303,354410.1504597971,1556369.0513257422,4.391434752381028,1556369.0513257422,4.391434752381028,0.85,0.09593625353986239,4.027634451161993,1.26775978488382,1.0,0.0,4.02763445116269,1.284538113962054,1.284841569183732,3.135472904528368,19363.340077858993,1974.5111814798115,4632.441516551485,4632.441516551485,5.568217871747196,5.092376986843892,-2.3718001225483465,7.464177109392239,3.4385723571062186,3.4385723571062186,0.982449244887491,0.0,0.0,0.00023622453939816802,1.000122921333162,0.00023619550593169205,198.82883207277587,0.0,5.792052450451885e-06,16.414676644580645,0.038273915592222936,7.935857076729037e-05,0.00015686596863087767,0.0006317987794726194,0.09593625353949456,0.07205469628308675,0.023881557256407806,0.09593629766131476,0.07205469628336302,0.02388155725649937,0.37700911642151375,0.37700911642151375,0.12495462122422442,0.0,4.783242731403448,4.495530441332505,5.653498781533131,4.774036713144142,4.490791690217009,5.630747793970784,24886.262566959576,21153.32318191564,0.85,1.0690609950872811,0.6653425243911082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508108288960342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.11927888297,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.446105424257,1540.0726205638784,0.37700911642151375,0.12495462122422442,6.112874298809886,3.4385723571062186
1375.0,-29.88806397883405,5.09200789912344,35.02179217582574,24.20154948430138,5.029268834559859,-26.396314644204253,-39.944851433951385,1.5375194999304382,-0.24589321151165677,-5.018031921874858,40.04247938594971,42509.38866669708,25794.290526454126,25794.290526454126,68303.67919315121,77615.2121202921,77615.2121202921,25794.290526454126,103409.50264674623,103409.50264674623,103409.50264674623,128295.57678715218,91750.87338528848,56645.38099164655,39006.10265960214,24886.07414040596,0.0,63892.1768000081,21153.163019345066,1540.0681762834138,0.0,0.886673115041175,2.8178797663084785,0.0014959135982669303,354406.7938443931,1556365.6318115224,4.391466695457495,1556365.6318115224,4.391466695457495,0.85,0.09593598585340145,4.027634451161993,1.2677594409091402,1.0,0.0,4.027634451161717,1.284540106573031,1.2848435249688435,3.1354680407038007,19363.287141164263,1974.5057834392237,4632.441516551485,4632.441516551485,5.568184818802872,5.09200789912344,-2.3720318837657426,7.4640397828891825,3.438615209645244,3.438615209645244,0.9824614884700696,0.0,0.0,0.00023619550593169205,1.000122471057701,0.0002361665823605567,198.82980390804732,0.0,5.772690230442882e-06,16.35980411307513,0.03827968828245338,7.934922731136002e-05,0.00015684627862033203,0.000631719475307802,0.09593598585288411,0.07205431901737595,0.023881666835508155,0.09593591132660573,0.0720543190177645,0.023881666835636944,0.3770071106684034,0.3770071106684034,0.12495518403135376,0.0,4.781115682230279,4.494464909154772,5.64814452239915,4.772138710363208,4.489744316545966,5.626262349684737,24886.07414040596,21153.163019345066,0.85,1.0690460493614384,0.6653301044939776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508179041648852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.06440635147,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.426234926648,1540.0681762834138,0.3770071106684034,0.12495518403135376,6.112874298809886,3.438615209645244
1376.0,-29.889238390919658,5.09164065133037,35.02175143583445,24.201101471576862,5.028974855048706,-26.397401180688814,-39.94588383994994,1.5371376448176632,-0.248353918369844,-5.018246869739097,40.04239771942938,42508.587595388126,25794.069735168505,25794.069735168505,68302.65733055663,77614.58436882506,77614.58436882506,25794.069735168505,103408.65410399357,103408.65410399357,103408.65410399357,128294.51293035035,91750.60062432809,56644.93394755722,39006.29630752318,24885.858826356776,0.0,63892.15513387996,21152.98000240326,1540.0615390123974,0.0,0.8866723160586318,2.817887053711055,0.0014959135982669303,354403.82415098883,1556362.107453931,4.391493548870016,1556362.107453931,4.391493548870016,0.85,0.095935698574763,4.027634451161993,1.2677590403379875,1.0,0.0,4.0276344511616085,1.284541951985779,1.2848453336620176,3.1354635361933143,19363.22957714768,1974.4999135431242,4632.441516551485,4632.441516551485,5.568137156833512,5.09164065133037,-2.372242729966928,7.463883381297299,3.4386578298276476,3.4386578298276476,0.9824736656650421,0.0,0.0,0.0002361665823605567,1.0001221296055507,0.00023613774295115446,198.83077303298637,0.0,5.750867977161729e-06,16.29795984727634,0.03828543915043054,7.933996166145619e-05,0.0001568266206991005,0.0006316403003870117,0.09593569857436758,0.07205392729312292,0.02388177128124466,0.09593565952295596,0.07205392729341989,0.02388177128134311,0.3770051051105906,0.3770051051105906,0.12495574511785747,0.0,4.77895426336778,4.493368304198611,5.6427460333277395,4.769892951369229,4.488576279373149,5.620740746380648,24885.858826356776,21152.98000240326,0.85,1.0690304183265515,0.665317792244062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450824953515178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.00256208567,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.406411994016,1540.0615390123974,0.3770051051105906,0.12495574511785747,6.112874298809886,3.4386578298276476
1377.0,-29.89040876261315,5.091275054206688,35.021710782948844,24.20065967543053,5.02867433483736,-26.398484734471758,-39.946915791928745,1.536750306695867,-0.2505390766399387,-5.018469164049858,40.042318776561515,42507.80209740164,25793.871654841823,25793.871654841823,68301.67375224346,77614.00831631744,77614.00831631744,25793.871654841823,103407.87997115927,103407.87997115927,103407.87997115927,128293.5433668029,91750.3752826361,56644.49798782527,39006.53032756759,24885.66339564363,0.0,63892.193723211225,21152.813886297085,1540.0562186886286,0.0,0.8866714697819489,2.8178898547873326,0.0014959135982669303,354400.75298051804,1556358.7006425902,4.391521991851258,1556358.7006425902,4.391521991851258,0.85,0.09593541774836914,4.027634451161993,1.2677586826263,1.0,0.0,4.027634451161147,1.2845438228706212,1.2848471679413094,3.135458969520618,19363.182020587992,1974.4950641236296,4632.441516551485,4632.441516551485,5.568094397453608,5.091275054206688,-2.372458631486151,7.463733685692839,3.4387003899086106,3.4387003899086106,0.9824858256881744,0.0,0.0,0.00023613774295115446,1.0001217105793647,0.00023610900598724255,198.83173883207223,0.0,5.73416206526157e-06,16.250615292951288,0.038291173312495805,7.933070108587775e-05,0.00015680704186527673,0.0006315614440013895,0.09593541774794123,0.07205354139392932,0.02388187635401192,0.09593533190020591,0.0720535413942507,0.023881876354118436,0.3770030971135791,0.3770030971135791,0.1249562985750717,0.0,4.776835323800981,4.49231102750673,5.637399742687137,4.767930087409923,4.487662452562972,5.6155891565250045,24885.66339564363,21152.813886297085,0.85,1.0690143783156771,0.66530509629315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508319832103402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.955217531344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.386615805939,1540.0562186886286,0.3770030971135791,0.1249562985750717,6.112874298809886,3.4387003899086106
1378.0,-29.891575812159978,5.090911164521644,35.0216701989634,24.200217110943072,5.028378458751027,-26.39956483342596,-39.947943413257576,1.5363674800169977,-0.25282150774006595,-5.018687259824723,40.04223947763005,42507.01306032593,25793.666762205277,25793.666762205277,68300.67982253121,77613.410254756,77613.410254756,25793.666762205277,103407.07701696128,103407.07701696128,103407.07701696128,128292.54098150095,91750.12847166984,56644.05923099284,39006.74360075223,24885.463964539664,0.0,63892.20756529189,21152.644369858714,1540.0505699545831,0.0,0.8866706461751135,2.8178944277300992,0.0014959135982669303,354397.73983641603,1556355.2784708578,4.391549672944429,1556355.2784708578,4.391549672944429,0.85,0.0959351327350755,4.027634451161993,1.2677583397505807,1.0,0.0,4.027634451161131,1.2845456724518876,1.28484898104349,3.135454454861236,19363.129933109878,1974.489752679037,4632.441516551485,4632.441516551485,5.568050167507948,5.090911164521644,-2.3726711057888683,7.463582270310512,3.4387428358618504,3.4387428358618504,0.9824979531033858,0.0,0.0,0.00023610900598724255,1.0001213662394626,0.00023608035380249056,198.83270189792833,0.0,5.713820503360317e-06,16.19296730652314,0.03829688713299916,7.932148036585714e-05,0.00015678752562138542,0.0006314828397051356,0.09593513273465859,0.0720531532742179,0.0238819794604407,0.09593504659535008,0.07205315327453103,0.023881979460544475,0.3770010888200534,0.3770010888200534,0.12495684549656644,0.0,4.774725696649455,4.491259114885622,5.6320748997342776,4.765865752084665,4.486639924264921,5.61035818351678,24885.463964539664,21152.644369858714,0.85,1.0689985903638448,0.6652926026524866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450838988785554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.89756954492,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.366861413317,1540.0505699545831,0.3770010888200534,0.12495684549656644,6.112874298809886,3.4387428358618504
1379.0,-29.892738842998423,5.0905489589672985,35.02162969292328,24.199769098218553,5.028083221554637,-26.40064125101961,-39.94896666901184,1.5359856295758136,-0.2551863339257352,-5.018904915980316,40.042160579957056,42506.22339080162,25793.464666521424,25793.464666521424,68299.68805732304,77612.78763061504,77612.78763061504,25793.464666521424,103406.25229713647,103406.25229713647,103406.25229713647,128291.51913182026,91749.85573461902,56643.618282814015,39006.93050200556,24885.266834683785,0.0,63892.19733668935,21152.476809481217,1540.0450412352968,0.0,0.8866698233477512,2.8179001374959256,0.0014959135982669303,354394.7327860022,1556351.8736212102,4.391577327874672,1556351.8736212102,4.391577327874672,0.85,0.0959348465665594,4.027634451161993,1.2677579391794285,1.0,0.0,4.027634451161952,1.2845475172979814,1.2848507895181824,3.13544995177293,19363.07237413922,1974.483883297479,4632.441516551485,4632.441516551485,5.56800654133736,5.0905489589672985,-2.3728829135670177,7.463431872534317,3.438785187563873,3.438785187563873,0.982510053589678,0.0,0.0,0.00023608035380249056,1.000120949446102,0.00023605180346760978,198.83366165566477,0.0,5.6969913095156884e-06,16.145273371167463,0.038302584124308675,7.931229980209321e-05,0.00015676805400039736,0.0006314044151336241,0.09593484656615082,0.07205276533292024,0.023882081233230587,0.09593480755308834,0.0720527653332271,0.023882081233332294,0.3769990799098855,0.3769990799098855,0.12495738492645155,0.0,4.772608375581342,4.490186263829401,5.626782688252831,4.763718582054594,4.485484156278744,5.6051973575028455,24885.266834683785,21152.476809481217,0.85,1.0689832390238165,0.6652803497555235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508459745394622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.849875609565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.347134561975,1540.0450412352968,0.3769990799098855,0.12495738492645155,6.112874298809886,3.438785187563873
1380.0,-29.89389853894141,5.090188418913216,35.0215892581375,24.199336766637884,5.02778813734039,-26.401714651448888,-39.949989470746345,1.5356042498480187,-0.25727583325516434,-5.01912193757333,40.04208164328734,42505.4461895825,25793.264806489995,25793.264806489995,68298.71099607249,77612.22793847143,77612.22793847143,25793.264806489995,103405.49274496143,103405.49274496143,103405.49274496143,128290.56188508816,91749.6446459205,56643.188711782415,39007.17326015343,24885.06914012672,0.0,63892.242400280156,21152.308769107713,1540.0394724633422,0.0,0.8866690038879861,2.817902296118189,0.0014959135982669303,354391.7345223872,1556348.4670942842,4.391604869655809,1556348.4670942842,4.391604869655809,0.85,0.0959345580690445,4.027634451161993,1.2677576199313627,1.0,0.0,4.027634451162335,1.2845493597376716,1.2848525957166355,3.135445454571329,19363.02782555967,1974.4793406065958,4632.441516551485,4632.441516551485,5.567963397774572,5.090188418913216,-2.3730939200725913,7.463282338985807,3.438827440829182,3.438827440829182,0.9825221259511948,0.0,0.0,0.00023605180346760978,1.0001206037594161,0.00023602333816571703,198.83461866950128,0.0,5.676767625841457e-06,16.08795945163469,0.038308260891934516,7.930312429340426e-05,0.00015674867917420552,0.0006313263804161686,0.0959345580686344,0.07205237661084538,0.023882181457789024,0.09593444548167367,0.07205237661115337,0.023882181457891134,0.3769970685348637,0.3769970685348637,0.12495791679279625,0.0,4.770539767001196,4.489165450633266,5.621529267054882,4.761846104318181,4.4846726919253115,5.600100328046722,24885.06914012672,21152.308769107713,0.85,1.0689671927334485,0.6652677162790599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508529363019647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.79256169003,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.327449317105,1540.0394724633422,0.3769970685348637,0.12495791679279625,6.112874298809886,3.438827440829182
1381.0,-29.895054774686525,5.089829991903109,35.02154899255193,24.198919732030504,5.027528943471902,-26.4027813479547,-39.950999909173674,1.5352555167402524,-0.25986448627867276,-5.019315956253061,40.0420057019814,42504.63272976169,25793.011241212847,25793.011241212847,68297.64397097453,77611.58480454568,77611.58480454568,25793.011241212847,103404.59604575853,103404.59604575853,103404.59604575853,128289.47586682533,91749.3632492097,56642.735981036385,39007.36363130368,24884.8798210668,0.0,63892.24345237047,21152.147847906777,1540.0338442364034,0.0,0.8866682907421883,2.8179137162665473,0.0014959135982669303,354389.05407256447,1556345.1898381654,4.391628838286549,1556345.1898381654,4.391628838286549,0.8499999999999999,0.09593426035520905,4.027634451161993,1.2677571775997065,1.0,0.0,4.0276344511621165,1.2845510493367163,1.2848542491474966,3.135441330449016,19362.968439037115,1974.4732848666074,4632.441516551485,4632.441516551485,5.567908660920098,5.089829991903109,-2.3732874975196747,7.463117489422784,3.438869592844479,3.438869592844479,0.9825341693841368,0.0,0.0,0.00023602333816571703,1.0001202450310727,0.0002359949609443053,198.8355728359637,0.0,5.659887447157833e-06,16.0401210252453,0.03831392077938167,7.929406065900355e-05,0.00015672927750671347,0.0006312482375917676,0.0959342603548832,0.07205198202643821,0.023882278328444993,0.09593440651317381,0.07205198202668293,0.02388227832852611,0.37699505762968827,0.37699505762968827,0.12495844143344484,0.0,4.768397213931053,4.488093431504751,5.616133137316012,4.759451469974408,4.483439268442794,5.594177595697829,24884.8798210668,21152.147847906777,0.85,1.068950474745626,0.6652549735782477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508598781656792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.74472326364,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.307792113614,1540.0338442364034,0.37699505762968827,0.12495844143344484,6.112874298809886,3.438869592844479
1382.0,-29.896206798749628,5.089472630545488,35.02150879293356,24.198456108011328,5.027198178815342,-26.403851411155387,-39.95202215211464,1.5348427912211422,-0.2616410297890752,-5.019558116628484,40.04192709221729,42503.886490208155,25792.88336291458,25792.88336291458,68296.76985312274,77611.04293946664,77611.04293946664,25792.88336291458,103403.92630238122,103403.92630238122,103403.92630238122,128288.62122784002,91749.15244405402,56642.31958252183,39007.59206836911,24884.69492545879,0.0,63892.2869938279,21151.99068663997,1540.0295940246576,0.0,0.886667342033576,2.817908816906029,0.0014959135982669303,354385.7085472501,1556341.797429911,4.391660724158138,1556341.797429911,4.391660724158138,0.85,0.09593398086402294,4.027634451161993,1.2677569132996722,1.0,0.0,4.0276344511625854,1.284553038016172,1.284856201842408,3.1354364763187665,19362.923950297012,1974.4687482776496,4632.441516551485,4632.441516551485,5.567881055974023,5.089472630545488,-2.373516300710548,7.462988931256035,3.4389117813946184,3.4389117813946184,0.9825462232556053,0.0,0.0,0.0002359949609443053,1.000119808134814,0.0002359666902152724,198.8365235348208,0.0,5.642401074892431e-06,15.99056464624515,0.03831956318045657,7.928489211260214e-05,0.00015671006883170315,0.0006311708720705348,0.09593398086350444,0.07205160354099384,0.023882377322510594,0.09593387230954754,0.07205160354138326,0.023882377322639668,0.37699304331335454,0.37699304331335454,0.12495894813360425,0.0,4.766394514661215,4.487101539491448,5.611058153829617,4.757917086839427,4.482677033282016,5.590294717480447,24884.69492545879,21151.99068663997,0.85,1.0689360651579167,0.6652428405687545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450866799379998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.69516688464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.288165572889,1540.0295940246576,0.37699304331335454,0.12495894813360425,6.112874298809886,3.4389117813946184
1383.0,-29.89735544806465,5.089117577820341,35.021468650971215,24.19805290354418,5.026950298976607,-26.404910147067774,-39.95302756140006,1.5345049979798564,-0.26421800181992694,-5.019739937310899,40.04184837231545,42503.0850932684,25792.606327017664,25792.606327017664,68295.69142028606,77610.41008839077,77610.41008839077,25792.606327017664,103403.01641540843,103403.01641540843,103403.01641540843,128287.4997393733,91748.88284993493,56641.880459094886,39007.780434266715,24884.48332396487,0.0,63892.26375823158,21151.81082537014,1540.0224074781322,0.0,0.8866667010797458,2.8179215094697976,0.0014959135982669303,354383.19665095216,1556338.4002742562,4.391682266490653,1556338.4002742562,4.391682266490653,0.8500000000000001,0.09593366849362465,4.027634451161993,1.2677564759133388,1.0,0.0,4.027634451161169,1.2845546760628739,1.2848578039585128,3.1354324780526945,19362.86705461693,1974.462946532907,4632.441516551485,4632.441516551485,5.567821252542953,5.089117577820341,-2.373700239993448,7.462817817813789,3.4389536940382412,3.4389536940382412,0.9825581982966404,0.0,0.0,0.0002359666902152724,1.000119458272166,0.0002359385054090788,198.8374714566668,0.0,5.6212534786957206e-06,15.930632358623672,0.03832518443393526,7.927587550406825e-05,0.00015669081471120417,0.0006310933235114864,0.09593366849334624,0.0720512002092183,0.02388246828412793,0.09593378739365122,0.07205120020942742,0.02388246828419724,0.37699103041445975,0.37699103041445975,0.12495945636682515,0.0,4.764290446692314,4.486057643576487,5.605732261202661,4.755521935490947,4.48153899786297,5.584081090412667,24884.48332396487,21151.81082537014,0.85,1.0689195749694682,0.6652305395548377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508736954459192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.635234597015,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.268584865004,1540.0224074781322,0.37699103041445975,0.12495945636682515,6.112874298809886,3.4389536940382412
1384.0,-29.898500832782673,5.088763907548351,35.02142868417396,24.1976055194624,5.026648979592383,-26.40597128911518,-39.954033319931455,1.5341194359247428,-0.26631519717108176,-5.019963782424668,40.041773190396064,42502.299178495145,25792.440432638774,25792.440432638774,68294.73961113392,77609.81480582515,77609.81480582515,25792.440432638774,103402.25523846393,103402.25523846393,103402.25523846393,128286.56676599092,91748.62786970395,56641.4338944584,39007.993305828386,24884.31152752699,0.0,63892.304833355374,21151.66479839794,1540.018481239911,0.0,0.886665833234472,2.817922973649392,0.0014959135982669303,354380.10419625347,1556335.1558053908,4.391711434633764,1556335.1558053908,4.391711434633764,0.85,0.09593338107808538,4.027634451161993,1.2677560890791941,1.0,0.0,4.027634451159028,1.2845565373263808,1.2848596294543768,3.1354279349548393,19362.813243080913,1974.4574592833346,4632.441516551485,4632.441516551485,5.567785441107818,5.088763907548351,-2.3739147394106954,7.462678646959047,3.4389957075170647,3.4389957075170647,0.9825702021477328,0.0,0.0,0.0002359385054090788,1.0001191198561878,0.00023591040379570543,198.838416692335,0.0,5.604195597032239e-06,15.882290321989366,0.03833078862953229,7.926685671192308e-05,0.00015667164869715572,0.0006310161298130134,0.09593338107763971,0.07205081798653905,0.023882563091100664,0.09593349876295909,0.0720508179868738,0.023882563091211593,0.3769890148333514,0.3769890148333514,0.12495994722135173,0.0,4.762248420742935,4.485032136122356,5.600600967850141,4.753648585253586,4.480507744237514,5.579647517879607,24884.31152752699,21151.66479839794,0.85,1.0689039906959221,0.6652178112739886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508805713727486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.586892560386,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.249033363767,1540.018481239911,0.3769890148333514,0.12495994722135173,6.112874298809886,3.4389957075170647
1385.0,-29.899641938801455,5.088411616173311,35.02138866897338,24.197159497439884,5.026338848931598,-26.407029460615203,-39.95504236137492,1.5337263707452662,-0.26820390641904623,-5.020186688005294,40.04169184695391,42501.545560971776,25792.274965004795,25792.274965004795,68293.82052597657,77609.26056625067,77609.26056625067,25792.274965004795,103401.53553125546,103401.53553125546,103401.53553125546,128285.637138157,91748.40863881078,56641.0140489869,39008.21621091542,24884.10160690155,0.0,63892.31781781698,21151.486365866316,1540.0123504600067,0.0,0.8866649924931557,2.8179218021655816,0.0014959135982669303,354377.02474239445,1556331.6454423296,4.391739691854081,1556331.6454423296,4.391739691854081,0.85,0.09593308194750567,4.027634451161993,1.267755776974373,1.0,0.0,4.027634451161422,1.2845584335117173,1.284861489987076,3.1354233066309587,19362.76697615638,1974.4527413700278,4632.441516551485,4632.441516551485,5.567749721793633,5.088411616173311,-2.3741283659242494,7.46253998209756,3.439037546281382,3.439037546281382,0.9825821560803948,0.0,0.0,0.00023591040379570543,1.0001186759565792,0.0002358824102250318,198.83935840485344,0.0,5.587680309662222e-06,15.835485997582737,0.038336376309841956,7.925780943458142e-05,0.00015665259436112403,0.0006309393859127681,0.09593308194707904,0.07205042769399307,0.023882654253085972,0.09593298600764817,0.07205042769431351,0.023882654253192165,0.3769869975261082,0.3769869975261082,0.12496043242801708,0.0,4.7602812712483455,4.484056427068765,5.595620711493439,4.751982781586264,4.4797330018352,5.57527317588864,24884.10160690155,21151.486365866316,0.85,1.0688893885601407,0.665205880966175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508874278193227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.540088235975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.229508974979,1540.0123504600067,0.3769869975261082,0.12496043242801708,6.112874298809886,3.439037546281382
1386.0,-29.900779489099552,5.088061214153329,35.02134868739987,24.196744069363945,5.026067259694729,-26.408080577132118,-39.95604277644304,1.5333683477270859,-0.270409642185939,-5.020383967304632,40.041612796006845,42500.77153238401,25792.048242397952,25792.048242397952,68292.81977478196,77608.6743173485,77608.6743173485,25792.048242397952,103400.72255974646,103400.72255974646,103400.72255974646,128284.61727464381,91748.17156745131,56640.58816468323,39008.42600307565,24883.89471489735,0.0,63892.320717972994,21151.310507662747,1540.0057983111158,0.0,0.8866642739792041,2.817927800614879,0.0014959135982669303,354374.2993346544,1556328.2340172578,4.391763841055343,1556328.2340172578,4.391763841055343,0.85,0.09593277274624262,4.027634451161993,1.267755396733992,1.0,0.0,4.027634451161861,1.2845601656042989,1.2848631865269997,3.135419078846543,19362.716944144293,1974.4476395246384,4632.441516551485,4632.441516551485,5.567700779436553,5.088061214153329,-2.3743227600633947,7.462383974216723,3.439079211562492,3.439079211562492,0.9825940604464263,0.0,0.0,0.0002358824102250318,1.0001183072405417,0.00023585450692914766,198.8402971907887,0.0,5.566223632208165e-06,15.774677773677938,0.038341942533474165,7.92488404455692e-05,0.0001566335697794626,0.0006308627618522495,0.09593277274591014,0.07205002970781937,0.023882743038090765,0.09593270432033586,0.07205002970806909,0.023882743038173535,0.3769849811753885,0.3769849811753885,0.12496091885844228,0.0,4.758296142040535,4.483084058819543,5.590557948133039,4.7499743251186715,4.478822358360276,5.569929601441345,24883.89471489735,21151.310507662747,0.85,1.0688736769514635,0.6651937361922822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508942587144629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.47928001207,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.210032123312,1540.0057983111158,0.3769849811753885,0.12496091885844228,6.112874298809886,3.439079211562492
