time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1387.0,-29.90191399089181,5.0877127081363165,35.021308893317894,24.196327104605757,5.02580520810914,-26.409127995742395,-39.95703508900476,1.5330192129597313,-0.2728118873741323,-5.020579067363372,40.04153829389748,42499.97696440635,25791.820722041448,25791.820722041448,68291.7976864478,77608.04312036805,77608.04312036805,25791.820722041448,103399.8638424095,103399.8638424095,103399.8638424095,128283.57844010803,91747.89217930778,56640.144514999105,39008.60851589852,24883.71459769853,0.0,63892.32311359706,21151.15740804375,1540.0007274660177,0.0,0.8866635500800061,2.817936642258007,0.0014959135982669303,354371.6040492363,1556325.0189013805,4.391788171281199,1556325.0189013805,4.391788171281199,0.85,0.09593246822511284,4.027634451161993,1.2677549609960992,1.0,0.0,4.027634451159537,1.284561855948895,1.2848648414249635,3.13541495297384,19362.657981513774,1974.4416270096083,4632.441516551485,4632.441516551485,5.567651664870144,5.0877127081363165,-2.374515068484306,7.462227776620622,3.439120859646753,3.439120859646753,0.9826059598990723,0.0,0.0,0.00023585450692914766,1.0001179912694182,0.00023582668143964193,198.84123346866218,0.0,5.548299646202498e-06,15.72388119733788,0.03834749083312037,7.923994502462991e-05,0.00015661456190451775,0.0006307862050802783,0.09593246822478102,0.07204963630626596,0.02388283191851506,0.09593261111747498,0.07204963630651516,0.023882831918597684,0.3769829651420903,0.3769829651420903,0.12496139794227956,0.0,4.756265764711543,4.48207082794039,5.58543680467136,4.747767179989239,4.477649797309368,5.564579169557305,24883.71459769853,21151.15740804375,0.85,1.0688576398298857,0.6651812752033404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450901068385435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.42848343573,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.190588467713,1540.0007274660177,0.3769829651420903,0.12496139794227956,6.112874298809886,3.439120859646753
1388.0,-29.903044625654392,5.087365303205861,35.02126913525378,24.195877101179235,5.025485806772007,-26.410177668982726,-39.95803518975151,1.5326188501002993,-0.2744996867595546,-5.020810472658992,40.041459754809395,42499.231778014844,25791.68859165475,25791.68859165475,68290.92036966959,77607.51037365996,77607.51037365996,25791.68859165475,103399.1989653147,103399.1989653147,103399.1989653147,128282.72427249819,91747.6864611173,56639.72523711377,39008.845804448356,24883.525307183496,0.0,63892.37111163185,21150.996511105972,1539.995979893285,0.0,0.8866626558625659,2.81793183238663,0.0014959135982669303,354368.4072319019,1556321.6295763503,4.39181822593423,1556321.6295763503,4.39181822593423,0.85,0.09593217431231035,4.027634451161993,1.267754678563215,1.0,0.0,4.0276344511618705,1.2845637857072427,1.2848667358930002,3.1354102427420503,19362.61456633694,1974.4371998936374,4632.441516551485,4632.441516551485,5.567623142030465,5.087365303205861,-2.3747339041338105,7.462099207339671,3.439162495688543,3.439162495688543,0.9826178559110124,0.0,0.0,0.00023582668143964193,1.0001175901546742,0.0002357989538041921,198.8421665628944,0.0,5.532854655189831e-06,15.680110092807979,0.03835302368777556,7.923098072177389e-05,0.00015659570071786805,0.0006307102391151382,0.09593217431183948,0.0720492525717315,0.02388292174010797,0.09593205487866932,0.07204925257208517,0.023882921740225188,0.3769809462354843,0.3769809462354843,0.12496186423194482,0.0,4.754363922738207,4.481136471127172,5.58059490592052,4.746310785899425,4.476962426699004,5.56078453152935,24883.525307183496,21150.996511105972,0.85,1.0688431057027552,0.6651691123461483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509078598680292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.3847123312,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.171167965504,1539.995979893285,0.3769809462354843,0.12496186423194482,6.112874298809886,3.439162495688543
1389.0,-29.904171556308345,5.087020167487601,35.02122944668305,24.195482732635014,5.025246275550628,-26.411216020202513,-39.95902229854835,1.5322907394448193,-0.2769985259931218,-5.020985058174527,40.0413822628032,42498.44856211311,25791.41628619104,25791.41628619104,68289.86484830415,77606.87946786328,77606.87946786328,25791.41628619104,103398.29575405433,103398.29575405433,103398.29575405433,128281.61362273102,91747.41342596168,56639.298817923125,39009.01623115395,24883.31786867669,0.0,63892.334099830645,21150.820188375186,1539.9888673524158,0.0,0.8866620472889952,2.8179443441889633,0.0014959135982669303,354365.99538331036,1556318.2854432147,4.391838680118778,1556318.2854432147,4.391838680118778,0.85,0.09593185171216606,4.027634451161993,1.267754261507653,1.0,0.0,4.027634451162101,1.2845653773780799,1.2848682923194006,3.1354063577385047,19362.556944453652,1974.4313240967765,4632.441516551485,4632.441516551485,5.567564359752755,5.087020167487601,-2.3749104580195617,7.461930625507163,3.4392038830480827,3.4392038830480827,0.9826296808708808,0.0,0.0,0.0002357989538041921,1.0001172059745558,0.0002357713199968596,198.8430966078641,0.0,5.513423106508906e-06,15.62504108384624,0.038358537110882066,7.922213379030388e-05,0.00015657682001388824,0.0006306341945413269,0.09593185171190893,0.07204884690576865,0.02388300480614028,0.09593197191047928,0.07204884690596178,0.023883004806204283,0.37697892913977143,0.37697892913977143,0.12496233381302257,0.0,4.752356060265413,4.480144534534986,5.575500251352935,4.743986532181395,4.475847397171719,5.554787950767263,24883.31786867669,21150.820188375186,0.85,1.0688272045532479,0.6651572392974411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509146282617515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.32964332224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.151787116065,1539.9888673524158,0.37697892913977143,0.12496233381302257,6.112874298809886,3.4392038830480827
1390.0,-29.905295413036086,5.086676053196411,35.021189860035,24.195027106348448,5.024928172269967,-26.41225946233342,-39.96001764954997,1.5318922215671444,-0.2787620325967737,-5.0212171450881495,40.0413058543454,42497.712989924585,25791.293714942887,25791.293714942887,68289.00670486747,77606.31888485154,77606.31888485154,25791.293714942887,103397.61259979443,103397.61259979443,103397.61259979443,128280.75447293774,91747.17766229663,56638.887168335736,39009.21165995655,24883.14187314331,0.0,63892.35353309986,21150.670592171813,1539.984896387016,0.0,0.8866611418673993,2.8179404523147777,0.0014959135982669303,354362.7891894182,1556314.9880754466,4.391869111413802,1556314.9880754466,4.391869111413802,0.85,0.09593155897935704,4.027634451161993,1.2677539488533518,1.0,0.0,4.02763445116328,1.284567298122763,1.2848701780176834,3.1354016695333016,19362.50718842,1974.4262503933558,4632.441516551485,4632.441516551485,5.567537900433686,5.086676053196411,-2.375129085899447,7.4618051390958575,3.439245375945084,3.439245375945084,0.9826415359843097,0.0,0.0,0.0002357713199968596,1.0001168873305262,0.00023574376453753464,198.84402412358585,0.0,5.494791821061278e-06,15.572240020887662,0.03836403190270313,7.921321391304982e-05,0.00015655810608380976,0.0006305588216718262,0.09593155897887862,0.07204846583062448,0.023883093148254132,0.09593149409045244,0.0720484658309838,0.023883093148373235,0.3769769093766953,0.3769769093766953,0.12496278746544497,0.0,4.750465251618323,4.479202905280033,5.570725157074321,4.7424551124913705,4.47499849530908,5.551180726915447,24883.14187314331,21150.670592171813,0.85,1.0688134483806406,0.6651455243061029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509213745413032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.276842259285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.132442784443,1539.984896387016,0.3769769093766953,0.12496278746544497,6.112874298809886,3.439245375945084
1391.0,-29.906415922414244,5.086333813959275,35.02115024953001,24.19462107298898,5.024661787561375,-26.413294718913154,-39.961000497546024,1.5315405840603262,-0.2808401619549272,-5.021407625947373,40.041225986165216,42496.9397798926,25791.06870845629,25791.06870845629,68288.00848834889,77605.74964973872,77605.74964973872,25791.06870845629,103396.81835819501,103396.81835819501,103396.81835819501,128279.74501193574,91746.9528350381,56638.45739297447,39009.4393800707,24882.926653740717,0.0,63892.36603381141,21150.487655679608,1539.9777118496274,0.0,0.8866604609219455,2.8179455663244974,0.0014959135982669303,354360.15778461326,1556311.5414107786,4.3918919980748345,1556311.5414107786,4.3918919980748345,0.85,0.09593123848301098,4.027634451161993,1.2677535543264824,1.0,0.0,4.027634451162096,1.2845689994716278,1.284871844368967,3.1353975168470125,19362.459740427366,1974.4214120446195,4632.441516551485,4632.441516551485,5.567489328533576,5.086333813959275,-2.3753167855448254,7.4616505995041,3.4392866017463875,3.4392866017463875,0.9826533147846821,0.0,0.0,0.00023574376453753464,1.0001165402382057,0.00023571629410447075,198.84494888433895,0.0,5.479238418748291e-06,15.528161678732657,0.03836951114112187,7.920440699302622e-05,0.0001565393575445084,0.0006304833094090271,0.09593123848270653,0.07204806345036967,0.02388317503233686,0.095931146960385,0.07204806345059833,0.023883175032412645,0.376974889870416,0.376974889870416,0.1249632443651642,0.0,4.748559306528023,4.4782743163356145,5.565849604526363,4.74056746399242,4.474200577985982,5.545983186471744,24882.926653740717,21150.487655679608,0.85,1.0687976158561936,0.6651332924093546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450928102478681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.23276391713,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.11312246945,1539.9777118496274,0.376974889870416,0.1249632443651642,6.112874298809886,3.4392866017463875
1392.0,-29.907532867871566,5.085993124574172,35.021110748967565,24.19419614542278,5.024381804508587,-26.414328127627545,-39.96197918951509,1.5311770642645073,-0.28290208007115325,-5.021611865783824,40.04114996743843,42496.16507823344,25790.882726212367,25790.882726212367,68287.04780444581,77605.15880203045,77605.15880203045,25790.882726212367,103396.04152824281,103396.04152824281,103396.04152824281,128278.78246999416,91746.6994502678,56638.01912061128,39009.644810729464,24882.740941751345,0.0,63892.38575248081,21150.329800488642,1539.9725368585198,0.0,0.8866596959336123,2.817948859420553,0.0014959135982669303,354357.3363229491,1556308.2608723813,4.391917709455902,1556308.2608723813,4.391917709455902,0.85,0.09593093047972778,4.027634451161993,1.2677531279297551,1.0,0.0,4.027634451162161,1.284570756217877,1.2848735662398276,3.1353932289572244,19362.406265600555,1974.415959129831,4632.441516551485,4632.441516551485,5.567449180753347,5.085993124574172,-2.3755142461673855,7.461507370741558,3.4393278196651793,3.4393278196651793,0.9826650913329084,0.0,0.0,0.00023571629410447075,1.0001161706099975,0.00023568891397956408,198.8458707113163,0.0,5.462356858419347e-06,15.480319336760429,0.038374973497980296,7.919563821302558e-05,0.00015652065589144516,0.0006304079859868559,0.09593093047935797,0.07204767142915519,0.023883259050202776,0.09593085392973465,0.07204767142943294,0.023883259050294838,0.3769728707329334,0.3769728707329334,0.1249636945848564,0.0,4.746668212578413,4.477344405715428,5.561038065495268,4.738709785712672,4.473239422950712,5.5414013203331365,24882.740941751345,21150.329800488642,0.85,1.068782250031951,0.6651209620323717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509348104365343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.18492157516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.09383175114,1539.9725368585198,0.3769728707329334,0.1249636945848564,6.112874298809886,3.4393278196651793
1393.0,-29.90864588749574,5.0856541164787465,35.02107132843987,24.19378019347789,5.024110871397471,-26.415357097481472,-39.96295725284142,1.530822081383311,-0.2849984589412884,-5.021808404275153,40.041073297467996,42495.404554905035,25790.680971451,25790.680971451,68286.08552635604,77604.56781355896,77604.56781355896,25790.680971451,103395.24878500996,103395.24878500996,103395.24878500996,128277.79655714324,91746.44800395044,56637.59700459065,39009.8344437331,24882.547772133294,0.0,63892.3822158664,21150.165606313298,1539.966755715188,0.0,0.8866589725320403,2.81795350667811,0.0014959135982669303,354354.62126780266,1556304.9522352875,4.391942023126922,1556304.9522352875,4.391942023126922,0.85,0.09593061621831579,4.027634451161993,1.2677527867024767,1.0,0.0,4.02763445116202,1.2845724728585872,1.2848752481116132,3.135389038968903,19362.35319986871,1974.4105479311193,4632.441516551485,4632.441516551485,5.567405628177315,5.0856541164787465,-2.3757056890175727,7.461359805496319,3.4393689347239387,3.4393689347239387,0.9826768384925539,0.0,0.0,0.00023568891397956408,1.0001157633275235,0.00023566163300475784,198.84678930575242,0.0,5.444424777250941e-06,15.429499818729166,0.038380417922757544,7.918687596209215e-05,0.00015650203801747192,0.0006303329999962339,0.09593061621798368,0.07204727536493552,0.02388334085304816,0.09593057373775075,0.07204727536518496,0.023883340853130836,0.3769708511912473,0.3769708511912473,0.12496414009364529,0.0,4.744772438207178,4.47640891590612,5.556224699723998,4.736809945333846,4.47229615243873,5.536595438810423,24882.547772133294,21150.165606313298,0.85,1.0687672482713997,0.6651090956560413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509414971178065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.13410205713,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.074575079732,1539.966755715188,0.3769708511912473,0.12496414009364529,6.112874298809886,3.4393689347239387
1394.0,-29.909755339765322,5.085316948737793,35.02103205585473,24.193377512879692,5.023855384988436,-26.41638131154726,-39.963926969189174,1.5304813567702749,-0.28718492215841707,-5.0219957180805475,40.040998765510786,42494.62507992805,25790.46012891439,25790.46012891439,68285.08520884244,77603.96799317478,77603.96799317478,25790.46012891439,103394.42812208917,103394.42812208917,103394.42812208917,128276.79171439557,91746.1925394173,56637.160851527595,39010.03520876634,24882.363592306392,0.0,63892.39880107273,21150.00905346043,1539.9612763621649,0.0,0.8866582883716544,2.8179604188202467,0.0014959135982669303,354352.0336610602,1556301.7358676998,4.391965017918626,1556301.7358676998,4.391965017918626,0.85,0.09593029866757696,4.027634451161993,1.2677523504151034,1.0,0.0,4.0276344511600595,1.2845741226186351,1.2848768632142529,3.1353850122339098,19362.299286124602,1974.4050502592224,4632.441516551485,4632.441516551485,5.567357955144463,5.085316948737793,-2.3758899044471664,7.46120685318496,3.439409989156109,3.439409989156109,0.9826885683303168,0.0,0.0,0.00023566163300475784,1.0001153933214844,0.0002356344423637974,198.84770496343052,0.0,5.424734249351651e-06,15.373696862662579,0.0383858426570069,7.917818937468407e-05,0.00015648344363007377,0.0006302581086009508,0.09593029866727193,0.07204687778666002,0.023883420880611902,0.09593039369256719,0.07204687778688913,0.023883420880687838,0.3769688303677871,0.3769688303677871,0.12496457851519661,0.0,4.742852477336953,4.475460554381073,5.551352999896949,4.734810795922158,4.471313714855569,5.531508136003936,24882.363592306392,21150.00905346043,0.85,1.0687513145569354,0.66509672319917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509481603552912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.07829910106,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.055359824333,1539.9612763621649,0.3769688303677871,0.12496457851519661,6.112874298809886,3.439409989156109
1395.0,-29.91086108048803,5.084980620769934,35.02099275847671,24.19291780041533,5.023527938188846,-26.417409381061486,-39.964908559899754,1.530076238762258,-0.2887370569051768,-5.022229265271685,40.04091949819215,42493.91094810391,25790.359356143108,25790.359356143108,68284.27030424702,77603.42872367546,77603.42872367546,25790.359356143108,103393.78807981857,103393.78807981857,103393.78807981857,128275.95852024657,91745.96699463497,56636.75937036388,39010.23069363455,24882.170440428006,0.0,63892.40113406256,21149.844874363804,1539.9563581024674,0.0,0.8866573858397104,2.81795357333831,0.0014959135982669303,354348.8073938114,1556298.3151548533,4.391995352266659,1556298.3151548533,4.391995352266659,0.85,0.09592999624476456,4.027634451161993,1.267752097654157,1.0,0.0,4.027634451162028,1.2845760733400493,1.284878779465136,3.1353802509256368,19362.251686704323,1974.4001964691638,4632.441516551485,4632.441516551485,5.567336201438363,5.084980620769934,-2.37610804099337,7.461088661763304,3.439451033748386,3.439451033748386,0.9827002953566817,0.0,0.0,0.0002356344423637974,1.0001150083070764,0.00023560734556184957,198.84861756527224,0.0,5.406796551469643e-06,15.322861426864968,0.03839124945355837,7.916939731552778e-05,0.0001564650450482696,0.0006301840058390239,0.09592999624428872,0.07204649323662361,0.023883503007665112,0.0959297566305681,0.072046493236981,0.023883503007783573,0.3769668071143637,0.3769668071143637,0.12496500451911464,0.0,4.741070290267942,4.4745756488946995,5.54684446773291,4.733492208366499,4.470595397136435,5.528363528257046,24882.170440428006,21149.844874363804,0.85,1.06873852120488,0.6650855218125368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509548022944785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.02746366526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.036178934282,1539.9563581024674,0.3769668071143637,0.12496500451911464,6.112874298809886,3.439451033748386
1396.0,-29.91196295813137,5.084646605353653,35.020953483070976,24.192547355219745,5.023300539997215,-26.418423967552233,-39.9658692657016,1.5297615494180319,-0.29099141435386855,-5.022391716778496,40.04084154342179,42493.12679699928,25790.081849953745,25790.081849953745,68283.20864695302,77602.84565725458,77602.84565725458,25790.081849953745,103392.92750720833,103392.92750720833,103392.92750720833,128274.88208844553,91745.73659976706,56636.3267745924,39010.45536130517,24881.954581237205,0.0,63892.40994254238,21149.661394051625,1539.9484886611926,0.0,0.8866568407280613,2.81796428568953,0.0014959135982669303,354346.5632700495,1556294.95108944,4.392013673640116,1556294.95108944,4.392013673640116,0.8500000000000001,0.09592965864800765,4.027634451161993,1.2677516459813347,1.0,0.0,4.027634451162666,1.2845776009712835,1.2848802726465944,3.1353765223032486,19362.203063712313,1974.395238303836,4632.441516551485,4632.441516551485,5.567276296485785,5.084646605353653,-2.3762734093126587,7.4609200146663115,3.439491769725978,3.439491769725978,0.9827119342074223,0.0,0.0,0.00023560734556184957,1.0001146075203164,0.00023558034628252684,198.84952698613762,0.0,5.3881616077647374e-06,15.270049996405266,0.03839663761516613,7.916079319541717e-05,0.0001564465523664324,0.000630109524076562,0.09592965864778553,0.0720460810604438,0.023883577587341734,0.0959295721078122,0.07204608106061061,0.02388357758739704,0.3769647851343951,0.3769647851343951,0.12496543937329772,0.0,4.739199225180641,4.473675850761026,5.542022884640346,4.731400302424618,4.469770178319209,5.522426167541312,24881.954581237205,21149.661394051625,0.85,1.0687217575351944,0.6650731571279406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509614220715639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.9746522348,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.017035417146,1539.9484886611926,0.3769647851343951,0.12496543937329772,6.112874298809886,3.439491769725978
1397.0,-29.91306132589968,5.084313994452312,35.02091442257086,24.192131996992998,5.0230243966194745,-26.419440269868577,-39.966837759688474,1.5294033405884393,-0.2928762761699204,-5.022595257947966,40.04076925213627,42492.39011893725,25789.913308160878,25789.913308160878,68282.30342709813,77602.2781210612,77602.2781210612,25789.913308160878,103392.19142922208,103392.19142922208,103392.19142922208,128273.98242600082,91745.50058244492,56635.92059857299,39010.64442652436,24881.790996778745,0.0,63892.435423303104,21149.522347261933,1539.9445706313047,0.0,0.8866560657679332,2.817965329790949,0.0014959135982669303,354343.75154471304,1556291.8314313442,4.392039720319332,1556291.8314313442,4.392039720319332,0.85,0.09592934975623732,4.027634451161993,1.2677512690378356,1.0,0.0,4.02763445116201,1.2845793319300267,1.2848819693286635,3.135372297412446,19362.15325414636,1974.3901591416397,4632.441516551485,4632.441516551485,5.567239913556337,5.084313994452312,-2.3764686021727597,7.460782596625072,3.439532642776683,3.439532642776683,0.9827236122219094,0.0,0.0,0.00023558034628252684,1.0001142434626131,0.0002355534358423858,198.85043351746597,0.0,5.3687939222914834e-06,15.215161975774064,0.038402006409088425,7.915212019902438e-05,0.00015642822608350247,0.0006300357125080716,0.09592934975587054,0.07204569256094451,0.023883657194926036,0.09592927973672577,0.07204569256121995,0.02388365719501736,0.376962762679766,0.376962762679766,0.12496585931024838,0.0,4.737381652046508,4.472801747257108,5.537339222527351,4.729718981778035,4.468921326688303,5.518215401133091,24881.790996778745,21149.522347261933,0.85,1.0687071634491794,0.6650613619188986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450968018778772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.919764214166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.997932432341,1539.9445706313047,0.376962762679766,0.12496585931024838,6.112874298809886,3.439532642776683
1398.0,-29.914156161217768,5.083983036337717,35.020875428378005,24.191719956602924,5.022759668230012,-26.42045225069187,-39.96779801147056,1.529055757703962,-0.2949508977919777,-5.02278567842534,40.04069306244569,42491.63461774934,25789.71497375143,25789.71497375143,68281.34959150077,77601.67808611122,77601.67808611122,25789.71497375143,103391.39305986265,103391.39305986265,103391.39305986265,128272.99077458681,91745.23526294054,56635.49878998439,39010.81830328461,24881.59771472416,0.0,63892.416018008764,21149.358057515536,1539.938641428777,0.0,0.886655371769857,2.8179704070495775,0.0014959135982669303,354341.12108496076,1556288.5435465944,4.3920630458620735,1556288.5435465944,4.3920630458620735,0.85,0.09592902625384074,4.027634451161993,1.2677508964901794,1.0,0.0,4.027634451162252,1.2845810130159163,1.2848836162401645,3.135368194261244,19362.097260589482,1974.3844493878626,4632.441516551485,4632.441516551485,5.567197099327871,5.083983036337717,-2.376653815365292,7.460636851703009,3.439573382830368,3.439573382830368,0.982735252237248,0.0,0.0,0.0002355534358423858,1.0001138770469593,0.00023552661476701584,198.8513371405551,0.0,5.351152688190056e-06,15.16516671833062,0.038407357561776614,7.91435218799945e-05,0.00015640991396239132,0.0006299619579782105,0.09592902625352331,0.07204529408950767,0.023883732164015632,0.09592900813761673,0.07204529408974608,0.02388373216409466,0.37696074080435066,0.37696074080435066,0.12496627246623049,0.0,4.735545766374742,4.471901481873999,5.532661175853207,4.727834780633373,4.4679411756229115,5.51358498483313,24881.59771472416,21149.358057515536,0.85,1.068692559258597,0.6650497393270058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509745945300876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.86976895673,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.978863032777,1539.938641428777,0.37696074080435066,0.12496627246623049,6.112874298809886,3.439573382830368
1399.0,-29.91524816089062,5.083653555153277,35.020836502228384,24.191309487819694,5.022485134317634,-26.421462659567958,-39.96875798385588,1.5286996329950628,-0.29676644279231823,-5.022982980540359,40.040617055942285,42490.890316514335,25789.537742132714,25789.537742132714,68280.42805864706,77601.12386206532,77601.12386206532,25789.537742132714,103390.66160419803,103390.66160419803,103390.66160419803,128272.07010451789,91745.01064081702,56635.08326349779,39011.030419243594,24881.40850031986,0.0,63892.43891956346,21149.19722527188,1539.9331099972499,0.0,0.8866546420458665,2.8179712676684843,0.0014959135982669303,354338.395578747,1556285.26357232,4.392087572193278,1556285.26357232,4.392087572193278,0.85,0.09592870494104873,4.027634451161993,1.267750486028381,1.0,0.0,4.027634451163462,1.2845827338688853,1.2848853030428233,3.1353639940587006,19362.04985588896,1974.3796154536933,4632.441516551485,4632.441516551485,5.567158840535378,5.083653555153277,-2.376843780721928,7.460497335875205,3.439614067123219,3.439614067123219,0.9827468763209197,0.0,0.0,0.00023552661476701584,1.0001135831033767,0.00023549986596139516,198.8522384304506,0.0,5.3334067008660215e-06,15.114874590254304,0.03841269096847748,7.913492692587444e-05,0.00015639168784114139,0.0006298885498243533,0.09592870494071082,0.07204489835925881,0.023883806581452005,0.09592861390931749,0.0720448983595126,0.023883806581536136,0.37695871722241664,0.37695871722241664,0.12496667741566629,0.0,4.733756001464258,4.471034885124652,5.5280671235099135,4.72621653774803,4.467196270277384,5.509313712081621,24881.40850031986,21149.19722527188,0.85,1.0686777530062328,0.665037851662036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509811491898106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.81947682865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.959827787708,1539.9331099972499,0.37695871722241664,0.12496667741566629,6.112874298809886,3.439614067123219
1400.0,-29.916336251812176,5.083325766082211,35.02079765008819,24.190906911995285,5.022226593408036,-26.422467950730844,-39.969713416043646,1.5283582923266565,-0.2987834108357106,-5.023168637293879,40.040541359301734,42490.14404950171,25789.334688527917,25789.334688527917,68279.47873802963,77600.53692409564,77600.53692409564,25789.334688527917,103389.87161262355,103389.87161262355,103389.87161262355,128271.08774518111,91744.75820086869,56634.67036675927,39011.20870456602,24881.216132557558,0.0,63892.42483712358,21149.033712673925,1539.9271253372697,0.0,0.8866539705207355,2.817976142757906,0.0014959135982669303,354335.8309550928,1556281.99697502,4.392110142460465,1556281.99697502,4.392110142460465,0.85,0.09592837683835685,4.027634451161993,1.267750147548505,1.0,0.0,4.027634451159801,1.2845843854367935,1.2848869206368532,3.1353599629754862,19361.99658045925,1974.3741828717505,4632.441516551485,4632.441516551485,5.567115007579458,5.083325766082211,-2.3770248174978152,7.460350583580027,3.4396546453598087,3.4396546453598087,0.9827584701028025,0.0,0.0,0.00023549986596139516,1.000113177526278,0.0002354732156853392,198.85313650139003,0.0,5.319059873012293e-06,15.074215680116838,0.03841801002835049,7.912637347847254e-05,0.00015637349248292262,0.0006298152655727401,0.09592837683805995,0.07204449819197659,0.023883878646083368,0.09592833440341142,0.07204449819219957,0.02388387864615728,0.37695669371765456,0.37695669371765456,0.12496707777682334,0.0,4.731953502956458,4.470157052545687,5.523455921138236,4.724385226458196,4.466295470732689,5.504656255859459,24881.216132557558,21149.033712673925,0.85,1.0686631304429228,0.6650263181874662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509876869291445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.77881791851,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.940812855557,1539.9271253372697,0.37695669371765456,0.12496707777682334,6.112874298809886,3.4396546453598087
1401.0,-29.917421185729758,5.082999826673834,35.0207589676465,24.190517397969984,5.021984784140448,-26.423468726828542,-39.9706567992456,1.52803232523935,-0.3009176915628018,-5.0233450977405685,40.040468597802935,42489.36151504293,25789.11272900529,25789.11272900529,68278.47424404822,77599.93515551933,77599.93515551933,25789.11272900529,103389.04788452463,103389.04788452463,103389.04788452463,128270.08552598339,91744.49643069472,56634.2269140181,39011.41057408513,24881.037641458766,0.0,63892.4482155439,21148.88199523995,1539.9217229438652,0.0,0.8866533352061134,2.817983638252877,0.0014959135982669303,354333.39338080597,1556278.8570451078,4.392131495697211,1556278.8570451078,4.392131495697211,0.85,0.09592804661321755,4.027634451161993,1.2677496546646583,1.0,0.0,4.027634451162328,1.2845859649077953,1.2848884662434867,3.135356107873316,19361.94133596014,1974.3685495006082,4632.441516551485,4632.441516551485,5.567067093424075,5.082999826673834,-2.3771986229191153,7.46019844959295,3.439695184915293,3.439695184915293,0.9827700528329408,0.0,0.0,0.0002354732156853392,1.0001128501367618,0.0002354466454991945,198.85403197376903,0.0,5.2994909823555e-06,15.018757443995487,0.03842330951933284,7.91179287374688e-05,0.00015635528694787042,0.000629741940332562,0.09592804661294344,0.07204409748956064,0.0238839491233828,0.09592818428832409,0.0720440974897665,0.023883949123451046,0.37695466901525854,0.37695466901525854,0.12496747036422076,0.0,4.730116439515939,4.469256006570106,5.518775897485341,4.722427406177758,4.465318927560929,5.499718618871327,24881.037641458766,21148.88199523995,0.85,1.0686470177775609,0.6650138271694217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450994201322945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.72335968239,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.92183982873,1539.9217229438652,0.37695466901525854,0.12496747036422076,6.112874298809886,3.439695184915293
1402.0,-29.918502533861094,5.082675616202087,35.02072048584468,24.190133821126096,5.021738525778595,-26.42446672029205,-39.97160350028423,1.5277027122095184,-0.30282680311449894,-5.023525491249834,40.040397076920826,42488.60839215982,25788.905256609676,25788.905256609676,68277.5136487695,77599.37530538706,77599.37530538706,25788.905256609676,103388.28056199674,103388.28056199674,103388.28056199674,128269.14878103357,91744.27332962997,56633.8095036196,39011.626473344855,24880.86821903683,0.0,63892.49469238169,21148.737986181306,1539.9169360807484,0.0,0.8866526753554896,2.8179877082169176,0.0014959135982669303,354330.901489917,1556275.7706570975,4.392153673623025,1556275.7706570975,4.392153673623025,0.85,0.09592771738815614,4.027634451161993,1.2677492623357103,1.0,0.0,4.027634451162048,1.2845875612682027,1.284890028846306,3.1353522115578722,19361.894252266884,1974.3637483000705,4632.441516551485,4632.441516551485,5.567022306588694,5.082675616202087,-2.377374868431705,7.460050484633792,3.4397357361372363,3.4397357361372363,0.9827816388963532,0.0,0.0,0.0002354466454991945,1.0001124781354385,0.00023542016587789193,198.85492449361737,0.0,5.283588645166044e-06,14.973690220400568,0.03842859310797801,7.910945513429232e-05,0.0001563371903649022,0.0006296690539115508,0.09592771738786778,0.07204369933098777,0.023884018056880008,0.09592795325150871,0.07204369933120433,0.02388401805695181,0.3769526413612542,0.3769526413612542,0.12496784948331786,0.0,4.728302513689982,4.468384545282277,5.514099646653108,4.720698688135315,4.464558385534815,5.495049944240748,24880.86821903683,21148.737986181306,0.85,1.0686312058638503,0.665001556078323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451000696871376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.6782924588,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.902893777522,1539.9169360807484,0.3769526413612542,0.12496784948331786,6.112874298809886,3.4397357361372363
1403.0,-29.919580583643704,5.082352321251591,35.020681992717826,24.18969146618622,5.021431023631882,-26.425467869430673,-39.972562005836494,1.5273183094187097,-0.30436580349669384,-5.023743256594882,40.040319783442385,42487.91839557592,25788.795394059463,25788.795394059463,68276.71378963538,77598.82576124287,77598.82576124287,25788.795394059463,103387.62115530233,103387.62115530233,103387.62115530233,128268.30080890676,91744.03440908053,56633.42917491506,39011.78359351719,24880.679653604424,0.0,63892.46324712162,21148.57770556376,1539.9119165297807,0.0,0.8866518460269888,2.817982535509648,0.0014959135982669303,354327.89337628614,1556272.4351656132,4.392181547821007,1556272.4351656132,4.392181547821007,0.85,0.09592739676011955,4.027634451161993,1.267748991441913,1.0,0.0,4.027634451161271,1.2845894136818816,1.2848918476789404,3.13534769029274,19361.84382999806,1974.3586066595687,4632.441516551485,4632.441516551485,5.566998590682121,5.082352321251591,-2.3775784845299475,7.459930805781538,3.439776265689382,3.439776265689382,0.9827932187683949,0.0,0.0,0.00023542016587789193,1.0001121360246963,0.0002353937697563132,198.85581429811202,0.0,5.265603094744766e-06,14.922719170506667,0.03843385871107276,7.910087672763217e-05,0.00015631928915025976,0.0006295969543627394,0.09592739675970474,0.07204330953489085,0.02388408722481388,0.0959273747517889,0.07204330953520238,0.023884087224917173,0.37695061254007034,0.37695061254007034,0.12496821493664338,0.0,4.726601262979443,4.4675520758789276,5.509759501622568,4.719377453098161,4.463811375104115,5.491982513568416,24880.679653604424,21148.57770556376,0.85,1.0686192129665821,0.6649910840225748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510071710067822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.6273214089,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.8839833971,1539.9119165297807,0.37695061254007034,0.12496821493664338,6.112874298809886,3.439776265689382
1404.0,-29.920654760811637,5.082031111651655,35.02064350864856,24.189320706669264,5.021202451388508,-26.426457638998144,-39.97349609909577,1.527005329574798,-0.30643894799527516,-5.023904334495098,40.0402430610085,42487.14402899909,25788.545151992334,25788.545151992334,68275.68918099142,77598.24632753007,77598.24632753007,25788.545151992334,103386.7914795224,103386.7914795224,103386.7914795224,128267.26157588346,91743.79599151107,56632.99470813788,39012.001425970215,24880.470096361052,0.0,63892.47152233127,21148.399581906895,1539.904378893608,0.0,0.886651303419919,2.8179910241300394,0.0014959135982669303,354325.668330702,1556269.1243220973,4.392199785169354,1556269.1243220973,4.392199785169354,0.85,0.09592704716501012,4.027634451161993,1.2677485122950753,1.0,0.0,4.027634451163276,1.2845909319022337,1.284893332346747,3.1353439847172484,19361.79351387913,1974.353475843344,4632.441516551485,4632.441516551485,5.566944571205299,5.082031111651655,-2.3777399838510602,7.459771095502715,3.439816531072986,3.439816531072986,0.9828047231637103,0.0,0.0,0.0002353937697563132,1.0001117341671817,0.00023536747116794057,198.85670091319358,0.0,5.24902225085189e-06,14.875729058914256,0.03843910773332361,7.909251763283988e-05,0.00015630125212347332,0.0006295243078122578,0.09592704716479236,0.0720428971146926,0.02388415005009977,0.09592713545793274,0.07204289711485613,0.02388415005015398,0.3769485845696763,0.3769485845696763,0.1249685867302697,0.0,4.724836375917164,4.466704210403009,5.505209604734546,4.717465386499839,4.463008880505868,5.486702314678439,24880.470096361052,21148.399581906895,0.85,1.06860303810799,0.6649788780537199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510136254495531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.58033129731,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.865103048658,1539.904378893608,0.3769485845696763,0.1249685867302697,6.112874298809886,3.439816531072986
1405.0,-29.921725575890967,5.081711033449394,35.02060513256809,24.18890098286795,5.020917462522971,-26.427450024525307,-39.97443812023846,1.5266419111571785,-0.30805727025921215,-5.024109004305886,40.04016923824541,42486.41703976089,25788.40938427128,25788.40938427128,68274.82642403217,77597.6971323857,77597.6971323857,25788.40938427128,103386.10651665698,103386.10651665698,103386.10651665698,128266.40356581326,91743.56361411214,56632.58356368186,39012.20005603364,24880.297049156292,0.0,63892.497105189934,21148.25249178285,1539.8999476597373,0.0,0.8866505282209247,2.8179884271163056,0.0014959135982669303,354322.84114516,1556265.9386146269,4.392225840097764,1556265.9386146269,4.392225840097764,0.85,0.09592672403425193,4.027634451161993,1.2677481727162383,1.0,0.0,4.027634451161793,1.2845926858129946,1.284895052885656,3.13533970389453,19361.744472489823,1974.348475013366,4632.441516551485,4632.441516551485,5.566915263178298,5.081711033449394,-2.3779332730307705,7.459644306480165,3.4398568867124246,3.4398568867124246,0.982816253346407,0.0,0.0,0.00023536747116794057,1.0001113854069474,0.00023534125758619282,198.85758476017494,0.0,5.229650522452693e-06,14.820829580630933,0.03844433738384606,7.908408841939551e-05,0.00015628338274854505,0.0006294523365021759,0.09592672403388164,0.07204250604475936,0.02388421798912229,0.09592668714434378,0.07204250604503744,0.023884217989214484,0.3769465557909061,0.3769465557909061,0.12496894797776063,0.0,4.723158231435377,4.465894922708117,5.500892531030331,4.716051734046687,4.462271661365037,5.483232957440407,24880.297049156292,21148.25249178285,0.85,1.0685891069749138,0.664967233473643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510200567609293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.52543181903,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.846264346606,1539.8999476597373,0.3769465557909061,0.12496894797776063,6.112874298809886,3.4398568867124246
1406.0,-29.922793422626793,5.081392940416271,35.02056682794758,24.188530188426398,5.020688569366304,-26.428434127851922,-39.97537134038282,1.526329274591345,-0.31008632815252213,-5.024271842034713,40.040094567483095,42485.66638523201,25788.17116397476,25788.17116397476,68273.83754920677,77597.11877890804,77597.11877890804,25788.17116397476,103385.28994288281,103385.28994288281,103385.28994288281,128265.3904369421,91743.32359264694,56632.170378804876,39012.39245982451,24880.100494059294,0.0,63892.492953883804,21148.0854199504,1539.893196430121,0.0,0.886649969207179,2.81799612991766,0.0014959135982669303,354320.59181545855,1556262.7163180695,4.392244628922444,1556262.7163180695,4.392244628922444,0.85,0.0959263772203938,4.027634451161993,1.2677477342309431,1.0,0.0,4.027634451162862,1.2845942020585115,1.2848965358124982,3.135336003157937,19361.693817881547,1974.3433096808337,4632.441516551485,4632.441516551485,5.566863838827732,5.081392940416271,-2.3780953653675403,7.459488305783811,3.439897048307495,3.439897048307495,0.9828277280878558,0.0,0.0,0.00023534125758619282,1.000111077597546,0.00023531511934806942,198.85846616399064,0.0,5.212769554270883e-06,14.772988916803682,0.03844955015340033,7.907573877625766e-05,0.00015626551880993517,0.0006293803870875973,0.0959263772201692,0.07204209686140804,0.023884280358761147,0.09592646831163168,0.07204209686157673,0.023884280358817064,0.3769445281405767,0.3769445281405767,0.12496931187968514,0.0,4.721426622155548,4.465069559982965,5.496408781259902,4.714185513882171,4.46146092488101,5.478162720931891,24880.100494059294,21148.0854199504,0.85,1.0685736992370187,0.664955527966286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510264679969815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.4775911552,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.82745719249,1539.893196430121,0.3769445281405767,0.12496931187968514,6.112874298809886,3.439897048307495
1407.0,-29.92385786446992,5.081076256429236,35.020528685309166,24.188132781442278,5.020427887777654,-26.429418345621965,-39.97630829745901,1.525988368929854,-0.3118280922345207,-5.0244602645242225,40.040022676269864,42484.946124715934,25788.002078444228,25788.002078444228,68272.94820316017,77596.56157528007,77596.56157528007,25788.002078444228,103384.5636537243,103384.5636537243,103384.5636537243,128264.49546477139,91743.09047565197,56631.77322053043,39012.574727912826,24879.93181104709,0.0,63892.50653895992,21147.942039390025,1539.8886381637135,0.0,0.8866492697737577,2.8179970582720166,0.0014959135982669303,354317.9890892481,1556259.6139732443,4.392268137368669,1556259.6139732443,4.392268137368669,0.85,0.0959260467301271,4.027634451161993,1.2677473891573032,1.0,0.0,4.027634451160665,1.2845958503599106,1.2848981509230104,3.1353319801193145,19361.644620406423,1974.3382929345316,4632.441516551485,4632.441516551485,5.5668273385222395,5.081076256429236,-2.3782759081872693,7.459352164616506,3.439937275298252,3.439937275298252,0.9828392215137863,0.0,0.0,0.00023531511934806942,1.0001107243671143,0.0002352890671150242,198.8593447642503,0.0,5.197809941448059e-06,14.7305933740638,0.03845474796334178,7.906735651818171e-05,0.00015624776282988773,0.0006293088724906442,0.0959260467298071,0.0720417014677421,0.023884345262065013,0.0959261402882706,0.07204170146798242,0.023884345262144682,0.37694249987825634,0.37694249987825634,0.12496966491542603,0.0,4.719740339293708,4.464267064652631,5.492038553044154,4.712632172289716,4.460701631791665,5.474197549761982,24879.93181104709,21147.942039390025,0.85,1.0685595526218583,0.6649441135762887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451032861514681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.43519561246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.808673810352,1539.8886381637135,0.37694249987825634,0.12496966491542603,6.112874298809886,3.439937275298252
1408.0,-29.92491831430727,5.080760795652868,35.02049052823188,24.187712009903066,5.0201485682881755,-26.430400833857945,-39.97723743142558,1.5256310878389345,-0.31355227575551226,-5.024656366967427,40.039945970423894,42484.21060680865,25787.855293164215,25787.855293164215,68272.06589997286,77595.98507981567,77595.98507981567,25787.855293164215,103383.84037297989,103383.84037297989,103383.84037297989,128263.57727500529,91742.82890988521,56631.35148377212,39012.75269568121,24879.736902025394,0.0,63892.489597706604,21147.776366721584,1539.8827504307847,0.0,0.8866485486557176,2.8179968577614183,0.0014959135982669303,354315.2802938824,1556256.3038661655,4.39229237467644,1556256.3038661655,4.39229237467644,0.85,0.09592571197591157,4.027634451161993,1.2677469968283552,1.0,0.0,4.027634451162356,1.2845975750721148,1.284899842572709,3.13532777059453,19361.589419045813,1974.3326639622924,4632.441516551485,4632.441516551485,5.566795652147032,5.080760795652868,-2.3784619092841686,7.459222704937036,3.439977397196191,3.439977397196191,0.9828506849131974,0.0,0.0,0.0002352890671150242,1.000110310051281,0.00023526311522871878,198.86022007627415,0.0,5.180729993020023e-06,14.682188800218745,0.0384599286933348,7.905904505883636e-05,0.00015623002205618784,0.0006292374191393001,0.09592571197558236,0.07204130357669881,0.023884408398883554,0.09592568867406322,0.07204130357694605,0.02388440839896552,0.37694047196339003,0.37694047196339003,0.12497001315602783,0.0,4.718088594701953,4.46345702961429,5.4878304572890215,4.711104091211894,4.459846952735745,5.470623235824121,24879.736902025394,21147.776366721584,0.85,1.0685460267684335,0.6649327780824744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510392346997973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.38679103861,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.789923044675,1539.8827504307847,0.37694047196339003,0.12497001315602783,6.112874298809886,3.439977397196191
1409.0,-29.92597588476501,5.080447258127703,35.02045244125406,24.18734086621555,5.019920434970914,-26.431375611121325,-39.97816164102403,1.5253201613272784,-0.31555519979167457,-5.0248178746830146,40.03987169804858,42483.46704491749,25787.6245030198,25787.6245030198,68271.09154793729,77595.40246635396,77595.40246635396,25787.6245030198,103383.02696937376,103383.02696937376,103383.02696937376,128262.56883777509,91742.58078843889,56630.941577306396,39012.93245681388,24879.541868401335,0.0,63892.47432521522,21147.610588141135,1539.876055110825,0.0,0.8866479949641735,2.8180043726110955,0.0014959135982669303,354313.0493733938,1556253.0987763403,4.392310984674681,1556253.0987763403,4.392310984674681,0.85,0.09592536247077497,4.027634451161993,1.267746572629549,1.0,0.0,4.027634451162113,1.2845990827909084,1.2849013173067658,3.135324090697302,19361.537055001376,1974.3273243157835,4632.441516551485,4632.441516551485,5.566745831735143,5.080447258127703,-2.378622036087393,7.459069294215096,3.440017360289368,3.440017360289368,0.9828621029398195,0.0,0.0,0.00023526311522871878,1.0001100114702148,0.00023523723643448932,198.86109301837553,0.0,5.160797822089291e-06,14.625701027801052,0.03846508949115689,7.905077845115644e-05,0.00015621233677756235,0.0006291661893018298,0.09592536247054938,0.07204089413068807,0.02388446833986131,0.0959254674987527,0.0720408941308575,0.023884468339917475,0.37693844333408105,0.37693844333408105,0.12497036448306882,0.0,4.716385809901283,4.46262952453452,5.483469678713277,4.709262674891363,4.459014837848997,5.465718059941196,24879.541868401335,21147.610588141135,0.85,1.0685310323158677,0.6649212993172711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451045584036523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.33030326619,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.771216770785,1539.876055110825,0.37693844333408105,0.12497036448306882,6.112874298809886,3.440017360289368
1410.0,-29.92702952393637,5.080134815197213,35.02041443788765,24.18693584566938,5.019640274557951,-26.432352052983866,-39.979093603882916,1.5249628036055274,-0.31695938987564887,-5.025017173001371,40.03979795942816,42482.77278457348,25787.493151658815,25787.493151658815,68270.26593623229,77594.89332776328,77594.89332776328,25787.493151658815,103382.38647942209,103382.38647942209,103382.38647942209,128261.75275224078,91742.38348994144,56630.5580261341,39013.13940423037,24879.36627281869,0.0,63892.50567704906,21147.461331895887,1539.8713565414616,0.0,0.8866472468034714,2.8179995831282088,0.0014959135982669303,354310.29646313266,1556249.9167246772,4.392336130955796,1556249.9167246772,4.392336130955796,0.85,0.09592503239398932,4.027634451161993,1.267746270415374,1.0,0.0,4.0276344511600755,1.284600807511814,1.284903009187805,3.1353198811724647,19361.495416733338,1974.3230783940835,4632.441516551485,4632.441516551485,5.566717477062879,5.080134815197213,-2.378809716208807,7.45894453140602,3.4400573777953647,3.4400573777953647,0.9828735365129614,0.0,0.0,0.00023523723643448932,1.0001096034517232,0.00023521145644697788,198.8619627222221,0.0,5.146285306467611e-06,14.58457255852921,0.03847023577646336,7.904244330350125e-05,0.00015619479313098807,0.0006290955299064881,0.09592503239363886,0.07204050054989365,0.023884531843745206,0.0959249308279521,0.07204050055015686,0.02388453184383246,0.3769364125333455,0.3769364125333455,0.12497070621110622,0.0,4.714796903362412,4.461880082698997,5.479331410814723,4.708057783125696,4.4585063516937,5.462397399825363,24879.36627281869,21147.461331895887,0.85,1.068517586104872,0.6649101069741546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510519161860806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.289174796926,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.752532832137,1539.8713565414616,0.3769364125333455,0.12497070621110622,6.112874298809886,3.4400573777953647
