time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1411.0,-29.92807978836487,5.079824127463134,35.02037645661776,24.18655565651136,5.019402116041456,-26.43332125642525,-39.98000932680441,1.5246435841017831,-0.3188689464728327,-5.025183951197301,40.039722596292705,42482.02585837557,25787.282528089516,25787.282528089516,68269.30838646508,77594.31466675576,77594.31466675576,25787.282528089516,103381.59719484528,103381.59719484528,103381.59719484528,128260.7637572878,91742.13231289899,56630.13760915561,39013.327448603755,24879.166562442526,0.0,63892.49401104628,21147.291578076147,1539.8645146304004,0.0,0.8866466702061497,2.8180052524703103,0.0014959135982669303,354307.9927666454,1556246.6645751994,4.392355510873772,1556246.6645751994,4.392355510873772,0.85,0.09592468283598912,4.027634451161993,1.2677458033571023,1.0,0.0,4.027634451162409,1.2846023536678124,1.2849045225887792,3.1353161074804525,19361.442407829803,1974.3176729902468,4632.441516551485,4632.441516551485,5.566672009987136,5.079824127463134,-2.3789731321603496,7.458797259623483,3.440097202941547,3.440097202941547,0.9828849151261563,0.0,0.0,0.00023521145644697788,1.000109253320463,0.0002351857616215951,198.86282964713132,0.0,5.126658915479741e-06,14.528951366469586,0.038475362435378836,7.903425419151062e-05,0.00015617720225546728,0.0006290246802902145,0.09592468283575269,0.07204009203717045,0.02388459079858224,0.09592463522014537,0.07204009203734801,0.023884590798641102,0.3769343841796353,0.3769343841796353,0.1249710508517361,0.0,4.7131649017118775,4.461105096086953,5.475096947761244,4.706315004724445,4.457690541628267,5.457840487789724,24879.166562442526,21147.291578076147,0.85,1.0685027943135559,0.6648985380196759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510582248497226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.23355360486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.733892397911,1539.8645146304004,0.3769343841796353,0.1249710508517361,6.112874298809886,3.440097202941547
1412.0,-29.929126691760295,5.079514835798364,35.020338583059186,24.18615723671394,5.019145936648978,-26.434289236750065,-39.980924875102914,1.5243084816386627,-0.32065979631391883,-5.025366209665678,40.03964977104573,42481.29262177487,25787.114999772366,25787.114999772366,68268.40762154723,77593.73515500658,77593.73515500658,25787.114999772366,103380.85015477895,103380.85015477895,103380.85015477895,128259.83912508767,91741.87163239368,56629.72223318014,39013.49933245949,24878.98897030873,0.0,63892.48830276822,21147.140624762418,1539.859299871083,0.0,0.8866460055408313,2.818007549053197,0.0014959135982669303,354305.4752555931,1556243.5219482426,4.392377850851956,1556243.5219482426,4.392377850851956,0.85,0.0959243446264114,4.027634451161993,1.2677454110281547,1.0,0.0,4.027634451161792,1.2846039739334107,1.284906110226109,3.1353121529194112,19361.387393296536,1974.3120630690946,4632.441516551485,4632.441516551485,5.566635845835566,5.079514835798364,-2.3791476013561144,7.458662437154478,3.4401370368337614,3.4401370368337614,0.9828962962382175,0.0,0.0,0.0002351857616215951,1.0001089046065226,0.00023516015159781556,198.86369380435576,0.0,5.109745682910735e-06,14.481019265369023,0.038480472181061744,7.90260674252689e-05,0.0001561596941963262,0.0006289541642280449,0.09592434462612004,0.07203969294194289,0.023884651684177152,0.09592431663735768,0.0720396929421617,0.02388465168424971,0.3769323557342012,0.3769323557342012,0.1249713892277553,0.0,4.711543432042788,4.460318334480235,5.470940709948195,4.704706413351744,4.456827479754054,5.4539674989245555,24878.98897030873,21147.140624762418,0.85,1.068488791640776,0.6648871213227473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451064513359209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.18562150376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.715284449729,1539.859299871083,0.3769323557342012,0.1249713892277553,6.112874298809886,3.4401370368337614
1413.0,-29.93017046378097,5.079207169280529,35.02030079202199,24.185787874180846,5.018905325535338,-26.435252841414794,-39.98184349676592,1.5239877031689417,-0.32229858582729776,-5.025536222515461,40.03957642751231,42480.58585158383,25786.91998214018,25786.91998214018,68267.50583372402,77593.21014294997,77593.21014294997,25786.91998214018,103380.13012509016,103380.13012509016,103380.13012509016,128258.93279578636,91741.67049100681,56629.33842761982,39013.70229265221,24878.80267069619,0.0,63892.5049633484,21146.98227009176,1539.8533073479725,0.0,0.8866454051385527,2.818009273406927,0.0014959135982669303,354303.12690423377,1556240.3569605234,4.392398030913136,1556240.3569605234,4.392398030913136,0.85,0.09592399800407958,4.027634451161993,1.2677450577123093,1.0,0.0,4.0276344511616236,1.2846055270368897,1.284907630794384,3.1353083622894395,19361.34494401746,1974.3077344472842,4632.441516551485,4632.441516551485,5.56659374759612,5.079207169280529,-2.3793127071891202,7.45851987646965,3.440176774060661,3.440176774060661,0.9829076497316175,0.0,0.0,0.00023516015159781556,1.000108579775638,0.00023513462073345163,198.86455538340354,0.0,5.092903927213584e-06,14.433289729723297,0.03848556508498896,7.901785396516833e-05,0.00015614229763264722,0.0006288840972288397,0.09592399800382442,0.07203928791011764,0.023884710093706782,0.0959239370782278,0.07203928791030927,0.02388471009377031,0.3769303259843805,0.3769303259843805,0.12497172451477517,0.0,4.709947855411826,4.459576167709145,5.466753803341078,4.703237636688186,4.45628679355724,5.449681395582729,24878.80267069619,21146.98227009176,0.85,1.0684743988811414,0.6648758860832362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510707817961286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.137891968116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.69670882543,1539.8533073479725,0.3769303259843805,0.12497172451477517,6.112874298809886,3.440176774060661
1414.0,-29.931210808480056,5.078900942102921,35.020263100057626,24.18539364533501,5.018654932197597,-26.436214339356148,-39.9827542603947,1.523658463073928,-0.32411367989084283,-5.025713574504798,40.039503731115,42479.86116077618,25786.74726131306,25786.74726131306,68266.60842208924,77592.62433401559,77592.62433401559,25786.74726131306,103379.37159532864,103379.37159532864,103379.37159532864,128257.99503656189,91741.40320860938,56628.93127473359,39013.85770430643,24878.623441233238,0.0,63892.48114553967,21146.829925048252,1539.8478840868793,0.0,0.8866447649963201,2.8180124632882455,0.0014959135982669303,354300.6771919182,1556237.2199034188,4.392419546690377,1556237.2199034188,4.392419546690377,0.85,0.09592365531451393,4.027634451161993,1.267744658789598,1.0,0.0,4.02763445116095,1.2846071195543005,1.2849091908874735,3.135304475472156,19361.28853620772,1974.3019824514715,4632.441516551485,4632.441516551485,5.566556462543193,5.078900942102921,-2.3794828806579265,7.458383822760847,3.4402164860541116,3.4402164860541116,0.9829189960154604,0.0,0.0,0.00023513462073345163,1.000108224148199,0.00023510917624311892,198.86541413992413,0.0,5.077183990286834e-06,14.388739428472888,0.03849064226897925,7.900971154339251e-05,0.00015612490919005912,0.0006288140629384198,0.09592365531423624,0.07203888690541263,0.02388476840882362,0.09592363856721231,0.07203888690562119,0.02388476840889274,0.37692829737196276,0.37692829737196276,0.12497205269919688,0.0,4.708346610407489,4.458807589914159,5.462624187371432,4.701599894613935,4.455398731024104,5.4457668887291675,24878.623441233238,21146.829925048252,0.85,1.06846075153328,0.6648647915865401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510770315351034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.09334166687,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.678161036223,1539.8478840868793,0.37692829737196276,0.12497205269919688,6.112874298809886,3.4402164860541116
1415.0,-29.932247762635757,5.078596535280358,35.0202255495318,24.18503692550587,5.018433320252358,-26.437169907024597,-39.98365650242192,1.5233554646413923,-0.3259163842355406,-5.025871313525262,40.039432466843685,42479.116056458566,25786.528818707564,25786.528818707564,68265.64487516612,77592.07360222448,77592.07360222448,25786.528818707564,103378.60242093205,103378.60242093205,103378.60242093205,128257.04669107251,91741.18128716401,56628.514002727956,39014.07476048451,24878.44427014046,0.0,63892.51903062497,21146.67762961939,1539.8420138938582,0.0,0.88664421958576,2.818017782198275,0.0014959135982669303,354298.49839910126,1556234.1446512765,4.392437878464416,1556234.1446512765,4.392437878464416,0.85,0.09592330290688521,4.027634451161993,1.2677441999735315,1.0,0.0,4.0276344511601,1.2846085891686274,1.284910628159463,3.135300888629895,19361.241701463692,1974.2972066366897,4632.441516551485,4632.441516551485,5.566509307580802,5.078596535280358,-2.3796381831568825,7.45823471843724,3.4402561194710004,3.4402561194710004,0.9829303198488573,0.0,0.0,0.00023510917624311892,1.0001078723379757,0.0002350838172021371,198.8662701042121,0.0,5.060029107593905e-06,14.340122490921127,0.03849570229808684,7.900164607138834e-05,0.00015610753017173057,0.0006287440666054723,0.09592330290666809,0.07203847926338765,0.023884823643280442,0.0959233949338796,0.0720384792635507,0.02388482364333451,0.37692626757242087,0.37692626757242087,0.12497237588590097,0.0,4.706729182510173,4.458052064644448,5.458389934250704,4.699954929289731,4.454732417276375,5.44115169393541,24878.44427014046,21146.67762961939,0.85,1.0684450372420755,0.6648527355150525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510832608036237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.04472472931,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.659647115292,1539.8420138938582,0.37692626757242087,0.12497237588590097,6.112874298809886,3.4402561194710004
1416.0,-29.933280848673018,5.078293215733316,35.020188082685465,24.184635292645567,5.018162827136363,-26.438126881301123,-39.98456649770958,1.5230088597645888,-0.3273754392000683,-5.026062378885974,40.03935980310588,42478.41980156333,25786.39834564499,25786.39834564499,68264.81814720832,77591.5390115349,77591.5390115349,25786.39834564499,103377.9373571799,103377.9373571799,103377.9373571799,128256.2081999674,91740.95415537612,56628.124095324405,39014.255622279685,24878.270842787497,0.0,63892.52646506718,21146.53021636937,1539.8372457094379,0.0,0.8866435094503565,2.818014678740788,0.0014959135982669303,354295.8592955182,1556231.0090129816,4.392461746821967,1556231.0090129816,4.392461746821967,0.85,0.09592296401358105,4.027634451161993,1.267743858746253,1.0,0.0,4.027634451162496,1.2846102625514617,1.2849122693575652,3.135296804466129,19361.193767118595,1974.2923186938044,4632.441516551485,4632.441516551485,5.566481142505838,5.078293215733316,-2.379817760912762,7.458110976646078,3.440295791649699,3.440295791649699,0.9829416547570569,0.0,0.0,0.0002350838172021371,1.0001074708343862,0.00023505855526307335,198.86712288198035,0.0,5.0430578934760635e-06,14.292026070111165,0.03850074535598032,7.899351206115594e-05,0.00015609030514098117,0.0006286746904782038,0.09592296401326597,0.07203808361882938,0.02388488039443659,0.09592291543677413,0.072038083619066,0.023884880394515053,0.3769242371026476,0.3769242371026476,0.1249726859733665,0.0,4.705194244225936,4.457333038710942,5.454377632462126,4.698686939685899,4.45409651965997,5.437963335547181,24878.270842787497,21146.53021636937,0.85,1.0684319735662928,0.6648417608714867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510894698214054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.99662830851,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.64116644009,1539.8372457094379,0.3769242371026476,0.1249726859733665,6.112874298809886,3.440295791649699
1417.0,-29.934311046448013,5.077992035254196,35.02015073856681,24.18429044717925,5.017964737655871,-26.439074014758905,-39.98545993873847,1.522727705966584,-0.32946050909725955,-5.026202126862862,40.03928844408268,42477.66719702189,25786.141657494365,25786.141657494365,68263.80885451625,77590.94134704856,77590.94134704856,25786.141657494365,103377.08300454292,103377.08300454292,103377.08300454292,128255.16609506827,91740.69209830638,56627.706261322935,39014.428707759376,24878.083090525353,0.0,63892.51179828473,21146.37062694655,1539.8304621686063,0.0,0.8866430560393725,2.8180258212144094,0.0014959135982669303,354293.92902663635,1556227.9296813242,4.392476986429887,1556227.9296813242,4.392476986429887,0.85,0.09592259916300135,4.027634451161993,1.2677434048755098,1.0,0.0,4.027634451162548,1.284611629631066,1.2849136043050942,3.135293467893257,19361.138462072424,1974.2866791485803,4632.441516551485,4632.441516551485,5.566425731520142,5.077992035254196,-2.379959086915657,7.4579511221698525,3.440335284478475,3.440335284478475,0.9829529384224215,0.0,0.0,0.00023505855526307335,1.0001071712608958,0.0002350333664408393,198.86797328200416,0.0,5.023769140026339e-06,14.237361742834644,0.03850576912512035,7.898552677472222e-05,0.00015607302848835112,0.0006286051064368701,0.09592259916282636,0.07203766851314103,0.023884930649685325,0.09592282308765177,0.07203766851327245,0.02388493064972889,0.3769222078072988,0.3769222078072988,0.12497299622365325,0.0,4.7035577876654315,4.456561409248707,5.450115728308276,4.6967416177656105,4.45321129038291,5.432801368918774,24878.083090525353,21146.37062694655,0.85,1.0684164221001697,0.664830134259368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510956557283188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.941963981226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.622728691056,1539.8304621686063,0.3769222078072988,0.12497299622365325,6.112874298809886,3.440335284478475
1418.0,-29.935338295425648,5.077691813054569,35.02011353291553,24.18388382010164,5.017691852534935,-26.440025974089835,-39.98636535890398,1.5223795311989698,-0.33090222797483193,-5.026396226153465,40.039217788960734,42476.97724357325,25786.026663955192,25786.026663955192,68263.00390752844,77590.39629505335,77590.39629505335,25786.026663955192,103376.42295900855,103376.42295900855,103376.42295900855,128254.34599716112,91740.4511814509,56627.31958944153,39014.59065778819,24877.923038152578,0.0,63892.51369594077,21146.23458242969,1539.82653075331,0.0,0.8866423231600042,2.81802213514007,0.0014959135982669303,354291.24804394547,1556224.8807294155,4.39250161927902,1556224.8807294155,4.39250161927902,0.85,0.09592226148464976,4.027634451161993,1.2677430422184996,1.0,0.0,4.027634451162964,1.284613310012331,1.2849152527217869,3.135289366668116,19361.087618499194,1974.2814945469854,4632.441516551485,4632.441516551485,5.5664009079926835,5.077691813054569,-2.380140136263786,7.457831949318355,3.440374917060163,3.440374917060163,0.9829642620171894,0.0,0.0,0.0002350333664408393,1.0001068653820224,0.00023500825219419016,198.86882125425896,0.0,5.009250027044211e-06,14.196214576643293,0.03851077837514739,7.897743518398368e-05,0.00015605593125685564,0.0006285362450382794,0.0959222614843169,0.07203727622226397,0.02388498526205293,0.09592237342509488,0.07203727622251394,0.02388498526213582,0.3769201757808582,0.3769201757808582,0.12497328878678564,0.0,4.702019657646304,4.4558232740211565,5.446148699608045,4.69549399817862,4.452504601975534,5.4299097139895025,24877.923038152578,21146.23458242969,0.85,1.0684037919119365,0.6648193158547134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451101824391049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.90081681504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.60431436734,1539.82653075331,0.3769201757808582,0.12497328878678564,6.112874298809886,3.440374917060163
1419.0,-29.9363618188239,5.077393275830536,35.02007632480331,24.18351767063143,5.017461672663926,-26.44097030884245,-39.987258276063926,1.5220701626827204,-0.33261128889688507,-5.0265548006562755,40.03914330597017,42476.25163152929,25785.824466884,25785.824466884,68262.0760984133,77589.84226534051,77589.84226534051,25785.824466884,103375.66673222452,103375.66673222452,103375.66673222452,128253.39085840542,91740.217073097,56626.912828093664,39014.78249444815,24877.72412618089,0.0,63892.506620629036,21146.065507253756,1539.8195468712584,0.0,0.886641785144475,2.8180261234878454,0.0014959135982669303,354289.05775668356,1556221.6665999277,4.392519702566428,1556221.6665999277,4.392519702566428,0.85,0.09592189819082514,4.027634451161993,1.2677426394494256,1.0,0.0,4.02763445116075,1.28461480875076,1.2849167195486753,3.135285708778896,19361.038211805702,1974.276456466347,4632.441516551485,4632.441516551485,5.566357259935723,5.077393275830536,-2.3802947441440088,7.457688019974545,3.4404143367553655,3.4404143367553655,0.9829755247872473,0.0,0.0,0.00023500825219419016,1.0001064786810663,0.00023498323148962843,198.86966615746587,0.0,4.994440627806394e-06,14.154244739203321,0.038515772815775194,7.896945608108561e-05,0.00015603879611310453,0.0006284672309429819,0.09592189819060838,0.07203686453385122,0.02388503365675716,0.09592201592197941,0.072036864534014,0.023885033656811133,0.376918143087108,0.376918143087108,0.12497358224803592,0.0,4.700465599952906,4.4550860814235875,5.442114710045928,4.693943511759414,4.451838197362463,5.4256759221970015,24877.72412618089,21146.065507253756,0.85,1.0683893888172085,0.6648080327124768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511079754466953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.8588469776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.58592477794,1539.8195468712584,0.376918143087108,0.12497358224803592,6.112874298809886,3.4404143367553655
1420.0,-29.93738183903491,5.077095824584378,35.02003914916698,24.183120403345697,5.017195175380915,-26.441915122393695,-39.98815506985409,1.521728458739474,-0.33402136659765347,-5.026740444758563,40.03906983566741,42475.55702686501,25785.69414953901,25785.69414953901,68261.25117640402,77589.30933679797,77589.30933679797,25785.69414953901,103375.00348633698,103375.00348633698,103375.00348633698,128252.54662113218,91739.98794808543,56626.521018820284,39014.96325473905,24877.54313479519,0.0,63892.50638953424,21145.91166457591,1539.814220048121,0.0,0.8866411055374733,2.8180230088962652,0.0014959135982669303,354286.4935880184,1556218.4961753956,4.392542544918583,1556218.4961753956,4.392542544918583,0.85,0.09592155009521826,4.027634451161993,1.2677422658028084,1.0,0.0,4.0276344511620294,1.284616458529474,1.2849183375714386,3.1352816822637526,19360.989856806707,1974.2715256287017,4632.441516551485,4632.441516551485,5.56632912847534,5.077095824584378,-2.38046904072456,7.457564865308937,3.440453764381207,3.440453764381207,0.982986789823202,0.0,0.0,0.00023498323148962843,1.0001061151078354,0.00023495829886440762,198.87050817513926,0.0,4.9758591632144224e-06,14.101584868549674,0.03852074867493841,7.896144308675983e-05,0.0001560217884028686,0.0006283987301033003,0.09592155009491363,0.07203646507256409,0.023885085022349532,0.0959215045513154,0.07203646507279285,0.02388508502242541,0.37691610942460635,0.37691610942460635,0.12497386972080246,0.0,4.698987707662127,4.454384775502604,5.438278985789225,4.692719078160906,4.4512293739617235,5.422581397549607,24877.54313479519,21145.91166457591,0.85,1.068376481589794,0.6647971636595965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511141042434879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.806187106944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.567575582681,1539.814220048121,0.37691610942460635,0.12497386972080246,6.112874298809886,3.440453764381207
1421.0,-29.93839886293037,5.076800018907145,35.02000198665593,24.182754044327908,5.016965818646419,-26.44285352428672,-39.9890432721935,1.5214204800028577,-0.33572818230356916,-5.026898395130745,40.038995866691195,42474.84000618371,25785.496681267912,25785.496681267912,68260.33668745162,77588.75100809883,77588.75100809883,25785.496681267912,103374.24768936675,103374.24768936675,103374.24768936675,128251.59469687047,91739.7472515046,56626.12076420181,39015.14054144754,24877.347007503715,0.0,63892.48754895125,21145.744956378156,1539.807381306885,0.0,0.8866405688331119,2.8180270410122934,0.0014959135982669303,354284.31194442604,1556215.3042368072,4.39256058416981,1556215.3042368072,4.39256058416981,0.8499999999999999,0.09592118698713838,4.027634451161993,1.2677418405050416,1.0,0.0,4.027634451161945,1.2846179504001185,1.2849197977621007,3.1352780411541894,19360.93905972068,1974.2663457674823,4632.441516551485,4632.441516551485,5.5662865012191975,5.076800018907145,-2.38062264223576,7.457422661142905,3.4404930220483334,3.4404930220483334,0.9829980062995238,0.0,0.0,0.00023495829886440762,1.0001058042600997,0.00023493344190541417,198.8713477256374,0.0,4.958363847802798e-06,14.05200314467313,0.03852570703878622,7.895350759931779e-05,0.00015600479126508983,0.0006283302718456114,0.09592118698692305,0.07203605372776951,0.023885133259153535,0.09592115772092752,0.07203605372793123,0.023885133259207148,0.3769140766727667,0.3769140766727667,0.12497416174155082,0.0,4.69748513382882,4.453675089821104,5.434369249483666,4.69117021282716,4.450538413623576,5.418428659439655,24877.347007503715,21145.744956378156,0.85,1.0683624836981647,0.664786137394347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511202121125741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.75660538307,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.549262450495,1539.807381306885,0.3769140766727667,0.12497416174155082,6.112874298809886,3.4404930220483334
1422.0,-29.93941255828276,5.076505607958318,35.019964928770655,24.18238929184156,5.016725725434778,-26.44379000393036,-39.989934966992564,1.5211031710822858,-0.3371499762178587,-5.02706674678965,40.03892458909131,42474.151807604445,25785.329313859143,25785.329313859143,68259.48112146358,77588.24282026093,77588.24282026093,25785.329313859143,103373.57213412007,103373.57213412007,103373.57213412007,128250.74374239915,91739.55100464837,56625.743547866376,39015.34161864666,24877.171608279084,0.0,63892.513226925745,21145.59586703722,1539.8019772194266,0.0,0.8866399693780611,2.818026101991679,0.0014959135982669303,354281.9866476915,1556212.2284422382,4.392580732561437,1556212.2284422382,4.392580732561437,0.85,0.0959208331871812,4.027634451161993,1.2677415196085353,1.0,0.0,4.0276344511622035,1.2846194857545665,1.2849213015439154,3.1352742939254266,19360.897643393106,1974.2621224774114,4632.441516551485,4632.441516551485,5.566250371802737,5.076505607958318,-2.380783556200666,7.4572891641589845,3.4405322803766754,3.4405322803766754,0.9830092229647643,0.0,0.0,0.00023493344190541417,1.0001054588397416,0.0002349086687097668,198.87218453464922,0.0,4.943336935389759e-06,14.009416874894578,0.038530650375721606,7.894554165074782e-05,0.00015598790025466634,0.0006282622410301148,0.09592083318693581,0.07203564985078163,0.023885183336154185,0.09592072426289514,0.07203564985096592,0.02388518333621529,0.37691204367354736,0.37691204367354736,0.12497445035347082,0.0,4.696036317403866,4.4530206008624305,5.4305089974525345,4.689916770571813,4.450085089538504,5.414746438511543,24877.171608279084,21145.59586703722,0.85,1.0683486636224149,0.6647750990284239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511263020886278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.714019113286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.53097534382,1539.8019772194266,0.37691204367354736,0.12497445035347082,6.112874298809886,3.4405322803766754
1423.0,-29.940422859735982,5.0762130597129005,35.019928034894704,24.18204517979177,5.016520906450402,-26.44471990097428,-39.99081429848445,1.5208179476884254,-0.33898098041413505,-5.027211345317209,40.03885525039493,42473.42713203589,25785.10578945019,25785.10578945019,68258.53292148608,77587.67537661348,77587.67537661348,25785.10578945019,103372.78116606367,103372.78116606367,103372.78116606367,128249.77865732387,91739.30841294484,56625.34274749807,39015.517406051964,24876.99749126021,0.0,63892.51489731217,21145.447867571176,1539.7960903188352,0.0,0.8866394839168233,2.81803333139983,0.0014959135982669303,354279.98944210244,1556209.2363202826,4.392597049500035,1556209.2363202826,4.392597049500035,0.85,0.09592046944104846,4.027634451161993,1.267741043209099,1.0,0.0,4.027634451161645,1.2846208708772924,1.284922655166249,3.135270913364068,19360.846446356605,1974.256901832594,4632.441516551485,4632.441516551485,5.566202119837085,5.0762130597129005,-2.3809265263462263,7.457139586059126,3.4405714664386244,3.4405714664386244,0.9830204189824642,0.0,0.0,0.0002349086687097668,1.0001051066111952,0.00023488398085051558,198.8730185481614,0.0,4.926699536297061e-06,13.962266485865872,0.038535577075257905,7.893768687733384e-05,0.00015597098183243297,0.0006281940998098684,0.09592046944086231,0.07203523896651749,0.02388523047434482,0.09592055109941817,0.07203523896665728,0.023885230474391173,0.3769100133519016,0.3769100133519016,0.12497473663388327,0.0,4.694530979098602,4.452339985139474,5.42650025892533,4.688230364903063,4.449344777732335,5.410189277906284,24876.99749126021,21145.447867571176,0.85,1.068333795143155,0.664763739544437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511323721818041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.66686872426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.512721018164,1539.7960903188352,0.3769100133519016,0.12497473663388327,6.112874298809886,3.4405714664386244
1424.0,-29.94143015584313,5.075921787446179,35.019891305948974,24.181664746161573,5.016279655549779,-26.445650736262905,-39.991693769674725,1.5205002359695803,-0.34059200096260156,-5.027382148267639,40.03878626653676,42472.715915963425,25784.952672006675,25784.952672006675,68257.6685879701,77587.10831481115,77587.10831481115,25784.952672006675,103372.06098681783,103372.06098681783,103372.06098681783,128248.89760434383,91739.05024047563,56624.939552956756,39015.67854168763,24876.83661752601,0.0,63892.51515921364,21145.311124897107,1539.791568872005,0.0,0.8866388636540166,2.818034599823716,0.0014959135982669303,354277.6303104629,1556206.2595147155,4.392617897299839,1556206.2595147155,4.392617897299839,0.85,0.09592011815381055,4.027634451161993,1.2677406398905444,1.0,0.0,4.02763445116313,1.2846224077732191,1.2849241607069963,3.135267162390189,19360.791961124272,1974.251345885116,4632.441516551485,4632.441516551485,5.5661690665447825,5.075921787446179,-2.3810884312385645,7.457010218684744,3.4406107237311874,3.4406107237311874,0.9830316353517679,0.0,0.0,0.00023488398085051558,1.0001047947997146,0.00023485936881000006,198.87385008686982,0.0,4.909749090782079e-06,13.914228923276411,0.038540486824348685,7.892983157872091e-05,0.00015595414927179466,0.0006281263044087402,0.09592011815354962,0.07203483937448264,0.02388527877906698,0.09592024551100939,0.07203483937467861,0.023885278779131942,0.376907983150965,0.376907983150965,0.12497500946740754,0.0,4.693048566753305,4.451647185982665,5.422620928678953,4.686790147305032,4.448553817159507,5.40677740803693,24876.83661752601,21145.311124897107,0.85,1.0683202628332746,0.6647526053736614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511384220002634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.61883116167,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.494500893774,1539.791568872005,0.376907983150965,0.12497500946740754,6.112874298809886,3.4406107237311874
1425.0,-29.942433389631862,5.075631643468012,35.01985455503462,24.18128162333744,5.016021676920673,-26.446579587662306,-39.99257666347546,1.5201678749512288,-0.34188602462398876,-5.027558927623122,40.0387121687576,42472.03665925852,25784.81727738001,25784.81727738001,68256.85393663854,77586.59815730991,77586.59815730991,25784.81727738001,103371.41543468993,103371.41543468993,103371.41543468993,128248.06234373574,91738.84056017379,56624.55961033262,39015.86772204575,24876.64690904581,0.0,63892.51463109156,21145.149872688937,1539.7855365372131,0.0,0.8866382314696595,2.8180309926706975,0.0014959135982669303,354275.1886456544,1556203.0620369758,4.392639145818049,1556203.0620369758,4.392639145818049,0.85,0.09591976076280556,4.027634451161993,1.2677402920695027,1.0,0.0,4.027634451163231,1.2846240130304853,1.2849257347224672,3.1352632445820654,19360.747709775565,1974.2468335033439,4632.441516551485,4632.441516551485,5.566139839057249,5.075631643468012,-2.381254558670291,7.456886202138303,3.440649878363581,3.440649878363581,0.9830428223895946,0.0,0.0,0.00023485936881000006,1.000104373010609,0.0002348348583888341,198.87467827816292,0.0,4.8946912558147585e-06,13.871555018979025,0.0385453815156045,7.892194643678891e-05,0.00015593742237321115,0.0006280589345757442,0.09591976076253317,0.07203443594729893,0.023885324815234244,0.09591967855918068,0.07203443594750349,0.023885324815302082,0.37690595185372366,0.37690595185372366,0.12497527672169796,0.0,4.69164144193968,4.451001590066767,5.418902035047495,4.685672902999158,4.448085760042716,5.4036887895949235,24876.64690904581,21145.149872688937,0.85,1.0683075213230564,0.6647419796276206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451144453870256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.576157257376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.476307299768,1539.7855365372131,0.37690595185372366,0.12497527672169796,6.112874298809886,3.440649878363581
1426.0,-29.94343394361457,5.07534309003997,35.019817821190315,24.180919455271237,5.015797007436322,-26.44750269556042,-39.993451175373025,1.5198657593820624,-0.3435496913784277,-5.0277126070294385,40.03863916412776,42471.333999493305,25784.626411364996,25784.626411364996,68255.9604108583,77586.0380163611,77586.0380163611,25784.626411364996,103370.6644277261,103370.6644277261,103370.6644277261,128247.11836173775,91738.59330179713,56624.169056904684,39016.02693876938,24876.45393401166,0.0,63892.48087278104,21144.98584390991,1539.7787777646981,0.0,0.8866377130173818,2.8180349563739164,0.0014959135982669303,354273.06604655244,1556199.9117358262,4.392656571672139,1556199.9117358262,4.392656571672139,0.85,0.09591939318088505,4.027634451161993,1.267739906883799,1.0,0.0,4.027634451162738,1.2846254766244476,1.2849271671718354,3.1352596725274564,19360.69552787507,1974.2415124303477,4632.441516551485,4632.441516551485,5.566098637022788,5.07534309003997,-2.3814033708455438,7.456746460885514,3.440688887909244,3.440688887909244,0.9830539679740697,0.0,0.0,0.0002348348583888341,1.0001040950523663,0.00023481041578630668,198.87550426327348,0.0,4.87450212384475e-06,13.814339018976021,0.038550256017728345,7.891413687171155e-05,0.00015592072151712254,0.0006279916696323978,0.09591939318068501,0.07203402455441081,0.023885368626274207,0.09591933635442954,0.07203402455456101,0.02388536862632403,0.3769039220812357,0.3769039220812357,0.12497554665953577,0.0,4.690204995668978,4.450336265028852,5.415124823818758,4.684162915651029,4.447385095991876,5.399722543284497,24876.45393401166,21144.98584390991,0.85,1.068294100940697,0.6647313333169788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511504614619395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.51894125737,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.458161511007,1539.7787777646981,0.3769039220812357,0.12497554665953577,6.112874298809886,3.440688887909244
1427.0,-29.944431117709833,5.075056281529998,35.01978127206615,24.180580407287948,5.015591866819536,-26.448420808292894,-39.99431730536742,1.5195815574026086,-0.34522397434318464,-5.027857291557177,40.03857107676072,42470.61147604073,25784.417021196652,25784.417021196652,68255.02849723738,77585.49248365889,77585.49248365889,25784.417021196652,103369.90950485555,103369.90950485555,103369.90950485555,128246.1964174401,91738.36719253301,56623.76498514793,39016.22467487231,24876.286912584543,0.0,63892.51158745686,21144.84387569686,1539.773301431421,0.0,0.8866372225730242,2.8180401114147697,0.0014959135982669303,354271.0676926143,1556196.973629106,4.392673056156398,1556196.973629106,4.392673056156398,0.85,0.09591902763318669,4.027634451161993,1.2677394145494332,1.0,0.0,4.027634451159645,1.284626856299924,1.284928515770066,3.1352563052921685,19360.647809325426,1974.2366464924748,4632.441516551485,4632.441516551485,5.566053436199939,5.075056281529998,-2.3815450924100627,7.456601373940061,3.440727893697565,3.440727893697565,0.9830651124850186,0.0,0.0,0.00023481041578630668,1.0001037442480403,0.00023478605808326052,198.8763274642102,0.0,4.861034903145011e-06,13.77617291551296,0.03855511705263149,7.890640286288599e-05,0.0001559040129234207,0.0006279243735247738,0.09591902763300086,0.0720336152253467,0.023885412407654173,0.0959191176176299,0.07203361522548624,0.023885412407700445,0.37690189190125306,0.37690189190125306,0.12497581272701484,0.0,4.688746503921948,4.449674911154034,5.411246866947977,4.68263331721397,4.446756595776151,5.395458862563032,24876.286912584543,21144.84387569686,0.85,1.0682790017388666,0.6647197053430344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511564530536332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.480775153905,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.440035966565,1539.773301431421,0.37690189190125306,0.12497581272701484,6.112874298809886,3.440727893697565
1428.0,-29.945424787810243,5.074770730629793,35.019744867277275,24.1802095779218,5.015354862170247,-26.449338953578312,-39.99518724214283,1.5192690279385404,-0.3467089391550644,-5.028023563436657,40.03850218253933,42469.91970448349,25784.266108024676,25784.266108024676,68254.18581250816,77584.947158998,77584.947158998,25784.266108024676,103369.21326702267,103369.21326702267,103369.21326702267,128245.33728771098,91738.12697652259,56623.377316078186,39016.38851160489,24876.124020688305,0.0,63892.5125322932,21144.705417585057,1539.7685606660427,0.0,0.8866366250591512,2.8180402489381025,0.0014959135982669303,354268.77118938835,1556194.0007092657,4.392693139405564,1556194.0007092657,4.392693139405564,0.8499999999999999,0.09591867035916922,4.027634451161993,1.2677390623325486,1.0,0.0,4.027634451162343,1.2846283682906174,1.2849299968235839,3.1352526151367335,19360.597113659936,1974.231476973272,4632.441516551485,4632.441516551485,5.566020858741284,5.074770730629793,-2.3817023719195145,7.456473102549308,3.440766944947123,3.440766944947123,0.9830762699848924,0.0,0.0,0.00023478605808326052,1.000103380522481,0.00023476178828692884,198.877147778456,0.0,4.844170527284871e-06,13.728379274325325,0.03855996122315877,7.889863556721228e-05,0.00015588742251604825,0.0006278575534284818,0.09591867035891966,0.07203321376758758,0.023885456591332076,0.09591876233517825,0.07203321376777501,0.02388545659139421,0.3768998611926419,0.3768998611926419,0.12497606706816382,0.0,4.687324127980389,4.449021055116816,5.407491824165845,4.681314624281583,4.44609201260738,5.392154150132853,24876.124020688305,21144.705417585057,0.85,1.0682657968413818,0.6647088683985922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511624244526296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.43298151272,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.421944780737,1539.7685606660427,0.3768998611926419,0.12497606706816382,6.112874298809886,3.440766944947123
1429.0,-29.946415863846504,5.074486358323095,35.019708454938076,24.179835116397612,5.015107177010072,-26.450255831752628,-39.99605689952148,1.5189471449160477,-0.348021981272268,-5.028192526082985,40.0384291530352,42469.23826788928,25784.12467680377,25784.12467680377,68253.36294469306,77584.43047615081,77584.43047615081,25784.12467680377,103368.55515295458,103368.55515295458,103368.55515295458,128244.49202266379,91737.91003270874,56622.99486698107,39016.572406364074,24875.93686970922,0.0,63892.509276073295,21144.546339252836,1539.7624926716644,0.0,0.8866360288181142,2.818037806483057,0.0014959135982669303,354266.4375339703,1556190.8493486082,4.392713179891297,1556190.8493486082,4.392713179891297,0.85,0.0959183070606693,4.027634451161993,1.2677386804437267,1.0,0.0,4.027634451163067,1.2846299238499548,1.2849315215688342,3.1352488186569927,19360.551329405178,1974.2268082785843,4632.441516551485,4632.441516551485,5.565990328140867,5.074486358323095,-2.381861431518438,7.456347789841534,3.440805897561445,3.440805897561445,0.9830873993032699,0.0,0.0,0.00023476178828692884,1.0001031114625425,0.00023473758415131328,198.87796595714022,0.0,4.8267078716079504e-06,13.678890108136931,0.03856478793103038,7.889087147266787e-05,0.00015587091681426097,0.0006277910744953226,0.09591830706042348,0.07203280841344473,0.023885498646978757,0.09591823669672433,0.07203280841362934,0.02388549864703995,0.37689783007509414,0.37689783007509414,0.12497631689973218,0.0,4.685958421900352,4.448400233001564,5.403865114927271,4.680170544810721,4.4455982507828935,5.389035602668457,24875.93686970922,21144.546339252836,0.85,1.0682529723441747,0.6646982369151264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511683749152482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.38349234653,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.403890552469,1539.7624926716644,0.37689783007509414,0.12497631689973218,6.112874298809886,3.440805897561445
1430.0,-29.94740329302989,5.074203574928296,35.01967208593726,24.17948202872651,5.014890049418313,-26.451166371337226,-39.996918105147756,1.5186531277254325,-0.34963505596789446,-5.028340795113576,40.038357590669555,42468.537310153464,25783.93400737587,25783.93400737587,68252.47131752933,77583.87664389779,77583.87664389779,25783.93400737587,103367.81065127366,103367.81065127366,103367.81065127366,128243.56036951009,91737.66683811927,56622.60350133049,39016.73704087642,24875.749718236424,0.0,63892.48675911284,21144.38726050096,1539.7559424157043,0.0,0.886635532695533,2.8180417365699606,0.0014959135982669303,354264.3897017724,1556187.7613024153,4.392729855271224,1556187.7613024153,4.392729855271224,0.85,0.09591793524470009,4.027634451161993,1.2677382111875342,1.0,0.0,4.027634451162063,1.284631348948247,1.2849329159066922,3.135245340587007,19360.500005134432,1974.2215746594845,4632.441516551485,4632.441516551485,5.565949168543445,5.074203574928296,-2.382004927169281,7.456208502097577,3.440844729799974,3.440844729799974,0.983098494228564,0.0,0.0,0.00023473758415131328,1.0001027328571162,0.00023471347136579622,198.87878113108158,0.0,4.8136692589723365e-06,13.641938679927602,0.038569601600289355,7.888318352944091e-05,0.00015585440062187238,0.0006277245533098563,0.09591793524450475,0.07203239648167635,0.0238855387628284,0.09591790875119605,0.07203239648182305,0.023885538762877037,0.376895800198551,0.376895800198551,0.12497656840584251,0.0,4.684565057820578,4.4477631233529,5.40017637192085,4.678705739145698,4.444935027810061,5.385138347059183,24875.749718236424,21144.38726050096,0.85,1.0682393936998333,0.6646875002732034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511743098900614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.34654091832,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.385855169616,1539.7559424157043,0.376895800198551,0.12497656840584251,6.112874298809886,3.440844729799974
1431.0,-29.948387527202197,5.073922108866966,35.01963581929629,24.179120524227642,5.014659364946549,-26.45207539077624,-39.99777903137726,1.5183472285208472,-0.3510695055458086,-5.028500509916187,40.0382878340895,42467.849128504124,25783.77592735966,25783.77592735966,68251.62505586378,77583.3436137597,77583.3436137597,25783.77592735966,103367.11954111936,103367.11954111936,103367.11954111936,128242.69792243732,91737.43766766174,56622.218260354035,39016.910452564116,24875.578381317962,0.0,63892.488833882075,21144.241624120266,1539.7505662119047,0.0,0.8866349717074957,2.8180419751631645,0.0014959135982669303,354262.1837955702,1556184.7511836134,4.392748710885896,1556184.7511836134,4.392748710885896,0.85,0.09591757160078754,4.027634451161993,1.2677378408377997,1.0,0.0,4.027634451162771,1.2846328294335458,1.2849343657618462,3.135241727348634,19360.45164054443,1974.2166428438286,4632.441516551485,4632.441516551485,5.5659150439860925,5.073922108866966,-2.382156521111705,7.456078629978671,3.4408835674064147,3.4408835674064147,0.983109590687547,0.0,0.0,0.00023471347136579622,1.0001024012555673,0.0002346894388725873,198.87959367323785,0.0,4.795521393308563e-06,13.590507628636468,0.03857439712168266,7.887549877266239e-05,0.00015583797259313383,0.0006276583872153443,0.09591757160056384,0.07203199136239152,0.023885580238172322,0.09591752127717453,0.07203199136255951,0.02388558023822802,0.37689376991281986,0.37689376991281986,0.12497681507039833,0.0,4.683199743731564,4.447141439038205,5.396553996978298,4.677431004370362,4.444353456236456,5.3817595434641134,24875.578381317962,21144.241624120266,0.85,1.068226113922644,0.6646767077569765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511802230720963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.29510986703,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.367859809514,1539.7505662119047,0.37689376991281986,0.12497681507039833,6.112874298809886,3.4408835674064147
1432.0,-29.94936852484625,5.073642089522778,35.01959962596038,24.178768100123875,5.014437372069495,-26.452980627652973,-39.9986355920322,1.5180494748763524,-0.35253379722178124,-5.028652810814335,40.038217435949726,42467.156862212054,25783.60232130252,25783.60232130252,68250.75918351457,77582.81217168318,77582.81217168318,25783.60232130252,103366.4144929857,103366.4144929857,103366.4144929857,128241.81419015961,91737.21229784926,56621.83113596903,39017.09017986692,24875.399697173907,0.0,63892.48987704083,21144.089742597822,1539.744596469689,0.0,0.8866344508174069,2.818043473647345,0.0014959135982669303,354260.08029679116,1556181.7133848455,4.3927662187653524,1556181.7133848455,4.3927662187653524,0.8500000000000001,0.09591720244646654,4.027634451161993,1.2677374320244423,1.0,0.0,4.027634451160795,1.2846342716592283,1.2849357774514845,3.1352382074938085,19360.404078050135,1974.2117928191722,4632.441516551485,4632.441516551485,5.5658775678395465,5.073642089522778,-2.3823023416948703,7.455944431217649,3.440922331102794,3.440922331102794,0.9831206660293698,0.0,0.0,0.0002346894388725873,1.0001020653263193,0.00023466548766301308,198.88040354927693,0.0,4.779572484343671e-06,13.545308420629965,0.038579176694167,7.886785367051949e-05,0.00015582158520206782,0.0006275923847945222,0.0959172024462655,0.07203158244474647,0.023885620001519038,0.09591714405001338,0.07203158244489744,0.0238856200015691,0.3768917398108021,0.3768917398108021,0.12497705942887775,0.0,4.681842280724311,4.446530173054953,5.392931774206147,4.67611901359254,4.4437978493957075,5.3781521259202805,24875.399697173907,21144.089742597822,0.85,1.0682125444611894,0.6646658620432356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511861171667129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.249910659026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.349895541827,1539.744596469689,0.3768917398108021,0.12497705942887775,6.112874298809886,3.440922331102794
1433.0,-29.950346063285888,5.0733634837149495,35.01956353022186,24.17841029763224,5.014215944615093,-26.453882694252318,-39.99949162881819,1.517752575581539,-0.3540817955364446,-5.0288053108955895,40.03814789198198,42466.47752928982,25783.43269693948,25783.43269693948,68249.9102262293,77582.256551063,77582.256551063,25783.43269693948,103365.68924800247,103365.68924800247,103365.68924800247,128240.9154271272,91736.96158193416,56621.45571543188,39017.22874055808,24875.22617912473,0.0,63892.45491968281,21143.94225225602,1539.738925059511,0.0,0.8866339258143644,2.8180460521941457,0.0014959135982669303,354257.97405682266,1556178.712449445,4.3927838649013315,1556178.712449445,4.3927838649013315,0.85,0.09591683401566892,4.027634451161993,1.2677370506851005,1.0,0.0,4.027634451162831,1.2846357097243735,1.2849371850839648,3.1352346978009407,19360.351166463835,1974.206397338932,4632.441516551485,4632.441516551485,5.565840951216878,5.0733634837149495,-2.3824479739728335,7.455811457687783,3.440961062115409,3.440961062115409,0.983131732032974,0.0,0.0,0.00023466548766301308,1.0001017062198576,0.00023464162315050118,198.88121057530608,0.0,4.76342622561506e-06,13.49954992339308,0.03858394012039262,7.886021392852014e-05,0.00015580527373449293,0.0006275266881657685,0.09591683401545757,0.0720311746979176,0.023885659317539967,0.09591682172394664,0.07203117469807632,0.02388565931759259,0.3768897100733442,0.3768897100733442,0.1249772995368111,0.0,4.680477276622753,4.4459029558422,5.389327563531765,4.674723515359119,4.4431064544479,5.374619591706335,24875.22617912473,21143.94225225602,0.85,1.0681998416248697,0.6646555932570299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511919919248373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.20415216179,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.331963304783,1539.738925059511,0.3768897100733442,0.1249772995368111,6.112874298809886,3.440961062115409
1434.0,-29.951320377990207,5.0730862728789,35.01952752578314,24.178057663980894,5.013994647304358,-26.45478184600469,-40.00033966787157,1.5174561153188921,-0.35553144259444025,-5.028957353186364,40.03807835977853,42465.778888119785,25783.265300325947,25783.265300325947,68249.04418844573,77581.72139334439,77581.72139334439,25783.265300325947,103364.98669367033,103364.98669367033,103364.98669367033,128240.0390453276,91736.73008069345,56621.05980448268,39017.41141801197,24875.05235165727,0.0,63892.46376966924,21143.79449890868,1539.7332270601382,0.0,0.8866334030987111,2.8180473882396013,0.0014959135982669303,354255.8741493656,1556175.712026066,4.392801434168831,1556175.712026066,4.392801434168831,0.8500000000000001,0.09591646424154396,4.027634451161993,1.2677366209914913,1.0,0.0,4.027634451162413,1.2846371455602432,1.284938590597958,3.1352311935566064,19360.302309980714,1974.2014153641371,4632.441516551485,4632.441516551485,5.565804815496021,5.0730862728789,-2.3825929457449244,7.455679218623825,3.4409997528459186,3.4409997528459186,0.9831427865274053,0.0,0.0,0.00023464162315050118,1.0001013716053881,0.00023461783956345192,198.88201494566235,0.0,4.746203138157733e-06,13.450739693539017,0.038588686323530776,7.885264623728224e-05,0.00015578897691321893,0.0006274610505269609,0.0959164642413392,0.072030766568603,0.02388569767273622,0.09591645569825459,0.07203076656875675,0.023885697672787216,0.3768876792523157,0.3768876792523157,0.12497753492222634,0.0,4.679125570224983,4.445285259270804,5.385748172211947,4.673425910591902,4.442527705346492,5.371140360253662,24875.05235165727,21143.79449890868,0.85,1.0681861390489158,0.6646445665518217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511978460124977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.15534193193,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.314067667216,1539.7332270601382,0.3768876792523157,0.12497753492222634,6.112874298809886,3.4409997528459186
