time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1435.0,-29.952291528035197,5.072810365599794,35.019491588397926,24.17770583359527,5.0137677423985645,-26.455678709885976,-40.00119109461082,1.5171549242490472,-0.35683235288502146,-5.029112459237832,40.038008303955884,42465.10812588779,25783.108873492754,25783.108873492754,68248.21699938054,77581.21232818111,77581.21232818111,25783.108873492754,103364.32120167385,103364.32120167385,103364.32120167385,128239.19768357811,91736.5211246082,56620.68824182792,39017.59209197809,24874.876481904255,0.0,63892.46857388235,21143.645009618616,1539.727485089332,0.0,0.8866328666672376,2.8180464061293122,0.0014959135982669303,354253.7319373402,1556172.6890121219,4.392819464460504,1556172.6890121219,4.392819464460504,0.85,0.09591609429554789,4.027634451161993,1.2677362215192995,1.0,0.0,4.027634451161845,1.2846386033584614,1.2849400181833495,3.135227635719845,19360.258211472115,1974.1969185677185,4632.441516551485,4632.441516551485,5.565771047809449,5.072810365599794,-2.3827398833078446,7.455550248907638,3.441038400049902,3.441038400049902,0.9831538285856862,0.0,0.0,0.00023461783956345192,1.000101043129893,0.00023459413543775278,198.88281670906116,0.0,4.730127714992474e-06,13.405181944288671,0.03859341645124577,7.88450489905876e-05,0.00015577279057286432,0.0006273958578649105,0.09591609429534087,0.07203035894761428,0.023885735347726582,0.09591600654809188,0.07203035894776975,0.023885735347778134,0.37688564772387145,0.37688564772387145,0.12497776563252748,0.0,4.677816195883281,4.444704212746217,5.3822284008005,4.672280106352787,4.442087479907457,5.367853205068968,24874.876481904255,21143.645009618616,0.85,1.0681731121479743,0.6646340182768657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512036808393622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.109784182685,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.296204027196,1539.727485089332,0.37688564772387145,0.12497776563252748,6.112874298809886,3.441038400049902
1436.0,-29.953259738374292,5.072535963189629,35.01945573867991,24.177362000942253,5.013556516442767,-26.45657135956546,-40.00203438391907,1.5168681376338935,-0.3583288035114265,-5.029256703637669,40.037938982654374,42464.41604867013,25782.928289219806,25782.928289219806,68247.34433788994,77580.67209272351,77580.67209272351,25782.928289219806,103363.60038194332,103363.60038194332,103363.60038194332,128238.30064510457,91736.28615981215,56620.30058886098,39017.7617455013,24874.700263161238,0.0,63892.46200866254,21143.495223687052,1539.721468391411,0.0,0.886632382915173,2.818049270661578,0.0014959135982669303,354251.73974767415,1556169.697698235,4.392835724128443,1556169.697698235,4.392835724128443,0.85,0.09591571928871592,4.027634451161993,1.2677358121564617,1.0,0.0,4.027634451161418,1.2846399936249662,1.2849413783231993,3.135224242705469,19360.20862403337,1974.1918620561937,4632.441516551485,4632.441516551485,5.565732065283214,5.072535963189629,-2.3828784825269613,7.45541444571659,3.441076978475503,3.441076978475503,0.9831648509930009,0.0,0.0,0.00023459413543775278,1.0001007380533449,0.0002345705052616806,198.8836160511662,0.0,4.714343286669776e-06,13.360448874422143,0.03859813079453244,7.883752502089913e-05,0.00015575661041685365,0.0006273306901111367,0.09591571928853285,0.07202994794562577,0.023885771342907074,0.09591567690869476,0.07202994794576326,0.023885771342952663,0.3768836174411331,0.3768836174411331,0.12497799383341757,0.0,4.676494135738665,4.44411672697214,5.378677106465773,4.67092790012623,4.4414947264976945,5.364196615200058,24874.700263161238,21143.495223687052,0.85,1.0681595636217143,0.6646232546636379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451209496758777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.06505111282,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.278371308694,1539.721468391411,0.3768836174411331,0.12497799383341757,6.112874298809886,3.441076978475503
1437.0,-29.95422416487285,5.07226287832414,35.019419993233896,24.177009157743328,5.013335326184797,-26.45746159992168,-40.002873447351135,1.5165727612336297,-0.359738352707609,-5.029408449102902,40.03787032033267,42463.723098684284,25782.77018385866,25782.77018385866,68246.49328254294,77580.13576108964,77580.13576108964,25782.77018385866,103362.9059449483,103362.9059449483,103362.9059449483,128237.4370767569,91736.0495363045,56619.9062650408,39017.93696807078,24874.531131808595,0.0,63892.46809987938,21143.351462037306,1539.7160319123886,0.0,0.8866318585519396,2.8180501133906275,0.0014959135982669303,354249.64396871015,1556166.734824558,4.392853348815249,1556166.734824558,4.392853348815249,0.85,0.09591534830620682,4.027634451161993,1.2677353648794818,1.0,0.0,4.027634451162603,1.2846414239169233,1.2849427785928287,3.135220752014655,19360.158686536823,1974.1867698487072,4632.441516551485,4632.441516551485,5.565697935254681,5.07226287832414,-2.383022279927605,7.455285158251745,3.4411155510244362,3.4411155510244362,0.9831758717212675,0.0,0.0,0.0002345705052616806,1.0001003451356683,0.00023454696961419408,198.88441227501193,0.0,4.699654865158749e-06,13.318821887859896,0.0386028304493976,7.88300394139908e-05,0.00015574046584768982,0.0006272656656881733,0.09591534830600082,0.07202954087562298,0.023885807430377833,0.0959153102056103,0.07202954087577769,0.023885807430429135,0.37688158737694727,0.37688158737694727,0.12497821576787387,0.0,4.675187755517186,4.443531618867269,5.375181863125647,4.6696700963952935,4.440904982319466,5.360911227915267,24874.531131808595,21143.351462037306,0.85,1.0681461416681723,0.6646123457353881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451215295117499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.02342412625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.260565110635,1539.7160319123886,0.37688158737694727,0.12497821576787387,6.112874298809886,3.4411155510244362
1438.0,-29.95518596124162,5.07199146679293,35.019384388347966,24.176678317040228,5.013140926524733,-26.45834679342908,-40.00371174244208,1.5163017587123127,-0.3613493905613723,-5.029541887988434,40.03780292351329,42463.038331931704,25782.56938374514,25782.56938374514,68245.60771567684,77579.58002866752,77579.58002866752,25782.56938374514,103362.14941241266,103362.14941241266,103362.14941241266,128236.51103075605,91735.80329804089,56619.53023300047,39018.08118337824,24874.36161834339,0.0,63892.442801721634,21143.207375591883,1539.7101477078888,0.0,0.886631422879268,2.8180557513589064,0.0014959135982669303,354247.80103265436,1556163.8265631958,4.392867992481199,1556163.8265631958,4.392867992481199,0.85,0.09591496847035855,4.027634451161993,1.2677349703526128,1.0,0.0,4.027634451162139,1.2846427400176168,1.284944064765784,3.1352175400195392,19360.106719923016,1974.181470728844,4632.441516551485,4632.441516551485,5.5656545887574165,5.07199146679293,-2.383152191240374,7.455143658033304,3.44115406369533,3.44115406369533,0.9831868753415228,0.0,0.0,0.00023454696961419408,1.0001000722557294,0.00023452350031849566,198.88520633303798,0.0,4.680873417869687e-06,13.265595266242693,0.03860751132281547,7.882256131793657e-05,0.00015572440829625752,0.0006272009917408233,0.09591496847019879,0.07202912772497165,0.023885840745227142,0.09591508841680112,0.07202912772509161,0.02388584074526693,0.37687955724019157,0.37687955724019157,0.12497843372208059,0.0,4.67384019233981,4.4429235418538155,5.3715903719610765,4.668192497427071,4.440239562120894,5.3569697955217634,24874.36161834339,21143.207375591883,0.85,1.0681327043241162,0.6646018913959493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512210708597675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.97019750464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.242802441835,1539.7101477078888,0.37687955724019157,0.12497843372208059,6.112874298809886,3.44115406369533
1439.0,-29.956144632402474,5.071720927375334,35.01934884312265,24.176308779884153,5.012891826879956,-26.459234644168472,-40.00455419356001,1.515981838645999,-0.36239297071301735,-5.0297120504263075,40.03773345146142,42462.38429905681,25782.464730111606,25782.464730111606,68244.84902916841,77579.08907601559,77579.08907601559,25782.464730111606,103361.5538061272,103361.5538061272,103361.5538061272,128235.74892138444,91735.59843225987,56619.161389497036,39018.26338084759,24874.195115257244,0.0,63892.45849610483,21143.065847968657,1539.7052919273806,0.0,0.8866308076035596,2.818049618557487,0.0014959135982669303,354245.4509153379,1556160.8287571203,4.392888672913492,1556160.8287571203,4.392888672913492,0.85,0.09591460305465356,4.027634451161993,1.2677346032997598,1.0,0.0,4.0276344511608535,1.2846442847768365,1.2849455797360747,3.135213769982761,19360.063484640377,1974.1770619569759,4632.441516551485,4632.441516551485,5.565631997293896,5.071720927375334,-2.3833089269171195,7.455029854292453,3.441192626013955,3.441192626013955,0.9831978931468442,0.0,0.0,0.00023452350031849566,1.0000997478547125,0.00023450010943564962,198.88599781645826,0.0,4.6676957174717065e-06,13.228249663314816,0.03861217901853294,7.881504680834418e-05,0.00015570845351015148,0.0006271367316946417,0.09591460305440058,0.07202872694520213,0.02388587610919845,0.09591451063510001,0.07202872694539211,0.023885876109261444,0.37687752526186075,0.37687752526186075,0.12497864032289073,0.0,4.672601345822557,4.442376145893718,5.368253148141434,4.667319079713309,4.439865622278205,5.354579356908175,24874.195115257244,21143.065847968657,0.85,1.0681205675209529,0.6645914916804384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512268308944698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.93285190171,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.22506031575,1539.7052919273806,0.37687752526186075,0.12497864032289073,6.112874298809886,3.441192626013955
1440.0,-29.957099607242437,5.071451702977057,35.01931323700802,24.175951012317114,5.012667421806398,-26.460116697956234,-40.00538819292558,1.5156845125203815,-0.3637883047699688,-5.029860367978651,40.03766058749033,42461.711265434365,25782.306927793292,25782.306927793292,68244.01819322766,77578.54589536764,77578.54589536764,25782.306927793292,103360.85282316094,103360.85282316094,103360.85282316094,128234.85124133814,91735.34984447499,56618.78189200566,39018.408836077026,24873.998418177198,0.0,63892.40725425423,21142.89865545062,1539.6981927920074,0.0,0.886630315926621,2.818050674980477,0.0014959135982669303,354243.4025082153,1556157.684590173,4.392905199001085,1556157.684590173,4.392905199001085,0.8500000000000001,0.09591422131347693,4.027634451161993,1.2677341873431582,1.0,0.0,4.027634451161378,1.2846457237030626,1.2849469889492184,3.1352102582431156,19360.011022178922,1974.171712274724,4632.441516551485,4632.441516551485,5.56559793268288,5.071451702977057,-2.383449392306466,7.454901095283523,3.4412309990676353,3.4412309990676353,0.9832088568764672,0.0,0.0,0.00023450010943564962,1.0000993640193339,0.0002344768108772803,198.88678625370014,0.0,4.652119074642297e-06,13.184105457536269,0.03861683113760758,7.880760833920196e-05,0.00015569250109644767,0.000627072481203629,0.09591422131328442,0.07202831342481031,0.023885907888474115,0.0959140511683552,0.07202831342495487,0.023885907888522056,0.37687549508620244,0.37687549508620244,0.12497885087220843,0.0,4.671352596020711,4.441810202623913,5.36493222841051,4.666072063208674,4.439266695224376,5.351365432149976,24873.998418177198,21142.89865545062,0.85,1.0681084204834634,0.6645814908250633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451232572256275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.88870769593,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.20734873812,1539.6981927920074,0.37687549508620244,0.12497885087220843,6.112874298809886,3.4412309990676353
1441.0,-29.95805194624627,5.071184145851174,35.019277751686495,24.17562485150995,5.012475723536887,-26.460993108280487,-40.006213810387976,1.5154168855709071,-0.36534822981604975,-5.029990542807212,40.037592893593136,42461.014712201046,25782.106855105856,25782.106855105856,68243.1215673069,77577.99814049069,77577.99814049069,25782.106855105856,103360.10499559654,103360.10499559654,103360.10499559654,128233.93038025658,91735.10886060682,56618.391349432226,39018.575012416215,24873.82538466005,0.0,63892.400397076264,21142.75157696104,1539.6920315716886,0.0,0.886629897956144,2.8180560212666346,0.0014959135982669303,354241.604677103,1556154.7635223586,4.392919247700504,1556154.7635223586,4.392919247700504,0.85,0.09591383814297808,4.027634451161993,1.2677337384177374,1.0,0.0,4.0276344511600435,1.2846470235347325,1.2849482591537331,3.135207085974383,19359.960164463202,1974.1665262309966,4632.441516551485,4632.441516551485,5.5655547432142765,5.071184145851174,-2.383576088456652,7.454760234307827,3.4412693179197804,3.4412693179197804,0.9832198051199372,0.0,0.0,0.0002344768108772803,1.0000990905240175,0.00023445357874930426,198.8875725202563,0.0,4.633775398421216e-06,13.132119479125727,0.038621464913006005,7.880024526781844e-05,0.00015567656560946185,0.0006270082988872489,0.09591383814282806,0.07202789855282832,0.023885939589999745,0.09591380410907933,0.07202789855294099,0.02388593959003709,0.376873464862548,0.376873464862548,0.124979063344631,0.0,4.670060776104151,4.441227723902784,5.36148794798936,4.664642312991191,4.438652296951432,5.347462446542465,24873.82538466005,21142.75157696104,0.85,1.0680945017434298,0.6645706601773578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512382915243984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.83672171752,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.189679254412,1539.6920315716886,0.376873464862548,0.124979063344631,6.112874298809886,3.4412693179197804
1442.0,-29.95900137638564,5.070917856669509,35.019242422449906,24.175286467093997,5.012261285735131,-26.46186917445594,-40.007043060008414,1.5151290838055258,-0.3665898901115838,-5.030138142800376,40.03752646921276,42460.34613327453,25781.954701799783,25781.954701799783,68242.3008350743,77577.49299169001,77577.49299169001,25781.954701799783,103359.4476934898,103359.4476934898,103359.4476934898,128233.11501607746,91734.90010181177,56618.018324142824,39018.75753074327,24873.667322587662,0.0,63892.42485333093,21142.617224199512,1539.6871360239163,0.0,0.8866293865933885,2.818055136402289,0.0014959135982669303,354239.5661975059,1556151.8972396536,4.392936435485647,1556151.8972396536,4.392936435485647,0.85,0.09591346476030342,4.027634451161993,1.2677333043282855,1.0,0.0,4.02763445116288,1.284648417592293,1.2849496236915146,3.1352036837523567,19359.91610759112,1974.1620336803212,4632.441516551485,4632.441516551485,5.565521898049253,5.070917856669509,-2.3837152577573484,7.454633114426858,3.441307691025101,3.441307691025101,0.9832307688643145,0.0,0.0,0.00023445357874930426,1.0000987886121473,0.00023443041969349764,198.88835639066224,0.0,4.620581537632614e-06,13.094728077650828,0.03862608549454364,7.879285044410399e-05,0.00015566072830520028,0.0006269445120149914,0.09591346476010865,0.07202749213470074,0.023885972625407908,0.0959134137104581,0.07202749213484701,0.02388597262545641,0.37687143322005046,0.37687143322005046,0.12497926765770911,0.0,4.668815092490945,4.440683785969782,5.35811289578578,4.66354825268877,4.438229655663349,5.344330984162241,24873.667322587662,21142.617224199512,0.85,1.068081247373672,0.664559941663584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512439950495704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.79933031605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.172030742793,1539.6871360239163,0.37687143322005046,0.12497926765770911,6.112874298809886,3.441307691025101
1443.0,-29.959947284187237,5.070653222505212,35.01920723957382,24.17496481155979,5.012073558059271,-26.462739398836753,-40.00786769958211,1.5148656727088716,-0.3681232855535086,-5.030265989656905,40.03746007375758,42459.6734657871,25781.75609971569,25781.75609971569,68241.4295655028,77576.94746189643,77576.94746189643,25781.75609971569,103358.70356161211,103358.70356161211,103358.70356161211,128232.20418833698,91734.66035374871,56617.65043098158,39018.8999141857,24873.500626724865,0.0,63892.40054091056,21142.475532716133,1539.6812832420096,0.0,0.8866289757756806,2.8180604054564458,0.0014959135982669303,354237.8005327183,1556149.0322090879,4.392950243787881,1556149.0322090879,4.392950243787881,0.8499999999999999,0.09591307981041794,4.027634451161993,1.2677329218899835,1.0,0.0,4.027634451162729,1.2846496974229937,1.2849508740694688,3.135200560309495,19359.865510682175,1974.1568742314835,4632.441516551485,4632.441516551485,5.565479026038159,5.070653222505212,-2.3838394821595985,7.45449270466481,3.441346000698384,3.441346000698384,0.9832417144852525,0.0,0.0,0.00023443041969349764,1.0000984228572891,0.0002344073486524737,198.88913735836582,0.0,4.60606654493853e-06,13.053592588355794,0.03863069156108858,7.878549736664067e-05,0.00015564492232685695,0.0006268808513120815,0.0959130798102727,0.07202707773257655,0.023886002077696148,0.09591318400881402,0.07202707773268562,0.023886002077732317,0.37686940239230043,0.37686940239230043,0.12497946734696992,0.0,4.667529949053005,4.440120440822113,5.354637759893876,4.662142704103417,4.43762594095125,5.340493320158259,24873.500626724865,21142.475532716133,0.85,1.0680680172880268,0.6645496664129875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512496811962603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.75819482675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.154408760794,1539.6812832420096,0.37686940239230043,0.12497946734696992,6.112874298809886,3.441346000698384
1444.0,-29.96088992411821,5.070389537710434,35.019172143380125,24.174603272136324,5.011838526267341,-26.46361141238296,-40.00869254870338,1.514560014531968,-0.36926678860680795,-5.030425979500929,40.037392232786004,42459.01590185723,25781.64217537336,25781.64217537336,68240.65807723059,77576.43200893738,77576.43200893738,25781.64217537336,103358.07418431074,103358.07418431074,103358.07418431074,128231.41300293473,91734.43021245151,56617.277242608616,39019.058855380994,24873.338818623986,0.0,63892.397674004984,21142.33799583039,1539.6764571478773,0.0,0.8866284064095828,2.8180567790380624,0.0014959135982669303,354235.59095793794,1556146.1048071566,4.3929693811933594,1556146.1048071566,4.3929693811933594,0.85,0.09591270781051581,4.027634451161993,1.267732505933382,1.0,0.0,4.027634451162649,1.2846511746709133,1.2849523220239354,3.135196955075174,19359.816941204237,1974.1519215230724,4632.441516551485,4632.441516551485,5.5654544333170355,5.070389537710434,-2.3839871235163757,7.45437666122681,3.441384365819937,3.441384365819937,0.9832526759485534,0.0,0.0,0.0002344073486524737,1.0000980835732578,0.00023438435939698832,198.889915633404,0.0,4.588579447209007e-06,13.004034153390327,0.03863528014053579,7.87781430553329e-05,0.0001556292055971408,0.0006268175500700172,0.09591270781028725,0.07202667473836506,0.02388603307192219,0.09591269835358013,0.0720266747385367,0.02388603307197911,0.3768673706763521,0.3768673706763521,0.12497965501539832,0.0,4.666317282752743,4.439582854942728,5.351376652255851,4.661159190894125,4.437130767368615,5.338026827393264,24873.338818623986,21142.33799583039,0.85,1.0680559904076776,0.6645394044921238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512553462899391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.708636391784,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.136825695288,1539.6764571478773,0.3768673706763521,0.12497965501539832,6.112874298809886,3.441384365819937
1445.0,-29.961829190503863,5.070127238105524,35.01913703976562,24.174269183445745,5.011629016928471,-26.464477836667992,-40.00950901592148,1.5142776630925197,-0.37051594848384184,-5.030564334719702,40.0373218242479,42458.338060203954,25781.475952589233,25781.475952589233,68239.81401279318,77575.92434045317,77575.92434045317,25781.475952589233,103357.4002930424,103357.4002930424,103357.4002930424,128230.55213221385,91734.21682760678,56616.89271924489,39019.249009290994,24873.151839171453,0.0,63892.40084846245,21142.179063295735,1539.6696866598152,0.0,0.8866279565862141,2.8180570738382915,0.0014959135982669303,354233.6801816086,1556143.0666167059,4.392984500567259,1556143.0666167059,4.392984500567259,0.85,0.09591232010347889,4.027634451161993,1.26773207184393,1.0,0.0,4.027634451162086,1.2846525427435875,1.2849536608825696,3.1351936162912306,19359.771908041417,1974.1473294184475,4632.441516551485,4632.441516551485,5.565418550989429,5.070127238105524,-2.384118596133437,7.454245834238961,3.4414225762776876,3.4414225762776876,0.9832635932221965,0.0,0.0,0.00023438435939698832,1.0000977332851497,0.00023436145448212933,198.89069112847156,0.0,4.572331083962771e-06,12.957986291950494,0.03863985247161975,7.877086410165342e-05,0.00015561349529533489,0.0006267542747172255,0.0959123201033107,0.07202625982073954,0.02388606028257116,0.09591223796560161,0.07202625982086586,0.023886060282613038,0.37686533943701067,0.37686533943701067,0.12497984373478425,0.0,4.665116797717815,4.439064863068268,5.348105331910006,4.6600483862358715,4.436731957011773,5.334756029639891,24873.151839171453,21142.179063295735,0.85,1.0680427266247479,0.664528762362601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512609918541706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.662588530344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.119276565865,1539.6696866598152,0.37686533943701067,0.12497984373478425,6.112874298809886,3.4414225762776876
1446.0,-29.962765770169106,5.0698666252887925,35.01910210001344,24.173956678155832,5.011448678123951,-26.4653389253749,-40.01032087309284,1.514021833329716,-0.3720142652368281,-5.030686859475521,40.03725638982128,42457.65280242602,25781.27353800776,25781.27353800776,68238.92634043378,77575.38610065215,77575.38610065215,25781.27353800776,103356.65963865991,103356.65963865991,103356.65963865991,128229.64791412168,91733.98359697372,56616.51169722452,39019.41322194355,24872.98827546178,0.0,63892.40149740533,21142.040034142512,1539.6638905122443,0.0,0.8866275693991189,2.8180625030211592,0.0014959135982669303,354231.988041111,1556140.2430675682,4.392997514631479,1556140.2430675682,4.392997514631479,0.85,0.09591193143028713,4.027634451161993,1.267731614126824,1.0,0.0,4.0276344511636015,1.2846537865981973,1.284954875602317,3.13519058066788,19359.722686583882,1974.14231022662,4632.441516551485,4632.441516551485,5.565374855978763,5.0698666252887925,-2.3842379675868974,7.45410459287569,3.4414607651263904,3.4414607651263904,0.9832745043218258,0.0,0.0,0.00023436145448212933,1.0000974544594166,0.00023433861713887563,198.8914644105866,0.0,4.555574346544444e-06,12.910497698106955,0.0386444080459663,7.87636268639039e-05,0.0001555978276182254,0.0006266911710411297,0.09591193143015368,0.07202584451559461,0.023886086914559068,0.09591201979664167,0.07202584451569484,0.02388608691459229,0.37686330940926704,0.37686330940926704,0.12498003050129353,0.0,4.663875252521677,4.438532553258085,5.344712062749636,4.658672594238681,4.436172235165259,5.330905272810696,24872.98827546178,21142.040034142512,0.85,1.068028822538545,0.6645180304288645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512666172556155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.6150999365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.101763598468,1539.6638905122443,0.37686330940926704,0.12498003050129353,6.112874298809886,3.4414607651263904
1447.0,-29.96369922815041,5.069607187679953,35.01906731804149,24.17361239148306,5.011236329087106,-26.46620040552652,-40.01113650212062,1.513737506463192,-0.37331755087916463,-5.030832152094986,40.03719110595628,42456.996883571344,25781.132513060766,25781.132513060766,68238.12939663211,77574.84877943527,77574.84877943527,25781.132513060766,103355.98129249603,103355.98129249603,103355.98129249603,128228.81647472014,91733.7370645072,56616.14567253167,39019.54599108392,24872.835182224117,0.0,63892.38117330804,21141.909904890497,1539.6592211107577,0.0,0.8866270656492249,2.818062700720376,0.0014959135982669303,354229.98147095664,1556137.426019146,4.393014446595436,1556137.426019146,4.393014446595436,0.85,0.09591155336621751,4.027634451161993,1.2677312113577504,1.0,0.0,4.0276344511606705,1.2846551636020331,1.284956223589248,3.1351872201011086,19359.670657880906,1974.1370047754235,4632.441516551485,4632.441516551485,5.565344413080242,5.069607187679953,-2.3843737610153903,7.453980948695343,3.4414990256568525,3.4414990256568525,0.9832854359019578,0.0,0.0,0.00023433861713887563,1.0000971303651178,0.00023431585795403968,198.8922351205744,0.0,4.5421526429760406e-06,12.872460590194098,0.038648950198609276,7.875635662125542e-05,0.0001555822605176202,0.0006266284724504275,0.09591155336602869,0.07202543876486318,0.0238861146011655,0.09591168115536913,0.07202543876500499,0.02388611460121253,0.3768612791368524,0.3768612791368524,0.12498020612639316,0.0,4.662659019864179,4.437995419855895,5.341435448855123,4.657514601215837,4.435572867272924,5.328051738325769,24872.835182224117,21141.909904890497,0.85,1.068016689056184,0.6645079758165027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451272226607365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.57706282859,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.08427314616,1539.6592211107577,0.3768612791368524,0.12498020612639316,6.112874298809886,3.4414990256568525
1448.0,-29.964629603765815,5.069349102962915,35.01903259919166,24.17328773243355,5.011032932042063,-26.467058215663947,-40.01194780049843,1.5134615439402404,-0.37448833451861674,-5.030967863396441,40.03712338055445,42456.33628178891,25780.970166044455,25780.970166044455,68237.30644783337,77574.354417305,77574.354417305,25780.970166044455,103355.32458334946,103355.32458334946,103355.32458334946,128227.98733672255,91733.53587212044,56615.777357111656,39019.73168334309,24872.6627533731,0.0,63892.39443671619,21141.763340367135,1539.6532241113034,0.0,0.8866266195682722,2.818062271822062,0.0014959135982669303,354228.1072320769,1556134.503620629,4.393029440210707,1556134.503620629,4.393029440210707,0.85,0.0959111652010066,4.027634451161993,1.2677308091381572,1.0,0.0,4.027634451163327,1.2846565013256184,1.284957532387073,3.1351839554043712,19359.628197838712,1974.1326750560806,4632.441516551485,4632.441516551485,5.565309367410322,5.069349102962915,-2.384502212525048,7.453851315487963,3.4415372063536673,3.4415372063536673,0.9832963446724764,0.0,0.0,0.00023431585795403968,1.0000968103549326,0.0002342931759485178,198.89300329084574,0.0,4.526625141544153e-06,12.82845565113613,0.038653476823750824,7.87491255960378e-05,0.00015556673235800187,0.0006265659306997855,0.09591116520084136,0.07202502597679139,0.023886139224049974,0.09591124472535643,0.07202502597691547,0.023886139224091132,0.37685924802119647,0.37685924802119647,0.12498037765327176,0.0,4.66147538593043,4.437495024740031,5.338178973917422,4.65647952887781,4.435237495900822,5.324894139223261,24872.6627533731,21141.763340367135,0.85,1.0680035871158453,0.6644974985847626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512778173039558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.53305788953,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.066814012262,1539.6532241113034,0.37685924802119647,0.12498037765327176,6.112874298809886,3.4415372063536673
1449.0,-29.96555699978191,5.069091943487836,35.018997880112295,24.172930837981426,5.010799862111211,-26.46791631123413,-40.01275913380084,1.5131591735631804,-0.37553667384963774,-5.031122793973605,40.037053936165286,42455.688639627195,25780.859137009607,25780.859137009607,68236.5477766368,77573.8500203107,77573.8500203107,25780.859137009607,103354.7091573203,103354.7091573203,103354.7091573203,128227.19720872518,91733.3114290745,56615.40881442026,39019.89179406026,24872.488051404864,0.0,63892.379845465126,21141.614843694133,1539.6475399921776,0.0,0.886626081781023,2.8180579828175087,0.0014959135982669303,354225.9675751928,1556131.507050909,4.393047516259754,1556131.507050909,4.393047516259754,0.85,0.09591078431468247,4.027634451161993,1.2677304283482953,1.0,0.0,4.027634451162903,1.2846579624076713,1.2849589646713624,3.135180389660692,19359.580830931078,1974.1278449757133,4632.441516551485,4632.441516551485,5.565285399696008,5.069091943487836,-2.3846446312448255,7.453736574732661,3.4415753627768275,3.4415753627768275,0.983307246507665,0.0,0.0,0.0002342931759485178,1.000096501031557,0.00023427056859698475,198.89376900619928,0.0,4.51129219890532e-06,12.785002091697677,0.038657988115949726,7.874189487337143e-05,0.00015555128107514637,0.000626503698580642,0.09591078431446967,0.0720246193204996,0.02388616499397007,0.0959106864899971,0.07202461932065939,0.02388616499402308,0.3768572181016479,0.3768572181016479,0.12498054493892766,0.0,4.660357063789945,4.437018043748537,5.335114713660232,4.655586120123985,4.434817923090861,5.3225619634519035,24872.488051404864,21141.614843694133,0.85,1.0679919568136107,0.6644875138837165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451283389580464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.48960433009,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.049385513159,1539.6475399921776,0.3768572181016479,0.12498054493892766,6.112874298809886,3.4415753627768275
1450.0,-29.966481175708456,5.06883654970016,35.018963233552974,24.17262231409552,5.010626462224433,-26.468765540787786,-40.01356159625573,1.5129108273037575,-0.3770783657857919,-5.0312366819793795,40.03698661029109,42455.01807676843,25780.647254521024,25780.647254521024,68235.66533128945,77573.29967731002,77573.29967731002,25780.647254521024,103353.94693183104,103353.94693183104,103353.94693183104,128226.25532756402,91733.0638982974,56615.04014243895,39020.02639539829,24872.308395732973,0.0,63892.33479113126,21141.462136373026,1539.6406171643016,0.0,0.8866257454518742,2.818064993765596,0.0014959135982669303,354224.3947400698,1556128.6019006246,4.393058820927658,1556128.6019006246,4.393058820927658,0.85,0.09591038573262156,4.027634451161993,1.2677299843681977,1.0,0.0,4.027634451161752,1.2846591706560064,1.2849601441585432,3.1351774409591426,19359.52859154265,1974.1225180405797,4632.441516551485,4632.441516551485,5.56523966085876,5.06883654970016,-2.3847564555757277,7.453593005275888,3.4416133681734498,3.4416133681734498,0.9833181051924142,0.0,0.0,0.00023427056859698475,1.0000961666753145,0.00023424804174161155,198.8945320680195,0.0,4.496461353655759e-06,12.742971476260422,0.03866248457730338,7.87347438127773e-05,0.00015553582478420745,0.0006264414462907692,0.09591038573250922,0.07202419859793217,0.023886187134577047,0.09591045746936278,0.07202419859801652,0.02388618713460503,0.3768551902258454,0.3768551902258454,0.12498071832164605,0.0,4.659161312860135,4.4365007089014625,5.331860818976395,4.654158316193616,4.434216584144508,5.31862803528827,24872.308395732973,21141.462136373026,0.85,1.0679788984759573,0.6644774872534711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512889440519878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.44757371466,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.031985692845,1539.6406171643016,0.3768551902258454,0.12498071832164605,6.112874298809886,3.4416133681734498
1451.0,-29.967401842736244,5.068582088583077,35.0189287067526,24.172279703803383,5.010402262156808,-26.469616692459972,-40.01436426825819,1.5126171118803422,-0.3780499062964964,-5.031388641446218,40.03692080537542,42454.36375204267,25780.53533404994,25780.53533404994,68234.89908609261,77572.81708446024,77572.81708446024,25780.53533404994,103353.35241851019,103353.35241851019,103353.35241851019,128225.50662681684,91732.86213342943,56614.665644020635,39020.21832156533,24872.154208306663,0.0,63892.372529871995,21141.331077060662,1539.6360426048802,0.0,0.8866252096097103,2.8180600398659115,0.0014959135982669303,354222.29613264446,1556125.76238454,4.393076831622769,1556125.76238454,4.393076831622769,0.85,0.09591000867113317,4.027634451161993,1.2677295991824944,1.0,0.0,4.0276344511612105,1.2846605909423623,1.2849615358367776,3.1351739747909004,19359.48601068288,1974.1181760012726,4632.441516551485,4632.441516551485,5.565215500711097,5.068582088583077,-2.3848960253508236,7.453478113933901,3.4416514776199807,3.4416514776199807,0.9833289936057088,0.0,0.0,0.00023424804174161155,1.0000958022572692,0.00023422560240019135,198.89529223778982,0.0,4.480468358417759e-06,12.697647327755929,0.0386669650456618,7.872759148545802e-05,0.00015552045025615352,0.0006263795233119089,0.09591000867092044,0.07202379522668129,0.02388621344423915,0.0959099459359419,0.07202379522684103,0.023886213444292138,0.37685316121891854,0.37685316121891854,0.12498088303468571,0.0,4.65805519396838,4.436038155882329,5.328802139552863,4.653338735149703,4.4339013531131855,5.316277415332706,24872.154208306663,21141.331077060662,0.85,1.0679662749131804,0.6644668537264558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512944792777478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.40224956615,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.014619468457,1539.6360426048802,0.37685316121891854,0.12498088303468571,6.112874298809886,3.4416514776199807
1452.0,-29.96831974327456,5.068329057858186,35.01889420509738,24.171953368373238,5.010207738381457,-26.470462385752164,-40.01516610207034,1.512350380858973,-0.3794036125823368,-5.031515995795049,40.03685248416808,42453.717959407826,25780.36368698696,25780.36368698696,68234.08164639478,77572.28025183102,77572.28025183102,25780.36368698696,103352.64393881799,103352.64393881799,103352.64393881799,128224.61771267059,91732.6170286009,56614.310784860056,39020.34027082316,24871.973773852602,0.0,63892.31404467576,21141.17770777471,1539.629386215988,0.0,0.8866248082647112,2.818062999296961,0.0014959135982669303,354220.53733705374,1556122.814293315,4.393090321616805,1556122.814293315,4.393090321616805,0.85,0.09590961497556856,4.027634451161993,1.2677291821269323,1.0,0.0,4.0276344511636735,1.2846618848385105,1.284962801207567,3.1351708170810175,19359.43428327147,1974.1129012732656,4632.441516551485,4632.441516551485,5.565178447450441,5.068329057858186,-2.3850172122563635,7.453346270114549,3.4416894427658273,3.4416894427658273,0.9833398407902364,0.0,0.0,0.00023422560240019135,1.0000955150888606,0.00023420323245763172,198.89605012844518,0.0,4.463079369394009e-06,12.648366932862622,0.038671428125031194,7.872044722668409e-05,0.00015550515517350725,0.0006263179203101094,0.0959096149754316,0.07202337906997955,0.02388623590545206,0.09590958858938091,0.07202337907008238,0.023886235905486178,0.37685113428563316,0.37685113428563316,0.1249810504857784,0.0,4.656915714660727,4.4355487397734805,5.325690471108203,4.652112383212739,4.433350893013937,5.31300083790444,24871.973773852602,21141.17770777471,0.85,1.0679544584765408,0.6644573544436454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512999935275215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.352969171254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.997292733146,1539.629386215988,0.37685113428563316,0.1249810504857784,6.112874298809886,3.4416894427658273
1453.0,-29.9692345548858,5.0680772900681745,35.01885980872442,24.171627906058006,5.010007305488077,-26.471305889744457,-40.01596007784826,1.5120786403468662,-0.38059246575528505,-5.0316499504823975,40.036786547402556,42453.05274102021,25780.212134801368,25780.212134801368,68233.26487582158,77571.77092982292,77571.77092982292,25780.212134801368,103351.98306462428,103351.98306462428,103351.98306462428,128223.79363393967,91732.39579423674,56613.93277006396,39020.51447130309,24871.81056931539,0.0,63892.32504061848,21141.03898391808,1539.6238736512807,0.0,0.8866243646429142,2.8180630144076564,0.0014959135982669303,354218.68739652424,1556119.969095843,4.393105232626731,1556119.969095843,4.393105232626731,0.85,0.09590922806453311,4.027634451161993,1.2677287117717788,1.0,0.0,4.027634451163063,1.2846632020245214,1.2849640899627743,3.135167602539544,19359.387593530428,1974.1081402446737,4632.441516551485,4632.441516551485,5.565145732048628,5.0680772900681745,-2.3851429326656253,7.453220222733799,3.4417274153114574,3.4417274153114574,0.9833506900889878,0.0,0.0,0.00023420323245763172,1.0000951943598324,0.000234180939752987,198.89680547370716,0.0,4.4492932167097694e-06,12.609296976155486,0.038675877418247906,7.871337357279241e-05,0.0001554898588848393,0.0006262563124508955,0.09590922806436854,0.07202296843449967,0.023886259629868876,0.09590919771615984,0.07202296843462326,0.02388625962990986,0.37684910707319813,0.37684910707319813,0.1249812148735266,0.0,4.655795643302611,4.435074459212615,5.322611205929604,4.651057484727119,4.432924706866686,5.310038574891337,24871.81056931539,21141.03898391808,0.85,1.0679414911328304,0.6644468285358436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513054912474914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.31389921455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.979990730937,1539.6238736512807,0.37684910707319813,0.1249812148735266,6.112874298809886,3.4417274153114574
1454.0,-29.970146627290614,5.067826502109594,35.018825425899095,24.17128477189692,5.009785446516767,-26.472149070626973,-40.01675768578423,1.5117878898531074,-0.38160386375722055,-5.0317962992198115,40.03671814925081,42452.41475522007,25780.094555029667,25780.094555029667,68232.50931024973,77571.27677511731,77571.27677511731,25780.094555029667,103351.37133014697,103351.37133014697,103351.37133014697,128223.00879148247,91732.17994812054,56613.572306560425,39020.67515728901,24871.637461335496,0.0,63892.312618624506,21140.89184213517,1539.6180801812097,0.0,0.886623866783221,2.8180592418756016,0.0014959135982669303,354216.6663003968,1556117.0176927363,4.393121966692151,1556117.0176927363,4.393121966692151,0.8499999999999999,0.09590884365567774,4.027634451161993,1.2677283666981385,1.0,0.0,4.0276344511623785,1.2846646079682844,1.2849654675956914,3.135164171395486,19359.342040935975,1974.103495172763,4632.441516551485,4632.441516551485,5.565120350234034,5.067826502109594,-2.385277585759114,7.453104087868708,3.4417653471245675,3.4417653471245675,0.9833615277498764,0.0,0.0,0.000234180939752987,1.0000949100173449,0.0002341587157452142,198.89755856228626,0.0,4.433947739204263e-06,12.565807892904882,0.03868031136598711,7.87062681511101e-05,0.0001554746716018769,0.0006261951436268166,0.09590884365548875,0.07202256006296755,0.023886283592521203,0.09590865457045919,0.07202256006310948,0.02388628359256827,0.3768470802293893,0.3768470802293893,0.12498137670195174,0.0,4.65473126175425,4.434628456588143,5.319670661452847,4.6501924354626,4.432568440698674,5.307629204544298,24871.637461335496,21140.89184213517,0.85,1.0679298731528473,0.6644369723885257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513109705060538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.2704101313,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.96272001355,1539.6180801812097,0.3768470802293893,0.12498137670195174,6.112874298809886,3.4417653471245675
1455.0,-29.971055428180858,5.0675778379852705,35.018791230363284,24.17100705150517,5.009648122519238,-26.472980852774644,-40.01753852991385,1.5115735471131237,-0.38335462346094573,-5.031886936277672,40.03665483876368,42451.72117477888,25779.839694918825,25779.839694918825,68231.56086969771,77570.70518577035,77570.70518577035,25779.839694918825,103350.54488068918,103350.54488068918,103350.54488068918,128222.01604015472,91731.91957046979,56613.18900328403,39020.81174131751,24871.47115946554,0.0,63892.28290078305,21140.75048554571,1539.6113803660276,0.0,0.8866236343748406,2.81807172700828,0.0014959135982669303,354215.41459474026,1556114.2858278297,4.393129778409526,1556114.2858278297,4.393129778409526,0.85,0.0959084377765098,4.027634451161993,1.2677278249105441,1.0,0.0,4.027634451161883,1.284665656393579,1.284966487714614,3.1351616127644495,19359.28709031773,1974.0978917691293,4632.441516551485,4632.441516551485,5.565065333865248,5.0675778379852705,-2.3853706984282512,7.452948536413522,3.441803154907176,3.441803154907176,0.9833723299734789,0.0,0.0,0.0002341587157452142,1.0000945702735193,0.00023413657338542827,198.89830895461168,0.0,4.42030088747948e-06,12.527132715116847,0.03868473166687459,7.869931264276747e-05,0.00015545940310244673,0.0006261336476924941,0.0959084377764346,0.07202213502984112,0.023886302746593487,0.09590863698521071,0.07202213502989759,0.02388630274661221,0.37684505507982247,0.37684505507982247,0.12498154284579754,0.0,4.653526646421938,4.434111766597994,5.316379412636081,4.648532312816712,4.4318740776956815,5.303041696812784,24871.47115946554,21140.75048554571,0.85,1.0679155255049038,0.6644264259691776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513164333974813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.231734953515,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.945473677875,1539.6113803660276,0.37684505507982247,0.12498154284579754,6.112874298809886,3.441803154907176
1456.0,-29.9719611219895,5.067329619775919,35.018757171574414,24.17064163545149,5.009400311870651,-26.47382088770198,-40.01833564890546,1.5112600775831595,-0.38411692500187655,-5.032055667490707,40.03659043069639,42451.108670016154,25779.786185122193,25779.786185122193,68230.89485513835,77570.22588870271,77570.22588870271,25779.786185122193,103350.01207382491,103350.01207382491,103350.01207382491,128221.34369451307,91731.70549922148,56612.840835899064,39020.96073702491,24871.331620688157,0.0,63892.292357713064,21140.631877584932,1539.608031433353,0.0,0.8866230079945436,2.8180620550730744,0.0014959135982669303,354213.0844112504,1556111.5066057555,4.3931508323364765,1556111.5066057555,4.3931508323364765,0.85,0.0959080687865533,4.027634451161993,1.267727488628589,1.0,0.0,4.027634451160126,1.2846671682953494,1.2849679715233844,3.135157923048926,19359.241912294932,1974.0932848928976,4632.441516551485,4632.441516551485,5.565053782764938,5.067329619775919,-2.3855210960626994,7.452850715838618,3.4418411853998543,3.4418411853998543,0.9833831958285298,0.0,0.0,0.00023413657338542827,1.0000942476341692,0.00023411450864686364,198.89905678640233,0.0,4.404077917685547e-06,12.48115681872084,0.038689135744792276,7.869221274934897e-05,0.0001554443606360793,0.0006260730621367221,0.09590806878629225,0.07202174038405271,0.02388632840223955,0.09590803144124815,0.07202174038424873,0.023886328402304563,0.37684302669994735,0.37684302669994735,0.12498168920555361,0.0,4.652473773446729,4.433660343359634,5.313501788265796,4.647938742488805,4.431536435171495,5.301669254369244,24871.331620688157,21140.631877584932,0.85,1.0679049434184456,0.6644167411046329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513218767331073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.185759057116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.92826247913,1539.608031433353,0.37684302669994735,0.12498168920555361,6.112874298809886,3.4418411853998543
1457.0,-29.972863946532737,5.067083193300227,35.0187231069042,24.1703471163288,5.0092355361079015,-26.474650035369315,-40.01911603901533,1.5110216249444595,-0.385532214889281,-5.032159771887094,40.036522141804674,42450.43912580176,25779.571177082988,25779.571177082988,68230.01030288474,77569.697515596,77569.697515596,25779.571177082988,103349.26869267898,103349.26869267898,103349.26869267898,128220.40894979498,91731.47481309762,56612.468156760195,39021.11850704159,24871.140257116003,0.0,63892.258764157596,21140.469218548602,1539.600207965603,0.0,0.8866227250007199,2.818068544325543,0.0014959135982669303,354211.6467321814,1556108.559929364,4.393160344346141,1556108.559929364,4.393160344346141,0.85,0.09590765957323955,4.027634451161993,1.2677270199218764,1.0,0.0,4.027634451160495,1.2846683291647034,1.284969104317208,3.1351550900151617,19359.19322783569,1974.0883204596566,4632.441516551485,4632.441516551485,5.565007369218554,5.067083193300227,-2.3856236221512837,7.45270681545151,3.4418789359700086,3.4418789359700086,0.9833939817057168,0.0,0.0,0.00023411450864686364,1.000093949736621,0.0002340925157166671,198.89980225397431,0.0,4.388655688743043e-06,12.437450221897784,0.038693524400481016,7.86852624327764e-05,0.00015542924621408726,0.0006260121867699976,0.09590765957314179,0.07202131456717463,0.023886345005967157,0.09590773432546629,0.07202131456724803,0.023886345005991513,0.37684099935088183,0.37684099935088183,0.12498184263708842,0.0,4.651344783796048,4.433182947745252,5.310396287938943,4.646627556997828,4.431077037179875,5.29777579876162,24871.140257116003,21140.469218548602,0.85,1.0678916604707758,0.6644066111748688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513273014974055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.142052460295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.911083232224,1539.600207965603,0.37684099935088183,0.12498184263708842,6.112874298809886,3.4418789359700086
1458.0,-29.973763525801804,5.066837942429673,35.01868922913539,24.170031013805442,5.009040694753187,-26.475479269005668,-40.019900200981624,1.5107564379569094,-0.38660737271925427,-5.032291472271236,40.03645945632525,42449.79926043057,25779.43010446649,25779.43010446649,68229.22936489707,77569.20351167607,77569.20351167607,25779.43010446649,103348.63361614256,103348.63361614256,103348.63361614256,128219.62856195985,91731.26501218734,56612.11156787175,39021.281604795106,24870.994945817292,0.0,63892.2765506124,21140.3457039447,1539.5956692764503,0.0,0.8866222810739344,2.81806732468317,0.0014959135982669303,354209.82795978454,1556105.855044805,4.393175265654906,1556105.855044805,4.393175265654906,0.85,0.09590727233449853,4.027634451161993,1.2677266666060314,1.0,0.0,4.027634451162748,1.2846696149322536,1.2849703621306707,3.13515195218063,19359.14895103354,1974.0838054823555,4632.441516551485,4632.441516551485,5.564976916029671,5.066837942429673,-2.3857460752351236,7.452584017664796,3.441916813349468,3.441916813349468,0.9834048038141338,0.0,0.0,0.0002340925157166671,1.0000936127020579,0.00023407060373497915,198.90054504680498,0.0,4.374389467076921e-06,12.397019749695993,0.038697898789948094,7.867827909491086e-05,0.00015541423662175625,0.0006259517336188274,0.09590727233434355,0.07202090664929583,0.023886365685047723,0.09590736206430173,0.0720209066494122,0.02388636568508633,0.37683897094985774,0.37683897094985774,0.12498198598315528,0.0,4.650263331051804,4.432740635794119,5.307376112612701,4.645684099552,4.43072301427901,5.295044186795053,24870.994945817292,21140.3457039447,0.85,1.067879140459945,0.664396411463033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513327091144235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.10162198809,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.893931276476,1539.5956692764503,0.37683897094985774,0.12498198598315528,6.112874298809886,3.441916813349468
