time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1459.0,-29.974659861720568,5.066593705712294,35.018655373844304,24.169701744709187,5.0088292328657165,-26.47630724518772,-40.02068411847574,1.5104766163330106,-0.3875414558485204,-5.032429836708351,40.03639235548271,42449.17255093986,25779.308406085413,25779.308406085413,68228.48095702527,77568.7233864832,77568.7233864832,25779.308406085413,103348.03179256861,103348.03179256861,103348.03179256861,128218.85702598921,91731.0610526223,56611.760098255625,39021.445504851865,24870.8252334206,0.0,63892.27073827246,21140.20144840751,1539.5898846655402,0.0,0.8866218191891531,2.8180634665395656,0.0014959135982669303,354207.91716521274,1556102.9596408326,4.393190790580272,1556102.9596408326,4.393190790580272,0.8500000000000001,0.09590688099333324,4.027634451161993,1.2677262385608632,1.0,0.0,4.0276344511600115,1.2846709689858102,1.2849716883500653,3.135148647705201,19359.105907000525,1974.0794162125217,4632.441516551485,4632.441516551485,5.564950645135447,5.066593705712294,-2.385873239112692,7.452466944824986,3.441954634659018,3.441954634659018,0.9834156099025766,0.0,0.0,0.00023407060373497915,1.000093275860363,0.0002340487726343448,198.90128516642997,0.0,4.358305100789685e-06,12.351436655637968,0.03870225709504888,7.867129850689892e-05,0.00015539930522808024,0.000625891595423254,0.09590688099316134,0.07202049640912178,0.023886384584039563,0.09590682045216214,0.07202049640925086,0.023886384584082376,0.3768369435174119,0.3768369435174119,0.12498212436689761,0.0,4.649241539336401,4.432335135354663,5.304484825786574,4.644888380859811,4.4304521912920904,5.292655699917077,24870.8252334206,21140.20144840751,0.85,1.067867524015786,0.6643866630570722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513380973316041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.056038894036,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.876814240235,1539.5898846655402,0.3768369435174119,0.12498212436689761,6.112874298809886,3.441954634659018
1460.0,-29.975553498259814,5.066350733853103,35.01862153127345,24.169380228873365,5.008634887873847,-26.477131079574818,-40.02145986361427,1.51021246918886,-0.3887165159586061,-5.0325553109313725,40.03632501540045,42448.52352471893,25779.156623103012,25779.156623103012,68227.68014782194,77568.2053626958,77568.2053626958,25779.156623103012,103347.36198579881,103347.36198579881,103347.36198579881,128218.01037176387,91730.82503587408,56611.39230518261,39021.59192299051,24870.64838596506,0.0,63892.240308955574,21140.051128070303,1539.5833882417894,0.0,0.8866214238559423,2.8180642917022865,0.0014959135982669303,354206.1843897853,1556100.0539177519,4.393204078575166,1556100.0539177519,4.393204078575166,0.85,0.09590648303941311,4.027634451161993,1.2677257802942772,1.0,0.0,4.027634451161059,1.2846722495606469,1.2849729411773931,3.1351455225559897,19359.056097555695,1974.0743370626765,4632.441516551485,4632.441516551485,5.564917879911783,5.066350733853103,-2.3859906663364296,7.452341400189532,3.4419923531533247,3.4419923531533247,0.9834263866152356,0.0,0.0,0.0002340487726343448,1.0000929956221203,0.00023402700914703622,198.90202306196701,0.0,4.342233972772546e-06,12.305891078837396,0.03870659932902165,7.866439125531446e-05,0.00015538438137903033,0.0006258314876146766,0.09590648303927027,0.07202008106892843,0.02388640197034183,0.09590640108469722,0.0720200810690357,0.02388640197037742,0.3768349187981858,0.3768349187981858,0.12498226458656576,0.0,4.648209308678247,4.431915360531036,5.301594747729382,4.643838794972794,4.4299996308545815,5.289795092258942,24870.64838596506,21140.051128070303,0.85,1.0678554988509095,0.6643768213394303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451343466160057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.01049331723,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.859732193136,1539.5833882417894,0.3768349187981858,0.12498226458656576,6.112874298809886,3.4419923531533247
1461.0,-29.976444328610395,5.066109137935008,35.018587795329026,24.169067094940715,5.008453552905796,-26.477951087008226,-40.02223120825363,1.5099603113035618,-0.3900166522817585,-5.0326742286270845,40.03626043595642,42447.868540295465,25778.99151017132,25778.99151017132,68226.86005046678,77567.66869694585,77567.66869694585,25778.99151017132,103346.66020711718,103346.66020711718,103346.66020711718,128217.14560683952,91730.57451126234,56611.02265843128,39021.7242809234,24870.485399722336,0.0,63892.20968064574,21139.912589763986,1539.5775333060865,0.0,0.8866210519268538,2.818067532117809,0.0014959135982669303,354204.54216490855,1556097.2673200022,4.393216579914786,1556097.2673200022,4.393216579914786,0.85,0.09590608598058395,4.027634451161993,1.2677253511501476,1.0,0.0,4.027634451161774,1.2846734739206984,1.2849741378635893,3.1351425346006754,19359.00322634244,1974.068945699341,4632.441516551485,4632.441516551485,5.564882237166784,5.066109137935008,-2.386102922137559,7.452212060072567,3.4420300461519893,3.4420300461519893,0.9834371560434255,0.0,0.0,0.00023402700914703622,1.0000927042621348,0.00023400531585689407,198.90275864517682,0.0,4.328801654556758e-06,12.267823889013853,0.03871092813067621,7.86575237417706e-05,0.0001553694854052656,0.0006257714920775582,0.09590608598046041,0.07201966650552905,0.023886419474931357,0.09590610640692417,0.07201966650562182,0.023886419474962128,0.3768328951132225,0.3768328951132225,0.12498240442078201,0.0,4.647144794989913,4.431465936437178,5.298664464285196,4.6426575763453,4.429443977206859,5.286716532028663,24870.485399722336,21139.912589763986,0.85,1.0678431751145727,0.6643668884276168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513488188576562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.97242612741,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.842674345742,1539.5775333060865,0.3768328951132225,0.12498240442078201,6.112874298809886,3.4420300461519893
1462.0,-29.9773319246515,5.065868706268864,35.01855416582309,24.168750608246796,5.008259793009588,-26.478769425807723,-40.023002308420814,1.5096972941656033,-0.3910859938415001,-5.0328019199921386,40.036196064285576,42447.226439978556,25778.851799937278,25778.851799937278,68226.07823991583,77567.16880799456,77567.16880799456,25778.851799937278,103346.02060793183,103346.02060793183,103346.02060793183,128216.3478001932,91730.3544269621,56610.65944018475,39021.88331864151,24870.327192261368,0.0,63892.21051090288,21139.778113422162,1539.572158474677,0.0,0.8866206345338463,2.8180667047063066,0.0014959135982669303,354202.77878441254,1556094.4896914025,4.393230609403344,1556094.4896914025,4.393230609403344,0.85,0.09590569295349576,4.027634451161993,1.267724921456538,1.0,0.0,4.027634451163521,1.284674748930392,1.284975385301412,3.1351394230449094,19358.956779313183,1974.0642094204632,4632.441516551485,4632.441516551485,5.564852078073888,5.065868706268864,-2.3862213379565933,7.452090044225457,3.4420677492731193,3.4420677492731193,0.9834479283637484,0.0,0.0,0.00023400531585689407,1.0000923683409286,0.00023398370317042786,198.90349156249957,0.0,4.314855253364207e-06,12.228299788034164,0.03871524298592958,7.865065895885089e-05,0.0001553546568980432,0.0006257117682710099,0.09590569295334735,0.072019255581052,0.023886437372295344,0.0959056982801264,0.07201925558116345,0.0238864373723323,0.37683087017709715,0.37683087017709715,0.12498253958079121,0.0,4.646108167061641,4.431035010342669,5.295790542557427,4.641715926150653,4.429070496820032,5.284051292621768,24870.327192261368,21139.778113422162,0.85,1.067830924839788,0.6643568300510616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451354154784288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.93290202643,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.825642927775,1539.572158474677,0.37683087017709715,0.12498253958079121,6.112874298809886,3.4420677492731193
1463.0,-29.978216301951505,5.065629460082511,35.01852059367181,24.168439220543974,5.008066614238276,-26.47958480910625,-40.02377291964365,1.5094351213929091,-0.39207678744247687,-5.032927509195933,40.03613047583126,42446.59635775475,25778.70954236232,25778.70954236232,68225.30590011708,77566.68726576098,77566.68726576098,25778.70954236232,103345.3968081233,103345.3968081233,103345.3968081233,128215.55721023853,91730.151625797,56610.3071810196,39022.04938308601,24870.160402115227,0.0,63892.20978520124,21139.63634179794,1539.5662435883862,0.0,0.8866202322616339,2.818065087583588,0.0014959135982669303,354201.0444408713,1556091.6595626182,4.393244130657512,1556091.6595626182,4.393244130657512,0.8499999999999999,0.09590529636758377,4.027634451161993,1.2677245197864253,1.0,0.0,4.027634451163188,1.2846760198267153,1.284976628728402,3.13513632153363,19358.913979751196,1974.0598450797365,4632.441516551485,4632.441516551485,5.564821369089338,5.065629460082511,-2.386337945970665,7.451967406053177,3.442105400950391,3.442105400950391,0.983458685985826,0.0,0.0,0.00023398370317042786,1.0000920340327086,0.00023396217068835816,198.90422182673876,0.0,4.298838800174728e-06,12.182909159695178,0.03871954182472975,7.864379908215827e-05,0.00015533990408826958,0.0006256523493461143,0.09590529636744155,0.07201884230203705,0.023886454065404503,0.0959052312717788,0.07201884230214385,0.02388645406543992,0.37682884506263814,0.37682884506263814,0.12498267246718994,0.0,4.645105023737983,4.430636693707868,5.29295280690053,4.640850721753452,4.428806582238451,5.281362317382559,24870.160402115227,21139.63634179794,0.85,1.0678188487999278,0.6643469759530256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513594713751998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.88751139809,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.808646609466,1539.5662435883862,0.37682884506263814,0.12498267246718994,6.112874298809886,3.442105400950391
1464.0,-29.97909796959914,5.065391545317223,35.01848711250912,24.168131115753226,5.0078859309966255,-26.480396503591752,-40.024539235141106,1.509184464989136,-0.3932728120690854,-5.033044974871527,40.036065981742055,42445.95996244598,25778.5497718345,25778.5497718345,68224.50973428048,77566.16821313994,77566.16821313994,25778.5497718345,103344.71798497444,103344.71798497444,103344.71798497444,128214.71460304977,91729.91528024804,56609.95271686004,39022.180625986664,24869.99661807533,0.0,63892.177244062,21139.49712536403,1539.5603090184757,0.0,0.8866198674182557,2.8180671255450744,0.0014959135982669303,354199.42228648113,1556088.8766592655,4.393256393853405,1556088.8766592655,4.393256393853405,0.85,0.09590489704530823,4.027634451161993,1.2677241131709893,1.0,0.0,4.027634451162843,1.284677236693767,1.284977818216466,3.1351333518818114,19358.864100915605,1974.0547588540028,4632.441516551485,4632.441516551485,5.5647868796031235,5.065391545317223,-2.386448256059865,7.451839801377089,3.442143009527956,3.442143009527956,0.9834694312937017,0.0,0.0,0.00023396217068835816,1.0000917526994242,0.00023394070599707775,198.90494985822096,0.0,4.282901590071931e-06,12.137743106263853,0.03872382472631983,7.863697799395684e-05,0.00015532519269440134,0.0006255930972293459,0.09590489704518175,0.07201842726293457,0.023886469782247177,0.09590489147709833,0.07201842726302955,0.023886469782278683,0.3768268214965353,0.3768268214965353,0.12498280381404078,0.0,4.644083718006925,4.430223337698976,5.2900875115288954,4.639772162802444,4.4283483905993535,5.278402315953542,24869.99661807533,21139.49712536403,0.85,1.0678069315695626,0.6643373538564272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451364768723239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.84234534466,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.791685186734,1539.5603090184757,0.3768268214965353,0.12498280381404078,6.112874298809886,3.442143009527956
1465.0,-29.97997688813318,5.065154761043525,35.01845372328826,24.167814279813342,5.007693573367831,-26.481206891063202,-40.025301499385364,1.5089235762980158,-0.39434362716804117,-5.033170753089703,40.036001697392905,42445.318891259194,25778.414112843762,25778.414112843762,68223.73300410295,77565.66115976992,77565.66115976992,25778.414112843762,103344.07527261369,103344.07527261369,103344.07527261369,128213.91275601299,91729.68509767075,56609.587729742256,39022.33040880944,24869.837483399293,0.0,63892.16789220873,21139.3618608894,1539.55483411792,0.0,0.886619459453279,2.818066541413635,0.0014959135982669303,354197.68534563907,1556086.1028098848,4.3932701064700606,1556086.1028098848,4.3932701064700606,0.85,0.0959045017312977,4.027634451161993,1.2677236488601191,1.0,0.0,4.027634451160854,1.284678501283152,1.2849790555250693,3.1351302657740003,19358.815522725836,1974.0498052572323,4632.441516551485,4632.441516551485,5.564757595047614,5.065154761043525,-2.386564402042213,7.451719163085738,3.4421806210072314,3.4421806210072314,0.9834801774306375,0.0,0.0,0.00023394070599707775,1.0000914672532437,0.00023391931004030768,198.90567562431784,0.0,4.269433342853133e-06,12.099574093645778,0.038728094159662683,7.863019350918628e-05,0.00015531051248789145,0.0006255339707238566,0.0959045017311548,0.07201801592496006,0.02388648580619475,0.09590448641711789,0.07201801592506737,0.023886485806230335,0.3768247979911843,0.3768247979911843,0.1249829303654735,0.0,4.643080803850694,4.429813677925438,5.287285146504473,4.638827125921637,4.427937839845413,5.275835788875213,24869.837483399293,21139.3618608894,0.85,1.0677949309718513,0.6643274174522907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513700498774345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.80417633204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.774748568128,1539.55483411792,0.3768247979911843,0.1249829303654735,6.112874298809886,3.4421806210072314
1466.0,-29.980852344490735,5.064919196288311,35.01842039589043,24.16750694336372,5.0075070801037835,-26.482013575670596,-40.026066976692505,1.5086683112836157,-0.3953768490640073,-5.033291214220972,40.03593671965981,42444.706139925234,25778.267770625658,25778.267770625658,68222.97391055089,77565.16893986963,77565.16893986963,25778.267770625658,103343.4367104953,103343.4367104953,103343.4367104953,128213.10830538029,91729.47072471696,56609.2518401623,39022.46542728295,24869.671594884985,0.0,63892.13702216794,21139.22085565224,1539.5488494957388,0.0,0.8866190810953936,2.8180660832186386,0.0014959135982669303,354196.02183765086,1556083.2990450019,4.393282823933713,1556083.2990450019,4.393282823933713,0.8500000000000001,0.0959041020177559,4.027634451161993,1.2677232702681795,1.0,0.0,4.027634451163418,1.2846797394290113,1.2849802664722132,3.1351272442049374,19358.770281030505,1974.0451918882093,4632.441516551485,4632.441516551485,5.564726004315689,5.064919196288311,-2.3866763631243706,7.451595559412681,3.442218176993528,3.442218176993528,0.9834909077124365,0.0,0.0,0.00023391931004030768,1.0000911075898142,0.00023389800015725096,198.90639853616892,0.0,4.25577723697802e-06,12.060872689595708,0.03873234993689966,7.862338097132492e-05,0.00015529592906898278,0.0006254752340434442,0.0959041020176251,0.07201760156000897,0.02388650045761613,0.09590405709361324,0.0720176015601072,0.023886500457648705,0.37682277448310236,0.37682277448310236,0.12498305498814923,0.0,4.64209390391602,4.429420630269874,5.284497036932578,4.637914365156973,4.4276212684774805,5.2731148621725765,24869.671594884985,21139.22085565224,0.85,1.067783566025978,0.6643181480249858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513753146010755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.76547492799,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.757837634508,1539.5488494957388,0.37682277448310236,0.12498305498814923,6.112874298809886,3.442218176993528
1467.0,-29.981725520388625,5.064685154612395,35.0183872203957,24.16722709257158,5.007346056244877,-26.482815660318156,-40.02682043993843,1.5084361961744697,-0.39649113667570646,-5.033395925799415,40.035874489329174,42444.0532882311,25778.08500110994,25778.08500110994,68222.13828934103,77564.68483184041,77564.68483184041,25778.08500110994,103342.76983295035,103342.76983295035,103342.76983295035,128212.28524998222,91729.27385586816,56608.88557190448,39022.65364884853,24869.51541703187,0.0,63892.1690658804,21139.08810447709,1539.5430580052,0.0,0.8866187730375361,2.818068534602617,0.0014959135982669303,354194.57582809357,1556080.613833089,4.393293178459978,1556080.613833089,4.393293178459978,0.85,0.09590369764266021,4.027634451161993,1.2677228345302867,1.0,0.0,4.027634451160819,1.2846808691186213,1.2849813690482688,3.1351244873174027,19358.72873343638,1974.040955212675,4632.441516551485,4632.441516551485,5.564686550063528,5.064685154612395,-2.386776331992561,7.4514614866049556,3.442255706227444,3.442255706227444,0.9835016303506983,0.0,0.0,0.00023389800015725096,1.0000908709053733,0.00023387674756545395,198.90711956953652,0.0,4.238672092039175e-06,12.012396708839022,0.0387365886089917,7.861667588820784e-05,0.00015528132426904313,0.000625416411248055,0.095903697642557,0.07201718409496742,0.023886513547589586,0.09590374642362962,0.07201718409504491,0.023886513547615295,0.376820751707531,0.376820751707531,0.12498317706440677,0.0,4.641096503602114,4.429048890847355,5.281602225035783,4.636904789123719,4.427364464098389,5.269823355504855,24869.51541703187,21139.08810447709,0.85,1.067769951885589,0.6643075968271832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513805586225272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.71699894723,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.740966762542,1539.5430580052,0.376820751707531,0.12498317706440677,6.112874298809886,3.442255706227444
1468.0,-29.982595523461335,5.064452143175051,35.018354181055976,24.166910082008712,5.007153771894482,-26.483618015455345,-40.02757767504079,1.5081762638885752,-0.39751887546492526,-5.033522673741664,40.03581210410604,42443.42993548458,25777.96137248134,25777.96137248134,68221.39130796591,77564.17682912109,77564.17682912109,25777.96137248134,103342.13820160243,103342.13820160243,103342.13820160243,128211.5057456312,91729.03915428444,56608.53461613568,39022.782820165296,24869.36754402878,0.0,63892.15036419408,21138.962412424462,1539.538249507787,0.0,0.886618353243334,2.8180672694889033,0.0014959135982669303,354192.8255146172,1556077.9219411481,4.393307288707152,1556077.9219411481,4.393307288707152,0.85,0.09590330349018865,4.027634451161993,1.2677223548339684,1.0,0.0,4.027634451163324,1.2846821288034895,1.284982601723544,3.135121413195962,19358.67920154649,1974.0359043655571,4632.441516551485,4632.441516551485,5.564659862488917,5.064452143175051,-2.386892224018802,7.451344367193853,3.44229330231569,3.44229330231569,0.9835123720901972,0.0,0.0,0.00023387674756545395,1.0000905413427479,0.00023385557396777784,198.9078379874981,0.0,4.227291817730824e-06,11.980145011449155,0.03874081590080943,7.860993777189407e-05,0.00015526680979355989,0.0006253579522465582,0.09590330349004472,0.07201677587155651,0.023886527618488206,0.09590335842281116,0.07201677587166459,0.02388652761852406,0.3768187305486358,0.3768187305486358,0.1249832887715157,0.0,4.640126709591868,4.42867386703341,5.27882859683433,4.636003798276761,4.426934745444555,5.267492356057801,24869.36754402878,21138.962412424462,0.85,1.067758573143877,0.664298034947191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513857890199695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.68474724984,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.724112393906,1539.538249507787,0.3768187305486358,0.1249832887715157,6.112874298809886,3.44229330231569
1469.0,-29.98346266677943,5.064220114046935,35.01832113646541,24.166589055117242,5.006953130956872,-26.484418631880352,-40.028330858889944,1.507909096057715,-0.39843430681042946,-5.033650816336807,40.03574587247738,42442.80210454791,25777.8434953739,25777.8434953739,68220.64559992182,77563.68654585212,77563.68654585212,25777.8434953739,103341.53004122603,103341.53004122603,103341.53004122603,128210.72659949616,91728.81763590072,56608.17473334869,39022.93655839114,24869.19655827014,0.0,63892.13311666128,21138.81707452962,1539.5321478608587,0.0,0.8866179402813144,2.818064360838371,0.0014959135982669303,354191.05594871694,1556075.0640825336,4.3933211693178285,1556075.0640825336,4.3933211693178285,0.85,0.09590290361146628,4.027634451161993,1.2677219454711306,1.0,0.0,4.027634451162275,1.2846834221711352,1.2849838681909078,3.135118256881705,19358.63245186539,1974.0311372247802,4632.441516551485,4632.441516551485,5.564634416488787,5.064220114046935,-2.387008970413597,7.4512290844605324,3.4423308191231117,3.4423308191231117,0.9835230911780319,0.0,0.0,0.00023385557396777784,1.0000902443563018,0.0002338344717263957,198.90855404852894,0.0,4.211594536173314e-06,11.935658915515171,0.038745027495345606,7.860323623454116e-05,0.00015525233773323668,0.0006252996640778211,0.09590290361131723,0.07201636380088737,0.02388653981042986,0.09590283467480538,0.0720163638009993,0.02388653981046698,0.37681671023600216,0.37681671023600216,0.12498339760524196,0.0,4.639193938942412,4.428310721961168,5.276168136873878,4.635216509526401,4.426616485591808,5.265281888072252,24869.19655827014,21138.81707452962,0.85,1.0677471900234894,0.6642883878528704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513910004477204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.64026115391,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.707292481668,1539.5321478608587,0.37681671023600216,0.12498339760524196,6.112874298809886,3.4423308191231117
1470.0,-29.98432659182511,5.063989464165651,35.018288144030564,24.16628961162644,5.006782225911426,-26.485213377660468,-40.02907936284316,1.507669011746888,-0.39963158504588137,-5.033759064362096,40.035681302432046,42442.16884989965,25777.677985754144,25777.677985754144,68219.84683565379,77563.16299931295,77563.16299931295,25777.677985754144,103340.84098506709,103340.84098506709,103340.84098506709,128209.86803509097,91728.57359365678,56607.82006661044,39023.05947449593,24869.027050023884,0.0,63892.086524519815,21138.6729925203,1539.5256673635672,0.0,0.8866176226783499,2.81806749325779,0.0014959135982669303,354189.56111929443,1556072.2779241533,4.393331844695596,1556072.2779241533,4.393331844695596,0.85,0.09590249614894483,4.027634451161993,1.2677215031394735,1.0,0.0,4.027634451162676,1.2846845887134133,1.284985007894867,3.1351154100755507,19358.58094870395,1974.0258853639064,4632.441516551485,4632.441516551485,5.564598688111177,5.063989464165651,-2.387110770966835,7.451100235132486,3.4423682439080885,3.4423682439080885,0.9835337839737396,0.0,0.0,0.0002338344717263957,1.0000899100502703,0.00023381344954739305,198.90926745652789,0.0,4.1974163205047196e-06,11.895477852310375,0.03874922491166611,7.859657686034902e-05,0.00015523789486604668,0.0006252414934883531,0.09590249614884093,0.07201594570003353,0.023886550448807404,0.09590250322827597,0.07201594570011155,0.02388655044883328,0.37681469107100557,0.37681469107100557,0.1249835091567166,0.0,4.638222387996393,4.427918867145536,5.27343845117116,4.6341274793161915,4.426147312418209,5.262313315863139,24869.027050023884,21138.6729925203,0.85,1.0677354668871726,0.6642789609572644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513961947807412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.600080090706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.690500859746,1539.5256673635672,0.37681469107100557,0.1249835091567166,6.112874298809886,3.4423682439080885
1471.0,-29.98518763239169,5.063759857451784,35.01825524477572,24.165982519648992,5.006592589473544,-26.486007400320954,-40.02983149895442,1.5074123574028535,-0.4005274252639879,-5.033882024194893,40.03561803160558,42441.56320540113,25777.552805664003,25777.552805664003,68219.11601106514,77562.68455026318,77562.68455026318,25777.552805664003,103340.23735592718,103340.23735592718,103340.23735592718,128209.10896296354,91728.36590117932,56607.484355479784,39023.20171744393,24868.871607036355,0.0,63892.07332448028,21138.5408659809,1539.520338323063,0.0,0.8866172253936544,2.8180649322134603,0.0014959135982669303,354187.863136118,1556069.5478299358,4.3933451983698335,1556069.5478299358,4.3933451983698335,0.8499999999999999,0.09590209792518681,4.027634451161993,1.267721147076227,1.0,0.0,4.027634451161272,1.2846858325972845,1.2849862250613147,3.135112374532234,19358.537116869666,1974.0214157606997,4632.441516551485,4632.441516551485,5.564571665624289,5.063759857451784,-2.3872231248321287,7.450982982283913,3.4424056980506466,3.4424056980506466,0.9835444851573276,0.0,0.0,0.00023381344954739305,1.000089610477579,0.0002337924992898773,198.90997848708568,0.0,4.181506225756086e-06,11.850388643792748,0.038753406417891864,7.858988569656352e-05,0.00015522356385082954,0.0006251837733977445,0.09590209792504963,0.07201553503136836,0.023886562893681264,0.09590204113532402,0.07201553503147137,0.02388656289371543,0.3768126708402974,0.3768126708402974,0.12498361690905493,0.0,4.637296132105121,4.427559093525701,5.270794100139369,4.633354598930907,4.425888118663295,5.259982198446096,24868.871607036355,21138.5408659809,0.85,1.067724249056838,0.6642696190160983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451401369871077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.554990882185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.673744805774,1539.520338323063,0.3768126708402974,0.12498361690905493,6.112874298809886,3.4424056980506466
1472.0,-29.986046189462783,5.0635315375406895,35.01822241577364,24.165688594244443,5.006419201587247,-26.48679756240762,-40.03057172577826,1.5071705745319393,-0.40155437098565017,-5.033992354028954,40.03555427933672,42440.918810671246,25777.398389331393,25777.398389331393,68218.31720000264,77562.19358120211,77562.19358120211,25777.398389331393,103339.59197053351,103339.59197053351,103339.59197053351,128208.29947325545,91728.15126536181,56607.11558264824,39023.372980792854,24868.707502721936,0.0,63892.08048351479,21138.401377313647,1539.5142178854305,0.0,0.886616894215454,2.8180655758776356,0.0014959135982669303,354186.3395692005,1556066.7969654622,4.393356330055298,1556066.7969654622,4.393356330055298,0.8500000000000001,0.09590169219856569,4.027634451161993,1.2677206443017353,1.0,0.0,4.027634451161641,1.2846870067748457,1.2849873725975038,3.1351095091038594,19358.491819699055,1974.0167967347725,4632.441516551485,4632.441516551485,5.564538331942242,5.0635315375406895,-2.3873258947424794,7.450857432283168,3.4424430824655725,3.4424430824655725,0.983555166418735,0.0,0.0,0.0002337924992898773,1.0000893526322054,0.00023377161118108336,198.91068747128483,0.0,4.167215271758352e-06,11.80988808016317,0.03875757363316362,7.858330099453822e-05,0.0001552091982953391,0.000625125914191541,0.09590169219845462,0.07201511872273297,0.023886573475721654,0.09590164595451094,0.07201511872281638,0.02388657347574931,0.37681065144204273,0.37681065144204273,0.12498372497926379,0.0,4.636367022934337,4.4272063256696015,5.26811710128527,4.632437983043303,4.425587192848809,5.257198741269292,24868.707502721936,21138.401377313647,0.85,1.0677116269144513,0.6642594589109007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514065277178474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.51449031856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.657017740028,1539.5142178854305,0.37681065144204273,0.12498372497926379,6.112874298809886,3.4424430824655725
1473.0,-29.986901402264017,5.063304082602832,35.0181896241837,24.165367462579184,5.006217922067256,-26.48758750371503,-40.031323198322184,1.5069040235183035,-0.4024133661062024,-5.034121641098569,40.03548971102858,42440.33571597921,25777.294592542938,25777.294592542938,68217.63030852214,77561.70548356944,77561.70548356944,25777.294592542938,103339.00007611238,103339.00007611238,103339.00007611238,128207.54649419757,91727.9268577976,56606.79522717721,39023.479589578215,24868.54641808518,0.0,63892.0260076634,21138.264455372402,1539.5087088592204,0.0,0.8866164693866377,2.8180617896615967,0.0014959135982669303,354184.5542245407,1556064.010893225,4.39337060956852,1556064.010893225,4.39337060956852,0.8499999999999999,0.09590129511656081,4.027634451161993,1.2677203129651025,1.0,0.0,4.0276344511618,1.2846882966773812,1.2849886359655185,3.1351063612697,19358.444460279552,1974.011967417982,4632.441516551485,4632.441516551485,5.564515925444916,5.063304082602832,-2.387442421710787,7.450746504313619,3.4424804723881453,3.4424804723881453,0.9835658492537558,0.0,0.0,0.00023377161118108336,1.0000890051931512,0.0002337508061454331,198.91139369826482,0.0,4.154868080176377e-06,11.774896139219852,0.0387617285012438,7.857661677772542e-05,0.00015519499440335793,0.0006250687061068571,0.09590129511640748,0.07201470944687512,0.023886585669532362,0.0959011279782187,0.07201470944699026,0.023886585669570557,0.37680863289491806,0.37680863289491806,0.12498382956023381,0.0,4.63548496078505,4.426867463625399,5.265587486423954,4.631708274992377,4.4252682036417355,5.25522243947978,24868.54641808518,21138.264455372402,0.85,1.067701786453601,0.6642508990228105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451411670722716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.479498377616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.640311725625,1539.5087088592204,0.37680863289491806,0.12498382956023381,6.112874298809886,3.4424804723881453
1474.0,-29.987754150323617,5.063078216285344,35.01815692165281,24.165096098464005,5.006067667383923,-26.48837012338947,-40.03205850077791,1.5066836404497412,-0.4035554814067268,-5.034215509706049,40.03542672186238,42439.69598651833,25777.103958098538,25777.103958098538,68216.79994461687,77561.21205191803,77561.21205191803,25777.103958098538,103338.31601001657,103338.31601001657,103338.31601001657,128206.6954227557,91727.71678045446,56606.43814628421,39023.642926855835,24868.379412739127,0.0,63892.02233959496,21138.122500828256,1539.50203943888,0.0,0.886616219327797,2.818065875846078,0.0014959135982669303,354183.25798319676,1556061.292963369,4.393379014648942,1556061.292963369,4.393379014648942,0.85,0.09590088210937082,4.027634451161993,1.2677198228286581,1.0,0.0,4.027634451161085,1.2846893704631948,1.2849896832729661,3.1351037408442397,19358.400125138458,1974.007446491764,4632.441516551485,4632.441516551485,5.564474773399342,5.063078216285344,-2.3875325217728984,7.450610738058243,3.442517742711126,3.442517742711126,0.9835764979174646,0.0,0.0,0.0002337508061454331,1.0000887492877042,0.00023373006276884733,198.91209789428714,0.0,4.1383586371326105e-06,11.728108377633818,0.03876586685988093,7.857007689980354e-05,0.00015518072924562958,0.0006250112512661392,0.09590088210929214,0.07201428764747231,0.023886594461819826,0.0959008245260494,0.0720142876475314,0.02388659446183942,0.3768066156371381,0.3768066156371381,0.12498393850644243,0.0,4.634556261933028,4.426525302207722,5.262880121924468,4.630660028299303,4.4249796395502585,5.2518717518127005,24868.379412739127,21138.122500828256,0.85,1.0676888513879732,0.6642409244920353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514167937290416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.43271061603,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.623644089525,1539.50203943888,0.3768066156371381,0.12498393850644243,6.112874298809886,3.442517742711126
1475.0,-29.98860353547916,5.062853406959447,35.01812438863261,24.164792464021616,5.005887927416024,-26.489152664966728,-40.03279373338444,1.506437056903643,-0.404558405034777,-5.034333159091642,40.0353662541197,42439.07067493262,25776.97711910762,25776.97711910762,68216.04779404023,77560.70767556639,77560.70767556639,25776.97711910762,103337.68479467402,103337.68479467402,103337.68479467402,128205.92263102469,91727.48246217045,56606.0819371506,39023.77836113316,24868.237836350676,0.0,63892.01619748384,21138.002160898075,1539.4973776220766,0.0,0.8866158389404937,2.8180653475210873,0.0014959135982669303,354181.6333558758,1556058.6838342038,4.3933918003893275,1556058.6838342038,4.3933918003893275,0.85,0.0959004846073634,4.027634451161993,1.267719396981411,1.0,0.0,4.0276344511627915,1.2846905666747184,1.2849908531139123,3.1351008216609593,19358.3506741409,1974.0024038933684,4632.441516551485,4632.441516551485,5.56444739280739,5.062853406959447,-2.3876397902817628,7.45049319724121,3.4425551131763554,3.4425551131763554,0.9835871751932445,0.0,0.0,0.00023373006276884733,1.0000883998960928,0.00023370940288191668,198.9127993176079,0.0,4.126108554089137e-06,11.693391642288615,0.03876999296843502,7.856353814627357e-05,0.00015516652462257377,0.0006249540402369538,0.09590048460723337,0.07201387880853254,0.02388660579870083,0.09590047500192549,0.07201387880863018,0.023886605798733224,0.37680459898476387,0.37680459898476387,0.12498403847495398,0.0,4.633645233715242,4.426179111951228,5.26025617065676,4.629774754056882,4.424572487854334,5.24953603700402,24868.237836350676,21138.002160898075,0.85,1.067677181812376,0.6642312013406759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514219020051373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.39799388068,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.60699732332,1539.4973776220766,0.37680459898476387,0.12498403847495398,6.112874298809886,3.4425551131763554
1476.0,-29.98945028290876,5.062629805358764,35.018091934315116,24.1644982242957,5.005715394156067,-26.489932111317923,-40.033528477046616,1.506197222565384,-0.40556092171561886,-5.034442606005579,40.03530348043664,42438.45477565081,25776.832192081976,25776.832192081976,68215.28696773278,77560.21189652345,77560.21189652345,25776.832192081976,103337.04408860543,103337.04408860543,103337.04408860543,128205.12241059175,91727.25859545372,56605.73719668035,39023.912665303746,24868.078321986326,0.0,63891.990987290075,21137.866573688378,1539.4914964516752,0.0,0.8866155087103317,2.818065772612723,0.0014959135982669303,354180.12200222217,1556055.9752092662,4.393402900232507,1556055.9752092662,4.393402900232507,0.85,0.09590007817705919,4.027634451161993,1.267718950803392,1.0,0.0,4.0276344511642925,1.2846917311468906,1.2849919913153032,3.1350979799382523,19358.303428862928,1973.9975862157748,4632.441516551485,4632.441516551485,5.56441610757149,5.062629805358764,-2.387740750191034,7.450370555549798,3.442592426056852,3.442592426056852,0.9835978360162434,0.0,0.0,0.00023370940288191668,1.000088125974428,0.0002336888088279258,198.91349856703374,0.0,4.1095159429610984e-06,11.646368182351752,0.03877410248437799,7.855700424372846e-05,0.00015515239863818822,0.000624897145935586,0.0959000781769502,0.07201346382935916,0.023886614347591033,0.09590008739099852,0.07201346382944102,0.023886614347618174,0.3768025823441904,0.3768025823441904,0.12498413451680093,0.0,4.632734687378047,4.425832422202916,5.257635728046125,4.628881684289979,4.424239269422969,5.246945296592514,24868.078321986326,21137.866573688378,0.85,1.0676656950837975,0.6642218237352006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514269901703265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.350970420746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.59038950236,1539.4914964516752,0.3768025823441904,0.12498413451680093,6.112874298809886,3.442592426056852
1477.0,-29.99029415538918,5.062407329461657,35.0180595657089,24.164204473514133,5.005539160288133,-26.49070933987198,-40.03426287146283,1.505954344770917,-0.4064594617418038,-5.034554800621384,40.03524106830264,42437.84987648586,25776.697107652817,25776.697107652817,68214.54698413868,77559.73328233672,77559.73328233672,25776.697107652817,103336.43038998953,103336.43038998953,103336.43038998953,128204.35242129938,91727.04923496082,56605.40073184212,39024.05389235412,24867.922031309856,0.0,63891.97592366397,21137.733726613376,1539.4858652088672,0.0,0.8866151631660306,2.8180645057697316,0.0014959135982669303,354178.57271077664,1556053.2821883594,4.393414514827348,1556053.2821883594,4.393414514827348,0.85,0.09589967289269138,4.027634451161993,1.2677185540786016,1.0,0.0,4.027634451161564,1.2846929097208177,1.2849931437062758,3.1350951038075365,19358.259245007335,1973.9930807163848,4632.441516551485,4632.441516551485,5.564386947045948,5.062407329461657,-2.3878434542679035,7.450250783729561,3.4426297285855783,3.4426297285855783,0.9836084938815938,0.0,0.0,0.0002336888088279258,1.0000878273565876,0.00023366828636001643,198.91419544662202,0.0,4.096435329005185e-06,11.609297722400694,0.03877819891970699,7.855047394896803e-05,0.00015513833487895777,0.0006248405022543966,0.09589967289257507,0.07201305037010743,0.02388662252246765,0.0958996561155229,0.07201305037019476,0.02388662252249662,0.3768005654519615,0.3768005654519615,0.12498422588087388,0.0,4.631850014066401,4.425506651942499,5.255056205644337,4.628095338879575,4.423991995399888,5.244524207644872,24867.922031309856,21137.733726613376,0.85,1.0676543650119565,0.664212512807386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514320625683628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.3138999608,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.573806211007,1539.4858652088672,0.3768005654519615,0.12498422588087388,6.112874298809886,3.4426297285855783
1478.0,-29.991135084782563,5.062186163432409,35.01802730652877,24.163918930012755,5.005377495960507,-26.491482462267836,-40.03498909352345,1.5057248734457727,-0.4075267148701869,-5.03465708164608,40.035179518330246,42437.22374963816,25776.539923509845,25776.539923509845,68213.763673148,77559.22870093766,77559.22870093766,25776.539923509845,103335.7686244475,103335.7686244475,103335.7686244475,128203.53515402348,91726.81861755418,56605.04773085136,39024.18987411424,24867.766529575983,0.0,63891.95640369023,21137.601550139585,1539.4800467786583,0.0,0.8866148650166612,2.8180666220661927,0.0014959135982669303,354177.16032039124,1556050.6263723115,4.393424536366763,1556050.6263723115,4.393424536366763,0.85,0.09589926310105945,4.027634451161993,1.2677180754812438,1.0,0.0,4.02763445116305,1.2846940254406523,1.2849942333203908,3.1350923810675524,19358.21057505031,1973.9881177619586,4632.441516551485,4632.441516551485,5.564353015879756,5.062186163432409,-2.3879385352425775,7.450124698674986,3.4426669980322155,3.4426669980322155,0.9836191422949188,0.0,0.0,0.00023366828636001643,1.000087521640698,0.00023364783711796633,198.9148899000593,0.0,4.082210192770746e-06,11.568983686312293,0.03878228112989976,7.854401681697872e-05,0.0001551242695430377,0.0006247838522228777,0.09589926310096447,0.07201263399769776,0.0238866291032667,0.09589933343541954,0.0720126339977691,0.023886629103290355,0.3767985493963974,0.3767985493963974,0.12498431423825856,0.0,4.630945524302945,4.42516755094357,5.252437297422659,4.627130366775873,4.423618267862366,5.241766698490835,24867.766529575983,21137.601550139585,0.85,1.0676424312655444,0.6642029159587152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514371177778413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.273585924704,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.55725228955,1539.4800467786583,0.3767985493963974,0.12498431423825856,6.112874298809886,3.4426669980322155
1479.0,-29.991972943113144,5.061966126199843,35.01799516959374,24.163634853344433,5.00520605806459,-26.492253797691838,-40.0357150361873,1.5054869126430814,-0.4083390220316687,-5.034766709698627,40.03511856058706,42436.60972066573,25776.40446790786,25776.40446790786,68213.0141885736,77558.76976118037,77558.76976118037,25776.40446790786,103335.17422908824,103335.17422908824,103335.17422908824,128202.79175798332,91726.62844532373,56604.70159585217,39024.36316607951,24867.61752889508,0.0,63891.98069497458,21137.474899560817,1539.4747752046555,0.0,0.8866145272782944,2.818064518399419,0.0014959135982669303,354175.64648040105,1556047.9961137015,4.39343588859605,1556047.9961137015,4.39343588859605,0.85,0.09589885698439296,4.027634451161993,1.2677176875481382,1.0,0.0,4.027634451162982,1.2846951807205036,1.284995362597798,3.13508956179251,19358.17044072386,1973.9840251996209,4632.441516551485,4632.441516551485,5.564323775229549,5.061966126199843,-2.3880387175308093,7.450004843730653,3.4427042918291617,3.4427042918291617,0.9836297976654748,0.0,0.0,0.00023364783711796633,1.000087202598491,0.00023362746419600957,198.91558182161523,0.0,4.067658730934935e-06,11.527744843469605,0.038786348788630694,7.853756265966124e-05,0.0001551102744583051,0.0006247274851374617,0.09589885698428277,0.07201222130288741,0.023886635681395367,0.09589889693281145,0.07201222130297015,0.023886635681422807,0.3767965329842535,0.3767965329842535,0.12498439608120462,0.0,4.6300841680801454,4.424870288322097,5.249865508816697,4.626427687666933,4.423474502873148,5.239369359402076,24867.61752889508,21137.474899560817,0.85,1.0676302948601324,0.6641930530102281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514421553902368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.23234708187,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.540729198856,1539.4747752046555,0.3767965329842535,0.12498439608120462,6.112874298809886,3.4427042918291617
1480.0,-29.992808418992325,5.061747174127307,35.01796310143403,24.163340823166095,5.005030685953269,-26.493023381939818,-40.03644066452978,1.5052456489005823,-0.40922337829135813,-5.034877348903508,40.03505628992319,42436.00482672454,25776.27424870442,25776.27424870442,68212.27907542896,77558.28653712028,77558.28653712028,25776.27424870442,103334.5607858247,103334.5607858247,103334.5607858247,128202.02148901254,91726.41143518813,56604.36223411959,39024.49911229838,24867.46070318784,0.0,63891.95981548622,21137.341597709663,1539.4690745906112,0.0,0.8866141891445166,2.8180632465233586,0.0014959135982669303,354174.11868268304,1556045.3092074983,4.393447254121958,1556045.3092074983,4.393447254121958,0.85,0.0958984489444214,4.027634451161993,1.2677172644482928,1.0,0.0,4.027634451161956,1.2846963512942293,1.2849965072706588,3.135086705200394,19358.12464247243,1973.9793550776699,4632.441516551485,4632.441516551485,5.5642956649548765,5.061747174127307,-2.388139391469693,7.449886565597,3.442741557536392,3.442741557536392,0.9836404450103977,0.0,0.0,0.00023362746419600957,1.0000869552229323,0.0002336071508341302,198.91627177991867,0.0,4.052491624435171e-06,11.484761263649274,0.03879040128025513,7.85311117868852e-05,0.00015509635240912436,0.0006246714122125507,0.09589844894430724,0.07201180784865603,0.023886641095651206,0.09589846196772848,0.07201180784874175,0.023886641095679652,0.3767945185989733,0.3767945185989733,0.12498447382525099,0.0,4.629240715310857,4.424578320396279,5.247349831954466,4.625653970612177,4.4232018072721075,5.237076194313431,24867.46070318784,21137.341597709663,0.85,1.0676191381892088,0.6641838026142194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451447174638548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.189363502046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.524239600807,1539.4690745906112,0.3767945185989733,0.12498447382525099,6.112874298809886,3.442741557536392
1481.0,-29.99364108010159,5.061529186024297,35.01793105675231,24.163032369129382,5.004846542413557,-26.49379130968685,-40.03716224161906,1.5049967719987634,-0.4101500494544439,-5.034992783102482,40.03499283744141,42435.39533983557,25776.158572361208,25776.158572361208,68211.55391219677,77557.7803971305,77557.7803971305,25776.158572361208,103333.9389694917,103333.9389694917,103333.9389694917,128201.23754403654,91726.16682166174,56604.013471841434,39024.61483313367,24867.298574544842,0.0,63891.91340767851,21137.203788363116,1539.4631776363701,0.0,0.8866138308569862,2.818061972159796,0.0014959135982669303,354172.52467723197,1556042.5713108424,4.3934592970725515,1556042.5713108424,4.3934592970725515,0.85,0.09589804169949316,4.027634451161993,1.26771682925988,1.0,0.0,4.027634451162681,1.284697557357551,1.2849976875178797,3.1350837620072167,19358.073018746407,1973.9740909226298,4632.441516551485,4632.441516551485,5.564270694031273,5.061529186024297,-2.3882433923439157,7.449772578368212,3.44277878387151,3.44277878387151,0.9836510811061457,0.0,0.0,0.0002336071508341302,1.000086662844812,0.00023358690752821296,198.9169594179102,0.0,4.040658212361831e-06,11.451225373833429,0.03879444193846749,7.852469741571687e-05,0.00015508245341841332,0.0006246154321587265,0.0958980416993715,0.07201139530268243,0.023886646396689075,0.09589801250809878,0.07201139530277378,0.023886646396719377,0.3767925059582205,0.3767925059582205,0.12498454997976433,0.0,4.628405515287682,4.42426617332319,5.2449284743310045,4.624842733648052,4.422799902320605,5.23502294764188,24867.298574544842,21137.203788363116,0.85,1.0676085638092525,0.664174745700067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514521796476265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.15582761223,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.50776980259,1539.4631776363701,0.3767925059582205,0.12498454997976433,6.112874298809886,3.44277878387151
1482.0,-29.994470448659236,5.06131246953328,35.01789906989002,24.162757058534794,5.004685247137668,-26.49455398876228,-40.037879278510786,1.5047687872406315,-0.4110192584972765,-5.035092601232762,40.0349304321786,42434.78112857235,25776.00597892203,25776.00597892203,68210.78710749438,77557.3158816527,77557.3158816527,25776.00597892203,103333.32186057472,103333.32186057472,103333.32186057472,128200.45771281322,91725.97175339471,56603.667773186105,39024.782200231784,24867.13585223849,0.0,63891.918052470275,21137.065474402716,1539.456888904207,0.0,0.8866135483550712,2.8180617654674722,0.0014959135982669303,354171.14631517633,1556039.8786039525,4.393468792681477,1556039.8786039525,4.393468792681477,0.85,0.09589762804002272,4.027634451161993,1.2677163737406958,1.0,0.0,4.027634451160261,1.2846986655553227,1.2849987699666459,3.135081057643203,19358.031851150645,1973.969892996145,4632.441516551485,4632.441516551485,5.564237753855205,5.06131246953328,-2.38833561487142,7.4496480844047,3.4428159360839805,3.4428159360839805,0.9836616960239944,0.0,0.0,0.00023358690752821296,1.0000863207309147,0.00023356674587599155,198.9176443409763,0.0,4.026736861622499e-06,11.411772265838161,0.038798468675329115,7.851832388388569e-05,0.00015506858364432727,0.0006245595697787876,0.09589762803993383,0.072010977540938,0.023886650498995826,0.09589758317361795,0.07201097754100476,0.023886650499017958,0.37679049329424275,0.37679049329424275,0.12498462890756713,0.0,4.627577569866787,4.423980201899667,5.242457146110269,4.624073342735471,4.422648082190449,5.232381563106799,24867.13585223849,21137.065474402716,0.85,1.0675964846050998,0.6641650841304126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514571678273145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.116374504236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.491328544404,1539.456888904207,0.37679049329424275,0.12498462890756713,6.112874298809886,3.4428159360839805
