time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1483.0,-29.995297022058875,5.061096757474629,35.01786717035217,24.16246299343186,5.004509081253378,-26.495315638955564,-40.038596105854936,1.5045276981502347,-0.4118594201605106,-5.035203944175178,40.03486900194314,42434.178267374315,25775.88544703811,25775.88544703811,68210.06371441242,77556.83577666899,77556.83577666899,25775.88544703811,103332.72122370709,103332.72122370709,103332.72122370709,128199.70505137111,91725.75394735496,56603.32641493435,39024.91948046734,24866.983827664022,0.0,63891.90330813136,21136.936253514417,1539.4514782592018,0.0,0.8866132035854448,2.818059828806101,0.0014959135982669303,354169.60881501646,1556037.2279716777,4.39348038127235,1556037.2279716777,4.39348038127235,0.85,0.09589722207420509,4.027634451161993,1.2677159478934485,1.0,0.0,4.027634451162521,1.2846998348820022,1.2849999136634591,3.135078204109776,19357.985884930014,1973.9652057461024,4632.441516551485,4632.441516551485,5.564211734771424,5.061096757474629,-2.388436057916845,7.449532815391474,3.442853108585898,3.442853108585898,0.983672316738828,0.0,0.0,0.00023356674587599155,1.000086030381663,0.00023354665376823175,198.91832695983734,0.0,4.010508365905019e-06,11.365780708974823,0.03880247918369502,7.85119526927107e-05,0.00015505479318328084,0.0006245040268427796,0.09589722207408538,0.07201056596964685,0.023886656104438526,0.09589714293330082,0.07201056596973675,0.02388665610446834,0.37678848199157644,0.37678848199157644,0.12498470540821355,0.0,4.6267738049027685,4.423702800574915,5.240057273867649,4.623344524014669,4.4223832279918724,5.230245508325879,24866.983827664022,21136.936253514417,0.85,1.067585408834291,0.6641558017567122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451462136315029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.07038294737,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.474925491628,1539.4514782592018,0.37678848199157644,0.12498470540821355,6.112874298809886,3.442853108585898
1484.0,-29.996120756371656,5.060882207867376,35.01783533177478,24.16217776425185,5.004343362802881,-26.496073688667813,-40.03931237440554,1.5042962950989396,-0.4127774041168095,-5.035306788667217,40.03480697845325,42433.58540428096,25775.745952870344,25775.745952870344,68209.3313571513,77556.34904952788,77556.34904952788,25775.745952870344,103332.09500239823,103332.09500239823,103332.09500239823,128198.91921528916,91725.53260330357,56602.99812689587,39025.03830711966,24866.824212890933,0.0,63891.862520010596,21136.800580957293,1539.4454336418867,0.0,0.8866129042749575,2.818059911580735,0.0014959135982669303,354168.18867197563,1556034.551744733,4.393490441869992,1556034.551744733,4.393490441869992,0.85,0.09589681089845653,4.027634451161993,1.2677155006164686,1.0,0.0,4.027634451163043,1.2847009587604965,1.2850010119907738,3.1350754614894427,19357.939172040362,1973.960442357009,4632.441516551485,4632.441516551485,5.564181622320515,5.060882207867376,-2.3885299866440515,7.449412194511428,3.442890222897427,3.442890222897427,0.9836829208278363,0.0,0.0,0.00023354665376823175,1.0000857354542017,0.0002335266322563471,198.91900723817278,0.0,3.996688460676997e-06,11.32661509755861,0.038806475872155695,7.850558694550389e-05,0.00015504106682272787,0.0006244487420801275,0.09589681089836376,0.0720101504467746,0.023886660451589155,0.09589673683870724,0.07201015044684425,0.023886660451612276,0.37678647210723093,0.37678647210723093,0.1249847826545787,0.0,4.62596454792282,4.423421114476014,5.237648289625838,4.6225293845504325,4.422100429775696,5.227816305858198,24866.824212890933,21136.800580957293,0.85,1.067574627923681,0.6641469465848016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514670880901437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.031217335956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.458550789566,1539.4454336418867,0.37678647210723093,0.1249847826545787,6.112874298809886,3.442890222897427
1485.0,-29.99694166004076,5.060668747992064,35.01780357770101,24.161887575779133,5.0041752274939535,-26.496829432178227,-40.040020749997325,1.5040629996316444,-0.413711381609005,-5.035411977068261,40.0347457626253,42432.97192079613,25775.615185037546,25775.615185037546,68208.58710583368,77555.85217776259,77555.85217776259,25775.615185037546,103331.46736280013,103331.46736280013,103331.46736280013,128198.13768682459,91725.2989933674,56602.64709974501,39025.16877069154,24866.67032402445,0.0,63891.83909471599,21136.66977542078,1539.4397700956008,0.0,0.8866125900910214,2.818059931329741,0.0014959135982669303,354166.73616735224,1556031.910370681,4.393501002407574,1556031.910370681,4.393501002407574,0.85,0.09589640213094343,4.027634451161993,1.2677150835609061,1.0,0.0,4.027634451161788,1.2847020913469467,1.2850021191187322,3.1350726976237873,19357.889870533945,1973.9554150024674,4632.441516551485,4632.441516551485,5.564153393613832,5.060668747992064,-2.388625369340905,7.449294117332968,3.4429273283616966,3.4429273283616966,0.9836935223890562,0.0,0.0,0.0002335266322563471,1.0000854413996763,0.00023350668111867857,198.91968518291313,0.0,3.982659267503228e-06,11.286856364104148,0.038810458531423196,7.849929181529316e-05,0.00015502734044105395,0.0006243934572324077,0.0958964021308405,0.07200973698850018,0.023886665142340325,0.0958963507289795,0.07200973698857746,0.023886665142365964,0.37678446291266493,0.37678446291266493,0.1249848583448094,0.0,4.6251522671464045,4.423127245969511,5.235264031444615,4.621700595459231,4.421753412368275,5.225526479734299,24866.67032402445,21136.66977542078,0.85,1.0675633707259287,0.6641375881807328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514720228891624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.9914586025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.442205411431,1539.4397700956008,0.37678446291266493,0.1249848583448094,6.112874298809886,3.4429273283616966
1486.0,-29.99775975147977,5.060456508799096,35.01777192505579,24.161616700608306,5.004017812718139,-26.497581572204204,-40.04072853187097,1.503839633442575,-0.4145486284514277,-5.035509836089072,40.034685208774896,42432.36831575927,25775.468703156133,25775.468703156133,68207.8370189154,77555.3899863403,77555.3899863403,25775.468703156133,103330.85868949644,103330.85868949644,103330.85868949644,128197.375698254,91725.10326882418,56602.30916139853,39025.326786028505,24866.51700875756,0.0,63891.843794786066,21136.539457443927,1539.4339725115756,0.0,0.8866123108590852,2.818059532422527,0.0014959135982669303,354165.38487541,1556029.2975633342,4.3935103881219835,1556029.2975633342,4.3935103881219835,0.85,0.09589599004710853,4.027634451161993,1.26771464177873,1.0,0.0,4.02763445116305,1.284703177345455,1.2850031797382389,3.1350700474518773,19357.848564436343,1973.9512029527252,4632.441516551485,4632.441516551485,5.564121772732944,5.060456508799096,-2.388715054916106,7.449171563715201,3.4429644049790897,3.4429644049790897,0.9837041157083114,0.0,0.0,0.00023350668111867857,1.0000851492559317,0.00023348679989139794,198.9203608092233,0.0,3.9686740240625835e-06,11.247222184193362,0.03881442720544726,7.849300242737777e-05,0.00015501367869130082,0.0006243384326984389,0.09589599004701965,0.07200932121607843,0.023886668830941222,0.09589594580380914,0.07200932121614517,0.02388666883096336,0.3767824533430657,0.3767824533430657,0.1249849326841907,0.0,4.624351789011371,4.422859745561425,5.232847549879409,4.620961207637663,4.4216052057805655,5.222995106541305,24866.51700875756,21136.539457443927,0.85,1.0675515522449446,0.6641280920307701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514769407623367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.95182442259,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.425889282715,1539.4339725115756,0.3767824533430657,0.1249849326841907,6.112874298809886,3.4429644049790897
1487.0,-29.998575233593574,5.060245328107626,35.017740376349764,24.161331471428298,5.003851252804598,-26.498332277979266,-40.04143610419703,1.5036082971903346,-0.4154104128550671,-5.0356142423604116,40.034624930907945,42431.775029141085,25775.34168297645,25775.34168297645,68207.11671211754,77554.90664833039,77554.90664833039,25775.34168297645,103330.24833130684,103330.24833130684,103330.24833130684,128196.61629987873,91724.88164247217,56601.97684286989,39025.449777335874,24866.367968571893,0.0,63891.81774590777,21136.41277328611,1539.4285687678137,0.0,0.8866119972595019,2.818058691836386,0.0014959135982669303,354163.943179843,1556026.6966675525,4.393520929027517,1556026.6966675525,4.393520929027517,0.85,0.09589558133551218,4.027634451161993,1.26771419340279,1.0,0.0,4.027634451164876,1.2847043004816967,1.2850042775939263,3.135067306657136,19357.801791969407,1973.9464334884397,4632.441516551485,4632.441516551485,5.564094353027971,5.060245328107626,-2.388809282061507,7.449054610169133,3.4430014940691978,3.4430014940691978,0.9837147125911994,0.0,0.0,0.00023348679989139794,1.0000848782264022,0.0002334669836279041,198.92103428463355,0.0,3.954780903992725e-06,11.207849081915382,0.03881838198635126,7.848671536717182e-05,0.00015500008452422613,0.0006242836803627941,0.09589558133540847,0.07200890869226668,0.023886672643141784,0.09589554666539898,0.07200890869234457,0.023886672643167607,0.3767804448771922,0.3767804448771922,0.12498500239850176,0.0,4.623562400694482,4.422592644456074,5.230474556921251,4.6202038295053285,4.421327355623816,5.220783569919547,24866.367968571893,21136.41277328611,0.85,1.0675407136383464,0.6641190769980685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514818418196502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.91245132031,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.409602128886,1539.4285687678137,0.3767804448771922,0.12498500239850176,6.112874298809886,3.4430014940691978
1488.0,-29.999387932350622,5.060035237617393,35.017708898290905,24.161051131691806,5.003686629402379,-26.49908028467714,-40.042139450646914,1.5033789817288534,-0.4162259471887637,-5.035716123339176,40.03456389122462,42431.17637077767,25775.21085882785,25775.21085882785,68206.38722960552,77554.43532734022,77554.43532734022,25775.21085882785,103329.64618616807,103329.64618616807,103329.64618616807,128195.85910771448,91724.67169363677,56601.638764864256,39025.592143080576,24866.212921546412,0.0,63891.805064626984,21136.28098331445,1539.4227622052288,0.0,0.88661169928981,2.818057536650168,0.0014959135982669303,354162.53635925584,1556024.0629039286,4.393530944576043,1556024.0629039286,4.393530944576043,0.85,0.09589516965197499,4.027634451161993,1.2677138005243616,1.0,0.0,4.027634451162399,1.2847054140333392,1.2850053659461955,3.1350645892564697,19357.75748394884,1973.941915327746,4632.441516551485,4632.441516551485,5.5640661121644595,5.060035237617393,-2.388901396654222,7.4489366342716155,3.443038548741936,3.443038548741936,0.9837252996405531,0.0,0.0,0.0002334669836279041,1.0000845890767545,0.00023344723654169418,198.921705465378,0.0,3.9418716298508325e-06,11.171264198997259,0.03882232385798111,7.848046631694435e-05,0.00015498651731095977,0.0006242290365872362,0.09589516965187679,0.0720084943551634,0.02388667529671339,0.0958951134197438,0.07200849435523714,0.02388667529673785,0.37677843714019005,0.37677843714019005,0.12498506944007773,0.0,4.622787199227503,4.4223370168880365,5.228124005565462,4.619490176150407,4.421122384492264,5.2185276062402295,24866.212921546412,21136.28098331445,0.85,1.067529508058417,0.6641098389356547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514867272763612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.87586643739,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.393339978822,1539.4227622052288,0.37677843714019005,0.12498506944007773,6.112874298809886,3.443038548741936
1489.0,-30.000197666037103,5.059826188690611,35.017677485243595,24.160760559048526,5.0035197623467385,-26.499825846817306,-40.042842412926234,1.5031479431267738,-0.41715145819483723,-5.03581928628528,40.03450282868951,42430.58895730792,25775.085871213872,25775.085871213872,68205.67482852179,77553.93174854289,77553.93174854289,25775.085871213872,103329.01761975676,103329.01761975676,103329.01761975676,128195.07575549472,91724.42738160635,56601.30977601342,39025.68622843659,24866.058135737956,0.0,63891.74436417455,21136.149415377262,1539.4169965201183,0.0,0.8866113948687688,2.8180576817388006,0.0014959135982669303,354161.1118411278,1556021.4281576602,4.393541176976178,1556021.4281576602,4.393541176976178,0.85,0.09589475839825543,4.027634451161993,1.2677133472030984,1.0,0.0,4.027634451160475,1.284706535504096,1.285006462308261,3.1350618525355447,19357.70592385113,1973.9366576609882,4632.441516551485,4632.441516551485,5.564039131227186,5.059826188690611,-2.3889942088950287,7.4488203975856395,3.443075580324229,3.443075580324229,0.9837358800926369,0.0,0.0,0.00023344723654169418,1.000084281006894,0.00023342756303164507,198.92237420134305,0.0,3.928124066850499e-06,11.132303605454315,0.038826251982047956,7.847422113957876e-05,0.00015497301540211544,0.0006241746558340183,0.09589475839815793,0.07200808073181938,0.023886677666338552,0.09589472626987083,0.07200808073189259,0.02388667766636283,0.37677643050427884,0.37677643050427884,0.12498513412292753,0.0,4.622003048422187,4.422056399741223,5.22581307458114,4.618667828090452,4.420739392641053,5.216372708576841,24866.058135737956,21136.149415377262,0.85,1.0675193721391985,0.6641012759873817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514915960895558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.83690584385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.377106405937,1539.4169965201183,0.37677643050427884,0.12498513412292753,6.112874298809886,3.443075580324229
1490.0,-30.00100458760689,5.059618225802394,35.017646135896115,24.160485073830955,5.0033569524407895,-26.50056847185039,-40.043537377472944,1.5029208366843976,-0.4179069556464583,-5.035919329987371,40.03444185797147,42429.98045475701,25774.955546586076,25774.955546586076,68204.93600134309,77553.47281929813,77553.47281929813,25774.955546586076,103328.4283658842,103328.4283658842,103328.4283658842,128194.33069592998,91724.22822703348,56600.9602487128,39025.853309245205,24865.90233004578,0.0,63891.75563929099,21136.016980538912,1539.411104007303,0.0,0.8866111060106217,2.818055949792411,0.0014959135982669303,354159.7303991514,1556018.7973765116,4.393550886270496,1556018.7973765116,4.393550886270496,0.85,0.09589434521752026,4.027634451161993,1.2677128773974258,1.0,0.0,4.027634451161126,1.2847076384318747,1.285007540217504,3.135059161069641,19357.663893873236,1973.9323717959994,4632.441516551485,4632.441516551485,5.564010998194674,5.059618225802394,-2.3890844730182392,7.448702698820633,3.4431125759606784,3.4431125759606784,0.9837464502744796,0.0,0.0,0.00023342756303164507,1.000083988851992,0.00023340795936509223,198.92304061880654,0.0,3.913501327843102e-06,11.090862763107351,0.0388301654833758,7.8468047466396e-05,0.00015495951556524905,0.0006241202834259702,0.09589434521742696,0.07200766577394745,0.023886679443479504,0.09589426903027765,0.07200766577401752,0.023886679443502746,0.3767744230627876,0.3767744230627876,0.12498519775539804,0.0,4.621243454521675,4.421803711834002,5.223516532926396,4.618012374340935,4.4206043035918015,5.2141396801224005,24865.90233004578,21136.016980538912,0.85,1.0675076200191258,0.6640916348315868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514964471702705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.7954650015,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.36090514334,1539.411104007303,0.3767744230627876,0.12498519775539804,6.112874298809886,3.4431125759606784
1491.0,-30.0018090281053,5.0594118212802845,35.017614971444004,24.160240357182943,5.003232140060465,-26.50130506361055,-40.04423139905555,1.502728175565793,-0.41896032246410186,-5.035995649213836,40.03438454470766,42429.37892256338,25774.76854265312,25774.76854265312,68204.1474652165,77552.98450359209,77552.98450359209,25774.76854265312,103327.75304624521,103327.75304624521,103327.75304624521,128193.51139356078,91724.01406812898,56600.63216612598,39025.97989111444,24865.75834731557,0.0,63891.73823843001,21135.894595218233,1539.4053376004963,0.0,0.8866109248022438,2.8180609184060152,0.0014959135982669303,354158.6765567175,1556016.3244112565,4.393556977170556,1556016.3244112565,4.393556977170556,0.85,0.09589392465125379,4.027634451161993,1.2677124323183673,1.0,0.0,4.027634451164004,1.2847085800966773,1.2850084569158189,3.135056863136155,19357.618697351296,1973.9277630333802,4632.441516551485,4632.441516551485,5.5639706298635705,5.0594118212802845,-2.3891568467140094,7.448568667994294,3.443149550803884,3.443149550803884,0.9837570145153954,0.0,0.0,0.00023340795936509223,1.000083731150202,0.00023338841748445243,198.92370499113224,0.0,3.899620957967274e-06,11.051525794879254,0.038834065104333765,7.84618826180857e-05,0.00015494607674700653,0.0006240661567786336,0.09589392465119566,0.07200724552784098,0.023886679123354685,0.09589405929929005,0.07200724552788464,0.023886679123369163,0.376772416484128,0.376772416484128,0.12498525987989711,0.0,4.62043139084318,4.421539145656425,5.221044772570735,4.617035326749715,4.420336963880288,5.211012359421375,24865.75834731557,21135.894595218233,0.85,1.0674955689997592,0.6640824008297631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451501281434515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.756128033274,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.34473322569,1539.4053376004963,0.376772416484128,0.12498525987989711,6.112874298809886,3.443149550803884
1492.0,-30.002610394212237,5.059205816333326,35.017583873776175,24.15991884134712,5.003027470485168,-26.50204687435765,-40.0449299608357,1.5024639506306101,-0.41952948675424295,-5.0361258456565094,40.034324161013544,42428.809456286304,25774.720593635022,25774.720593635022,68203.53004992133,77552.508662003,77552.508662003,25774.720593635022,103327.22925563803,103327.22925563803,103327.22925563803,128192.84789999177,91723.77881100304,56600.30241232092,39026.08488742458,24865.618644353744,0.0,63891.70353177832,21135.775847700683,1539.4010633586302,0.0,0.8866104801465678,2.8180532053125686,0.0014959135982669303,354156.8787646149,1556013.718965616,4.393571923248729,1556013.718965616,4.393571923248729,0.85,0.09589352629727692,4.027634451161993,1.267712021856569,1.0,0.0,4.027634451162723,1.2847098563808705,1.2850097083909688,3.1350537486403027,19357.56904821867,1973.92270023083,4632.441516551485,4632.441516551485,5.563960279162342,5.059205816333326,-2.389268741154418,7.448474557487744,3.4431866491493848,3.4431866491493848,0.9837676140426813,0.0,0.0,0.00023338841748445243,1.0000834116837451,0.00023336895178725,198.9243668282678,0.0,3.887343299364895e-06,11.016730910400112,0.03883795244763313,7.845567789233318e-05,0.00015493273959211925,0.0006240124395941292,0.09589352629712086,0.07200684386991923,0.023886682427201624,0.09589348248808903,0.07200684387003642,0.023886682427240496,0.37677040970666015,0.37677040970666015,0.12498530863705674,0.0,4.619714313016914,4.421290082419944,5.2189085281369785,4.616596358902257,4.420048312774497,5.210115309123523,24865.618644353744,21135.775847700683,0.85,1.0674864854088357,0.6640738485738317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515061008652779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.721333148795,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.328584114784,1539.4010633586302,0.37677040970666015,0.12498530863705674,6.112874298809886,3.4431866491493848
1493.0,-30.003409208385424,5.059001222717445,35.017552750328775,24.159666161891096,5.002885831446225,-26.50278008412696,-40.04561968669293,1.5022567071877062,-0.42034796561324583,-5.036207422518511,40.03426121479385,42428.21433134145,25774.551233905753,25774.551233905753,68202.7655652472,77552.05632116186,77552.05632116186,25774.551233905753,103326.6075550676,103326.6075550676,103326.6075550676,128192.04961384455,91723.59154484412,56599.971635509464,39026.24434370518,24865.442058776945,0.0,63891.686402482126,21135.625749960403,1539.393549346837,0.0,0.8866102925596382,2.818054462395118,0.0014959135982669303,354155.7523301284,1556011.0029552064,4.393578228555106,1556011.0029552064,4.393578228555106,0.85,0.09589309873917497,4.027634451161993,1.267711589415558,1.0,0.0,4.027634451161491,1.2847108659740547,1.285010693210698,3.135051284950627,19357.529527195347,1973.9186702080067,4632.441516551485,4632.441516551485,5.5639237196658735,5.059001222717445,-2.3893446243570353,7.44834584707448,3.443223524025853,3.443223524025853,0.9837781497216723,0.0,0.0,0.00023336895178725,1.0000831465948834,0.00023334954956678592,198.92502656166295,0.0,3.872201490863631e-06,10.97381902510753,0.03884182464912399,7.844955209356738e-05,0.0001549193996936826,0.0006239587113596107,0.09589309873911239,0.07200641916160248,0.023886679577509905,0.09589303690715585,0.07200641916164947,0.023886679577525497,0.3767684035342799,0.3767684035342799,0.12498536540713717,0.0,4.618974884157524,4.421061456897462,5.216620490491607,4.615859456905241,4.4199931228369,5.207312907233813,24865.442058776945,21135.625749960403,0.85,1.067474806277732,0.6640647120200783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515109019076424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.6784212635,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.312469779507,1539.393549346837,0.3767684035342799,0.12498536540713717,6.112874298809886,3.443223524025853
1494.0,-30.004205057435026,5.058797545863302,35.01752174331629,24.159385787230008,5.002719432273202,-26.503513101434127,-40.046309342700965,1.5020274762722814,-0.4210567853712064,-5.036311203099047,40.03420235929274,42427.63182759832,25774.441222497135,25774.441222497135,68202.07305009545,77551.59218821856,77551.59218821856,25774.441222497135,103326.0334107157,103326.0334107157,103326.0334107157,128191.33334172337,91723.38126371181,56599.64214233438,39026.37680153048,24865.299931007667,0.0,63891.67673253815,21135.504941356518,1539.3885250811563,0.0,0.8866099769868788,2.8180516783599487,0.0014959135982669303,354154.3193049958,1556008.4634548149,4.393588835817046,1556008.4634548149,4.393588835817046,0.8500000000000001,0.09589268939789453,4.027634451161993,1.267711195438169,1.0,0.0,4.027634451161695,1.2847119782862606,1.2850117808549337,3.135048570602299,19357.48514904618,1973.914144896186,4632.441516551485,4632.441516551485,5.563899971625401,5.058797545863302,-2.3894365656218506,7.448234111485153,3.4432604813122842,3.4432604813122842,0.9837887089463669,0.0,0.0,0.00023334954956678592,1.0000828384907603,0.00023333022084344248,198.925683850028,0.0,3.859587221171557e-06,10.938070184800193,0.03884568423634516,7.84434273572922e-05,0.00015490612220949373,0.0006239052345068668,0.09589268939779291,0.07200600881250303,0.023886680585289886,0.09589259506554933,0.07200600881257932,0.023886680585315206,0.37676639891981567,0.37676639891981567,0.12498541795460313,0.0,4.618270726039839,4.420850082546167,5.214422283679994,4.61525441772784,4.419808882289146,5.2054316452430385,24865.299931007667,21135.504941356518,0.85,1.067464128944391,0.6640556954735729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451515687691371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.64267242319,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.296379855763,1539.3885250811563,0.37676639891981567,0.12498541795460313,6.112874298809886,3.4432604813122842
1495.0,-30.0049984227586,5.0585949966053265,35.01749079767207,24.15911389924588,5.002565637335689,-26.5042426223074,-40.046994702983625,1.5018098368843122,-0.4218995619375505,-5.036404047705706,40.03414213273024,42427.0421567899,25774.30591095708,25774.30591095708,68201.34806774698,77551.11134105654,77551.11134105654,25774.30591095708,103325.41725201362,103325.41725201362,103325.41725201362,128190.56161520013,91723.15836999826,56599.309717729244,39026.49850252113,24865.144363186508,0.0,63891.64286570763,21135.37270870853,1539.3824734325185,0.0,0.8866097221165353,2.818051938901435,0.0014959135982669303,354153.03729005763,1556005.864799034,4.393597402708812,1556005.864799034,4.393597402708812,0.85,0.09589227236940245,4.027634451161993,1.2677107074996457,1.0,0.0,4.027634451161259,1.28471303622796,1.2850128142103605,3.1350459889373523,19357.438109112736,1973.9093481579068,4632.441516551485,4632.441516551485,5.563870762073683,5.0585949966053265,-2.3895202099715496,7.448115206576876,3.4432973741658137,3.4432973741658137,0.9837992497616611,0.0,0.0,0.00023333022084344248,1.000082580491064,0.00023331095391029797,198.92633909090793,0.0,3.84497950904209e-06,10.896671928625281,0.038849529215854196,7.843734120869115e-05,0.00015489287963475133,0.0006238518982566123,0.09589227236931765,0.07200559271469388,0.023886679654623762,0.09589219939219801,0.07200559271475757,0.02388667965464489,0.37676439644583826,0.37676439644583826,0.12498547104835632,0.0,4.617553274104182,4.420627071442141,5.212205801807386,4.61450448576818,4.41955994728886,5.203162938527555,24865.144363186508,21135.37270870853,0.85,1.0674533477108707,0.6640468182351535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515204557406867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.60127416702,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.280322706189,1539.3824734325185,0.37676439644583826,0.12498547104835632,6.112874298809886,3.4432973741658137
1496.0,-30.005788826479204,5.058393259373293,35.017459890557284,24.158818961028032,5.002391197542178,-26.504971542031882,-40.0476799235679,1.5015739130948735,-0.42266572575812233,-5.036510912995186,40.034081363682496,42426.46484621548,25774.208467844044,25774.208467844044,68200.67331405953,77550.62068712235,77550.62068712235,25774.208467844044,103324.8291549664,103324.8291549664,103324.8291549664,128189.82051776725,91722.91611532893,56598.979966514205,39026.59572090525,24864.991362800854,0.0,63891.58708370611,21135.242658380725,1539.3768917766479,0.0,0.8866093977570507,2.818049550509291,0.0014959135982669303,354151.56167953205,1556003.2427394222,4.393608305326161,1556003.2427394222,4.393608305326161,0.85,0.0958918619603042,4.027634451161993,1.2677102860482412,1.0,0.0,4.027634451161997,1.2847141795711254,1.2850139330665256,3.1350431988744245,19357.386983204608,1973.9041347661646,4632.441516551485,4632.441516551485,5.563849727137207,5.058393259373293,-2.3896139862258177,7.448007245599111,3.4433342677160965,3.4433342677160965,0.9838097907760276,0.0,0.0,0.00023331095391029797,1.0000822727422125,0.0002332917603574378,198.92699188958468,0.0,3.832700475946132e-06,10.86187314883134,0.03885336191633014,7.843125673706392e-05,0.00015487969717323404,0.0006237988041204542,0.0958918619602014,0.07200518193535642,0.023886680024844984,0.09589173534331943,0.07200518193543361,0.023886680024870596,0.376762394837371,0.376762394837371,0.12498552200498105,0.0,4.616852752206796,4.420388475643563,5.210104641949215,4.613845187237075,4.419232573916304,5.2014962997318435,24864.991362800854,21135.242658380725,0.85,1.0674437187592158,0.6640383622124054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515252089394064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.566475387226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.264288785627,1539.3768917766479,0.376762394837371,0.12498552200498105,6.112874298809886,3.4433342677160965
1497.0,-30.006576617658453,5.058193163914441,35.01742912630569,24.158593208435946,5.002277251719297,-26.505692060299328,-40.04835634315384,1.5013926943601001,-0.42359217412433736,-5.036577282746397,40.03402371061751,42425.8622645281,25774.011455062257,25774.011455062257,68199.87371959035,77550.16542855676,77550.16542855676,25774.011455062257,103324.17688361902,103324.17688361902,103324.17688361902,128189.01645563848,91722.73269309818,56598.64847845349,39026.7602384941,24864.839572019475,0.0,63891.59981051357,21135.113636216553,1539.3704455621394,0.0,0.8866092684834569,2.8180540089158965,0.0014959135982669303,354150.64523936337,1556000.7551311555,4.393612650569889,1556000.7551311555,4.393612650569889,0.85,0.09589143484240606,4.027634451161993,1.2677098382217813,1.0,0.0,4.027634451161866,1.2847150668751846,1.2850147959180829,3.1350410336187755,19357.348273411542,1973.9001874658056,4632.441516551485,4632.441516551485,5.563807198207033,5.058193163914441,-2.389677550884552,7.447870714798993,3.443371068645442,3.443371068645442,0.9838203053272692,0.0,0.0,0.0002332917603574378,1.0000820013229592,0.00023327263169302878,198.92764253431025,0.0,3.818115734149812e-06,10.820539990580567,0.03885718003206429,7.842525084259169e-05,0.0001548665095148461,0.0006237456890532007,0.09589143484236104,0.07200475804381272,0.023886676798548324,0.09589147151913303,0.07200475804384651,0.023886676798559544,0.3767603928271664,0.3767603928271664,0.12498557677045063,0.0,4.616105002439724,4.4201677836688305,5.207759255660903,4.61298510862207,4.419159861479159,5.198251321893451,24864.839572019475,21135.113636216553,0.85,1.0674309912704336,0.6640287986269329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515299444241747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.52514222897,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.24828775033,1539.3704455621394,0.3767603928271664,0.12498557677045063,6.112874298809886,3.443371068645442
1498.0,-30.00736155316947,5.0579936080865,35.0173984917428,24.15829460313546,5.002092026208762,-26.506417136669928,-40.04903716323895,1.5011476097092733,-0.4241463493157198,-5.036694670804601,40.03396595954045,42425.29039507885,25773.94669935291,25773.94669935291,68199.23709443177,77549.70371183952,77549.70371183952,25773.94669935291,103323.65041119243,103323.65041119243,103323.65041119243,128188.35937861082,91722.5128013625,56598.317623880015,39026.8835305361,24864.708967418403,0.0,63891.5924979545,21135.00262230564,1539.3663937851613,0.0,0.8866088795549942,2.8180475954098045,0.0014959135982669303,354149.0243378617,1555998.263296887,4.393625723538488,1555998.263296887,4.393625723538488,0.85,0.0958910332714624,4.027634451161993,1.26770938874688,1.0,0.0,4.027634451162528,1.2847162527874412,1.285015957530832,3.1350381396851317,19357.30186702149,1973.8954553309736,4632.441516551485,4632.441516551485,5.563793219464051,5.0579936080865,-2.3897784525278696,7.447772060614369,3.4434080286143103,3.4434080286143103,0.9838308653183744,0.0,0.0,0.00023327263169302878,1.0000817045901262,0.00023325357380538553,198.92829082424464,0.0,3.805220115715575e-06,10.78399380793794,0.03886098525218,7.84192063056564e-05,0.00015485342538737237,0.0006236929909706242,0.09589103327133056,0.07200435525427995,0.02388667801705061,0.09589095882340985,0.07200435525437894,0.023886678017083454,0.37675839142267337,0.37675839142267337,0.12498561836581945,0.0,4.615438729391769,4.419969138191277,5.205675199421876,4.612548321488873,4.4189531943749785,5.197115205679211,24864.708967418403,21135.00262230564,0.85,1.067421149294646,0.6640199240054488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515346642859859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.488596046336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.232312706157,1539.3663937851613,0.37675839142267337,0.12498561836581945,6.112874298809886,3.4434080286143103
1499.0,-30.008143918546438,5.0577954875228945,35.01736789975662,24.158044962119334,5.001962674883376,-26.507134311506018,-40.04971302403135,1.5009530678429432,-0.4251173869152467,-5.036768793528208,40.03390593053583,42424.70906135458,25773.774467632687,25773.774467632687,68198.48352898727,77549.21390241213,77549.21390241213,25773.774467632687,103322.98837004481,103322.98837004481,103322.98837004481,128187.53384226805,91722.28640176675,56597.99896940405,39026.98603595855,24864.54547222323,0.0,63891.53150818178,21134.863651389747,1539.359449659453,0.0,0.8866087193802535,2.8180517356750987,0.0014959135982669303,354148.00084975,1555995.6731781582,4.393631107459791,1555995.6731781582,4.393631107459791,0.85,0.09589060528932342,4.027634451161993,1.2677089738892393,1.0,0.0,4.027634451161366,1.284717202134877,1.2850168826144654,3.1350358230348885,19357.254087199683,1973.8905831450784,4632.441516551485,4632.441516551485,5.563756039994087,5.0577954875228945,-2.389847233743742,7.447642721266637,3.4434448178794055,3.4434448178794055,0.983841376536973,0.0,0.0,0.00023325357380538553,1.000081437574634,0.00023323457974689014,198.92893699517626,0.0,3.7911530155917352e-06,10.744127646186978,0.03886477640519559,7.841320622490871e-05,0.0001548403675804768,0.000623640398897715,0.0958906052892709,0.07200393217381164,0.02388667311545927,0.09589064981496676,0.07200393217385107,0.023886673115472348,0.3767563916931091,0.3767563916931091,0.12498566371553978,0.0,4.614709963144719,4.4197408672884535,5.203429249947646,4.611651406612964,4.418688009885784,5.1943042605832375,24864.54547222323,21134.863651389747,0.85,1.0674103737872358,0.6640114591074059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515393670678987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.448729884585,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.216368610832,1539.359449659453,0.3767563916931091,0.12498566371553978,6.112874298809886,3.4434448178794055
1500.0,-30.008923434455333,5.057598144456623,35.01733742332117,24.157764517609053,5.001794891134716,-26.507852765093023,-40.050385252665706,1.500724221772381,-0.42573329693834694,-5.036872900986202,40.033848112200076,42424.125057686324,25773.68116795254,25773.68116795254,68197.80622563887,77548.75515845968,77548.75515845968,25773.68116795254,103322.43632641222,103322.43632641222,103322.43632641222,128186.8446096033,91722.07435710898,56597.66085699472,39027.12611123807,24864.408283191075,0.0,63891.53439442914,21134.747040712413,1539.3547117564117,0.0,0.8866083983771756,2.818047688544314,0.0014959135982669303,354146.56333572115,1555993.178447983,4.393641897275576,1555993.178447983,4.393641897275576,0.85,0.0958901956527804,4.027634451161993,1.2677085321070627,1.0,0.0,4.027634451159554,1.2847183118146963,1.28501796814985,3.135033115137014,19357.20933687259,1973.8860198816712,4632.441516551485,4632.441516551485,5.563735899495861,5.057598144456623,-2.3899378312488535,7.447535975705477,3.4434817075228623,3.4434817075228623,0.9838519164351035,0.0,0.0,0.00023323457974689014,1.0000811414763344,0.00023321565628423496,198.9295808163592,0.0,3.778467865711827e-06,10.708177931427318,0.0388685548730613,7.840723881033592e-05,0.00015482734093655423,0.0006235879323378693,0.09589019565267619,0.07200352401873587,0.02388667163394032,0.09589018224863634,0.07200352401881413,0.023886671633966267,0.3767543913737817,0.3767543913737817,0.12498570085784755,0.0,4.614035922456139,4.419536411856143,5.201331583983233,4.611139604047878,4.418522272800601,5.192742502902661,24864.408283191075,21134.747040712413,0.85,1.06739972473701,0.6640022885627457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515440544803324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.41278016982,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.20044983934,1539.3547117564117,0.3767543913737817,0.12498570085784755,6.112874298809886,3.4434817075228623
1501.0,-30.009700425456632,5.05740192504315,35.01730698286191,24.15750188464301,5.0016473029541455,-26.508566926058176,-40.051056852657325,1.5005138035556387,-0.42649793233857736,-5.036959764719396,40.03378820719822,42423.54926830683,25773.54632961677,25773.54632961677,68197.0955979236,77548.28666584734,77548.28666584734,25773.54632961677,103321.83299546411,103321.83299546411,103321.83299546411,128186.08363827471,91721.85972183027,56597.33820726546,39027.24612729424,24864.2506428106,0.0,63891.49677010484,21134.613046389008,1539.348399271162,0.0,0.8866081728182902,2.818047618063285,0.0014959135982669303,354145.36392625945,1555990.5936860803,4.393649478946929,1555990.5936860803,4.393649478946929,0.85,0.09588977354030198,4.027634451161993,1.2677081040618945,1.0,0.0,4.027634451161058,1.284719335151515,1.2850189674127543,3.135030617941925,19357.16403981569,1973.881400867339,4632.441516551485,4632.441516551485,5.563706792094225,5.05740192504315,-2.3900155114286785,7.447417436471829,3.4435185015104084,3.4435185015104084,0.9838624290029738,0.0,0.0,0.00023321565628423496,1.000080879158312,0.00023319679552369195,198.9302225558179,0.0,3.764436493588924e-06,10.668413022831011,0.03887231930955489,7.840127739552395e-05,0.000154814378888711,0.0006235357259474184,0.09588977354023176,0.07200310640092206,0.023886667139309706,0.09588976223520149,0.07200310640097478,0.02388666713932721,0.3767523918752684,0.3767523918752684,0.1249857389327919,0.0,4.613354611874968,4.419331246667468,5.199206831109564,4.610461832380793,4.418346785956771,5.1905423082206426,24864.2506428106,21134.613046389008,0.85,1.067389230891103,0.6639936675917261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515487248494034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.373015261226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.18456207335,1539.348399271162,0.3767523918752684,0.1249857389327919,6.112874298809886,3.4435185015104084
1502.0,-30.010474735530387,5.0572067068042195,35.01727663057957,24.157239880319707,5.001495219337395,-26.509279123504086,-40.05172433154655,1.5002996073111892,-0.42713829993886065,-5.037051370059761,40.0337298946015,42422.96811259829,25773.42618867166,25773.42618867166,68196.39430126995,77547.83908008753,77547.83908008753,25773.42618867166,103321.26526875919,103321.26526875919,103321.26526875919,128185.36983758632,91721.66309075958,56597.007245376655,39027.395383758805,24864.104568827122,0.0,63891.49995258593,21134.488883503054,1539.3428618112623,0.0,0.8866079173214934,2.818045354789238,0.0014959135982669303,354144.09904840955,1555988.0776358845,4.393658066919222,1555988.0776358845,4.393658066919222,0.85,0.09588935622052641,4.027634451161993,1.26770764909219,1.0,0.0,4.027634451161085,1.2847203760327564,1.2850199843046934,3.135028077938184,19357.122542402725,1973.8771693088595,4632.441516551485,4632.441516551485,5.563680857401972,5.0572067068042195,-2.390096418054928,7.447303124859147,3.4435553055614383,3.4435553055614383,0.9838729444461253,0.0,0.0,0.00023319679552369195,1.0000806005939917,0.00023317800123828634,198.9308620846543,0.0,3.7519752923937805e-06,10.633097978643974,0.03887607128484728,7.83953529766052e-05,0.00015480144254708674,0.0006234836230922205,0.09588935622044456,0.0720026927341411,0.02388666348630345,0.09588931264839211,0.07200269273420258,0.023886663486323834,0.37675039285404416,0.37675039285404416,0.12498577471212903,0.0,4.6127016005907535,4.419152873730525,5.197114974212923,4.609913070120911,4.418266640349259,5.188572989020031,24864.104568827122,21134.488883503054,0.85,1.0673782013550892,0.6639845385392501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451553380119377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.33770021704,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.168698905807,1539.3428618112623,0.37675039285404416,0.12498577471212903,6.112874298809886,3.4435553055614383
1503.0,-30.011246351015874,5.057012417037818,35.01724632932305,24.15696820188316,5.001337883797213,-26.509989420584727,-40.05239153103901,1.5000809533661412,-0.42782027423987756,-5.0371455041203514,40.033670676257344,42422.39736435098,25773.314771968136,25773.314771968136,68195.71213631911,77547.37336804403,77547.37336804403,25773.314771968136,103320.68814001218,103320.68814001218,103320.68814001218,128184.64194342353,91721.445119894,56596.68347380936,39027.512940094035,24863.953803411354,0.0,63891.466743505385,21134.36073289965,1539.3371107375563,0.0,0.8866076522195473,2.8180433446074455,0.0014959135982669303,354142.7992579247,1555985.5225079814,4.393666977751384,1555985.5225079814,4.393666977751384,0.85,0.0958889389731867,4.027634451161993,1.2677071776380764,1.0,0.0,4.027634451161626,1.2847214376299962,1.2850210220028289,3.1350254873866006,19357.076541396927,1973.872478511717,4632.441516551485,4632.441516551485,5.563656806002053,5.057012417037818,-2.3901789736091734,7.447191390646991,3.4435920846010992,3.4435920846010992,0.9838834527431712,0.0,0.0,0.00023317800123828634,1.0000803206023734,0.0002331592737449702,198.93149939154787,0.0,3.7387633980025793e-06,10.59565546993931,0.038879810048245284,7.838943145118648e-05,0.00015478856978709988,0.0006234317763206159,0.0958889389731055,0.07200227939132871,0.0238866595817768,0.09588885732897051,0.07200227939138967,0.02388665958179703,0.37674839570327107,0.37674839570327107,0.12498580923416774,0.0,4.612062576512301,4.418975008663608,5.1950779092582025,4.609325229880483,4.418086038472438,5.186750263365809,24863.953803411354,21134.36073289965,0.85,1.0673680792161695,0.6639759505703201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515580193551882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.30025770833,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.152863546482,1539.3371107375563,0.37674839570327107,0.12498580923416774,6.112874298809886,3.4435920846010992
1504.0,-30.012015160735963,5.056819629746037,35.017216186863216,24.156736791506432,5.001224492620787,-26.5106927974535,-40.05305013908071,1.4999021293384471,-0.42877676761327166,-5.037211230228262,40.0336146990029,42421.80309041624,25773.13447501371,25773.13447501371,68194.93756542995,77546.89292958175,77546.89292958175,25773.13447501371,103320.02740459546,103320.02740459546,103320.02740459546,128183.8376635604,91721.22908077887,56596.35280400917,39027.640307521884,24863.810258964953,0.0,63891.450566486834,21134.23872012021,1539.3311146234594,0.0,0.8866075201493435,2.818048274800965,0.0014959135982669303,354141.8917228607,1555983.1072281545,4.39367141700879,1555983.1072281545,4.39367141700879,0.85,0.09588851166921843,4.027634451161993,1.267706690798514,1.0,0.0,4.027634451162769,1.2847223127796725,1.2850218732957004,3.1350233518149575,19357.03094807159,1973.867829286412,4632.441516551485,4632.441516551485,5.563617885498948,5.056819629746037,-2.3902402242696663,7.447059854015703,3.4436288183662422,3.4436288183662422,0.9838939481046406,0.0,0.0,0.0002331592737449702,1.0000800290320782,0.00023314061572715544,198.9321343846347,0.0,3.72548832522556e-06,10.558033913689236,0.03888353553657051,7.838358658212482e-05,0.00015477568716284538,0.0006233798898193471,0.09588851166917134,0.07200185843169074,0.023886653237480595,0.09588863729131533,0.0720018584317261,0.023886653237492325,0.3767463999607544,0.3767463999607544,0.12498584467984093,0.0,4.611362456801487,4.418777395846462,5.192854719383604,4.60843446261498,4.417863004894912,5.183836801349344,24863.810258964953,21134.23872012021,0.85,1.0673562262366358,0.6639668173799119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515626424746948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.26263615208,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.137056358404,1539.3311146234594,0.3767463999607544,0.12498584467984093,6.112874298809886,3.4436288183662422
1505.0,-30.012781332528007,5.056627703105632,35.0171862272449,24.15646951356905,5.001071751119533,-26.511397735190418,-40.05371272852642,1.4996881537819147,-0.4294435223829396,-5.037306063142572,40.03355973968803,42421.23675804524,25773.03119684857,25773.03119684857,68194.26795489382,77546.42658779897,77546.42658779897,25773.03119684857,103319.45778464753,103319.45778464753,103319.45778464753,128183.14295038139,91721.01014224262,56596.03312646163,39027.75223975666,24863.685165733852,0.0,63891.437405490506,21134.132390873772,1539.3268510858736,0.0,0.8866072360468175,2.8180459823207378,0.0014959135982669303,354140.5822891163,1555980.7358726535,4.3936809665105505,1555980.7358726535,4.3936809665105505,0.8499999999999999,0.09588809970180195,4.027634451161993,1.267706231982447,1.0,0.0,4.027634451161825,1.2847233522146144,1.2850228890013695,3.135020815352294,19356.984742846646,1973.8631176647118,4632.441516551485,4632.441516551485,5.563595590956259,5.056627703105632,-2.3903225912719734,7.446950294377606,3.443665681561618,3.443665681561618,0.9839044804461766,0.0,0.0,0.00023314061572715544,1.0000797549281895,0.00023312202309694398,198.93276720250094,0.0,3.7116793072757604e-06,10.518899156819504,0.03888724721587778,7.837770678634504e-05,0.0001547629089408104,0.0006233284238120544,0.09588809970171776,0.07200145068839436,0.02388664901332339,0.0958882629739544,0.07200145068845759,0.02388664901334437,0.3767444040282359,0.3767444040282359,0.12498586821479993,0.0,4.610698973291505,4.418588663280559,5.190752195547532,4.6078625407596405,4.41765490600244,5.182161403802979,24863.685165733852,21134.132390873772,0.85,1.0673459656588278,0.6639580901712469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515672488114812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.223501395216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.121279658644,1539.3268510858736,0.3767444040282359,0.12498586821479993,6.112874298809886,3.443665681561618
1506.0,-30.013544937215187,5.056436428985145,35.01715623849472,24.156189942173683,5.0008967744097035,-26.51210258562574,-40.054379019979365,1.4994544228203501,-0.4298401968173948,-5.037410121777905,40.033498971918156,42420.69706645854,25772.952894458453,25772.952894458453,68193.64996091698,77546.00051054689,77546.00051054689,25772.952894458453,103318.95340500533,103318.95340500533,103318.95340500533,128182.481693799,91720.82143099453,56595.73007228965,39027.87928744987,24863.52828879367,0.0,63891.40757624354,21133.99904547462,1539.320979592739,0.0,0.8866069259786286,2.818039050134408,0.0014959135982669303,354139.1454728502,1555978.113900183,4.393691388797545,1555978.113900183,4.393691388797545,0.85,0.09588768293873735,4.027634451161993,1.2677059105364608,1.0,0.0,4.027634451162311,1.284724483925777,1.285023997088743,3.1350180537188885,19356.944916848825,1973.8590565431443,4632.441516551485,4632.441516551485,5.563578687906361,5.056436428985145,-2.390411657996151,7.446848086981296,3.4437024830746727,3.4437024830746727,0.9839149951641922,0.0,0.0,0.00023312202309694398,1.000079488191939,0.00023310349412166155,198.93339790360676,0.0,3.6986833775393893e-06,10.48206869194663,0.03889094589925532,7.83717945502717e-05,0.00015475022854667228,0.0006232773518197694,0.09588768293863491,0.07200103988590179,0.023886643052733122,0.0958876278134942,0.07200103988597871,0.023886643052758644,0.3767424083507093,0.3767424083507093,0.12498588805946732,0.0,4.610113148304151,4.418445282326445,5.188825081932407,4.607569924960501,4.417675533727049,5.180918308360617,24863.52828879367,21133.99904547462,0.85,1.0673367914071927,0.6639499531425512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451571839370851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.18667093034,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.105530178385,1539.320979592739,0.3767424083507093,0.12498588805946732,6.112874298809886,3.4437024830746727
