time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1507.0,-30.014305690476696,5.056246237157229,35.01712623149449,24.155926680564903,5.000751256893751,-26.512801923225386,-40.05502938581628,1.4992474896422663,-0.4306097336259427,-5.037493090795475,40.03343846285127,42420.103541039316,25772.82301934994,25772.82301934994,68192.92656038926,77545.52120238505,77545.52120238505,25772.82301934994,103318.344221735,103318.344221735,103318.344221735,128181.70805647518,91720.59026462586,56595.38388127057,39028.00709261699,24863.36383474018,0.0,63891.370927357166,21133.859259529152,1539.314179807548,0.0,0.886606722455262,2.8180394997366567,0.0014959135982669303,354137.9998601622,1555975.5030933963,4.393698229808158,1555975.5030933963,4.393698229808158,0.85,0.09588725671246173,4.027634451161993,1.2677053846837953,1.0,0.0,4.027634451162374,1.2847254901555505,1.2850249797472169,3.135015598292784,19356.89613103776,1973.8540817748938,4632.441516551485,4632.441516551485,5.563550651911075,5.056246237157229,-2.3904850093768912,7.44673124653412,3.4437391615535016,3.4437391615535016,0.9839254747295719,0.0,0.0,0.00023310349412166155,1.0000791918526466,0.0002330850356858614,198.93402625307914,0.0,3.686032012604918e-06,10.446214723722337,0.03889463193126792,7.836602402537858e-05,0.00015473747009628298,0.000623225965445438,0.09588725671239434,0.07200062121011187,0.023886635502282465,0.095887197527246,0.07200062121016249,0.023886635502299254,0.3767404155026857,0.3767404155026857,0.1249859141917723,0.0,4.609499201031724,4.418276460407526,5.186861738027574,4.606883357169522,4.417444717641274,5.178850279543781,24863.36383474018,21133.859259529152,0.85,1.0673260812938705,0.6639410443903274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515764145768637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.150816962116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.089806586735,1539.314179807548,0.3767404155026857,0.1249859141917723,6.112874298809886,3.4437391615535016
1508.0,-30.015064044732373,5.056056864744387,35.017096266535226,24.155660275742434,5.000592200326792,-26.513500455410014,-40.05568715566767,1.4990286110045827,-0.43112447023122513,-5.037587584910426,40.03337967337707,42419.55116699156,25772.724689541046,25772.724689541046,68192.27585653261,77545.08395726566,77545.08395726566,25772.724689541046,103317.8086468067,103317.8086468067,103317.8086468067,128181.02328974294,91720.39471182798,56595.07251796158,39028.13577096267,24863.214642936236,0.0,63891.35041389891,21133.7324464958,1539.3085260528862,0.0,0.8866064539604572,2.8180352423488437,0.0014959135982669303,354136.6951157376,1555972.9664856726,4.393707254700492,1555972.9664856726,4.393707254700492,0.85,0.0958868399797223,4.027634451161993,1.2677050049928953,1.0,0.0,4.027634451161338,1.2847265521184945,1.2850260182424438,3.135013006869427,19356.85486118564,1973.849873421162,4632.441516551485,4632.441516551485,5.563529425564548,5.056056864744387,-2.3905666416966387,7.446623506441026,3.443775847733722,3.443775847733722,0.9839359564953492,0.0,0.0,0.0002330850356858614,1.0000789426055696,0.0002330666367982812,198.9346526245612,0.0,3.672010952059269e-06,10.406479038135968,0.038898303942219985,7.836018820615787e-05,0.0001547248474797035,0.0006231751261600387,0.0958868399796386,0.07200020947063922,0.02388663050899937,0.09588667144268521,0.07200020947070207,0.02388663050902023,0.3767384232792586,0.3767384232792586,0.12498594187147401,0.0,4.608928353752788,4.418138747542798,5.184977776096332,4.606463114679173,4.417409707540173,5.177261854914889,24863.214642936236,21133.7324464958,0.85,1.0673162394404185,0.6639326120388843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515809727256919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.11108127653,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.074114665154,1539.3085260528862,0.3767384232792586,0.12498594187147401,6.112874298809886,3.443775847733722
1509.0,-30.015819791421535,5.055868950038981,35.0170664337892,24.15542841134595,5.000480354702518,-26.51419191907803,-40.05633256221188,1.498852482358939,-0.43208645174468074,-5.037650732769756,40.03332359442356,42418.958648609216,25772.549764648757,25772.549764648757,68191.50841325798,77544.59538370316,77544.59538370316,25772.549764648757,103317.1451483519,103317.1451483519,103317.1451483519,128180.21329159293,91720.16589131065,56594.73901327394,39028.252086707456,24863.068143241017,0.0,63891.32022994847,21133.607921754865,1539.3022953902805,0.0,0.8866063353971958,2.8180405465058715,0.0014959135982669303,354135.8231924569,1555970.546832542,4.393711239958184,1555970.546832542,4.393711239958184,0.8500000000000001,0.09588641162578573,4.027634451161993,1.267704474744387,1.0,0.0,4.027634451160825,1.2847274139881186,1.2850268566741814,3.1350109037209672,19356.806570447716,1973.8449491363224,4632.441516551485,4632.441516551485,5.563491664722524,5.055868950038981,-2.3906248388143214,7.446493788853303,3.443812464117777,3.443812464117777,0.9839464183193648,0.0,0.0,0.0002330666367982812,1.000078671642255,0.00023304830250559837,198.93527684575554,0.0,3.6601763094464906e-06,10.372939660971355,0.038901964118529433,7.835446246631928e-05,0.0001547121743319619,0.00062312408335359,0.09588641162574485,0.0719997884324696,0.02388662319327526,0.09588645097827567,0.07199978843250028,0.023886623193285446,0.3767364333302434,0.3767364333302434,0.12498597429603689,0.0,4.608280054558463,4.417963157922998,5.18289668433755,4.605564281025067,4.4171417218494184,5.1744520670739576,24863.068143241017,21133.607921754865,0.85,1.0673047319703661,0.6639236518503764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515855165277836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.077541899365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.058445445216,1539.3022953902805,0.3767364333302434,0.12498597429603689,6.112874298809886,3.443812464117777
1510.0,-30.016572863705413,5.055681426799244,35.01703667563594,24.155134136695438,5.00029730227516,-26.5148880966451,-40.0569899478927,1.4986125352149584,-0.43251310094569817,-5.037763410047313,40.033266101582754,42418.42751632253,25772.502788768445,25772.502788768445,68190.93030509098,77544.1426047157,77544.1426047157,25772.502788768445,103316.64539348414,103316.64539348414,103316.64539348414,128179.57950318234,91719.94295711884,56594.43696803454,39028.33998787144,24862.93410969819,0.0,63891.274097569636,21133.49399324346,1539.2979283107989,0.0,0.8866059695300257,2.81803300224451,0.0014959135982669303,354134.2673886933,1555968.0661770008,4.393723537827504,1555968.0661770008,4.393723537827504,0.8499999999999999,0.09588600639986011,4.027634451161993,1.2677041186811402,1.0,0.0,4.027634451162987,1.2847285742502959,1.2850279936509752,3.135008072434539,19356.75952197166,1973.8401515269395,4632.441516551485,4632.441516551485,5.5634815240914675,5.055681426799244,-2.39071934691503,7.446400773714274,3.443849204622887,3.443849204622887,0.9839569156065391,0.0,0.0,0.00023304830250559837,1.0000783937158622,0.00023303003441529308,198.93589886141936,0.0,3.647337590628271e-06,10.33655473184052,0.038905611456120065,7.834863085090899e-05,0.0001546996716546894,0.0006230737271398755,0.0958860063997403,0.07199938608537425,0.02388662031436606,0.09588588267541268,0.07199938608546422,0.023886620314395892,0.3767344428110927,0.3767344428110927,0.12498599730130457,0.0,4.607717344359514,4.417808835674691,5.181095772393007,4.605250309101621,4.416979070514174,5.173677369268546,24862.93410969819,21133.49399324346,0.85,1.0672964543007117,0.6639158181686048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451590044733245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.041156970234,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.042803185053,1539.2979283107989,0.3767344428110927,0.12498599730130457,6.112874298809886,3.443849204622887
1511.0,-30.017323013727477,5.055495423102361,35.01700696033468,24.15491760419684,5.0001877686248015,-26.51557429121394,-40.057634481322,1.4984390461113295,-0.43326546542664346,-5.037821853883707,40.033207833419546,42417.855820200544,25772.320443626017,25772.320443626017,68190.17626382656,77543.70667731992,77543.70667731992,25772.320443626017,103316.02712094593,103316.02712094593,103316.02712094593,128178.79870852357,91719.76546007744,56594.122875866844,39028.49176023399,24862.77158757763,0.0,63891.26334781162,21133.355849440984,1539.2906722808768,0.0,0.886605882875734,2.818036092179435,0.0014959135982669303,354133.46042117925,1555965.552071515,4.393726450533561,1555965.552071515,4.393726450533561,0.85,0.09588557175139092,4.027634451161993,1.267703680745326,1.0,0.0,4.0276344511620366,1.2847294235053974,1.2850288196332296,3.135006000074748,19356.722062642366,1973.8363317383987,4632.441516551485,4632.441516551485,5.563442161448295,5.055495423102361,-2.3907736477257897,7.4462690708281505,3.4438857500289646,3.4438857500289646,0.9839673571511327,0.0,0.0,0.00023303003441529308,1.0000780899816581,0.0002330118385250965,198.93651846679228,0.0,3.634178965363377e-06,10.29926318783981,0.03890924563508543,7.8342913636356e-05,0.00015468712077893707,0.0006230231768003031,0.09588557175135846,0.07199896052091512,0.023886611230443347,0.09588552644859702,0.07199896052093949,0.023886611230451438,0.37673245300899433,0.37673245300899433,0.12498602838131696,0.0,4.607107885289452,4.417672252893226,5.179053074143042,4.60455638845707,4.417015714227375,5.170771001649882,24862.77158757763,21133.355849440984,0.85,1.0672848319278412,0.6639069819184195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515945569413167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.00386542623,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.027189310586,1539.2906722808768,0.37673245300899433,0.12498602838131696,6.112874298809886,3.4438857500289646
1512.0,-30.01807055032495,5.0553101763504396,35.0169774082747,24.154644703399413,5.000035100770405,-26.516262447282735,-40.05827932907266,1.4982269977280973,-0.43397653385108015,-5.037915157751891,40.033153157534194,42417.29651490704,25772.22961023058,25772.22961023058,68189.52612513762,77543.21743630251,77543.21743630251,25772.22961023058,103315.4470465331,103315.4470465331,103315.4470465331,128178.09297674146,91719.51613071718,56593.802741742584,39028.57043219399,24862.64593020837,0.0,63891.21636240237,21133.249040677114,1539.2863326612237,0.0,0.8866056055339513,2.8180345629694856,0.0014959135982669303,354132.1721242362,1555963.1929653883,4.393735772810631,1555963.1929653883,4.393735772810631,0.85,0.0958851605044948,4.027634451161993,1.2677031906088816,1.0,0.0,4.027634451162565,1.284730452982391,1.2850298259721036,3.1350034879395805,19356.669443677365,1973.8309660972266,4632.441516551485,4632.441516551485,5.563422553344209,5.0553101763504396,-2.390853318783326,7.446163495133765,3.4439224412917366,3.4439224412917366,0.9839778403690677,0.0,0.0,0.0002330118385250965,1.0000778183931736,0.0002329937073291726,198.93713591692853,0.0,3.6198270461102398e-06,10.258589848676419,0.03891286546213154,7.833719401965572e-05,0.0001546746445054408,0.0006229729269313474,0.09588516050440654,0.07199855395222975,0.02388660655217679,0.0958851740985633,0.07199855395229603,0.023886606552198784,0.3767304647538507,0.3767304647538507,0.12498605005214797,0.0,4.606509938873899,4.417508342009455,5.177139421248171,4.603938623900831,4.4166767555051365,5.169307030775485,24862.64593020837,21133.249040677114,0.85,1.067275441092786,0.6638987161288114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515990516666095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.963192087074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.011608876353,1539.2863326612237,0.3767304647538507,0.12498605005214797,6.112874298809886,3.4439224412917366
1513.0,-30.018815439353283,5.055125976825376,35.016947906017,24.154400929715507,4.999897533567901,-26.51694670979915,-40.05891977632416,1.4980288040136966,-0.4345395603291422,-5.037993899642707,40.03309550399283,42416.73052240997,25772.10394300764,25772.10394300764,68188.8344654176,77542.78492021543,77542.78492021543,25772.10394300764,103314.88886322308,103314.88886322308,103314.88886322308,128177.38427627627,91719.32857205629,56593.480956863015,39028.71957243697,24862.49541305318,0.0,63891.21498549015,21133.121101095203,1539.280233747219,0.0,0.8866054132009129,2.8180327836795316,0.0014959135982669303,354131.08489524864,1555960.7053849592,4.3937422376948625,1555960.7053849592,4.3937422376948625,0.85,0.09588473620973229,4.027634451161993,1.267702747178264,1.0,0.0,4.027634451161516,1.2847314175188806,1.2850307674384234,3.1350011342762247,19356.62986092384,1973.8269297796742,4632.441516551485,4632.441516551485,5.563395425700507,5.055125976825376,-2.3909220572687686,7.446048034094144,3.443959050893411,3.443959050893411,0.9839883002552602,0.0,0.0,0.0002329937073291726,1.0000775432451672,0.0002329756416418748,198.93775118358974,0.0,3.606968187849688e-06,10.222147844366015,0.03891647243031939,7.83315138162446e-05,0.000154662193512928,0.0006229227788849517,0.09588473620967161,0.0719981377140923,0.023886598495579312,0.09588471284367506,0.07199813771413786,0.02388659849559442,0.37672847598731074,0.37672847598731074,0.12498607066258659,0.0,4.605929215077424,4.4173740261626335,5.175205603185304,4.603454339313544,4.41668827915862,5.167320330089183,24862.49541305318,21133.121101095203,0.85,1.0672646385094329,0.6638898717459499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451603530759311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.92675008276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.996055792726,1539.280233747219,0.37672847598731074,0.12498607066258659,6.112874298809886,3.443959050893411
1514.0,-30.019557954365656,5.054942648873282,35.01691847269885,24.154148145485692,4.999750385104759,-26.517629793587233,-40.05956378588451,1.4978222243262458,-0.43503120524479755,-5.038080015755598,40.0330385074728,42416.18967122671,25771.999354251293,25771.999354251293,68188.189025478,77542.35461044326,77542.35461044326,25771.999354251293,103314.35396469456,103314.35396469456,103314.35396469456,128176.7058857335,91719.13838255413,56593.17955223022,39028.84314480434,24862.351921038953,0.0,63891.19506584329,21132.99913288311,1539.2747082888006,0.0,0.8866051809025752,2.8180292011735144,0.0014959135982669303,354129.8958496568,1555958.2461560154,4.3937500459339525,1555958.2461560154,4.3937500459339525,0.85,0.09588431662434173,4.027634451161993,1.2677023504534737,1.0,0.0,4.027634451162169,1.2847324211489366,1.2850317480915485,3.1349986852204434,19356.589722952336,1973.8228368456444,4632.441516551485,4632.441516551485,5.563372848241951,5.054942648873282,-2.390996001039579,7.445938649912861,3.443995667663934,3.443995667663934,0.9839987621896954,0.0,0.0,0.0002329756416418748,1.000077296570537,0.00023295763481562316,198.93836449269264,0.0,3.5939472046137026e-06,10.185246377875233,0.03892006637752401,7.83258024022506e-05,0.0001546498392396242,0.0006228730203881742,0.09588431662426561,0.07199772555336939,0.02388659107089621,0.09588422163399542,0.07199772555342655,0.02388659107091517,0.3767264884978121,0.3767264884978121,0.12498608792558917,0.0,4.605386314545626,4.417270244294457,5.173331692863314,4.603048810510813,4.41669272723658,5.165671982413642,24862.351921038953,21132.99913288311,0.85,1.0672548690818262,0.6638816135386818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516079940145548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.88984861627,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.98053083085,1539.2747082888006,0.3767264884978121,0.12498608792558917,6.112874298809886,3.443995667663934
1515.0,-30.020297808491367,5.054760399908555,35.01688911510373,24.1538981552236,4.99961832761323,-26.51830897303269,-40.06019962308926,1.4976294921544768,-0.43579805221389734,-5.038155374950773,40.03298184641345,42415.626510799135,25771.86987576719,25771.86987576719,68187.49638656632,77541.87461482699,77541.87461482699,25771.86987576719,103313.74449059417,103313.74449059417,103313.74449059417,128175.9501092696,91718.9035425929,56592.86079425805,39028.936387038724,24862.20561867543,0.0,63891.14200571415,21132.874775874116,1539.2687668802982,0.0,0.8866050022113411,2.8180305050661865,0.0014959135982669303,354128.8553324484,1555955.801404109,4.393756052280495,1555955.801404109,4.393756052280495,0.85,0.09588389211549286,4.027634451161993,1.267701906473376,1.0,0.0,4.027634451164,1.284733359883722,1.285032663909873,3.1349963945254165,19356.54016185898,1973.8177830206014,4632.441516551485,4632.441516551485,5.563344897865536,5.054760399908555,-2.3910617724762404,7.445822172384796,3.4440322403597614,3.4440322403597614,0.9840092115313605,0.0,0.0,0.00023295763481562316,1.0000770200265277,0.00023293969379422778,198.9389756072514,0.0,3.582248564202565e-06,10.15209243095007,0.038923648626088214,7.832016384268991e-05,0.00015463747097293324,0.0006228232055311486,0.09588389211543731,0.07199730987615573,0.023886582239281584,0.09588387657302658,0.07199730987619743,0.02388658223929543,0.37672450379279726,0.37672450379279726,0.12498610485583382,0.0,4.604809625139694,4.4171335233262425,5.171421455201369,4.60235732273685,4.416444534787274,5.16363695824424,24862.20561867543,21132.874775874116,0.85,1.0672449144901481,0.6638733505030425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451612443071163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.856694669346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.965028598788,1539.2687668802982,0.37672450379279726,0.12498610485583382,6.112874298809886,3.4440322403597614
1516.0,-30.021035087927494,5.054579291068951,35.016859904751136,24.153662553895288,4.999494888248909,-26.518984973074755,-40.06083123441783,1.4974447733960776,-0.4364965284273694,-5.038226692138306,40.032927419944,42415.056779433195,25771.733060752584,25771.733060752584,68186.78984018578,77541.41788783458,77541.41788783458,25771.733060752584,103313.15094858716,103313.15094858716,103313.15094858716,128175.22187349554,91718.69442101619,56592.53793918829,39029.06275758656,24862.07092490837,0.0,63891.133682494925,21132.760286172113,1539.263399764551,0.0,0.8866048360203466,2.818031379856378,0.0014959135982669303,354127.87062720757,1555953.4530706748,4.393761638458092,1555953.4530706748,4.393761638458092,0.85,0.09588346824779115,4.027634451161993,1.2677014267770574,1.0,0.0,4.02763445116344,1.2847342609991381,1.2850335421845769,3.1349941956320997,19356.496028424735,1973.8132826627582,4632.441516551485,4632.441516551485,5.563315363760438,5.054579291068951,-2.3911242435414617,7.445703534610413,3.4440688330035245,3.4440688330035245,0.9840196665724356,0.0,0.0,0.00023293969379422778,1.0000767524512268,0.0002329218164738692,198.93958459842915,0.0,3.5691684177444367e-06,10.115023295887733,0.03892721779450596,7.831456312943876e-05,0.00015462513066478902,0.000622773503280929,0.09588346824774002,0.07199689522181162,0.02388657302592841,0.09588355403725042,0.07199689522185,0.023886573025941146,0.3767225192478762,0.3767225192478762,0.12498611806673997,0.0,4.6042213079585395,4.416997437529403,5.169462548475678,4.601730163710954,4.416318611829638,5.161491094925452,24862.07092490837,21132.760286172113,0.85,1.0672339949238965,0.6638645197659748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451616876209978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.819625534285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.949554922658,1539.263399764551,0.3767225192478762,0.12498611806673997,6.112874298809886,3.4440688330035245
1517.0,-30.02176957598551,5.054398818431386,35.016830756143705,24.153400968667142,4.999335733141533,-26.519662032293997,-40.06146675730122,1.497228189450211,-0.43683881176121986,-5.038320994956441,40.03287079767807,42414.51535627746,25771.656716507776,25771.656716507776,68186.17207278524,77541.00077680133,77541.00077680133,25771.656716507776,103312.6574933091,103312.6574933091,103312.6574933091,128174.58993951179,91718.50932892974,56592.22774587982,39029.20175894435,24861.932446202678,0.0,63891.13420514703,21132.642579272277,1539.2583499429225,0.0,0.8866045606395064,2.8180248708697655,0.0014959135982669303,354126.56855337234,1555951.0099982703,4.393770894836896,1555951.0099982703,4.393770894836896,0.85,0.09588305219301771,4.027634451161993,1.2677010102709758,1.0,0.0,4.0276344511612185,1.284735311042087,1.2850345695033145,3.134991633331117,19356.456966222,1973.8092994266135,4632.441516551485,4632.441516551485,5.563298883413189,5.054398818431386,-2.3912034644484863,7.445602282879872,3.444105465836758,3.444105465836758,0.9840301330962166,0.0,0.0,0.0002329218164738692,1.0000764623123206,0.0002329040080948615,198.94019128720578,0.0,3.5565066858695633e-06,10.079139947754342,0.03893077430119183,7.830892810481863e-05,0.00015461288836905057,0.0006227241957888514,0.09588305219292952,0.07199648747112602,0.023886564721803488,0.09588298822551306,0.07199648747119225,0.023886564721825463,0.37672053477841655,0.37672053477841655,0.12498612407609365,0.0,4.6037097438209,4.416908181883741,5.167670936120885,4.60148218319523,4.416373332100761,5.160324806971289,24861.932446202678,21132.642579272277,0.85,1.0672243171305638,0.6638560401837501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451621293947211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.78374218615,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.934108164338,1539.2583499429225,0.37672053477841655,0.12498612407609365,6.112874298809886,3.444105465836758
1518.0,-30.0225017111409,5.0542194252537325,35.01680162524791,24.15315069900828,4.9992046326902235,-26.520334167728524,-40.062097705062456,1.4970370892780687,-0.4376084134464122,-5.038393558284285,40.03281301634539,42413.965338131726,25771.527181318364,25771.527181318364,68185.49251945008,77540.51576948298,77540.51576948298,25771.527181318364,103312.04295080135,103312.04295080135,103312.04295080135,128173.82030282335,91718.2667500002,56591.91948886135,39029.27473459872,24861.77735202201,0.0,63891.05208662074,21132.51074921871,1539.2518361237699,0.0,0.8866044002572913,2.818026537984639,0.0014959135982669303,354125.5666472659,1555948.516918778,4.39377628576762,1555948.516918778,4.39377628576762,0.85,0.09588262345095522,4.027634451161993,1.2677005399158228,1.0,0.0,4.027634451162892,1.284736241737041,1.285035477534798,3.134989362265042,19356.40577188135,1973.8040790566963,4632.441516551485,4632.441516551485,5.563270920795865,5.0542194252537325,-2.3912664786353193,7.445485903889052,3.4441419887428744,3.4441419887428744,0.9840405682122498,0.0,0.0,0.0002329040080948615,1.0000762178169715,0.00023288625801267312,198.9407960357287,0.0,3.542802326305134e-06,10.04030179274875,0.038934317103518135,7.830333401749327e-05,0.00015460067407736824,0.0006226750010868752,0.09588262345090688,0.07199606988551922,0.023886553565387658,0.09588262184726025,0.07199606988555551,0.023886553565399704,0.37671855311963137,0.37671855311963137,0.12498613316745939,0.0,4.603152862994989,4.4167750469625275,5.1658296752904675,4.600785144837857,4.416105674957805,5.158326416767693,24861.77735202201,21132.51074921871,0.85,1.0672150526963795,0.663848284743045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516256949841961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.74490403114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.918692750645,1539.2518361237699,0.37671855311963137,0.12498613316745939,6.112874298809886,3.4441419887428744
1519.0,-30.023231101092907,5.0540407220775005,35.016772535982376,24.152893584128492,4.999049987202563,-26.521006186897868,-40.06272488096727,1.4968250730074542,-0.4379664911749046,-5.0384836975600775,40.03275596711529,42413.41135860636,25771.44438114784,25771.44438114784,68184.8557397542,77540.0984482521,77540.0984482521,25771.44438114784,103311.54282939994,103311.54282939994,103311.54282939994,128173.17694072373,91718.08121599832,56591.59652058673,39029.427439346204,24861.634111323783,0.0,63891.06155066998,21132.388994625217,1539.2464153574265,0.0,0.8866041476429148,2.8180207239601875,0.0014959135982669303,354124.3220672725,1555946.0554301275,4.393784776902578,1555946.0554301275,4.393784776902578,0.8500000000000001,0.09588220512885931,4.027634451161993,1.2677000964852052,1.0,0.0,4.0276344511633635,1.2847372701538025,1.285036483385715,3.134986852743693,19356.366616415897,1973.8000863104014,4632.441516551485,4632.441516551485,5.563253046815107,5.0540407220775005,-2.3913422533414637,7.445382975418964,3.4441785364983346,3.4441785364983346,0.9840510104280956,0.0,0.0,0.00023288625801267312,1.0000759324754722,0.00023286857572525863,198.94139851992114,0.0,3.5312154802574773e-06,10.007464671049691,0.038937848318998394,7.829777373821854e-05,0.00015458848427445457,0.0006226259050167072,0.09588220512878198,0.07199566035135976,0.023886544777422226,0.09588205903944949,0.07199566035141783,0.02388654477744149,0.3767165709878726,0.3767165709878726,0.12498614051801903,0.0,4.602660415387959,4.416687405378809,5.1641101479113445,4.600517206385177,4.416166863159276,5.157060295318274,24861.634111323783,21132.388994625217,0.85,1.0672049279644376,0.6638395157195757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516300819480017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.712066909444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.903299990498,1539.2464153574265,0.3767165709878726,0.12498614051801903,6.112874298809886,3.4441785364983346
1520.0,-30.023957898048288,5.053863246164257,35.01674351541848,24.152662034053378,4.998932855370579,-26.52167212034119,-40.06335111390797,1.4966470776634166,-0.43871624204871296,-5.03854750288172,40.032699789651026,42412.86480104058,25771.297109589224,25771.297109589224,68184.1619106298,77539.63271147596,77539.63271147596,25771.297109589224,103310.92982106519,103310.92982106519,103310.92982106519,128172.41439820311,91717.86140775545,56591.295157968234,39029.51805531913,24861.484577137915,0.0,63891.00263245705,21132.261890567228,1539.240018423965,0.0,0.8866040260826524,2.8180231530478888,0.0014959135982669303,354123.4410901508,1555943.6315582127,4.393788862912662,1555943.6315582127,4.393788862912662,0.85,0.09588177503559381,4.027634451161993,1.267699684374966,1.0,0.0,4.027634451163618,1.2847381392895434,1.2850373300055846,3.1349847318997344,19356.320227646334,1973.7953559723592,4632.441516551485,4632.441516551485,5.563221255467479,5.053863246164257,-2.391398373713257,7.445261619877513,3.4442149934155943,3.4442149934155943,0.9840614266901698,0.0,0.0,0.00023286857572525863,1.000075662975035,0.00023285095752907222,198.94199886547224,0.0,3.5177389872712173e-06,9.96927228992663,0.03894136605798566,7.829222218307461e-05,0.00015457635354218402,0.0006225770468614965,0.09588177503555396,0.07199524140402529,0.02388653363152868,0.09588173006678546,0.0719952414040552,0.023886533631538608,0.3767145911489075,0.3767145911489075,0.12498615263358925,0.0,4.602119310579042,4.416576049479545,5.162266545074942,4.599831260833014,4.416010308380976,5.1547706244192,24861.484577137915,21132.261890567228,0.85,1.0671950525314153,0.6638315733598233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451634452487692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.67387452832,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.887937821422,1539.240018423965,0.3767145911489075,0.12498615263358925,6.112874298809886,3.4442149934155943
1521.0,-30.024682291363035,5.053686875941363,35.01671468396508,24.15243062367665,4.998814725066162,-26.52233599013324,-40.06397322574628,1.4964684238365114,-0.4394160834463605,-5.0386158064366295,40.03264725673112,42412.31161236977,25771.16442674727,25771.16442674727,68183.47603911704,77539.17149644245,77539.17149644245,25771.16442674727,103310.33592318972,103310.33592318972,103310.33592318972,128171.6948522486,91717.6447465479,56590.98584222392,39029.62100480442,24861.358929058882,0.0,63890.9799338633,21132.15508970005,1539.2350960074348,0.0,0.8866038683855124,2.8180243982358406,0.0014959135982669303,354122.4980066272,1555941.3649389253,4.393794163594222,1555941.3649389253,4.393794163594222,0.85,0.09588135234098247,4.027634451161993,1.267699194788002,1.0,0.0,4.027634451161344,1.284739011374316,1.2850381796574866,3.1349826038625044,19356.274503033375,1973.7906933594425,4632.441516551485,4632.441516551485,5.563192613369899,5.053686875941363,-2.391457449091965,7.445144325033327,3.4442515227185613,3.4442515227185613,0.9840718636338747,0.0,0.0,0.00023285095752907222,1.0000754131836116,0.00023283339882121601,198.94259722876004,0.0,3.5049991657272495e-06,9.933167635671024,0.038944871057151394,7.828670752182788e-05,0.00015456425000724434,0.0006225282982471926,0.09588135234093077,0.07199482872591954,0.023886523615011233,0.0958814487541823,0.07199482872595836,0.02388652361502411,0.3767126116470811,0.3767126116470811,0.12498615988757197,0.0,4.601561814180911,4.416456764117413,5.1603810089214335,4.5991997229902495,4.415850823002415,5.152708788596556,24861.358929058882,21132.15508970005,0.85,1.06718469664571,0.6638231508778366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451638807515022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.63776987407,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.872603285712,1539.2350960074348,0.3767126116470811,0.12498615988757197,6.112874298809886,3.4442515227185613
1522.0,-30.02540397850498,5.0535110824209335,35.01668591018461,24.15217385804283,4.998657161064959,-26.523001367586417,-40.06459558205677,1.4962545501462137,-0.43967324848449607,-5.038708336060006,40.032591273649935,42411.770959540845,25771.09522245153,25771.09522245153,68182.86618199237,77538.76734465551,77538.76734465551,25771.09522245153,103309.86256710705,103309.86256710705,103309.86256710705,128171.08485767532,91717.46809136146,56590.67192130581,39029.77352228405,24861.22229056827,0.0,63890.995812852314,21132.038946983026,1539.2301074008283,0.0,0.8866035997223048,2.8180169740874073,0.0014959135982669303,354121.2204311237,1555938.9494594955,4.393803194186507,1555938.9494594955,4.393803194186507,0.8499999999999999,0.09588093599395876,4.027634451161993,1.267698781578802,1.0,0.0,4.027634451160789,1.2847400480888174,1.2850391940538508,3.1349800741041056,19356.23722137083,1973.786891687868,4632.441516551485,4632.441516551485,5.563177674315517,5.0535110824209335,-2.391534207042812,7.445045289463746,3.444288089778262,3.444288089778262,0.9840823113652177,0.0,0.0,0.00023283339882121601,1.0000751318911234,0.00023281590692184536,198.9431933598534,0.0,3.4931749448950284e-06,9.89965779383251,0.038948364232096286,7.828119105280303e-05,0.00015455220776841298,0.0006224797965112064,0.09588093599387472,0.0719944219000787,0.023886514093796028,0.09588085635047194,0.0719944219001418,0.023886514093816966,0.3767106318596743,0.3767106318596743,0.12498615947926155,0.0,4.601092044428015,4.416394435672942,5.158676295295265,4.599035087575487,4.415970638450403,5.151681151238563,24861.22229056827,21132.038946983026,0.85,1.0671748861406336,0.6638145237831665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451643148164371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.604260032225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.857292676372,1539.2301074008283,0.3767106318596743,0.12498615947926155,6.112874298809886,3.444288089778262
1523.0,-30.026123202432355,5.053336735429847,35.01665723192074,24.151954845897876,4.998559488967764,-26.523658538115928,-40.065209137368925,1.4960948246513286,-0.44060633365927515,-5.03875872934561,40.032536508192734,42411.20451602184,25770.92163893048,25770.92163893048,68182.12615495232,77538.27367736737,77538.27367736737,25770.92163893048,103309.19531629785,103309.19531629785,103309.19531629785,128170.27002520591,91717.22517454243,56590.355531120964,39029.85515935718,24861.074708908076,0.0,63890.92986826526,21131.913502571864,1539.223506432128,0.0,0.886603541399637,2.8180233886382515,0.0014959135982669303,354120.5246422063,1555936.5865191398,4.393805154590279,1555936.5865191398,4.393805154590279,0.85,0.09588049965897992,4.027634451161993,1.2676982557261365,1.0,0.0,4.027634451161947,1.2847408313722413,1.2850399550459315,3.1349781627630273,19356.185955721307,1973.7816640464694,4632.441516551485,4632.441516551485,5.56314020303381,5.053336735429847,-2.3915796259705906,7.444916361400438,3.4443245368595012,3.4443245368595012,0.9840927248170004,0.0,0.0,0.00023281590692184536,1.0000748758883051,0.0002327984759291641,198.94378745940793,0.0,3.479894318726734e-06,9.862020499271564,0.03895184412641501,7.827575294623798e-05,0.00015454015397560738,0.0006224312482400353,0.09588049965895368,0.07199399970166125,0.023886499957292435,0.09588065710862198,0.07199399970168095,0.02388649995729897,0.37670865521966596,0.37670865521966596,0.1249861626539925,0.0,4.600523754861058,4.416270225704238,5.156762290912809,4.598152395686327,4.415678359715116,5.149010355275664,24861.074708908076,21131.913502571864,0.85,1.067164404955992,0.6638063431455482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516474726226687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.566622737664,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.84201213425,1539.223506432128,0.37670865521966596,0.1249861626539925,6.112874298809886,3.4443245368595012
1524.0,-30.02683999477366,5.053162796877696,35.01662864982107,24.151693819463276,4.998394997767906,-26.524320202405146,-40.06583086503667,1.4958752053995372,-0.4407574981120206,-5.038857278739524,40.03248195262964,42410.682595654114,25770.87262625812,25770.87262625812,68181.55522191223,77537.88040098894,77537.88040098894,25770.87262625812,103308.75302724706,103308.75302724706,103308.75302724706,128169.70194837518,91717.05461448907,56590.055638858845,39029.99886181136,24860.948921128125,0.0,63890.94778293948,21131.806582958907,1539.2192794346774,0.0,0.8866032368801426,2.818013863008813,0.0014959135982669303,354119.1639565715,1555934.2326376862,4.393815390427452,1555934.2326376862,4.393815390427452,0.85,0.09588008784022027,4.027634451161993,1.2676978886732835,1.0,0.0,4.027634451161313,1.2847418947025122,1.2850409962282832,3.1349755680650624,19356.14996038779,1973.7779935439514,4632.441516551485,4632.441516551485,5.563129622722718,5.053162796877696,-2.3916603159510905,7.444823112828786,3.444361127321225,3.444361127321225,0.9841031792346356,0.0,0.0,0.0002327984759291641,1.000074623173881,0.00023278110506428463,198.9443795535178,0.0,3.4677877031880824e-06,9.827710350835025,0.0389553119141182,7.82702427621481e-05,0.000154528233167016,0.000622383235580667,0.09588008784012562,0.07199359742473226,0.02388649041539337,0.09588003677070338,0.07199359742480332,0.02388649041541695,0.37670667730187835,0.37670667730187835,0.12498615486170826,0.0,4.6000768021035014,4.416220563878312,5.155111165481401,4.598099780627479,4.415836081580494,5.148318898646437,24860.948921128125,21131.806582958907,0.85,1.0671551696736365,0.663797988092749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451651782345494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.53231258923,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.826756882288,1539.2192794346774,0.37670667730187835,0.12498615486170826,6.112874298809886,3.444361127321225
1525.0,-30.027554133139162,5.052990282307623,35.01660012376363,24.151480115856998,4.99829640334022,-26.52497288740348,-40.066439915075875,1.4957151576043481,-0.44156843394307543,-5.038906939915116,40.032426420763876,42410.11956929429,25770.701748408774,25770.701748408774,68180.82131770307,77537.41200606854,77537.41200606854,25770.701748408774,103308.11375447731,103308.11375447731,103308.11375447731,128168.90953692052,91716.83454409297,56589.740187259624,39030.10484092594,24860.795782443216,0.0,63890.900623369154,21131.676415076734,1539.2123431195205,0.0,0.8866031850666045,2.8180187523764357,0.0014959135982669303,354118.4782791422,1555931.836634959,4.393817132040366,1555931.836634959,4.393817132040366,0.85,0.095879649326509,4.027634451161993,1.2676973683154213,1.0,0.0,4.027634451162309,1.2847426792458327,1.2850417586360003,3.134973653655133,19356.103516292886,1973.7732575642942,4632.441516551485,4632.441516551485,5.563092735511356,5.052990282307623,-2.391704741004805,7.444695023312428,3.444397550417043,3.444397550417043,0.9841135858334409,0.0,0.0,0.00023278110506428463,1.0000743473016616,0.00023276379970385216,198.9449694584486,0.0,3.4558359357533685e-06,9.793839041925047,0.03895876775005395,7.826484528375415e-05,0.00015451625978053047,0.0006223350111567607,0.09587964932647854,0.07199317441981452,0.023886474906664013,0.09587976545003,0.0719931744198374,0.023886474906671597,0.3767047028016479,0.3767047028016479,0.12498615296779864,0.0,4.599548498579281,4.4161318517747645,5.153250789407139,4.597338505972061,4.415683357400269,5.145714758701615,24860.795782443216,21131.676415076734,0.85,1.0671444705345852,0.6637896657506513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516560775221212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.49844128032,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.811526368969,1539.2123431195205,0.3767047028016479,0.12498615296779864,6.112874298809886,3.444397550417043
1526.0,-30.02826587979846,5.052818100985956,35.016571668674324,24.15120913591238,4.998128003731365,-26.525630400647398,-40.06705720731986,1.4954925245800397,-0.4417865383120443,-5.039007311364357,40.032371435731406,42409.60108886465,25770.661758600014,25770.661758600014,68180.26284746466,77536.99414146354,77536.99414146354,25770.661758600014,103307.65590006355,103307.65590006355,103307.65590006355,128168.32357484158,91716.63577734352,56589.44012781231,39030.217388368,24860.667674778037,0.0,63890.88506314604,21131.56752356133,1539.2080207653776,0.0,0.886602872816265,2.8180098965405085,0.0014959135982669303,354117.0924424515,1555929.4642288906,4.393827627740812,1555929.4642288906,4.393827627740812,0.85,0.09587923793922758,4.027634451161993,1.2676970029110088,1.0,0.0,4.027634451161862,1.2847437564175381,1.2850428138243528,3.134971025189418,19356.061568162022,1973.7689800453797,4632.441516551485,4632.441516551485,5.563084102955799,5.052818100985956,-2.3917863444586756,7.444604445444631,3.4444341131832004,3.4444341131832004,0.9841240323380572,0.0,0.0,0.00023276379970385216,1.0000740987302086,0.0002327465534797789,198.9455573908122,0.0,3.442814402704394e-06,9.756936017264254,0.03896221056445665,7.825937511302758e-05,0.0001545044245908246,0.0006222873433389653,0.09587923793912773,0.0719927731016173,0.02388646483751044,0.09587916112837222,0.07199277310169226,0.023886464837535315,0.37670272863330523,0.37670272863330523,0.12498614199729942,0.0,4.599121477830408,4.416083845880223,5.151674918066476,4.5972207730523,4.415702551368099,5.145180192524322,24860.667674778037,21131.56752356133,0.85,1.0671359894307186,0.6637817123201449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516603568196842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.46153825566,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.796325130555,1539.2080207653776,0.37670272863330523,0.12498614199729942,6.112874298809886,3.4444341131832004
1527.0,-30.028975039655503,5.052647069659234,35.016543188672394,24.15098271975296,4.998009658884696,-26.526280579453015,-40.067665838263906,1.4953151986823199,-0.4423736444697397,-5.039068441028512,40.03231379991937,42409.05789428797,25770.52375920662,25770.52375920662,68179.58165349459,77536.55419066464,77536.55419066464,25770.52375920662,103307.07794987125,103307.07794987125,103307.07794987125,128167.5840922979,91716.43414568488,56589.13452153719,39030.33291571965,24860.50614242665,0.0,63890.8390581463,21131.430221062652,1539.2008687818525,0.0,0.8866027701774665,2.8180104937136696,0.0014959135982669303,354116.2484223358,1555926.977454169,4.393831077749635,1555926.977454169,4.393831077749635,0.85,0.09587880291695697,4.027634451161993,1.2676965386001395,1.0,0.0,4.027634451162538,1.2847446215297222,1.285043656979767,3.134968914184954,19356.01901541501,1973.7646408727765,4632.441516551485,4632.441516551485,5.56305431318017,5.052647069659234,-2.391838891373039,7.444485961032273,3.44447048895501,3.44447048895501,0.9841344254157172,0.0,0.0,0.0002327465534797789,1.0000738298424168,0.0002327293711069843,198.9461431894191,0.0,3.431059661143971e-06,9.723623079682014,0.038965641624117794,7.82539820409707e-05,0.0001544925714388082,0.0006222396031755492,0.09587880291691948,0.0719923529073815,0.023886450009537985,0.09587872484094077,0.07199235290740964,0.023886450009547325,0.37670075714084134,0.37670075714084134,0.12498613978523165,0.0,4.598659831011787,4.416027860798124,5.149983837520779,4.596694796558779,4.415688647983984,5.143103104354509,24860.50614242665,21131.430221062652,0.85,1.0671260959876447,0.6637736883638669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516646218095135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.42822531808,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.781148001375,1539.2008687818525,0.37670075714084134,0.12498613978523165,6.112874298809886,3.44447048895501
1528.0,-30.02968170867574,5.052476898669021,35.016514820758594,24.150737095065438,4.99787955097569,-26.526929692694452,-40.06827429458497,1.495127534994538,-0.4429995297410301,-5.039142231760709,40.03226010470333,42408.524733633174,25770.420518825573,25770.420518825573,68178.94525245874,77536.08409118764,77536.08409118764,25770.420518825573,103306.50461001322,103306.50461001322,103306.50461001322,128166.8786044665,91716.19659711057,56588.833207703574,39030.40376600777,24860.373994453294,0.0,63890.77776046106,21131.317895285298,1539.19569268996,0.0,0.8866025887246871,2.8180101224033813,0.0014959135982669303,354115.22959236836,1555924.6607044684,4.393837176942475,1555924.6607044684,4.393837176942475,0.85,0.09587838123647074,4.027634451161993,1.2676960594533018,1.0,0.0,4.027634451161044,1.2847455348696877,1.2850445484561943,3.1349666855005007,19355.968882690555,1973.7595287575834,4632.441516551485,4632.441516551485,5.563032026793891,5.052476898669021,-2.3919004918342246,7.444377390503246,3.444506924673092,3.444506924673092,0.9841448356208834,0.0,0.0,0.0002327293711069843,1.000073570941331,0.0002327122502476743,198.94672693350844,0.0,3.4183667983278693e-06,9.687651506461181,0.03896905999091612,7.82485908596951e-05,0.0001544807802472892,0.0006221921125663671,0.09587838123641482,0.07199194295672386,0.023886438279690957,0.0958783701599838,0.07199194295676585,0.023886438279704894,0.3766987872730058,0.3766987872730058,0.1249861365399697,0.0,4.598184879794019,4.415943232848008,5.148325857736836,4.596142702019677,4.415465573727261,5.141553389739897,24860.373994453294,21131.317895285298,0.85,1.0671171590378012,0.6637659803208371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516688713222874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.39225374485,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.76599896958,1539.19569268996,0.3766987872730058,0.1249861365399697,6.112874298809886,3.444506924673092
1529.0,-30.0303858721449,5.052307677721223,35.016486534256764,24.150506313331448,4.997755145960197,-26.527575980188015,-40.068878525029845,1.4949452540033075,-0.44350022454648297,-5.039210898017464,40.03220574015178,42407.98492329495,25770.306513735788,25770.306513735788,68178.29143703074,77535.65094077031,77535.65094077031,25770.306513735788,103305.9574545061,103305.9574545061,103305.9574545061,128166.19262390917,91715.99729544131,56588.5265380925,39030.5230637209,24860.235169403062,0.0,63890.75823312397,21131.1998939926,1539.1900171627055,0.0,0.8866024358157967,2.818008699151034,0.0014959135982669303,354114.2815181917,1555922.3150780776,4.39384231668766,1555922.3150780776,4.39384231668766,0.85,0.09587795559104333,4.027634451161993,1.2676956286607313,1.0,0.0,4.027634451161682,1.2847464229044638,1.285045414700545,3.134964518567487,19355.926821669145,1973.755239727037,4632.441516551485,4632.441516551485,5.563007416641906,5.052307677721223,-2.391958090097123,7.4442657678183455,3.4445433348738104,3.4445433348738104,0.9841552385353743,0.0,0.0,0.0002327122502476743,1.000073310503826,0.00023269519124596616,198.94730861089354,0.0,3.4061389220129658e-06,9.652997704984745,0.03897246612983813,7.824323746128757e-05,0.0001544690127863867,0.0006221447175354336,0.09587795559099042,0.07199152999862508,0.023886425592365344,0.0958779516650468,0.0719915299986648,0.023886425592378524,0.37669681692988227,0.37669681692988227,0.12498613334887827,0.0,4.597716574055141,4.415871712332887,5.146655004806178,4.59571067347099,4.415456146095721,5.13984081793194,24860.235169403062,21131.1998939926,0.85,1.0671072518542113,0.6637577342337543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516731059328065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.35759994338,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.750876198887,1539.1900171627055,0.37669681692988227,0.12498613334887827,6.112874298809886,3.4445433348738104
1530.0,-30.031087379066467,5.052139357633779,35.01645833815854,24.150275741145038,4.9976290205864755,-26.528220048527142,-40.069482441153355,1.4947616900470386,-0.4439499002212983,-5.0392809717936435,40.03215180032533,42407.455166167245,25770.19841049331,25770.19841049331,68177.65357666055,77535.22568029526,77535.22568029526,25770.19841049331,103305.42409078857,103305.42409078857,103305.42409078857,128165.52336363382,91715.80411463408,56588.22811088668,39030.64000416378,24860.099272845255,0.0,63890.73927700904,21131.084381918467,1539.1845421056325,0.0,0.8866022741933252,2.818006438577377,0.0014959135982669303,354113.3140124655,1555919.9877796224,4.393847749324814,1555919.9877796224,4.393847749324814,0.85,0.09587753111166225,4.027634451161993,1.2676951720425857,1.0,0.0,4.02763445116293,1.2847473168142092,1.2850462869006773,3.134962337301725,19355.88605240666,1973.751082419242,4632.441516551485,4632.441516551485,5.562984080515137,5.052139357633779,-2.3920164882720205,7.444155845905799,3.4445797480523392,3.4445797480523392,0.9841656423006684,0.0,0.0,0.00023269519124596616,1.0000730343409256,0.00023267819774714594,198.94788809680995,0.0,3.3938424774227366e-06,9.618149581016036,0.038975859972315556,7.823788718606641e-05,0.00015445730405989975,0.0006220975590652554,0.09587753111161601,0.07199111819770164,0.023886412913914377,0.09587751622750307,0.07199111819773635,0.023886412913925896,0.3766948469452941,0.3766948469452941,0.1249861283148325,0.0,4.597266538411645,4.415820623843331,5.144995914234755,4.595331071572332,4.4154841313624615,5.138226095118,24860.099272845255,21131.084381918467,0.85,1.0670975848481714,0.663749639557348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516773255526474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.32275181941,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.735780067098,1539.1845421056325,0.3766948469452941,0.1249861283148325,6.112874298809886,3.4445797480523392
