time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1531.0,-30.031786357919195,5.0519718873807316,35.016430211096505,24.15003511067482,4.9974997305322155,-26.528862157695777,-40.07008223617447,1.4945755303088673,-0.44449016151065734,-5.039352611073272,40.032097418937305,42406.91937625922,25770.096430365687,25770.096430365687,68177.0158066249,77534.77251351165,77534.77251351165,25770.096430365687,103304.86894387734,103304.86894387734,103304.86894387734,128164.83006719155,91715.58072616308,56587.92138531641,39030.73260094075,24859.96112331421,0.0,63890.69372425496,21130.96695481708,1539.1789702063695,0.0,0.8866021061922001,2.8180051896354827,0.0014959135982669303,354112.3248940417,1555917.6414321281,4.393853396369904,1555917.6414321281,4.393853396369904,0.85,0.09587710671824237,4.027634451161993,1.2676947154244411,1.0,0.0,4.027634451162805,1.2847482227325906,1.2850471711963685,3.1349601267362956,19355.838908058617,1973.7462750336372,4632.441516551485,4632.441516551485,5.562962066178366,5.0519718873807316,-2.392075829888429,7.444047717269161,3.444616150955496,3.444616150955496,0.9841760431301417,0.0,0.0,0.00023267819774714594,1.0000727715499387,0.00023266126662616285,198.94846549735584,0.0,3.3808207016585778e-06,9.58124586850041,0.03897924079301721,7.82325737557172e-05,0.00015444562399142875,0.0006220505160190896,0.09587710671818646,0.07199070680082321,0.023886399917363244,0.09587710848725989,0.0719907068008652,0.02388639991737717,0.37669287843939675,0.37669287843939675,0.1249861214061044,0.0,4.596813374032479,4.415755261887341,5.143367421665005,4.5948624495626404,4.415358723522388,5.136717009126812,24859.96112331421,21130.96695481708,0.85,1.0670883634613395,0.6637417267573069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451681529276723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.2858481069,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.720713682696,1539.1789702063695,0.37669287843939675,0.1249861214061044,6.112874298809886,3.444616150955496
1532.0,-30.03248304576975,5.051805331948121,35.016402152843355,24.14980939300733,4.997375707680284,-26.52950167785997,-40.07068161210043,1.494394339770674,-0.4448923037192003,-5.039420320685238,40.03204316900285,42406.391832699606,25769.98665191324,25769.98665191324,68176.37848461285,77534.35835510792,77534.35835510792,25769.98665191324,103304.34500702115,103304.34500702115,103304.34500702115,128164.16680629237,91715.3975540903,56587.624179976134,39030.8593045713,24859.821799271223,0.0,63890.68110384252,21130.84852938054,1539.173242988762,0.0,0.8866019577427575,2.8180025785759844,0.0014959135982669303,354111.3900342532,1555915.300759012,4.393858386222789,1555915.300759012,4.393858386222789,0.85,0.09587668028043293,4.027634451161993,1.2676942670485007,1.0,0.0,4.0276344511612265,1.284749105278155,1.2850480321939177,3.134957973206752,19355.80025105939,1973.7423331167515,4632.441516551485,4632.441516551485,5.5629383684258835,5.051805331948121,-2.3921320585646337,7.443937390512755,3.444652529691883,3.444652529691883,0.9841864370548237,0.0,0.0,0.00023266126662616285,1.0000725334369165,0.00023264439212882242,198.9490410083327,0.0,3.3684205387350306e-06,9.546103806775077,0.038982609213555945,7.822726437129064e-05,0.0001544340022548722,0.0006220037079125522,0.0958766802803881,0.07199029399002337,0.02388638629036472,0.09587664684363703,0.07199029399005703,0.023886386290375896,0.37669091021646944,0.37669091021646944,0.12498611374784886,0.0,4.59638246805315,4.4157199309680095,5.141737710788789,4.594528016966024,4.415450926712822,5.13508991875193,24859.821799271223,21130.84852938054,0.85,1.0670785990495972,0.663733600895189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451685717874675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.25070604517,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.705674560379,1539.173242988762,0.37669091021646944,0.12498611374784886,6.112874298809886,3.444652529691883
1533.0,-30.033177061115005,5.0516395687839095,35.016374154811224,24.14956900700929,4.997244302747689,-26.530139530661156,-40.07128074355421,1.4942067722937842,-0.4453685217827683,-5.03949300343217,40.03198880654748,42405.874754592725,25769.891579705436,25769.891579705436,68175.76633429815,77533.91477275829,77533.91477275829,25769.891579705436,103303.80635246373,103303.80635246373,103303.80635246373,128163.49008063946,91715.1808904499,56587.33326683686,39030.941804014496,24859.683728175725,0.0,63890.62553219022,21130.731168949365,1539.1676988986135,0.0,0.8866017843541045,2.8180003631194355,0.0014959135982669303,354110.3865130457,1555912.9552337267,4.3938642143624485,1555912.9552337267,4.3938642143624485,0.85,0.0958762564501997,4.027634451161993,1.2676938747195527,1.0,0.0,4.027634451161434,1.2847500175384547,1.2850489229858368,3.134955747172379,19355.754525933,1973.7376704514795,4632.441516551485,4632.441516551485,5.562917845294082,5.0516395687839095,-2.3921917521134834,7.443831320897393,3.4446889052820135,3.4446889052820135,0.9841968300805753,0.0,0.0,0.00023264439212882242,1.0000722555991044,0.00023262758348340963,198.94961431456176,0.0,3.357165063377237e-06,9.51420578961109,0.03898596637861932,7.822195748537124e-05,0.00015442243464345117,0.0006219571178022752,0.09587625645014758,0.07198988348512732,0.023886372965020258,0.09587620737061735,0.07198988348516647,0.023886372965033237,0.37668894399822644,0.37668894399822644,0.12498610433039904,0.0,4.595958913441393,4.4156778942227675,5.1401578822543,4.59412448164943,4.415372688740433,5.133700136285938,24859.683728175725,21130.731168949365,0.85,1.0670699459649042,0.6637260850299116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451689892766876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.218808028,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.690658035175,1539.1676988986135,0.37668894399822644,0.12498610433039904,6.112874298809886,3.4446889052820135
1534.0,-30.03386879036291,5.051474756081088,35.01634622161647,24.149342521000676,4.997124483673264,-26.53077416696909,-40.07187184235079,1.4940298602793447,-0.44586207360254093,-5.039557363214662,40.03193469899534,42405.33415070059,25769.777524338544,25769.777524338544,68175.11167503914,77533.48055733938,77533.48055733938,25769.777524338544,103303.25808167792,103303.25808167792,103303.25808167792,128162.8014393869,91714.97736195393,56587.02270338443,39031.06073174389,24859.54335770897,0.0,63890.60408945286,21130.611854052626,1539.1618303241428,0.0,0.8866016524612582,2.817999349113555,0.0014959135982669303,354109.49790778675,1555910.6207091624,4.393868647698163,1555910.6207091624,4.393868647698163,0.85,0.09587582876716688,4.027634451161993,1.2676934038149192,1.0,0.0,4.027634451163674,1.2847508798190828,1.2850497638710339,3.1349536430978433,19355.71157287366,1973.7332904583789,4632.441516551485,4632.441516551485,5.5628932242888345,5.051474756081088,-2.3922450974598837,7.443719853540972,3.4447252422807226,3.4447252422807226,0.9842072120802065,0.0,0.0,0.00023262758348340963,1.0000720179882832,0.00023261083131928512,198.95018573521259,0.0,3.344073522025131e-06,9.47710436141922,0.038989310452141344,7.821672207594911e-05,0.0001544108614074605,0.0006219105050382878,0.095875828767123,0.07198947006688747,0.023886358700235536,0.09587579304971423,0.07198947006692041,0.02388635870024646,0.3766869789533568,0.3766869789533568,0.12498609544531529,0.0,4.59553108271416,4.415638317971741,5.138553429665535,4.593695289612128,4.415358649085363,5.132013057900565,24859.54335770897,21130.611854052626,0.85,1.0670600575256348,0.6637178463883223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516940516669279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.18170659981,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.675671826233,1539.1618303241428,0.3766869789533568,0.12498609544531529,6.112874298809886,3.4447252422807226
1535.0,-30.03455805306559,5.051310879884215,35.01631839452745,24.1491156508215,4.997006765395716,-26.53140637299795,-40.072462522052206,1.493855085328053,-0.4463944978629115,-5.0396214280359075,40.03188192313931,42404.8026581416,25769.665143624803,25769.665143624803,68174.4678017664,77533.03631872211,77533.03631872211,25769.665143624803,103302.70146234691,103302.70146234691,103302.70146234691,128162.11221087024,91714.76366491162,56586.72105602898,39031.15845431404,24859.410748523325,0.0,63890.56920283737,21130.499136244827,1539.1563985575374,0.0,0.8866015172443071,2.8179988822406172,0.0014959135982669303,354108.6133767486,1555908.3436445124,4.393873192768477,1555908.3436445124,4.393873192768477,0.85,0.09587540283308243,4.027634451161993,1.2676929400535304,1.0,0.0,4.027634451161998,1.2847517319872628,1.2850505947139697,3.1349515637017435,19355.66647382404,1973.7286916351702,4632.441516551485,4632.441516551485,5.562868964789099,5.051310879884215,-2.392297969796069,7.443608849680285,3.4447615897300112,3.4447615897300112,0.9842175970657175,0.0,0.0,0.00023261083131928512,1.0000717615856765,0.00023259413999498005,198.95075512119166,0.0,3.3328461640367933e-06,9.445286028880272,0.03899264329830538,7.82114907020981e-05,0.000154399340617187,0.0006218641035064777,0.09587540283303987,0.07198905831681048,0.023886344516229393,0.09587542419371867,0.07198905831684244,0.023886344516239996,0.3766850149684313,0.3766850149684313,0.12498608443904607,0.0,4.595095031168171,4.415591436880561,5.136938017894124,4.593226930172989,4.415283104839716,5.130354375911281,24859.410748523325,21130.499136244827,0.85,1.067050562428528,0.663709890007654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516981968901452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.149888267275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.660708281597,1539.1563985575374,0.3766850149684313,0.12498608443904607,6.112874298809886,3.4447615897300112
1536.0,-30.035244661083563,5.05114772218264,35.01629062870608,24.148880678135924,4.996873801360892,-26.532037714147474,-40.07305306205524,1.493666854424766,-0.4467236302658648,-5.039695008392233,40.03182805349518,42404.282034028576,25769.578924189,25769.578924189,68173.86095821758,77532.62083919672,77532.62083919672,25769.578924189,103302.19976338572,103302.19976338572,103302.19976338572,128161.4750447807,91714.57148291658,56586.42298106706,39031.27611316613,24859.275281394977,0.0,63890.55139456111,21130.38398918573,1539.1510246631904,0.0,0.8866013374934805,2.8179946221805325,0.0014959135982669303,354107.5974686312,1555906.0193899306,4.393879234764968,1555906.0193899306,4.393879234764968,0.85,0.09587497982019437,4.027634451161993,1.2676925169536846,1.0,0.0,4.027634451162538,1.284752646976349,1.285051488470564,3.134949331017909,19355.625915352866,1973.7245558221073,4632.441516551485,4632.441516551485,5.562850352695351,5.05114772218264,-2.392357665718771,7.443505387901411,3.4447979450040904,3.4447979450040904,0.984227984286883,0.0,0.0,0.00023259413999498005,1.0000714855900508,0.00023257751405415534,198.9513223170488,0.0,3.3207515744673012e-06,9.411009962040332,0.03899596404987985,7.820626088885464e-05,0.0001543878791061254,0.0006218179407296635,0.09587497982013578,0.07198864927064501,0.023886330549490773,0.09587492507375457,0.071988649270689,0.02388633054950537,0.3766830513619167,0.3766830513619167,0.12498607000133634,0.0,4.59469867377959,4.415570847301524,5.135402854260121,4.592971378126379,4.415349737537724,5.129122060288523,24859.275281394977,21130.38398918573,0.85,1.067041361674977,0.6637019263170482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517023273549512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.11561220043,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.64577109244,1539.1510246631904,0.3766830513619167,0.12498607000133634,6.112874298809886,3.4447979450040904
1537.0,-30.035929003264,5.0509856161837146,35.01626293694683,24.148668196890526,4.996764271439702,-26.5326646720192,-40.07363916663451,1.4934999401950078,-0.4471861183318424,-5.039751968129674,40.03177467905338,42403.75277044619,25769.452719871064,25769.452719871064,68173.20549031725,77532.20172679174,77532.20172679174,25769.452719871064,103301.65444666281,103301.65444666281,103301.65444666281,128160.78984200233,91714.38424172698,56586.12494823134,39031.399214995145,24859.13539533951,0.0,63890.53461033465,21130.26508603858,1539.1450113909884,0.0,0.8866012406588815,2.8179940635235,0.0014959135982669303,354106.8110393867,1555903.7165038888,4.393882489684245,1555903.7165038888,4.393882489684245,0.85,0.0958745489969375,4.027634451161993,1.2676920614345004,1.0,0.0,4.027634451162381,1.2847534621145102,1.285052282436984,3.134947341985064,19355.586399599117,1973.7205263366304,4632.441516551485,4632.441516551485,5.5628231091095435,5.0509856161837146,-2.3924048844939327,7.443390500677648,3.444834243897255,3.444834243897255,0.9842383553992157,0.0,0.0,0.00023257751405415534,1.0000712500760953,0.00023256094406919363,198.95188764397378,0.0,3.3077529118403595e-06,9.37417175215558,0.03899927180279169,7.820107067533095e-05,0.0001543764433788244,0.0006217718818004119,0.09587454899690406,0.07198823429884325,0.023886314698060813,0.09587452102411838,0.07198823429886836,0.023886314698069136,0.37668108962189517,0.37668108962189517,0.12498605660992002,0.0,4.59429419609188,4.415563031448869,5.1337964204670925,4.592565849797836,4.415424358186783,5.127262236194156,24859.13539533951,21130.26508603858,0.85,1.0670313827564977,0.6636938167611943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517064419336545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.07877399055,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.630864110046,1539.1450113909884,0.37668108962189517,0.12498605660992002,6.112874298809886,3.444834243897255
1538.0,-30.036610695581572,5.050824283948969,35.01623534792232,24.148431862145685,4.996639023431779,-26.533290816736912,-40.074225096590794,1.493319144587084,-0.4476857274664212,-5.039821146443682,40.03172228788122,42403.23439358937,25769.359868169435,25769.359868169435,68172.59426175882,77531.74971632964,77531.74971632964,25769.359868169435,103301.10958449906,103301.10958449906,103301.10958449906,128160.1161499866,91714.15666843083,56585.830261774165,39031.47378517408,24859.00656548753,0.0,63890.48035066161,21130.1555806644,1539.1399111433498,0.0,0.8866010779844471,2.8179925662358065,0.0014959135982669303,354105.8559130699,1555901.4560443624,4.393887957691169,1555901.4560443624,4.393887957691169,0.85,0.0958741260327986,4.027634451161993,1.2676916064647958,1.0,0.0,4.027634451162089,1.2847543420738328,1.2850531413115076,3.1349451947838065,19355.538372077237,1973.7156288923575,4632.441516551485,4632.441516551485,5.5628030653159435,5.050824283948969,-2.3924608676249064,7.443285151573875,3.4448705881245507,3.4448705881245507,0.9842487394641574,0.0,0.0,0.00023256094406919363,1.0000709745738188,0.00023254443932671848,198.95245078469733,0.0,3.2966297863657537e-06,9.342648814560546,0.03900256843257806,7.819588232647941e-05,0.00015436506174271422,0.0006217260407307039,0.0958741260327467,0.07198782598272468,0.02388630005002201,0.09587413479376902,0.07198782598276365,0.02388630005003494,0.37667913013628107,0.37667913013628107,0.12498603870837302,0.0,4.593889142397472,4.415534500783394,5.132250337162816,4.59213541897725,4.415289927487947,5.125934261911823,24859.00656548753,21130.1555806644,0.85,1.0670227221269102,0.6636862668876502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451710542956228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.04725105296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.615979632994,1539.1399111433498,0.37667913013628107,0.12498603870837302,6.112874298809886,3.4448705881245507
1539.0,-30.03729002096909,5.050663577394614,35.01620776155775,24.148197622876637,4.996500370871133,-26.5339161712558,-40.07481092177329,1.4931265211580078,-0.4478629541300734,-5.039896715516099,40.03166718730218,42402.72567831127,25769.284786522596,25769.284786522596,68172.01046483386,77531.36043040278,77531.36043040278,25769.284786522596,103300.64521692538,103300.64521692538,103300.64521692538,128159.50885044254,91713.9854383236,56585.53893409631,39031.60722691921,24858.863633517165,0.0,63890.47086043637,21130.03408848959,1539.134154339351,0.0,0.8866008925586578,2.8179860704410133,0.0014959135982669303,354104.8125535866,1555899.078687961,4.3938941904453985,1555899.078687961,4.3938941904453985,0.85,0.09587370219689116,4.027634451161993,1.267691208091565,1.0,0.0,4.027634451162701,1.2847552772290511,1.285054055478559,3.1349429129014825,19355.502235334214,1973.711943970083,4632.441516551485,4632.441516551485,5.562786857524311,5.050663577394614,-2.3925214394106535,7.443185016805268,3.4449068955940416,3.4449068955940416,0.9842591130268691,0.0,0.0,0.00023254443932671848,1.000070728525898,0.00023252799296454607,198.95301197291707,0.0,3.283658965000569e-06,9.305889506811612,0.03900585209154306,7.819069522354698e-05,0.0001543537441031715,0.0006216804574157758,0.09587370219683237,0.07198741718396681,0.02388628501286556,0.09587353514707456,0.07198741718401096,0.023886285012880204,0.3766771711922837,0.3766771711922837,0.12498601978902862,0.0,4.593547182739087,4.415555174079373,5.130809362208879,4.592033761386006,4.415495365193351,5.124901529638521,24858.863633517165,21130.03408848959,0.85,1.067013743156631,0.6636784031680818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517146281211046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.010491745204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.601125430123,1539.134154339351,0.3766771711922837,0.12498601978902862,6.112874298809886,3.4449068955940416
1540.0,-30.037966871471234,5.050504026067259,35.01618024543352,24.14798877378928,4.996400418714002,-26.53453542773868,-40.07538826027883,1.4929689749815729,-0.4484582244278954,-5.03994637142645,40.031614060460505,42402.19251576884,25769.14615928263,25769.14615928263,68171.33867505146,77530.91716868187,77530.91716868187,25769.14615928263,103300.06332796451,103300.06332796451,103300.06332796451,128158.7847007895,91713.77490145592,56585.237798403265,39031.707892280734,24858.721372824988,0.0,63890.42926510572,21129.91316690124,1539.127830541563,0.0,0.8866008320521358,2.8179881166509846,0.0014959135982669303,354104.12697066163,1555896.7864925622,4.393896224263639,1555896.7864925622,4.393896224263639,0.85,0.09587326873908124,4.027634451161993,1.2676906943274666,1.0,0.0,4.027634451160476,1.2847560481766573,1.2850548054747908,3.1349410317064197,19355.457803214147,1973.7074131547622,4632.441516551485,4632.441516551485,5.562756932216142,5.050504026067259,-2.392562676950906,7.4430667030181645,3.444943122923393,3.444943122923393,0.984269463692398,0.0,0.0,0.00023252799296454607,1.0000704712335629,0.0002325116075847419,198.9535711194216,0.0,3.2720532901985777e-06,9.27299902442277,0.039009124144833256,7.818558357588111e-05,0.00015434240938866497,0.0006216348053291352,0.09587326873905333,0.0719870006722447,0.023886268066808627,0.09587320430710505,0.07198700067226566,0.02388626806681558,0.37667521564759965,0.37667521564759965,0.12498600540129734,0.0,4.593154694475288,4.41555194217932,5.1292373777735065,4.591488146998529,4.415445377371327,5.1228549126974485,24858.721372824988,21129.91316690124,0.85,1.0670039231100268,0.6636704902987268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718699123568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.97760126282,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.586295921674,1539.127830541563,0.37667521564759965,0.12498600540129734,6.112874298809886,3.444943122923393
1541.0,-30.038641703783423,5.050345183167155,35.016152851185645,24.147752404119842,4.99627474241838,-26.535155440256265,-40.07596566863356,1.4927884788912162,-0.4489290384627793,-5.040016191374688,40.03156257809618,42401.66845208446,25769.06114801242,25769.06114801242,68170.72960009688,77530.46670463668,77530.46670463668,25769.06114801242,103299.5278526491,103299.5278526491,103299.5278526491,128158.12545183624,91713.54593302387,56584.93465899619,39031.790304475195,24858.597599187142,0.0,63890.38790366234,21129.80795930907,1539.1230325483255,0.0,0.8866006628122945,2.817986164657739,0.0014959135982669303,354103.1629912178,1555894.56525174,4.393901912958422,1555894.56525174,4.393901912958422,0.85,0.09587284823208074,4.027634451161993,1.2676902344124397,1.0,0.0,4.027634451160417,1.2847569263570717,1.2850556628070913,3.1349388888545247,19355.409481260005,1973.702485686754,4632.441516551485,4632.441516551485,5.562738580927754,5.050345183167155,-2.3926185203869936,7.442963703554149,3.444979430901965,3.444979430901965,0.9842798374005614,0.0,0.0,0.0002325116075847419,1.0000702614885741,0.00023249527212083624,198.9541286014597,0.0,3.2599298261870976e-06,9.238641127414235,0.03901238407465944,7.818047161878497e-05,0.00015433113596595693,0.0006215894001034538,0.09587284823203016,0.07198659470399037,0.023886253528039785,0.09587282072616339,0.07198659470402835,0.023886253528052386,0.37667326138589985,0.37667326138589985,0.12498598573029804,0.0,4.592768123883218,4.4155294229274205,5.127747551936125,4.591087152911882,4.415307684921174,5.1216552846623244,24858.597599187142,21129.80795930907,0.85,1.0669950807449893,0.6636627174031275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45172275531644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.94324336581,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.571493349249,1539.1230325483255,0.37667326138589985,0.12498598573029804,6.112874298809886,3.444979430901965
1542.0,-30.039313779210044,5.050187495380638,35.01612557240779,24.147553264070325,4.996179242408349,-26.535769953347867,-40.07653850186614,1.4926354165461992,-0.4494366651003361,-5.0400639491507455,40.03151115288426,42401.137219903554,25768.9225343821,25768.9225343821,68170.05975428566,77530.04481375906,77530.04481375906,25768.9225343821,103298.96734814116,103298.96734814116,103298.96734814116,128157.43162216796,91713.35664161539,56584.635250404885,39031.91265690056,24858.464274026795,0.0,63890.376930927356,21129.694632922776,1539.1171776614826,0.0,0.8866006058117467,2.8179872769433048,0.0014959135982669303,354102.50361760356,1555892.3464791921,4.393903828930296,1555892.3464791921,4.393903828930296,0.85,0.09587241558287234,4.027634451161993,1.2676897365832702,1.0,0.0,4.027634451162712,1.2847576761025508,1.2850563917386986,3.134937059399599,19355.36953282398,1973.6984120799643,4632.441516551485,4632.441516551485,5.562708658557482,5.050187495380638,-2.392657841693659,7.4428453370742975,3.445015686670546,3.445015686670546,0.9842901961915845,0.0,0.0,0.00023249527212083624,1.000069974826077,0.0002324790044429338,198.95468380876233,0.0,3.2500079866508603e-06,9.210522634168537,0.03901563408264609,7.817540047185948e-05,0.00015431987164897678,0.0006215440315523158,0.09587241558284558,0.07198617965354188,0.023886235929303695,0.09587248770004747,0.07198617965356198,0.02388623592931036,0.3766713069783335,0.3766713069783335,0.12498596576898298,0.0,4.592358549358153,4.4155149807061775,5.1261407826587515,4.590627284050413,4.415367153858028,5.119622804426626,24858.464274026795,21129.694632922776,0.85,1.0669847796951506,0.663654516637833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517267994363647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.91512487256,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.556708646212,1539.1171776614826,0.3766713069783335,0.12498596576898298,6.112874298809886,3.445015686670546
1543.0,-30.03998350770304,5.050030432080562,35.01609840521574,24.14731738334524,4.996050015172114,-26.53638572687907,-40.077115246653534,1.4924522343482198,-0.44980033442055856,-5.040135888827851,40.03145984547753,42400.632485286726,25768.84759600909,25768.84759600909,68169.48008129581,77529.61066080019,77529.61066080019,25768.84759600909,103298.45825680927,103298.45825680927,103298.45825680927,128156.8001555511,91713.14048624931,56584.34785121848,39031.99181670092,24858.341898741823,0.0,63890.33371544274,21129.590613930548,1539.1125086038387,0.0,0.8866004251333666,2.8179836641876017,0.0014959135982669303,354101.510375415,1555890.1327918035,4.393909902113278,1555890.1327918035,4.393909902113278,0.85,0.09587199491669143,4.027634451161993,1.2676893200771886,1.0,0.0,4.027634451159924,1.2847585666074854,1.2850572615495557,3.1349348864801154,19355.323914964814,1973.693760352905,4632.441516551485,4632.441516551485,5.562692481694215,5.050030432080562,-2.3927147512822766,7.442745183362838,3.445052026160225,3.445052026160225,0.9843005789029214,0.0,0.0,0.0002324790044429338,1.0000697308439424,0.00023246279461608,198.95523707996327,0.0,3.236530713384348e-06,9.172328041731243,0.03901887061335948,7.817029500416505e-05,0.00015430870943876875,0.0006214990742499308,0.09587199491663724,0.07198577481160746,0.023886220105029773,0.09587205441279999,0.07198577481164815,0.023886220105043283,0.3766693529290676,0.3766693529290676,0.12498593748762939,0.0,4.591981679782748,4.415501608104705,5.124662407550261,4.590335554407318,4.41531245924898,5.11861190799533,24858.341898741823,21129.590613930548,0.85,1.0669764284674377,0.6636470655190551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517308270562757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.87693028012,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.541956678371,1539.1125086038387,0.3766693529290676,0.12498593748762939,6.112874298809886,3.445052026160225
1544.0,-30.04065080486995,5.049874364671118,35.016071294538285,24.1471093724482,4.995943697207772,-26.53699702065069,-40.07768378416074,1.492289912988579,-0.4502029492347219,-5.0401894971605055,40.031407157185264,42400.104098244214,25768.728089133245,25768.728089133245,68168.83218737745,77529.19661506142,77529.19661506142,25768.728089133245,103297.92470419467,103297.92470419467,103297.92470419467,128156.12759233198,91712.95273223234,56584.04507048324,39032.119624165665,24858.202888137308,0.0,63890.32251230297,21129.47245491671,1539.106461739983,0.0,0.8866003428919241,2.8179827077506827,0.0014959135982669303,354100.77022814896,1555887.8595277967,4.393912666513914,1555887.8595277967,4.393912666513914,0.85,0.09587156204102529,4.027634451161993,1.267688837083988,1.0,0.0,4.027634451163293,1.2847593594084536,1.2850580337080322,3.1349329519704385,19355.284290982956,1973.6897198312327,4632.441516551485,4632.441516551485,5.562666683877789,5.049874364671118,-2.392757955418651,7.4426323200897695,3.44508829122367,3.44508829122367,0.9843109403496201,0.0,0.0,0.00023246279461608,1.0000694780706778,0.0002324466446716727,198.9557883453157,0.0,3.2250299447208515e-06,9.139734863338893,0.0390220956433042,7.816526249077262e-05,0.00015429753212530738,0.0006214540561171624,0.09587156204099179,0.0719853608096473,0.023886201231344485,0.0958716363183635,0.07198536080967245,0.023886201231352835,0.3766673992217042,0.3766673992217042,0.12498590926831171,0.0,4.591603449744184,4.415503221449342,5.123133275378052,4.5899865479257755,4.415408584126396,5.116914689882776,24858.202888137308,21129.47245491671,0.85,1.0669664748405456,0.6636389116689696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517348406326942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.844337101735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.527229324922,1539.106461739983,0.3766673992217042,0.12498590926831171,6.112874298809886,3.44508829122367
1545.0,-30.041315698213328,5.049718975498199,35.01604425847202,24.146878031920664,4.995818339207494,-26.537608054849823,-40.078255988750584,1.4921106958441235,-0.45056347981744693,-5.040257295453312,40.03135510902472,42399.60154445332,25768.646700750298,25768.646700750298,68168.24824520362,77528.76527349687,77528.76527349687,25768.646700750298,103297.41197424717,103297.41197424717,103297.41197424717,128155.48572775761,91712.73900342824,56583.75945178686,39032.199501823765,24858.073753510445,0.0,63890.27325533421,21129.36269048388,1539.1013076207887,0.0,0.8866001860061203,2.817979537692832,0.0014959135982669303,354099.8341679244,1555885.613885075,4.393917939953705,1555885.613885075,4.393917939953705,0.85,0.09587113745325247,4.027634451161993,1.2676884447550405,1.0,0.0,4.027634451160247,1.2847602311242259,1.2850588848765698,3.1349308249038987,19355.239185230268,1973.6851203245012,4632.441516551485,4632.441516551485,5.562649114658046,5.049718975498199,-2.392811409615638,7.442530385113837,3.4451245949419556,3.4451245949419556,0.9843213128405587,0.0,0.0,0.0002324466446716727,1.0000692281569994,0.00023243055393279362,198.95633762751078,0.0,3.2131249212863156e-06,9.105996026925418,0.039025308768225485,7.816019781996596e-05,0.00015428644685170674,0.0006214094086873079,0.09587113745320278,0.07198495366278984,0.023886183790412928,0.09587119045198506,0.07198495366282716,0.02388618379042531,0.37666544668809515,0.37666544668809515,0.12498587703377749,0.0,4.591247680230083,4.415503976395712,5.121697132586235,4.589693815635883,4.415379146959594,5.115823454446058,24858.073753510445,21129.36269048388,0.85,1.0669581576646683,0.6636315574204149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517388396596425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.81059826532,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.512528354755,1539.1013076207887,0.37666544668809515,0.12498587703377749,6.112874298809886,3.4451245949419556
1546.0,-30.041978349236178,5.04956468953189,35.01601731478274,24.146683990862243,4.995722759652336,-26.538214092531785,-40.07882368806747,1.491958502947849,-0.45095101105425783,-5.040304109366275,40.031303727548945,42399.08988633135,25768.51431595708,25768.51431595708,68167.60420228844,77528.36440954085,77528.36440954085,25768.51431595708,103296.87872549793,103296.87872549793,103296.87872549793,128154.81801295182,91712.56690352128,56583.47592490716,39032.32330957124,24857.93928745389,0.0,63890.26259702513,21129.248394335806,1539.0953640428238,0.0,0.8866001336573518,2.8179791765321305,0.0014959135982669303,354099.18783063197,1555883.3970091874,4.393919699565583,1555883.3970091874,4.393919699565583,0.85,0.09587070280704421,4.027634451161993,1.2676879798946903,1.0,0.0,4.027634451161409,1.2847609763008239,1.285059609552561,3.1349290066068534,19355.202864922976,1973.6814166838806,4632.441516551485,4632.441516551485,5.5626205368999155,5.04956468953189,-2.3928491539849563,7.442413843516847,3.4451608431492433,3.4451608431492433,0.9843316694712124,0.0,0.0,0.00023243055393279362,1.0000689950555508,0.00023241451848018025,198.95688505994144,0.0,3.2013544771047613e-06,9.072638588114893,0.03902851012270259,7.815517332584101e-05,0.0001542753806069526,0.0006213648378986912,0.0958707028070171,0.07198453880365425,0.023886164003362843,0.09587080227658731,0.07198453880367461,0.0238861640033696,0.3766634950424889,0.3766634950424889,0.12498584620900433,0.0,4.590886985924442,4.41553101257449,5.120161744760935,4.589353098312017,4.415550878819772,5.113931088859374,24857.93928745389,21129.248394335806,0.85,1.0669482552019196,0.6636236597391219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517428243017112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.77724082651,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.497853297948,1539.0953640428238,0.3766634950424889,0.12498584620900433,6.112874298809886,3.4451608431492433
1547.0,-30.04263876142087,5.04941072998404,35.01599040398667,24.146435188036435,4.9955744806148035,-26.53882338529552,-40.07939184140412,1.4917591044892586,-0.45108912750276886,-5.0403869841767355,40.03125079824453,42398.58980758526,25768.47514574204,25768.47514574204,68167.0649533273,77527.95512938466,77527.95512938466,25768.47514574204,103296.4302751267,103296.4302751267,103296.4302751267,128154.24098187225,91712.36414795133,56583.18173902431,39032.4248988078,24857.81070674555,0.0,63890.23560555335,21129.139100733715,1539.0905903627624,0.0,0.8865999031225469,2.81797131103181,0.0014959135982669303,354098.0436200555,1555881.1133540615,4.393927448589663,1555881.1133540615,4.393927448589663,0.85,0.09587028488562536,4.027634451161993,1.2676875556958844,1.0,0.0,4.027634451161101,1.2847619421895715,1.2850605550630105,3.1349266497557102,19355.160074983483,1973.6770533243753,4632.441516551485,4632.441516551485,5.562612081269141,5.04941072998404,-2.392913336700712,7.442324066684752,3.445197165175237,3.445197165175237,0.9843420471929248,0.0,0.0,0.00023241451848018025,1.0000687623129731,0.0002323985382191607,198.95743064545763,0.0,3.190363702483111e-06,9.041490732837136,0.03903170048640507,7.815014511233215e-05,0.0001542643733678481,0.0006213205047632616,0.09587028488555865,0.07198413745165734,0.023886147433901307,0.09587021240176759,0.07198413745170744,0.02388614743391793,0.3766615457021831,0.3766615457021831,0.12498580953374612,0.0,4.590601011728552,4.415578551457941,5.118865014961955,4.589297856673966,4.415612427107135,5.1135202487945435,24857.81070674555,21129.139100733715,0.85,1.066940265710997,0.6636161129432424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517467955265542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.74609297123,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.483200999182,1539.0905903627624,0.3766615457021831,0.12498580953374612,6.112874298809886,3.445197165175237
1548.0,-30.043296388362855,5.049257769893954,35.01596346784723,24.146216420363658,4.995468364706943,-26.539425954240297,-40.079955210071034,1.4915979305844305,-0.4516610590674759,-5.0404374808286345,40.031196238474664,42398.08193025784,25768.355210810336,25768.355210810336,68166.43714106818,77527.49689730849,77527.49689730849,25768.355210810336,103295.85210811882,103295.85210811882,103295.85210811882,128153.51008557685,91712.12838633667,56582.89554923313,39032.480930115045,24857.657977458028,0.0,63890.13890757307,21129.009280839324,1539.083675752509,0.0,0.8865998435242981,2.8179729513036276,0.0014959135982669303,354097.3464397546,1555878.7593545322,4.393929451880957,1555878.7593545322,4.393929451880957,0.85,0.09586984881662707,4.027634451161993,1.267687053470873,1.0,0.0,4.027634451162297,1.284762729152752,1.2850613216771896,3.134924729500872,19355.11031938255,1973.6719796650796,4632.441516551485,4632.441516551485,5.5625861910487755,5.049257769893954,-2.3929535387885097,7.442211308682463,3.445233328527522,3.445233328527522,0.984352379579292,0.0,0.0,0.0002323985382191607,1.0000684726724458,0.00023238262635970388,198.9579739326287,0.0,3.1793916734911027e-06,9.010396002673785,0.03903487987807856,7.814515953893602e-05,0.00015425337868022468,0.0006212762221806098,0.09586984881659555,0.07198372136249014,0.02388612745410541,0.09586983104849282,0.0719837213625138,0.023886127454113264,0.3766595994679724,0.3766595994679724,0.12498578163309491,0.0,4.590255707165511,4.415577215511007,5.117477334193325,4.5887764217611675,4.415476648312392,5.11183047376295,24857.657977458028,21129.009280839324,0.85,1.0669320540949432,0.6636091681001539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517507533548304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.71499824107,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.468571463442,1539.083675752509,0.3766595994679724,0.12498578163309491,6.112874298809886,3.445233328527522
1549.0,-30.043951799961057,5.049105695354113,35.015936651310604,24.14601343860852,4.995362337603888,-26.540026520309578,-40.080514492560155,1.4914370579524334,-0.45195418050957414,-5.040492376931382,40.03114584986485,42397.56663453126,25768.24894478086,25768.24894478086,68165.81557931211,77527.10197280544,77527.10197280544,25768.24894478086,103295.3509175863,103295.3509175863,103295.3509175863,128152.88326700358,91711.95507394821,56582.60124066049,39032.61537031968,24857.532349417277,0.0,63890.14771973696,21128.902497004685,1539.0784240861294,0.0,0.8865997463824247,2.817970400378019,0.0014959135982669303,354096.58851980855,1555876.5853234904,4.3939327171361695,1555876.5853234904,4.3939327171361695,0.85,0.09586942182750641,4.027634451161993,1.2676866353163496,1.0,0.0,4.027634451161977,1.2847635145662681,1.2850620868292035,3.1349228130296876,19355.073743190747,1973.6682499315004,4632.441516551485,4632.441516551485,5.5625632515191334,5.049105695354113,-2.392996708398851,7.442102403752964,3.445269536783653,3.445269536783653,0.9843627247953295,0.0,0.0,0.00023238262635970388,1.0000682423681853,0.00023236676910109286,198.95851539223708,0.0,3.165791319031871e-06,8.971852598136323,0.03903804566939759,7.814021041733298e-05,0.0001542424159423709,0.0006212320682799508,0.09586942182747239,0.07198331197817158,0.023886109849300816,0.0958694066326808,0.07198331197819711,0.02388610984930929,0.37665765278525737,0.37665765278525737,0.12498575436995063,0.0,4.589933481727883,4.415613344233805,5.116069260198117,4.58853819642178,4.415654339390585,5.110332448346696,24857.532349417277,21128.902497004685,0.85,1.066922178335398,0.6636010112312479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517546945117208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.67645483653,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.453975711656,1539.0784240861294,0.37665765278525737,0.12498575436995063,6.112874298809886,3.445269536783653
1550.0,-30.04460478130757,5.048954545189436,35.015909959760336,24.145804449822776,4.9952603618997555,-26.540624493701163,-40.08107335595412,1.4912800742931802,-0.45242477916087864,-5.040544507479832,40.03109585725841,42397.06019589457,25768.138019761263,25768.138019761263,68165.19821565584,77526.66658587221,77526.66658587221,25768.138019761263,103294.80460563347,103294.80460563347,103294.80460563347,128152.21218945431,91711.7419580959,56582.31638874962,39032.695077051416,24857.407583820834,0.0,63890.102660872246,21128.796446247707,1539.0731524103635,0.0,0.8865996619005859,2.817970513310167,0.0014959135982669303,354095.8687835098,1555874.4283803946,4.393935556846721,1555874.4283803946,4.393935556846721,0.8499999999999999,0.09586899399420756,4.027634451161993,1.2676862006774177,1.0,0.0,4.027634451162274,1.2847642816754514,1.2850628337427588,3.1349209412247867,19355.028766796622,1973.6636636156713,4632.441516551485,4632.441516551485,5.5625393062584765,5.048954545189436,-2.3930375840102385,7.441992129199674,3.445305757247291,3.445305757247291,0.984373073499226,0.0,0.0,0.00023236676910109286,1.0000679896828095,0.00023235097163223112,198.95905484671172,0.0,3.1549366314380885e-06,8.941090413495543,0.03904120060602903,7.813526529378123e-05,0.00015423150380731163,0.0006211881181888505,0.09586899399417895,0.0719829022882966,0.023886091705882354,0.09586907296617198,0.07198290228831808,0.023886091705889484,0.37665570801570486,0.37665570801570486,0.12498572545450229,0.0,4.589590958824374,4.415633218006576,5.1146286966946946,4.5881197283189294,4.4156144083379445,5.108767202447552,24857.407583820834,21128.796446247707,0.85,1.0669132678887017,0.6635935525246776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517586224123955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.64569265189,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.439402419694,1539.0731524103635,0.37665570801570486,0.12498572545450229,6.112874298809886,3.445305757247291
1551.0,-30.045255287446857,5.048803879769066,35.01588330532527,24.145568953268253,4.995126567356011,-26.54122342107987,-40.08163232412187,1.4910947009890394,-0.4526386576305299,-5.040616772462566,40.03104355520346,42396.564953875866,25768.07985044435,25768.07985044435,68164.64480432021,77526.25255562004,77526.25255562004,25768.07985044435,103294.3324060644,103294.3324060644,103294.3324060644,128151.6095237605,91711.53631815851,56582.028840371626,39032.78608642987,24857.277117696107,0.0,63890.06320412598,21128.68555004169,1539.068020129287,0.0,0.8865994831677134,2.8179648871324554,0.0014959135982669303,354094.8710646337,1555872.171798005,4.393941564643584,1555872.171798005,4.393941564643584,0.85,0.09586857288342907,4.027634451161993,1.267685731421225,1.0,0.0,4.027634451161892,1.28476518146819,1.2850637134474956,3.1349187456647423,19354.985368134483,1973.6592381837308,4632.441516551485,4632.441516551485,5.562526749312706,5.048803879769066,-2.393093158343495,7.441897038112561,3.4453420031065365,3.4453420031065365,0.9843834294590105,0.0,0.0,0.00023235097163223112,1.0000677323123872,0.00023233523502951353,198.95959225888413,0.0,3.143049473703082e-06,8.907402208474535,0.03904434365550273,7.813031953254676e-05,0.00015422065209968436,0.0006211444114773569,0.09586857288337121,0.07198249828034248,0.023886074603028735,0.09586854254384759,0.07198249828038591,0.023886074603043147,0.37665376381463456,0.37665376381463456,0.12498569230746454,0.0,4.589296226677561,4.415666218194815,5.113340740396438,4.587978114832026,4.415661945649788,5.108051295129258,24857.277117696107,21128.68555004169,0.85,1.0669052648537398,0.6635862108700797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517625357686892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.61200444687,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.42485596672,1539.068020129287,0.37665376381463456,0.12498569230746454,6.112874298809886,3.4453420031065365
1552.0,-30.04590360777597,5.048654200095714,35.015856673535936,24.14537026723849,4.99502572686155,-26.541817085168777,-40.08218675209207,1.4909392042544183,-0.45296537976827267,-5.040664675638712,40.03099090593281,42396.06019787992,25767.961560802185,25767.961560802185,68164.0217586821,77525.85410978708,77525.85410978708,25767.961560802185,103293.81567058926,103293.81567058926,103293.81567058926,128150.9494355391,91711.35872270928,56581.744318339624,39032.90489374406,24857.133764949842,0.0,63890.0386586939,21128.563700207364,1539.0615853625054,0.0,0.8865994298622484,2.8179635967387813,0.0014959135982669303,354094.2096956915,1555869.900237425,4.393943356415061,1555869.900237425,4.393943356415061,0.8499999999999999,0.09586813898670199,4.027634451161993,1.267685273154639,1.0,0.0,4.027634451161867,1.2847659413743273,1.2850644533113034,3.134916891440624,19354.947888037004,1973.6554162774246,4632.441516551485,4632.441516551485,5.562501214259161,5.048654200095714,-2.393130614460951,7.441784814556666,3.445378143280041,3.445378143280041,0.9843937552228689,0.0,0.0,0.00023233523502951353,1.0000675050719185,0.00023231955228142866,198.96012786781046,0.0,3.130948060231485e-06,8.873106802696029,0.03904747460356296,7.812541422897674e-05,0.0001542098208005368,0.0006211007869637593,0.09586813898667858,0.07198208402753944,0.02388605495913913,0.09586809205867775,0.07198208402755703,0.02388605495914496,0.3766518208779351,0.3766518208779351,0.12498566407295005,0.0,4.588995467927077,4.41571930379672,5.111967825239276,4.587699295870436,4.4158413129671885,5.106384974371338,24857.133764949842,21128.563700207364,0.85,1.0668959228968413,0.6635785654218075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517664343109544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.57770904109,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.410337334351,1539.0615853625054,0.3766518208779351,0.12498566407295005,6.112874298809886,3.445378143280041
1553.0,-30.046549517585596,5.0485055867405215,35.01583021467283,24.145174654573225,4.994938168800127,-26.542407251358625,-40.0827368144877,1.490795902573313,-0.4535067012197942,-5.040707657690772,40.030942679170245,42395.54798319977,25767.83360262317,25767.83360262317,68163.38158582294,77525.41447942553,77525.41447942553,25767.83360262317,103293.2480820487,103293.2480820487,103293.2480820487,128150.2631368241,91711.14434614271,56581.4566789367,39032.986296895564,24857.015054775395,0.0,63890.00135167096,21128.462796559084,1539.056446348696,0.0,0.8865993856077222,2.8179657117496704,0.0014959135982669303,354093.61627043143,1555867.8194888108,4.393944843954911,1555867.8194888108,4.393944843954911,0.85,0.09586770943218521,4.027634451161993,1.2676848407136276,1.0,0.0,4.027634451162936,1.2847666441217898,1.2850651360723266,3.134915176689622,19354.90264557923,1973.650802830654,4632.441516551485,4632.441516551485,5.562473592069316,5.0485055867405215,-2.3931641144597986,7.44166970120032,3.4454143297115283,3.4454143297115283,0.9844040942032938,0.0,0.0,0.00023231955228142866,1.000067254429473,0.00023230392881323195,198.96066148782052,0.0,3.120241564283796e-06,8.842764593180277,0.03905059484512725,7.812054783121593e-05,0.00015419900445021273,0.0006210572226585583,0.09586770943215953,0.0719816734412362,0.02388603599092333,0.09586783911761249,0.07198167344125549,0.02388603599092973,0.37664988019324747,0.37664988019324747,0.12498563375564585,0.0,4.588653328514852,4.415748201332406,5.110501591642674,4.5872009564709515,4.415782738072323,5.104554856584173,24857.015054775395,21128.462796559084,0.85,1.0668865259624887,0.6635709357688246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517703197733587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.547366831575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.395840807512,1539.056446348696,0.37664988019324747,0.12498563375564585,6.112874298809886,3.4454143297115283
1554.0,-30.047192995481282,5.0483572619898585,35.015803799074135,24.144930007774406,4.994794878656452,-26.543000801973125,-40.08329117260871,1.4906026851481105,-0.45364099769130917,-5.040786783001531,40.03089102159467,42395.06393588158,25767.798970079595,25767.798970079595,68162.86290596117,77525.0019372133,77525.0019372133,25767.798970079595,103292.8009072929,103292.8009072929,103292.8009072929,128149.69158270588,91710.93351313609,56581.17365650587,39033.06650736691,24856.890675412982,0.0,63889.95718277989,21128.357074101034,1539.0518191748615,0.0,0.8865991695717154,2.817958234156983,0.0014959135982669303,354092.5238407271,1555865.59071975,4.3939521056354955,1555865.59071975,4.3939521056354955,0.85,0.09586729283137163,4.027634451161993,1.2676843632152308,1.0,0.0,4.027634451162686,1.2847675802531748,1.2850660523476343,3.134912892469089,19354.85815096141,1973.6462656423355,4632.441516551485,4632.441516551485,5.562466115980638,5.0483572619898585,-2.393224124186797,7.441581386176655,3.445450588349538,3.445450588349538,0.9844144538141537,0.0,0.0,0.00023230392881323195,1.0000670015553565,0.00023228836513147693,198.96119310121082,0.0,3.108455567151889e-06,8.809363077308452,0.0390537033006944,7.811564371274266e-05,0.00015418828510048929,0.0006210140490363181,0.09586729283130588,0.07198127378158976,0.02388601904971611,0.09586727314245941,0.07198127378163914,0.02388601904973249,0.37664793987815043,0.37664793987815043,0.12498559519551446,0.0,4.5883822417529245,4.41579189734307,5.1092764983336,4.587145785310213,4.415817470596664,5.104225435283638,24856.890675412982,21128.357074101034,0.85,1.0668791451989412,0.6635638182476075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517741908089812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.5139653157,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.381370960733,1539.0518191748615,0.37664793987815043,0.12498559519551446,6.112874298809886,3.445450588349538
