time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1555.0,-30.04783430463748,5.048209951987431,35.01577736721542,24.144735966715984,4.994697113434776,-26.543587847433702,-40.083836974203564,1.4904506562309907,-0.45394232441083204,-5.040831023915777,40.03083771678942,42394.553866551345,25767.677200291346,25767.677200291346,68162.2310668427,77524.60988011655,77524.60988011655,25767.677200291346,103292.2870804079,103292.2870804079,103292.2870804079,128149.02801971017,91710.76072179544,56580.88224159341,39033.19831133558,24856.740939302264,0.0,63889.93925063785,21128.229798406923,1539.0449308754826,0.0,0.8865991373084325,2.8179570369337155,0.0014959135982669303,354091.9130374688,1555863.2908833972,4.3939531901107305,1555863.2908833972,4.3939531901107305,0.8499999999999999,0.09586685598693634,4.027634451161993,1.2676839373679836,1.0,0.0,4.027634451161249,1.2847683235825085,1.2850667758528889,3.1349110787002807,19354.82168473257,1973.6425471218583,4632.441516551485,4632.441516551485,5.5624398296718285,5.048209951987431,-2.393258303507269,7.4414682554947,3.445486686360989,3.445486686360989,0.9844247675317112,0.0,0.0,0.00023228836513147693,1.0000667760812396,0.000232272854860451,198.96172292537773,0.0,3.0965686910261464e-06,8.775675670368098,0.03905679986938543,7.811081556748247e-05,0.00015417754956399446,0.0006209708102196799,0.09586685598691244,0.07198085796736439,0.023885998019548042,0.09586679985339415,0.07198085796738234,0.023885998019553996,0.376646000775765,0.376646000775765,0.12498556369280968,0.0,4.5881007689872035,4.415857705731526,5.107942776225059,4.586888699504925,4.416037511809236,5.102523675549321,24856.740939302264,21128.229798406923,0.85,1.0668695551492826,0.66355602092904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517780472893802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.48027790876,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.36692830297,1539.0449308754826,0.376646000775765,0.12498556369280968,6.112874298809886,3.445486686360989
1556.0,-30.048473635092325,5.0480633851436085,35.01575104166375,24.144522612355672,4.9945880352334475,-26.54417424334507,-40.084386442881055,1.4902886434860474,-0.4542954892258422,-5.040887193589376,40.03078794947557,42394.06756414054,25767.588021258725,25767.588021258725,68161.65558539926,77524.18559793322,77524.18559793322,25767.588021258725,103291.77361919194,103291.77361919194,103291.77361919194,128148.39142760265,91710.5503259869,56580.60926693219,39033.267843394126,24856.6178084107,0.0,63889.88565180483,21128.125137149094,1539.0398418473787,0.0,0.8865990314222256,2.817955129053514,0.0014959135982669303,354091.13754339196,1555861.1436744677,4.393956749295385,1555861.1436744677,4.393956749295385,0.85,0.09586643143724682,4.027634451161993,1.267683495585807,1.0,0.0,4.027634451162322,1.2847691135067876,1.2850675460325132,3.1349091512392704,19354.777282381907,1973.6380193421717,4632.441516551485,4632.441516551485,5.562420578693202,5.0480633851436085,-2.393301026627239,7.441364411770848,3.44552284328024,3.44552284328024,0.9844350980800686,0.0,0.0,0.000232272854860451,1.0000665703920764,0.00023225739339471007,198.96225111729916,0.0,3.0859502463564072e-06,8.745582998174058,0.03905988581963178,7.810595526199244e-05,0.00015416689959845857,0.0006209279160515837,0.09586643143721092,0.07198045174875145,0.023885979688459475,0.095866406503761,0.0719804517487784,0.02388597968846842,0.3766440640141637,0.3766440640141637,0.12498553042917017,0.0,4.587820699120016,4.415915302972337,5.106639543246331,4.586591704363514,4.416039769490624,5.101319670580949,24856.6178084107,21128.125137149094,0.85,1.0668614427778955,0.6635489660317297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517818907915978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.45018523657,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.352507643023,1539.0398418473787,0.3766440640141637,0.12498553042917017,6.112874298809886,3.44552284328024
1557.0,-30.049110081660753,5.0479176426165475,35.0157247920799,24.1443189670332,4.994483981289243,-26.544757540896946,-40.084927913825936,1.4901314405254082,-0.45459568715494925,-5.040938760232184,40.030737511078584,42393.56041932105,25767.48910324735,25767.48910324735,68161.0495225684,77523.78012872564,77523.78012872564,25767.48910324735,103291.269231973,103291.269231973,103291.269231973,128147.75745096907,91710.3596126677,56580.316068934684,39033.3817152589,24856.488218996074,0.0,63889.86993425498,21128.014986146663,1539.0342760604888,0.0,0.8865989514297229,2.817953060673779,0.0014959135982669303,354090.42560120707,1555858.9675139668,4.3939594381076175,1555858.9675139668,4.3939594381076175,0.8500000000000001,0.09586600347346164,4.027634451161993,1.2676830180874101,1.0,0.0,4.027634451163556,1.2847698808309893,1.285068293669493,3.1349072789260273,19354.73703386301,1973.633915135445,4632.441516551485,4632.441516551485,5.56239922537206,5.0479176426165475,-2.393340161208127,7.441257803824675,3.445558978868999,3.445558978868999,0.9844454225339997,0.0,0.0,0.00023225739339471007,1.000066270443312,0.00023224200261424114,198.96277692911536,0.0,3.0762480293899023e-06,8.718086915290984,0.039062962067661175,7.810116597368143e-05,0.00015415622742102864,0.0006208849324220981,0.09586600347343298,0.07198004309865505,0.023885960374777932,0.09586598079716599,0.07198004309867656,0.02388596037478508,0.3766421286709192,0.3766421286709192,0.12498549671730867,0.0,4.587545174667696,4.415982590312467,5.105325325304818,4.586343073077217,4.416154497305797,5.099970285507254,24856.488218996074,21128.014986146663,0.85,1.0668522191813603,0.6635411914744166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517857224543855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.42268915369,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.33810524609,1539.0342760604888,0.3766421286709192,0.12498549671730867,6.112874298809886,3.445558978868999
1558.0,-30.04974429465005,5.047772605920185,35.01569860948822,24.144105857145064,4.994372677623476,-26.54533955291807,-40.08547287723047,1.4899679358913973,-0.45488715308613337,-5.0409951829817015,40.030686963185246,42393.07772916908,25767.404403563487,25767.404403563487,68160.48213273258,77523.36593882937,77523.36593882937,25767.404403563487,103290.77034239286,103290.77034239286,103290.77034239286,128147.13014673903,91710.15634254443,56580.04366962092,39033.45852547057,24856.359804346164,0.0,63889.81832981673,21127.90583369424,1539.0288881207848,0.0,0.8865988470829322,2.817950309524305,0.0014959135982669303,354089.6466156647,1555856.7866315611,4.393962945548409,1555856.7866315611,4.393962945548409,0.85,0.09586557798500138,4.027634451161993,1.2676826004823671,1.0,0.0,4.027634451161127,1.284770677489449,1.2850690707383392,3.1349053350379483,19354.69413533116,1973.629540702601,4632.441516551485,4632.441516551485,5.56238094134547,5.047772605920185,-2.3933826887049854,7.441155294625171,3.4455951188485745,3.4455951188485745,0.9844557482424499,0.0,0.0,0.00023224200261424114,1.0000660382064066,0.00023222666678168708,198.96330089806,0.0,3.062192421204714e-06,8.678253321694159,0.03906602426008238,7.809634606884289e-05,0.00015414565654539824,0.0006208423567992302,0.09586557798496645,0.07197963666281434,0.023885941322152097,0.09586554030827664,0.07197963666284057,0.023885941322160806,0.3766401950886242,0.3766401950886242,0.12498546111162652,0.0,4.587279579609117,4.416049598844836,5.104051917483332,4.58610802989557,4.416211232930266,5.098850863858274,24856.359804346164,21127.90583369424,0.85,1.0668442001332594,0.6635341723829048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517895368525284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.38285556009,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.323739312,1539.0288881207848,0.3766401950886242,0.12498546111162652,6.112874298809886,3.4455951188485745
1559.0,-30.05037614640292,5.047628431340398,35.0156724983237,24.143901478406065,4.994272816957615,-26.545918295082924,-40.0860098429024,1.4898149656376,-0.4552792420159335,-5.0410434484176925,40.03063667845511,42392.57182180456,25767.300949574557,25767.300949574557,68159.87277137912,77522.94048830104,77522.94048830104,25767.300949574557,103290.24143787561,103290.24143787561,103290.24143787561,128146.47066728958,91709.945491561,56579.75169765091,39033.5486599001,24856.229229413977,0.0,63889.77788931408,21127.79484500188,1539.0231854580704,0.0,0.8865987833591447,2.817949838910315,0.0014959135982669303,354088.9802529494,1555854.6171055904,4.3939650875159675,1555854.6171055904,4.3939650875159675,0.85,0.09586514871340286,4.027634451161993,1.2676821010047572,1.0,0.0,4.0276344511628235,1.2847714247553166,1.2850697984736974,3.1349035116725545,19354.64963691948,1973.6250031274167,4632.441516551485,4632.441516551485,5.562358608847897,5.047628431340398,-2.393419005132636,7.441047436473033,3.445631228849533,3.445631228849533,0.9844660653855809,0.0,0.0,0.00023222666678168708,1.0000657926729124,0.0002322113889737258,198.9638229186396,0.0,3.051267866975614e-06,8.647293135008889,0.03906907552794935,7.809159716857492e-05,0.00015413506961311216,0.0006207997165060226,0.09586514871337441,0.07197922744281784,0.02388592127055657,0.0958651621912305,0.0719792274428392,0.023885921270563656,0.37663826294303265,0.37663826294303265,0.12498542559055649,0.0,4.5869952529656075,4.4161018702412775,5.102747722633524,4.585764206401734,4.416219938368897,5.097439066726167,24856.229229413977,21127.79484500188,0.85,1.0668353377196391,0.6635266739422325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451793337883266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.3518953734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.30939690906,1539.0231854580704,0.37663826294303265,0.12498542559055649,6.112874298809886,3.445631228849533
1560.0,-30.05100587064701,5.047484942060539,35.01564646194929,24.143693432584428,4.994162450244447,-26.546496172887817,-40.08655040580777,1.489652752485159,-0.45549345281671094,-5.041099309605926,40.030586634531275,42392.09018652661,25767.218713583086,25767.218713583086,68159.3089001097,77522.54288979812,77522.54288979812,25767.218713583086,103289.76160338121,103289.76160338121,103289.76160338121,128145.8647519045,91709.75738054268,56579.478950506695,39033.642700039985,24856.103148523303,0.0,63889.74584856329,21127.68767624481,1539.0179183240932,0.0,0.8865986800474723,2.8179461345468506,0.0014959135982669303,354088.20902291645,1555852.4579714374,4.393968560163898,1555852.4579714374,4.393968560163898,0.85,0.0958647235581859,4.027634451161993,1.2676817042799673,1.0,0.0,4.027634451162543,1.2847722151407448,1.2850705694131586,3.1349015830956244,19354.60993759534,1973.62095492297,4632.441516551485,4632.441516551485,5.562340856655845,5.047484942060539,-2.3934607261483203,7.440945668208859,3.4456673571944973,3.4456673571944973,0.9844763877698564,0.0,0.0,0.0002322113889737258,1.0000655714739621,0.00023219616352903485,198.9643431839287,0.0,3.0397310777929404e-06,8.614597874465193,0.039072115259027144,7.80868167242009e-05,0.0001541245722495249,0.0006207574369627921,0.09586472355814527,0.07197882170803166,0.023885901850113606,0.09586469691271178,0.07197882170806216,0.02388590185012373,0.3766363310974234,0.3766363310974234,0.12498538742049124,0.0,4.58673899067054,4.416175173768636,5.101492873084567,4.585605856789186,4.416363046466358,5.096367124184553,24856.103148523303,21127.68767624481,0.85,1.066827047045491,0.6635194681632921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517971247813017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.31920011286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.29508066912,1539.0179183240932,0.3766363310974234,0.12498538742049124,6.112874298809886,3.4456673571944973
1561.0,-30.051633125269504,5.047342201084857,35.01562047034808,24.143484758120053,4.994055750504627,-26.54707146093356,-40.08708681268615,1.489494086168807,-0.4557959211775824,-5.041151515511021,40.030535865886115,42391.601901353264,25767.12891708189,25767.12891708189,68158.73081843516,77522.12792005396,77522.12792005396,25767.12891708189,103289.25683713585,103289.25683713585,103289.25683713585,128145.22767568773,91709.55238599426,56579.1999466175,39033.72493264085,24855.970838551868,0.0,63889.69577119272,21127.575212769087,1539.0122064222876,0.0,0.8865985979934526,2.8179440214116322,0.0014959135982669303,354087.48825959844,1555850.267571654,4.393971318272014,1555850.267571654,4.393971318272014,0.85,0.09586429553761316,4.027634451161993,1.2676812086487197,1.0,0.0,4.027634451161002,1.2847729888267585,1.2850713237165818,3.134899695268335,19354.566675137372,1973.6165433799895,4632.441516551485,4632.441516551485,5.562321472384964,5.047342201084857,-2.393499590194363,7.44084179127922,3.445703451980641,3.445703451980641,0.9844867005658974,0.0,0.0,0.00023219616352903485,1.0000653146469074,0.00023218099870908555,198.96486141125436,0.0,3.029320602619455e-06,8.585094587823535,0.03907514457962977,7.808207330090791e-05,0.00015411409022812695,0.000620715219212292,0.09586429553758526,0.0719784138950716,0.02388588164251365,0.09586426036167042,0.07197841389509256,0.02388588164252061,0.3766344008025968,0.3766344008025968,0.12498534925538149,0.0,4.586482544781688,4.416244064510977,5.10025063983295,4.585355594333464,4.41642117889478,5.095182320000561,24855.970838551868,21127.575212769087,0.85,1.0668188351143677,0.663512345608433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451800898947243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.28969682622,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.280785988552,1539.0122064222876,0.3766344008025968,0.12498534925538149,6.112874298809886,3.445703451980641
1562.0,-30.05225826164753,5.047200406625763,35.01559458199035,24.143294453993462,4.993965675071127,-26.547643179740305,-40.087618853989966,1.4893505931638242,-0.45614621007075584,-5.041193484592153,40.03048688985125,42391.10483825614,25767.015335091237,25767.015335091237,68158.12017334739,77521.71998271947,77521.71998271947,25767.015335091237,103288.7353178107,103288.7353178107,103288.7353178107,128144.58011577488,91709.36029945992,56578.91813775797,39033.82462411327,24855.844797964182,0.0,63889.66942207745,21127.468078269554,1539.0066174883625,0.0,0.886598561617479,2.8179437355069306,0.0014959135982669303,354086.9088283926,1555848.154515777,4.393972540989408,1555848.154515777,4.393972540989408,0.85,0.09586386490802665,4.027634451161993,1.2676807795045901,1.0,0.0,4.027634451160501,1.2847736914071282,1.2850720069757204,3.1348979809438577,19354.526136812416,1973.6124096212689,4632.441516551485,4632.441516551485,5.562296953566918,5.047200406625763,-2.393530670331859,7.440731076957622,3.445739533356411,3.445739533356411,0.9844970095304032,0.0,0.0,0.00023218099870908555,1.000065094405554,0.00023216588600874591,198.96537789089234,0.0,3.017266299537782e-06,8.550932692890076,0.039078161845929306,7.807736874535529e-05,0.00015410362996373027,0.0006206730890910396,0.09586386490800287,0.0719780041815577,0.023885860726445173,0.095863898570528,0.07197800418157554,0.0238858607264511,0.3766324715295564,0.3766324715295564,0.12498531102305849,0.0,4.586211851991493,4.416316490427334,5.0989404324261045,4.585047274521401,4.416527049766216,5.093619726349175,24855.844797964182,21127.468078269554,0.85,1.0668097172810687,0.6635048392284786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451804658330479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.25553493128,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.266519791927,1539.0066174883625,0.3766324715295564,0.12498531102305849,6.112874298809886,3.445739533356411
1563.0,-30.05288123315985,5.047059323462943,35.015568806504064,24.1430957679637,4.99386175521682,-26.5482143344512,-40.088150825444586,1.4891948565082587,-0.45632079972392603,-5.041245722360778,40.03043840073366,42390.616718982,25766.929979538476,25766.929979538476,68157.54669852047,77521.3342641344,77521.3342641344,25766.929979538476,103288.26424367288,103288.26424367288,103288.26424367288,128143.99008143405,91709.18395267548,56578.6387809303,39033.93907971687,24855.725837761172,0.0,63889.66491747804,21127.366962096996,1539.001673509927,0.0,0.8865984711376558,2.8179399321479974,0.0014959135982669303,354086.18762724113,1555846.0624699316,4.393975582317334,1555846.0624699316,4.393975582317334,0.85,0.09586343995550098,4.027634451161993,1.267680325084366,1.0,0.0,4.027634451163688,1.2847744511569508,1.2850727474845296,3.1348961271257165,19354.488920235643,1973.608614586596,4632.441516551485,4632.441516551485,5.562278527958637,5.047059323462943,-2.393569089492295,7.440628412955238,3.4457756623630593,3.4457756623630593,0.9845073321037312,0.0,0.0,0.00023216588600874591,1.000064869306082,0.0002321508265457215,198.96589258430058,0.0,3.006904134028263e-06,8.521566315836097,0.03908116875006334,7.807266506945026e-05,0.00015409322093929567,0.0006206311653456239,0.09586343995546928,0.0719775995002651,0.023885840455204182,0.09586345144320992,0.0719775995002889,0.02388584045521208,0.3766305433343394,0.3766305433343394,0.12498526778504396,0.0,4.585974704868761,4.416418808999367,5.097674848637553,4.584924922636844,4.416729574435863,5.092513072120994,24855.725837761172,21127.366962096996,0.85,1.066800816478768,0.6634972459745264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518084050367457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.22616855423,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.252275122311,1539.001673509927,0.3766305433343394,0.12498526778504396,6.112874298809886,3.4457756623630593
1564.0,-30.053501889226435,5.046919072149622,35.01554311201118,24.142890620883577,4.993765333191808,-26.548782655054428,-40.08867860594762,1.4890460990197185,-0.45676228627917226,-5.041291499458611,40.03038920884743,42390.12113297614,25766.830157598484,25766.830157598484,68156.95129057462,77520.89192320724,77520.89192320724,25766.830157598484,103287.72208080572,103287.72208080572,103287.72208080572,128143.32162922443,91708.95308462175,56578.35401688889,39033.99896414763,24855.599548418708,0.0,63889.598512566336,21127.2596161559,1538.9961526613586,0.0,0.8865984161348577,2.817940403897781,0.0014959135982669303,354085.5556238639,1555843.9401055553,4.393977431144604,1555843.9401055553,4.393977431144604,0.85,0.09586301043612158,4.027634451161993,1.2676798041770239,1.0,0.0,4.02763445116197,1.284775178148811,1.2850734552961498,3.134894353240288,19354.44019738156,1973.603646238171,4632.441516551485,4632.441516551485,5.56225697950743,5.046919072149622,-2.3936025485546697,7.440521620704292,3.4458117696199846,3.4458117696199846,0.9845176484628527,0.0,0.0,0.0002321508265457215,1.0000646285228703,0.0002321358239503143,198.96640536704587,0.0,2.996319502494344e-06,8.49156947006897,0.03908416506956583,7.806799870870693e-05,0.00015408282783701456,0.000620589305728822,0.09586301043610056,0.07197719183133612,0.023885818604764436,0.09586311765424016,0.0719771918313519,0.023885818604769675,0.3766286178631527,0.3766286178631527,0.12498522237617077,0.0,4.5857033987081195,4.416480074575361,5.096395970932178,4.584529213179451,4.416638811055975,5.091193329057717,24855.599548418708,21127.2596161559,0.85,1.0667926059539872,0.6634901786812528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518121387864336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.19617170846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.238052984292,1538.9961526613586,0.3766286178631527,0.12498522237617077,6.112874298809886,3.4458117696199846
1565.0,-30.05412020397686,5.0467792805328395,35.015517441283194,24.142673808988206,4.993642766268772,-26.549351482799263,-40.08921015830708,1.4888740450910753,-0.4568233507883406,-5.041354278871678,40.03033851205628,42389.651577906436,25766.77499401396,25766.77499401396,68156.4265719204,77520.5082027149,77520.5082027149,25766.77499401396,103287.28319672887,103287.28319672887,103287.28319672887,128142.754369488,91708.76930714858,56578.0837468875,39034.095066956754,24855.471172759135,0.0,63889.56623971589,21127.150496845265,1538.990910298845,0.0,0.8865982799275349,2.8179338711532314,0.0014959135982669303,354084.6888861933,1555841.7528149423,4.393982009527124,1555841.7528149423,4.393982009527124,0.85,0.09586258719728089,4.027634451161993,1.2676794316293676,1.0,0.0,4.0276344511617905,1.284776014006071,1.2850742720714867,3.1348923137219784,19354.401412617426,1973.5996912928908,4632.441516551485,4632.441516551485,5.562245071405769,5.0467792805328395,-2.3936484116073453,7.440427692140185,3.445847892679571,3.445847892679571,0.9845279693370202,0.0,0.0,0.0002321358239503143,1.0000643850420512,0.00023212087883776937,198.966916217728,0.0,2.9850124793464257e-06,8.459525366467771,0.03908715008204518,7.806329925979497e-05,0.00015407252469051933,0.0006205478084210424,0.0958625871972373,0.07197678935252558,0.023885797844711714,0.09586255414768398,0.0719767893525583,0.023885797844722577,0.37662669214885436,0.37662669214885436,0.12498517358039052,0.0,4.585493122153366,4.416575745337298,5.095258616985518,4.584530928083325,4.4168400397053915,5.090589669161886,24855.471172759135,21127.150496845265,0.85,1.0667849319276186,0.6634831643536127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518158586768504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.16412760486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.223856466653,1538.990910298845,0.37662669214885436,0.12498517358039052,6.112874298809886,3.445847892679571
1566.0,-30.054736163819946,5.046640690236011,35.01549185771333,24.142501211632066,4.993572557408465,-26.54991295461672,-40.0897330842912,1.4887493482052923,-0.45728962315979516,-5.0413811615633755,40.030289709251825,42389.156292420485,25766.630835619424,25766.630835619424,68155.78712803991,77520.09160695753,77520.09160695753,25766.630835619424,103286.72244257695,103286.72244257695,103286.72244257695,128142.06108031771,91708.57290140218,56577.8079898185,39034.18323509297,24855.338637740762,0.0,63889.521872833735,21127.037842079648,1538.9845949033167,0.0,0.8865983198178387,2.8179368783080614,0.0014959135982669303,354084.3177420793,1555839.6472417414,4.393980668680842,1555839.6472417414,4.393980668680842,0.85,0.09586214852797802,4.027634451161993,1.2676789272064344,1.0,0.0,4.027634451162271,1.2847766282065394,1.2850748672124095,3.1348908150549843,19354.35996275735,1973.595464583456,4632.441516551485,4632.441516551485,5.56221395209341,5.046640690236011,-2.393667582679122,7.440308272915132,3.445883920662091,3.445883920662091,0.9845382630463116,0.0,0.0,0.00023212087883776937,1.000064140142282,0.00023210599152644832,198.9674251250916,0.0,2.973582955590419e-06,8.427134096143249,0.03909012366500077,7.805867633178625e-05,0.00015406220250598312,0.0006205062344349932,0.09586214852796489,0.07197637465937573,0.023885773868589154,0.09586226737885714,0.07197637465938558,0.02388577386859243,0.3766247683681583,0.3766247683681583,0.12498512980827418,0.0,4.5852234523453035,4.416654998092042,5.093931984764197,4.584091538403584,4.416921314056708,5.0885743242957915,24855.338637740762,21127.037842079648,0.85,1.0667756641487753,0.6634758728793155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518195645527383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.13173633454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.209686164844,1538.9845949033167,0.3766247683681583,0.12498512980827418,6.112874298809886,3.445883920662091
1567.0,-30.05534987984083,5.046502598587132,35.015466408782736,24.142293305508815,4.9934596154080735,-26.550476680430606,-40.090256289672084,1.488586415997898,-0.45738768865243173,-5.041440361634493,40.03024246374218,42388.67199384753,25766.570997865405,25766.570997865405,68155.24299171293,77519.70500378867,77519.70500378867,25766.570997865405,103286.27600165407,103286.27600165407,103286.27600165407,128141.50526368263,91708.38828135331,56577.525043615075,39034.292486375816,24855.22926202856,0.0,63889.521748404375,21126.944872724274,1538.9803582283284,0.0,0.8865981893431502,2.8179312519278836,0.0014959135982669303,354083.50042329135,1555837.60885932,4.393985054371028,1555837.60885932,4.393985054371028,0.85,0.09586172867221918,4.027634451161993,1.26767845410388,1.0,0.0,4.027634451161808,1.284777421155541,1.2850756412176034,3.1348888802384933,19354.321000174365,1973.5914915056992,4632.441516551485,4632.441516551485,5.562201034983976,5.046502598587132,-2.3937103261454946,7.440212924732627,3.445920078056769,3.445920078056769,0.9845485937305055,0.0,0.0,0.00023210599152644832,1.000063906806656,0.000232091159321603,198.96793218088976,0.0,2.9620900005844245e-06,8.394563061656259,0.03909308575500135,7.805405118707866e-05,0.00015405194033936968,0.0006204649021791973,0.09586172867217822,0.07197597530116245,0.023885753371015766,0.09586179797096843,0.0719759753011932,0.023885753371025976,0.37662284520209877,0.37662284520209877,0.124985077813971,0.0,4.585012155380696,4.416765071346333,5.0927470439307285,4.584052672982068,4.41709372522854,5.087894575623125,24855.22926202856,21126.944872724274,0.85,1.0667671493943385,0.6634682939210791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451823256332432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.09916530005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.19554242919,1538.9803582283284,0.37662284520209877,0.124985077813971,6.112874298809886,3.445920078056769
1568.0,-30.055961424515285,5.046365056562179,35.01544093054316,24.142080649640434,4.993343317253582,-26.551038787128334,-40.09077928550539,1.4884206798668078,-0.45750579951243253,-5.041496742308859,40.03019071219048,42388.19602111133,25766.505042994406,25766.505042994406,68154.70106410574,77519.31270748825,77519.31270748825,25766.505042994406,103285.81775048266,103285.81775048266,103285.81775048266,128140.90859310105,91708.1957340289,56577.248209262725,39034.386138629074,24855.090842618392,0.0,63889.47698124747,21126.827216225633,1538.9743871295148,0.0,0.8865980895729924,2.817926219471898,0.0014959135982669303,354082.72203059547,1555835.3760684212,4.393988407979944,1555835.3760684212,4.393988407979944,0.85,0.09586130079088767,4.027634451161993,1.2676780260587117,1.0,0.0,4.027634451162318,1.284778227108647,1.2850764283006997,3.134886913694092,19354.28036460335,1973.5873478306405,4632.441516551485,4632.441516551485,5.5621867973793,5.046365056562179,-2.393750929594874,7.4401159861570525,3.445956154893084,3.445956154893084,0.9845589013980239,0.0,0.0,0.000232091159321603,1.0000636810148453,0.00023207638046217352,198.96843744497772,0.0,2.9511331277572034e-06,8.363511284063915,0.03909603688812911,7.804942814798805e-05,0.00015404173117361495,0.000620423783391486,0.09586130079084934,0.07197556986948427,0.023885730921365082,0.09586124405287282,0.07197556986951303,0.023885730921374634,0.3766209244503606,0.3766209244503606,0.12498502695344108,0.0,4.584829705156835,4.416885467426596,5.091646945487355,4.583990942796447,4.417260729243708,5.087139210398789,24855.090842618392,21126.827216225633,0.85,1.0667594146076698,0.663461308871771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518269346815242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.06811352246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.181423112777,1538.9743871295148,0.3766209244503606,0.12498502695344108,6.112874298809886,3.445956154893084
1569.0,-30.056570671727844,5.046228352251903,35.01541547743471,24.141885456070327,4.993249039805937,-26.55159662362066,-40.09130158284677,1.48827499169862,-0.45781114417377466,-5.0415388507681245,40.03014048770703,42387.72731256013,25766.404517233063,25766.404517233063,68154.13182979319,77518.90211399233,77518.90211399233,25766.404517233063,103285.3066312254,103285.3066312254,103285.3066312254,128140.2620591408,91707.99287710447,56576.986591912646,39034.45142799091,24854.955427915414,0.0,63889.40685590633,21126.712113728103,1538.9682559405026,0.0,0.8865980570119245,2.8179253245655995,0.0014959135982669303,354082.1406812576,1555833.2091643212,4.393989502466525,1555833.2091643212,4.393989502466525,0.85,0.09586086898358118,4.027634451161993,1.2676776320813228,1.0,0.0,4.027634451162563,1.2847789391666538,1.2850771215354218,3.1348851762579777,19354.237553273808,1973.5829822899573,4632.441516551485,4632.441516551485,5.562165096994958,5.046228352251903,-2.3937808540014442,7.440009206253348,3.445992167379868,3.445992167379868,0.9845691906799623,0.0,0.0,0.00023207638046217352,1.0000634420865824,0.00023206165798637512,198.96894081313303,0.0,2.9405265679031853e-06,8.333452293437627,0.03909897741469701,7.80448115358829e-05,0.00015403156892629063,0.0006203828535740613,0.09586086898356133,0.07197516086010448,0.02388570812345685,0.09586082818326902,0.07197516086011937,0.023885708123461795,0.3766190063297132,0.3766190063297132,0.1249849813570742,0.0,4.584625703842846,4.416993417194931,5.090497776038205,4.583727706594345,4.417345808114021,5.085820948627713,24854.955427915414,21126.712113728103,0.85,1.066751675806059,0.6634547008420308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518306000342112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.03805453183,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.16732683847,1538.9682559405026,0.3766190063297132,0.1249849813570742,6.112874298809886,3.445992167379868
1570.0,-30.057177767880383,5.046092697997958,35.01539018580802,24.141713173035555,4.993175939792897,-26.552150406099404,-40.09181197090072,1.4881485780118897,-0.4581810956479444,-5.04156989893018,40.030094284965045,42387.21831725718,25766.278510473403,25766.278510473403,68153.49682773059,77518.49848092091,77518.49848092091,25766.278510473403,103284.77699139432,103284.77699139432,103284.77699139432,128139.61644851454,91707.80468574655,56576.69243355736,39034.56916909911,24854.839457120215,0.0,63889.40862621932,21126.61353855218,1538.9629846292203,0.0,0.8865980662458628,2.8179265745307602,0.0014959135982669303,354081.7120308494,1555831.2157777674,4.393989192082915,1555831.2157777674,4.393989192082915,0.85,0.09586043783838916,4.027634451161993,1.2676771089760588,1.0,0.0,4.0276344511618145,1.284779560941391,1.285077724538345,3.134883659116465,19354.19783699465,1973.5789323565793,4632.441516551485,4632.441516551485,5.562137896055841,5.046092697997958,-2.393802322382181,7.439895020380138,3.446028203340539,3.446028203340539,0.9845794866687255,0.0,0.0,0.00023206165798637512,1.0000632184004872,0.00023204698834693396,198.96944240629014,0.0,2.9293154157549835e-06,8.301679888249623,0.03910190673011277,7.804030043445076e-05,0.00015402135755192436,0.0006203417258908699,0.09586043783837274,0.0719747523441634,0.023885685494209347,0.09586054335828714,0.07197475234417572,0.023885685494213438,0.37661708963912616,0.37661708963912616,0.12498493626166443,0.0,4.584390539102685,4.417100082039667,5.089227160838789,4.583388803282219,4.417468190771103,5.084085631463836,24854.839457120215,21126.61353855218,0.85,1.0667417071655496,0.6634467156401579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518342516344145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.00628212665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.153256205162,1538.9629846292203,0.37661708963912616,0.12498493626166443,6.112874298809886,3.446028203340539
1571.0,-30.057782426279914,5.0459572795651555,35.01536495015958,24.14149206541481,4.9930457409780535,-26.5527077045196,-40.09233416346831,1.4879710192177475,-0.45810972191077326,-5.041638829909455,40.03004533217911,42386.76896558527,25766.250211936316,25766.250211936316,68153.01917752158,77518.128346169,77518.128346169,25766.250211936316,103284.37855810532,103284.37855810532,103284.37855810532,128139.10122619786,91707.62589190667,56576.433738848624,39034.65794784228,24854.722668092534,0.0,63889.38061593482,21126.514267878654,1538.9585441708748,0.0,0.8865978923615324,2.8179175761169186,0.0014959135982669303,354080.7603723527,1555829.1037445026,4.393995036918659,1555829.1037445026,4.393995036918659,0.85,0.09586002192827973,4.027634451161993,1.267676736977883,1.0,0.0,4.0276344511612745,1.2847804218688323,1.2850785668173381,3.134881558440488,19354.160103986414,1973.5750846605533,4632.441516551485,4632.441516551485,5.562131787282101,5.0459572795651555,-2.393851577851074,7.43980885741623,3.4460643282276853,3.4460643282276853,0.9845898080650529,0.0,0.0,0.00023204698834693396,1.0000629648559165,0.00023203237846165616,198.9699419875532,0.0,2.918809979907049e-06,8.271907483056577,0.039104825540092675,7.803568524747303e-05,0.00015401130309946093,0.0006203012302317407,0.09586002192822633,0.07197435643101846,0.023885665497207872,0.09585994185761507,0.07197435643105855,0.023885665497221185,0.3766151740866019,0.3766151740866019,0.12498488343319855,0.0,4.5842447848581855,4.417248250491639,5.088190782190509,4.583529107998686,4.417710933636897,5.083914021020746,24854.722668092534,21126.514267878654,0.85,1.0667346986382171,0.6634399732310673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518378903594198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.976509721455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.139208356515,1538.9585441708748,0.3766151740866019,0.12498488343319855,6.112874298809886,3.4460643282276853
1572.0,-30.058384998874157,5.045822824157254,35.01533970572744,24.141300504002743,4.992960955617931,-26.553258583552775,-40.09284783443434,1.4878345402965647,-0.45855129719126353,-5.041672872740067,40.029994605036194,42386.293284272266,25766.134648948224,25766.134648948224,68152.42793322049,77517.69406213597,77517.69406213597,25766.134648948224,103283.82871108419,103283.82871108419,103283.82871108419,128138.40848386323,91707.40049386371,56576.166357022485,39034.70459649025,24854.579772779038,0.0,63889.284369269284,21126.392806862183,1538.9517908273874,0.0,0.8865979027327251,2.817919420653048,0.0014959135982669303,354080.2903790592,1555826.9151601521,4.393994688308033,1555826.9151601521,4.393994688308033,0.85,0.0958595860323205,4.027634451161993,1.267676240797155,1.0,0.0,4.027634451161837,1.2847810904985386,1.2850792168307246,3.1348799269758354,19354.112535534303,1973.570234028369,4632.441516551485,4632.441516551485,5.56210684082834,5.045822824157254,-2.393875009938715,7.439697834095969,3.446100298163786,3.446100298163786,0.9846000851896531,0.0,0.0,0.00023203237846165616,1.0000627479584066,0.0002320178198171487,198.9704398476839,0.0,2.9069280261704686e-06,8.238234026167108,0.03910773246811885,7.8031145621402e-05,0.00015400123284025415,0.0006202606709088273,0.09585958603230617,0.0719739446489311,0.023885641383375067,0.09585958506819557,0.07197394464894187,0.02388564138337864,0.3766132620335233,0.3766132620335233,0.12498483778156173,0.0,4.584033487241584,4.4173472888476795,5.087039248452754,4.58312157554883,4.417679243815655,5.082368330400016,24854.579772779038,21126.392806862183,0.85,1.0667270514302674,0.6634335272764466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451841514490691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.94283626456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.125189107648,1538.9517908273874,0.3766132620335233,0.12498483778156173,6.112874298809886,3.446100298163786
1573.0,-30.058985203981372,5.045688981473547,35.01531455604531,24.141101189330243,4.9928587325584965,-26.553809075613536,-40.093357663694746,1.4876826041907907,-0.45872289050214476,-5.041722662362894,40.02994687595448,42385.81184982833,25766.061122044837,25766.061122044837,68151.87297187316,77517.298839042,77517.298839042,25766.061122044837,103283.35996108684,103283.35996108684,103283.35996108684,128137.82175334777,91707.20614043085,56575.8851279455,39034.80112498372,24854.461792260936,0.0,63889.26291724466,21126.292523421795,1538.9468351808976,0.0,0.8865978219750384,2.817915863967143,0.0014959135982669303,354079.60298737226,1555824.855927014,4.393997402845315,1555824.855927014,4.393997402845315,0.85,0.09585916317996195,4.027634451161993,1.2676757715409623,1.0,0.0,4.027634451162568,1.2847818313333108,1.2850799391317476,3.1348781193319226,19354.071518798566,1973.5660514853255,4632.441516551485,4632.441516551485,5.56209096865745,5.045688981473547,-2.3939098290419314,7.439598810515479,3.446136332915011,3.446136332915011,0.9846103808328603,0.0,0.0,0.0002320178198171487,1.0000625017241087,0.00023200331920969914,198.97093575392557,0.0,2.8967399012328828e-06,8.209360880093989,0.03911062920802008,7.802664018826685e-05,0.00015399117962888186,0.0006202201802483595,0.0958591631799325,0.0719735429341972,0.0238856202457353,0.09585914666453292,0.0719735429342193,0.02388562024574264,0.376611349898221,0.376611349898221,0.12498479019439365,0.0,4.583846040026799,4.417459290284512,5.085944487987376,4.582999771860727,4.417813401747367,5.081470666501616,24854.461792260936,21126.292523421795,0.85,1.0667187233033169,0.6634262145852331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451845126137498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.91396311849,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.111191489135,1538.9468351808976,0.376611349898221,0.12498479019439365,6.112874298809886,3.446136332915011
1574.0,-30.05958334235509,5.045555884610879,35.01528945844518,24.14091636836531,4.99276417753685,-26.55435694038934,-40.093870845716424,1.4875377755710353,-0.4588224874925686,-5.041765515135334,40.02989809357605,42385.35335252173,25765.971623520207,25765.971623520207,68151.32497604194,77516.93137681954,77516.93137681954,25765.971623520207,103282.90300033975,103282.90300033975,103282.90300033975,128137.23703549891,91707.04181864923,56575.629190058724,39034.90292065612,24854.33403515916,0.0,63889.23695581528,21126.183929885286,1538.9411593101997,0.0,0.8865977803924174,2.817912168589152,0.0014959135982669303,354079.0113661434,1555822.7512523602,4.393998800577102,1555822.7512523602,4.393998800577102,0.85,0.09585873520267718,4.027634451161993,1.2676753643760459,1.0,0.0,4.0276344511612825,1.2847825387995102,1.285080628131003,3.134876393109592,19354.036840002347,1973.5625152322505,4632.441516551485,4632.441516551485,5.562071648710439,5.045555884610879,-2.3939393775954745,7.4394952622063535,3.4461723284123553,3.4461723284123553,0.9846206652606729,0.0,0.0,0.00023200331920969914,1.0000622868060884,0.0002319888693639784,198.97142995474502,0.0,2.8851994332408126e-06,8.176655193804462,0.03911351440745332,7.802210536918785e-05,0.0001539812138405113,0.0006201800416957852,0.09585873520265026,0.07197313724722541,0.023885597955424852,0.09585866291751012,0.07197313724724562,0.023885597955431555,0.3766094385495922,0.3766094385495922,0.12498474373535659,0.0,4.583682110441714,4.417606713240957,5.084837280669888,4.582943027642784,4.418115592656022,5.080326886380192,24854.33403515916,21126.183929885286,0.85,1.0667105794857787,0.6634193077283851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518487236113313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.8812574322,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.097221213524,1538.9411593101997,0.3766094385495922,0.12498474373535659,6.112874298809886,3.4461723284123553
1575.0,-30.060179253390395,5.045423523567654,35.015264440394766,24.140720755700045,4.992671103770689,-26.554902652143255,-40.09437613477928,1.487394502523613,-0.45912481610872646,-5.04180810070477,40.02985021541598,42384.87174290784,25765.883325187016,25765.883325187016,68150.75506809485,77516.51423245587,77516.51423245587,25765.883325187016,103282.3975576429,103282.3975576429,103282.3975576429,128136.60902413656,91706.82751519335,56575.34979602562,39034.97524351969,24854.211466493667,0.0,63889.18671001336,21126.079746519616,1538.9357691487867,0.0,0.8865977368938877,2.8179111781615833,0.0014959135982669303,354078.4234346627,1555820.6855915396,4.394000262709122,1555820.6855915396,4.394000262709122,0.85,0.09585830894762663,4.027634451161993,1.2676748896250505,1.0,0.0,4.027634451161624,1.2847832388845006,1.285081309812538,3.1348746848993327,19353.991612973998,1973.557903358843,4632.441516551485,4632.441516551485,5.56205258784742,5.045423523567654,-2.393968534883494,7.439392058451148,3.4462083258279064,3.4462083258279064,0.9846309502365447,0.0,0.0,0.0002319888693639784,1.0000620551598045,0.00023197447415091438,198.97192231742213,0.0,2.8751064656802503e-06,8.14805172373783,0.039116389513919006,7.801764053563858e-05,0.00015397122882833983,0.0006201398257167681,0.09585830894760526,0.07197273307287402,0.02388557587473124,0.09585828877639876,0.07197273307289007,0.023885575874736564,0.37660753005387543,0.37660753005387543,0.124984696693875,0.0,4.583498914940492,4.417729794902073,5.083726165665269,4.582683284596044,4.4181418125565415,5.0792006513163415,24854.211466493667,21126.079746519616,0.85,1.0667024981461155,0.6634122912737728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518523087146409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.85265396213,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.083272334638,1538.9357691487867,0.37660753005387543,0.124984696693875,6.112874298809886,3.4462083258279064
1576.0,-30.06077297094356,5.04529197386827,35.01523952233522,24.14053453775125,4.992584958207734,-26.555445696589548,-40.09488100474698,1.487257683853727,-0.45941415293196997,-5.041846328315286,40.029803091742856,42384.39791840561,25765.78596392597,25765.78596392597,68150.18388233158,77516.10701930108,77516.10701930108,25765.78596392597,103281.89298322705,103281.89298322705,103281.89298322705,128135.9843099991,91706.62506254522,56575.0801161689,39035.04994041813,24854.091326772043,0.0,63889.14126719018,21125.977627756234,1538.9304175545335,0.0,0.8865977128727198,2.817910525784108,0.0014959135982669303,354077.89566931484,1555818.6524844123,4.394001070141479,1555818.6524844123,4.394001070141479,0.8499999999999999,0.09585788138814325,4.027634451161993,1.2676743994886062,1.0,0.0,4.027634451162369,1.2847839086631043,1.28508196125083,3.1348730506385243,19353.94888696373,1973.5535465183048,4632.441516551485,4632.441516551485,5.562031570580242,5.04529197386827,-2.393994265957793,7.439286239826063,3.4462443233875515,3.4462443233875515,0.9846412352535862,0.0,0.0,0.00023197447415091438,1.0000618270359425,0.00023196013274345004,198.97241286990615,0.0,2.864243215516957e-06,8.117265272775056,0.03911925375713452,7.80131796412181e-05,0.0001539612945096963,0.0006200998139127506,0.09585788138812434,0.07197232816904728,0.023885553219077066,0.09585793064330451,0.07197232816906146,0.02388555321908178,0.3766056224620649,0.3766056224620649,0.12498464821123324,0.0,4.583300486594851,4.417843335718885,5.082582637813232,4.582432175383303,4.418225408151045,5.077935776447362,24854.091326772043,21125.977627756234,0.85,1.066694316602587,0.6634053467889045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518558804846162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.82186751117,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.069348138819,1538.9304175545335,0.3766056224620649,0.12498464821123324,6.112874298809886,3.4462443233875515
1577.0,-30.06136437412517,5.045160795631611,35.01521462875121,24.140326980873965,4.992467312853922,-26.555989807949793,-40.095386014413066,1.4870927466784452,-0.4593680589917426,-5.041904814304722,40.02975396851608,42383.93467064581,25765.74138839906,25765.74138839906,68149.67605904487,77515.74096745627,77515.74096745627,25765.74138839906,103281.48235585532,103281.48235585532,103281.48235585532,128135.4498215403,91706.45008424661,56574.807292776364,39035.15865718916,24853.967465684982,0.0,63889.12612287414,21125.872345832235,1538.9253239449504,0.0,0.8865975928433608,2.8179030816655217,0.0014959135982669303,354077.08822065475,1555816.533110539,4.394005104732958,1555816.533110539,4.394005104732958,0.85,0.09585746111592165,4.027634451161993,1.2676739588053905,1.0,0.0,4.027634451160417,1.2847847098729404,1.2850827442199555,3.134871095687548,19353.91195919493,1973.5497809338492,4632.441516551485,4632.441516551485,5.5620219481108055,5.045160795631611,-2.3940348161657017,7.439195611797313,3.44628034510085,3.44628034510085,0.9846515271716714,0.0,0.0,0.00023196013274345004,1.0000615863194529,0.00023194584805235613,198.97290151228933,0.0,2.8535444471305594e-06,8.086944963168005,0.03912210730158165,7.800871774837212e-05,0.00015395141499507792,0.0006200600228393129,0.0958574611158812,0.07197192930138659,0.02388553181449461,0.09585734716320674,0.07197192930141696,0.023885531814504687,0.37660371509662266,0.37660371509662266,0.12498459586854058,0.0,4.5831703158584105,4.417997171674358,5.081591896095688,4.582536755312958,4.418502220575704,5.077517583522365,24853.967465684982,21125.872345832235,0.85,1.0666866209435493,0.6633982532353208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518594391239978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.79154720156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.055448022058,1538.9253239449504,0.37660371509662266,0.12498459586854058,6.112874298809886,3.44628034510085
1578.0,-30.06195368110478,5.0450306570674535,35.01518978503607,24.14015420889484,4.992395364481751,-26.556527462353127,-40.09588630925862,1.486969145730125,-0.4597434687476607,-5.041931034864849,40.029705633876596,42383.46080125008,25765.616627698997,25765.616627698997,68149.07742894908,77515.33072577613,77515.33072577613,25765.616627698997,103280.94735347513,103280.94735347513,103280.94735347513,128134.78164308013,91706.24857111162,56574.54156316956,39035.23000882451,24853.834289605,0.0,63889.06429842951,21125.75914616425,1538.918944200321,0.0,0.886597634411666,2.817904967919859,0.0014959135982669303,354076.7262240653,1555814.4477616241,4.3940037074819775,1555814.4477616241,4.3940037074819775,0.85,0.09585702588153575,4.027634451161993,1.267673524715938,1.0,0.0,4.027634451161813,1.2847853175906692,1.2850833337249412,3.1348696128586924,19353.86943146139,1973.54544431191,4632.441516551485,4632.441516551485,5.561995016157186,5.0450306570674535,-2.394051408809236,7.43908206587669,3.446316259622572,3.446316259622572,0.984661788463592,0.0,0.0,0.00023194584805235613,1.000061368319657,0.00023193161479888056,198.97338842480886,0.0,2.8422664341635852e-06,8.054983074419601,0.039124949568015814,7.800429774484045e-05,0.00015394155030751567,0.0006200202914838372,0.09585702588152453,0.0719715185510595,0.02388550733046503,0.09585701843771237,0.07197151855106791,0.023885507330467827,0.37660181043254065,0.37660181043254065,0.12498454894448079,0.0,4.58298414436473,4.418126729256073,5.080449287570559,4.58218756611717,4.418595512083982,5.0758289729610055,24853.834289605,21125.75914616425,0.85,1.0666782833228048,0.6633914781295667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518629839080062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.759585312815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.041574479288,1538.918944200321,0.37660181043254065,0.12498454894448079,6.112874298809886,3.446316259622572
