time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1579.0,-30.06254083335444,5.044901180447929,35.0151650871496,24.13996868943798,4.992304128745788,-26.557065106240938,-40.096386534254975,1.4868284016322648,-0.4598874206508867,-5.041974194699087,40.02966019399302,42382.996167617915,25765.537194343004,25765.537194343004,68148.53336196092,77514.94694664888,77514.94694664888,25765.537194343004,103280.48414099189,103280.48414099189,103280.48414099189,128134.2099641987,91706.06484150782,56574.27637422337,39035.320519204935,24853.725823206805,0.0,63889.04634241174,21125.666949725783,1538.9143763464303,0.0,0.8865975791471917,2.817901821635337,0.0014959135982669303,354076.13036737323,1555812.4873059422,4.394005565107431,1555812.4873059422,4.394005565107431,0.85,0.0958566036612506,4.027634451161993,1.2676730516133836,1.0,0.0,4.02763445116111,1.2847860054005569,1.285084003406735,3.134867934606978,19353.83065679971,1973.541490396793,4632.441516551485,4632.441516551485,5.56197786896694,5.044901180447929,-2.3940802236402567,7.438981404088185,3.446352269148437,3.446352269148437,0.9846720768995534,0.0,0.0,0.00023193161479888056,1.0000611442216274,0.00023191743438787308,198.97387355908367,0.0,2.832038672342522e-06,8.025997597418709,0.03912778160668816,7.79998785899005e-05,0.00015393173620898006,0.0006199807638824681,0.09585660366122499,0.07197111840447487,0.02388548525675012,0.09585662091047076,0.0719711184044941,0.023885485256756496,0.3765999065592161,0.3765999065592161,0.12498449648157983,0.0,4.58282144810596,4.4182744097242335,5.0793463648891475,4.582086774048207,4.418783739027276,5.074852530346618,24853.725823206805,21125.666949725783,0.85,1.066670067302626,0.6633843920672616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518665161441326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.73059983581,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.027723216992,1538.9143763464303,0.3765999065592161,0.12498449648157983,6.112874298809886,3.446352269148437
1580.0,-30.063125664343218,5.0447722237225685,35.01514042048096,24.139769479539268,4.992199273586219,-26.557602022595855,-40.09688288262112,1.4866756318389847,-0.45996469377274707,-5.042023535951436,40.02961170749254,42382.525370983174,25765.474807043283,25765.474807043283,68148.00017802646,77514.56302899947,77514.56302899947,25765.474807043283,103280.03783604276,103280.03783604276,103280.03783604276,128133.63893440171,91705.87452291431,56573.99852587744,39035.41777448541,24853.60109835896,0.0,63889.01887284437,21125.560933605113,1538.9090167233796,0.0,0.8865975034200989,2.8178970734409714,0.0014959135982669303,354075.4491721301,1555810.3954092558,4.394008110550796,1555810.3954092558,4.394008110550796,0.85,0.09585617982512423,4.027634451161993,1.2676725955447186,1.0,0.0,4.027634451161471,1.2847867493598255,1.2850847293188075,3.134866119353157,19353.790491584507,1973.537394684679,4632.441516551485,4632.441516551485,5.561964401489908,5.0447722237225685,-2.3941134792863203,7.438885703008889,3.446388261463326,3.446388261463326,0.9846823604180931,0.0,0.0,0.00023191743438787308,1.0000609027777696,0.00023190331083206944,198.97435677749374,0.0,2.821531306818192e-06,7.996219723522756,0.039130603137994976,7.799549391118573e-05,0.00015392194047668736,0.0006199413102536117,0.09585617982509002,0.07197071753100842,0.023885462294081602,0.09585611736152383,0.0719707175310341,0.023885462294090134,0.37659800450432435,0.37659800450432435,0.12498444123347478,0.0,4.582688038446349,4.418432639406149,5.078329376705312,4.5820588421786965,4.418972508101888,5.074167501285274,24853.60109835896,21125.560933605113,0.85,1.0666621804548064,0.6633773083185912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518700354813912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.70082196192,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.013895477554,1538.9090167233796,0.37659800450432435,0.12498444123347478,6.112874298809886,3.446388261463326
1581.0,-30.06370832370298,5.0446441189646025,35.015115805379544,24.139592830929928,4.992117857093411,-26.558134640122894,-40.09737860234452,1.486544173513402,-0.4601777134807321,-5.042056517099434,40.02956387615134,42382.061270142556,25765.3725709559,25765.3725709559,68147.43384109845,77514.17546253078,77514.17546253078,25765.3725709559,103279.54803348667,103279.54803348667,103279.54803348667,128133.02112268464,91705.68916846388,56573.73602775358,39035.503489678114,24853.473089197978,0.0,63888.97657887609,21125.45212581828,1538.9030890222384,0.0,0.8865975087053254,2.8178960278075813,0.0014959135982669303,354074.9938417171,1555808.3317807757,4.394007932896476,1555808.3317807757,4.394007932896476,0.85,0.09585574887024574,4.027634451161993,1.2676721537625424,1.0,0.0,4.0276344511604565,1.2847873935045435,1.2850853554662105,3.134864547647626,19353.751374011954,1973.5334058023846,4632.441516551485,4632.441516551485,5.561942331899389,5.0446441189646025,-2.3941345073897615,7.438778626354364,3.4464241948185887,3.4464241948185887,0.9846926270910253,0.0,0.0,0.00023190331083206944,1.0000606769133193,0.0002318892405087234,198.97483820364897,0.0,2.810225431440283e-06,7.964178872701762,0.03913341336342642,7.799111501326498e-05,0.00015391219581880445,0.0006199020623338077,0.09585574887023114,0.07197031109436182,0.02388543777586932,0.09585571313709904,0.07197031109437278,0.02388543777587296,0.3765961046426181,0.3765961046426181,0.12498438823528418,0.0,4.582539117557076,4.418592051544238,5.07724643926997,4.581878803618679,4.419167502898119,5.072851930532977,24853.473089197978,21125.45212581828,0.85,1.066654022184327,0.6633704832917222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518735409214234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.6687811111,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.000094668965,1538.9030890222384,0.3765961046426181,0.12498438823528418,6.112874298809886,3.4464241948185887
1582.0,-30.064288924725588,5.044516781175991,35.01509131518629,24.13940584464001,4.992035216170502,-26.55866552738687,-40.09787020096553,1.4864118188318896,-0.4605193401750398,-5.04209266150042,40.029518284143876,42381.58925956057,25765.280534633323,25765.280534633323,68146.86979419389,77513.75091929379,77513.75091929379,25765.280534633323,103279.0314539271,103279.0314539271,103279.0314539271,128132.39135589157,91705.46551049907,56573.464324556044,39035.55687327003,24853.35990196446,0.0,63888.91677523449,21125.355916669792,1538.8980807752134,0.0,0.8865974897498262,2.8178963085697206,0.0014959135982669303,354074.49484066194,1555806.364767716,4.394008570054866,1555806.364767716,4.394008570054866,0.85,0.09585532303033174,4.027634451161993,1.2676716795610266,1.0,0.0,4.027634451160864,1.2847880417332354,1.2850859857669124,3.134862965978838,19353.7041727894,1973.5285926171935,4632.441516551485,4632.441516551485,5.561922464120755,5.044516781175991,-2.3941576246945675,7.438674405870559,3.44646017025614,3.44646017025614,0.9847029057874686,0.0,0.0,0.0002318892405087234,1.0000604628441152,0.00023187522067340166,198.97531793113512,0.0,2.7996403112487393e-06,7.934180642078927,0.039136213003737666,7.798677274321224e-05,0.00015390246776551117,0.0006198628812912209,0.09585532303031438,0.07196990900329375,0.023885414027020633,0.09585540868291985,0.07196990900330678,0.02388541402702496,0.37659420671268246,0.37659420671268246,0.12498433235811175,0.0,4.582360076669033,4.418715859741496,5.076149981219885,4.581573321325379,4.419142929243094,5.071695368390692,24853.35990196446,21125.355916669792,0.85,1.0666461920764625,0.6633637162555417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518770333609274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.63878288047,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.986317870982,1538.8980807752134,0.37659420671268246,0.12498433235811175,6.112874298809886,3.44646017025614
1583.0,-30.064867264629733,5.044389930425525,35.015066876810266,24.13921683272349,4.991931807773597,-26.55919645618572,-40.098365606367565,1.4862609993296905,-0.46043961927216515,-5.042141443621399,40.02947081302968,42381.142658764016,25765.22209005593,25765.22209005593,68146.36474881995,77513.40235616722,77513.40235616722,25765.22209005593,103278.62444622316,103278.62444622316,103278.62444622316,128131.86478652006,91705.30851219491,56573.20865474695,39035.66650827551,24853.240340296903,0.0,63888.90684857241,21125.254289252367,1538.893005186335,0.0,0.886597413191696,2.817889555223665,0.0014959135982669303,354073.8213671078,1555804.3166848214,4.39401114343256,1555804.3166848214,4.39401114343256,0.85,0.09585490033504959,4.027634451161993,1.2676712806383152,1.0,0.0,4.027634451162202,1.2847887762394334,1.2850867024299786,3.1348611737960907,19353.671039554458,1973.5252139675076,4632.441516551485,4632.441516551485,5.561909847754811,5.044389930425525,-2.3941899167330023,7.438579847158527,3.44649616355485,3.44649616355485,0.9847131895871,0.0,0.0,0.00023187522067340166,1.0000602276538062,0.00023186125621393135,198.97579579237942,0.0,2.7896011904887056e-06,7.905729773844992,0.039139002604928155,7.798239707414052e-05,0.00015389282359926115,0.0006198240381149795,0.09585490033502031,0.07196950980091038,0.023885390534109936,0.09585485453030322,0.07196950980093236,0.023885390534117232,0.3765923082744656,0.3765923082744656,0.12498427263554496,0.0,4.582247319324495,4.4188940737512326,5.07515572445584,4.5817018243492384,4.419514933675316,5.071085841630406,24853.240340296903,21125.254289252367,0.85,1.0666384527495272,0.6633568290535091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518805134787955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.61033201224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.972562886373,1538.893005186335,0.3765923082744656,0.12498427263554496,6.112874298809886,3.44649616355485
1584.0,-30.06544353062802,5.0442640805830345,35.01504252247579,24.139048356469743,4.991864410860643,-26.559721916737047,-40.09885262986643,1.4861427969696774,-0.4608012713839571,-5.042165186370976,40.02942438415174,42380.67026093473,25765.101981098796,25765.101981098796,68145.77224203352,77512.99116905229,77512.99116905229,25765.101981098796,103278.09315015108,103278.09315015108,103278.09315015108,128131.20926945208,91705.1026325629,56572.94098240625,39035.73516684073,24853.116119301012,0.0,63888.85128614174,21125.14870140586,1538.8870759188528,0.0,0.8865974604810701,2.8178915496727286,0.0014959135982669303,354073.4935811098,1555802.313569903,4.394009553876717,1555802.313569903,4.394009553876717,0.85,0.09585446653362692,4.027634451161993,1.2676707597309727,1.0,0.0,4.02763445116287,1.2847893580441538,1.2850872664272892,3.13485975420383,19353.62759030668,1973.5207833772677,4632.441516551485,4632.441516551485,5.561883919967766,5.0442640805830345,-2.3942035480819888,7.438467628665023,3.446532091547086,3.446532091547086,0.9847234547277388,0.0,0.0,0.00023186125621393135,1.0000600119570093,0.00023184734260117446,198.97627194204597,0.0,2.7785894359153807e-06,7.874522461384189,0.039141781194364074,7.797809565949426e-05,0.0001538831605544371,0.0006197851189027431,0.09585446653361884,0.07196910205835556,0.023885364475263272,0.0958545581636752,0.07196910205836163,0.023885364475265288,0.3765904128127819,0.3765904128127819,0.12498421530590198,0.0,4.5820800643361395,4.41904183345423,5.0740343262046395,4.581363914987037,4.419588096993948,5.069503573674012,24853.116119301012,21125.14870140586,0.85,1.0666301063518284,0.663350011899926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518839800593812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.579124699776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.958833846134,1538.8870759188528,0.3765904128127819,0.12498421530590198,6.112874298809886,3.446532091547086
1585.0,-30.066017859407715,5.04413865556153,35.015018263009296,24.13885403601455,4.991760737104477,-26.560249261543223,-40.099343669693894,1.485992139240046,-0.46078538552177406,-5.042215430110318,40.02937843869679,42380.2229903355,25765.051002580603,25765.051002580603,68145.2739929161,77512.62228907373,77512.62228907373,25765.051002580603,103277.67329165433,103277.67329165433,103277.67329165433,128130.67929098422,91704.92359103076,56572.68300612767,39035.82287211454,24853.00599932989,0.0,63888.828871444435,21125.055099430407,1538.882572133637,0.0,0.8865973709424412,2.81788546737598,0.0014959135982669303,354072.7999303793,1555800.3313135707,4.394012563573042,1555800.3313135707,4.394012563573042,0.8500000000000001,0.09585404698105912,4.027634451161993,1.2676703580608595,1.0,0.0,4.027634451161492,1.284790091575651,1.2850879822518702,3.134857964403003,19353.58980502498,1973.5169303508317,4632.441516551485,4632.441516551485,5.56187291529172,5.04413865556153,-2.394236519555326,7.438375175116856,3.4465681100619774,3.4465681100619774,0.9847337457319936,0.0,0.0,0.00023184734260117446,1.000059810492267,0.00023183347652681942,198.9767464930541,0.0,2.7684787956107227e-06,7.8458689067607885,0.03914454967315968,7.797375899451682e-05,0.00015387358360665764,0.0006197465464579296,0.09585404698102408,0.07196870597237194,0.023885341008652135,0.09585406105311828,0.07196870597239825,0.023885341008660875,0.37658851800357274,0.37658851800357274,0.12498415151450999,0.0,4.5819695003014544,4.419219548600324,5.073050444017667,4.581430044588558,4.419835656038856,5.069019278098551,24853.00599932989,21125.055099430407,0.85,1.0666226818781792,0.6633432438652453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518874342246622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.55047114516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.945127075149,1538.882572133637,0.37658851800357274,0.12498415151450999,6.112874298809886,3.4465681100619774
1586.0,-30.066589967259905,5.044014014590644,35.014994031735796,24.138666840177052,4.99167840259992,-26.5607724730128,-40.09982653716577,1.4858609083527368,-0.46112292846498804,-5.042248141016749,40.02933074093495,42379.75138181754,25764.95691650623,25764.95691650623,68144.70829832378,77512.19573191377,77512.19573191377,25764.95691650623,103277.15264842,103277.15264842,103277.15264842,128130.03003086032,91704.69461550725,56572.40835681252,39035.87362077192,24852.877382440318,0.0,63888.75100321224,21124.94577507427,1538.8765942360803,0.0,0.8865973771208677,2.817886095614752,0.0014959135982669303,354072.3483335114,1555798.2734582797,4.394012355895204,1555798.2734582797,4.394012355895204,0.85,0.09585361592392197,4.027634451161993,1.2676698239659894,1.0,0.0,4.027634451161481,1.2847907341278886,1.2850886071371583,3.1348563965912604,19353.541481574248,1973.5120027302137,4632.441516551485,4632.441516551485,5.561852605035447,5.044014014590644,-2.3942564399754063,7.43827045456605,3.4466040469814616,3.4466040469814616,0.9847440134232748,0.0,0.0,0.00023183347652681942,1.0000595794782368,0.0002318196648321437,198.97721921096178,0.0,2.7590263617971706e-06,7.819080709333182,0.03914730869952148,7.796949472191541e-05,0.000153863981804904,0.0006197078739103934,0.09585361592390629,0.07196830101674452,0.023885314907161774,0.09585371073953428,0.07196830101675629,0.023885314907165684,0.37658662563214657,0.37658662563214657,0.12498409014876119,0.0,4.581813453869756,4.419350219620469,5.072025805563328,4.58112521255174,4.41981121489755,5.067865006731552,24852.877382440318,21124.94577507427,0.85,1.0666151275190456,0.6633366706399809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518908767937848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.52368294773,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.93143990424,1538.8765942360803,0.37658662563214657,0.12498409014876119,6.112874298809886,3.4466040469814616
1587.0,-30.06715994267008,5.043890131483408,35.014969907464284,24.138494941312842,4.991598810037299,-26.561293490882,-40.1003128621727,1.4857323582492092,-0.46125237060692825,-5.042281283801075,40.02928539503237,42379.30326259867,25764.865972868323,25764.865972868323,68144.169235467,77511.8200397005,77511.8200397005,25764.865972868323,103276.68601256883,103276.68601256883,103276.68601256883,128129.44907842836,91704.5167539331,56572.15747035081,39035.95475953588,24852.763065859537,0.0,63888.71782539542,21124.848605980605,1538.8714516120315,0.0,0.8865973725724416,2.817883928839592,0.0014959135982669303,354071.8907747284,1555796.3170726772,4.394012508783205,1555796.3170726772,4.394012508783205,0.85,0.09585318846025163,4.027634451161993,1.2676694233948367,1.0,0.0,4.027634451162116,1.2847913640272974,1.2850892194365366,3.134854859653633,19353.503945313234,1973.5081750968207,4632.441516551485,4632.441516551485,5.561832973133441,5.043890131483408,-2.3942764526138185,7.438166584097226,3.446640011381181,3.446640011381181,0.9847542889660517,0.0,0.0,0.0002318196648321437,1.0000593576762624,0.0002318059053722569,198.97769016885957,0.0,2.7482125991631994e-06,7.788434506028507,0.039150056912120645,7.796520013324787e-05,0.00015385446469889583,0.0006196695424863595,0.09585318846023537,0.07196789889228153,0.023885289567953844,0.09585331621830757,0.07196789889229374,0.023885289567957897,0.37658473247541324,0.37658473247541324,0.12498402759505861,0.0,4.581669518654053,4.419502716557588,5.070983939606435,4.581028913194132,4.420050201108779,5.066753410832405,24852.763065859537,21124.848605980605,0.85,1.0666072438908776,0.6633300010561978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518943060660081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.493036744425,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.91777808162,1538.8714516120315,0.37658473247541324,0.12498402759505861,6.112874298809886,3.446640011381181
1588.0,-30.067727919465046,5.043766538464937,35.01494579170355,24.138286371622257,4.991484819371817,-26.56181614966092,-40.10079558994619,1.4855730495676969,-0.46123930211405195,-5.042336080424568,40.02923739437617,42378.84902368386,25764.831162216495,25764.831162216495,68143.68018590036,77511.43525537832,77511.43525537832,25764.831162216495,103276.26641759482,103276.26641759482,103276.26641759482,128128.9080806684,91704.31506782993,56571.885768845386,39036.03255442727,24852.641663073595,0.0,63888.67421750087,21124.745413612556,1538.8664009784236,0.0,0.8865972672777519,2.8178773515418882,0.0014959135982669303,354071.1342709186,1555794.2461534643,4.394016048094572,1555794.2461534643,4.394016048094572,0.85,0.09585276834415844,4.027634451161993,1.2676689382037152,1.0,0.0,4.027634451163903,1.2847921377133003,1.2850899756229381,3.134852971882643,19353.461381076144,1973.5038347525551,4632.441516551485,4632.441516551485,5.56182545859673,5.043766538464937,-2.394312337352241,7.438078875817178,3.446675996668149,3.446675996668149,0.9847645704766139,0.0,0.0,0.0002318059053722569,1.0000591498085392,0.00023179219490830722,198.97815947730422,0.0,2.7378255462489993e-06,7.758997598069664,0.0391527947376669,7.796093752693065e-05,0.00015384496784532625,0.000619631292631745,0.09585276834412088,0.07196750270617495,0.023885265637945914,0.09585276650737178,0.07196750270620317,0.023885265637955278,0.3765828401016539,0.3765828401016539,0.12498396236276553,0.0,4.581576127776827,4.419664940883649,5.070115973626116,4.581096778310496,4.420210497660037,5.0665397974541975,24852.641663073595,21124.745413612556,0.85,1.0666003172004144,0.6633233439687676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451897722571546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.46359983646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.904139908662,1538.8664009784236,0.3765828401016539,0.12498396236276553,6.112874298809886,3.446675996668149
1589.0,-30.06829363806102,5.043643894176217,35.01492169676375,24.138123308680974,4.991415218318473,-26.56233233646515,-40.10127737475557,1.4854539167226433,-0.46144544963823364,-5.0423591719021585,40.02918976930518,42378.40054744563,25764.717314646492,25764.717314646492,68143.11786209213,77511.05498329396,77511.05498329396,25764.717314646492,103275.77229794045,103275.77229794045,103275.77229794045,128128.28092841251,91704.13495374625,56571.63681817142,39036.10903952759,24852.508630472053,0.0,63888.61766999964,21124.632335901246,1538.8599490894426,0.0,0.886597322223027,2.8178773712515723,0.0014959135982669303,354070.8154781016,1555792.1914403916,4.394014201197595,1555792.1914403916,4.394014201197595,0.85,0.09585233309380818,4.027634451161993,1.2676685205986726,1.0,0.0,4.027634451162155,1.284792723349403,1.2850905437787805,3.1348515429493653,19353.42336944103,1973.4999586444942,4632.441516551485,4632.441516551485,5.561800882448365,5.043643894176217,-2.3943247148895295,7.437968609065747,3.446711862993382,3.446711862993382,0.9847748179981092,0.0,0.0,0.00023179219490830722,1.0000589149036123,0.00023177853969798148,198.97862692178472,0.0,2.728082882286524e-06,7.731386888400008,0.03915552282054918,7.79566834620515e-05,0.00015383551144625571,0.0006195932057130646,0.09585233309379808,0.07196709411334563,0.023885238980452448,0.09585237124343328,0.07196709411335321,0.023885238980454967,0.37658094904606654,0.37658094904606654,0.12498390484295467,0.0,4.581452821127073,4.419831318317847,5.069115133083869,4.580913722263915,4.420453280607148,5.065067843589134,24852.508630472053,21124.632335901246,0.85,1.0665924596157021,0.6633169114151201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519011271124065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.435989126796,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.890522775448,1538.8599490894426,0.37658094904606654,0.12498390484295467,6.112874298809886,3.446711862993382
1590.0,-30.068857014264957,5.043521671781909,35.01489768136045,24.137928359583043,4.991314496832474,-26.562849527145815,-40.10175549248231,1.4853070097134384,-0.46148667832369483,-5.042406468722116,40.02914389608365,42377.947046300935,25764.66668731688,25764.66668731688,68142.61373361782,77510.67150937028,77510.67150937028,25764.66668731688,103275.33819668717,103275.33819668717,103275.33819668717,128127.73472652322,91703.93809266436,56571.36927427445,39036.18757598879,24852.39652983606,0.0,63888.58410582485,21124.53705036065,1538.8552573180464,0.0,0.8865972474428183,2.817872386678703,0.0014959135982669303,354070.16251554585,1555790.2123102082,4.394016714813973,1555790.2123102082,4.394016714813973,0.85,0.09585191374952708,4.027634451161993,1.2676680584857243,1.0,0.0,4.027634451163546,1.2847934388044464,1.2850912418546314,3.1348497972638105,19353.381823486045,1973.4957221361062,4632.441516551485,4632.441516551485,5.561789953583007,5.043521671781909,-2.394354750479406,7.437876422261315,3.446747809530393,3.446747809530393,0.9847850884372552,0.0,0.0,0.00023177853969798148,1.000058671227133,0.0002317649417644417,198.97909243270993,0.0,2.7170950009428238e-06,7.700247232671963,0.039158239915550126,7.795246198895397e-05,0.0001538260777090275,0.0006195552100680011,0.09585191374949889,0.07196669788477966,0.02388521586471923,0.09585190136439975,0.07196669788480081,0.02388521586472626,0.3765790594051216,0.3765790594051216,0.12498384485342884,0.0,4.5813645383859125,4.420007189521073,5.068226479857799,4.580919790398411,4.420621477413192,5.064581839950733,24852.39652983606,21124.53705036065,0.85,1.066585129210981,0.6633101615791992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519045181324333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.404849471066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.876931948926,1538.8552573180464,0.3765790594051216,0.12498384485342884,6.112874298809886,3.446747809530393
1591.0,-30.069418405556057,5.043400241387911,35.01487370270997,24.13776124538856,4.991236898202085,-26.563362618607485,-40.10222920970989,1.4851811112536495,-0.46157712929675654,-5.042435707443211,40.02909693577108,42377.483872156874,25764.571647279852,25764.571647279852,68142.05551943672,77510.3071723804,77510.3071723804,25764.571647279852,103274.87881966025,103274.87881966025,103274.87881966025,128127.14844205057,91703.7689292941,56571.10071701487,39036.298013643594,24852.269622390315,0.0,63888.56763603391,21124.429179031766,1538.8492983467913,0.0,0.8865972686457599,2.817870162006187,0.0014959135982669303,354069.7588569551,1555788.186281108,4.394016002111182,1555788.186281108,4.394016002111182,0.8499999999999999,0.09585148388110842,4.027634451161993,1.2676675738440832,1.0,0.0,4.02763445116181,1.2847940558601016,1.2850918415818606,3.1348482916709206,19353.346122911313,1973.4920816906194,4632.441516551485,4632.441516551485,5.561769437395875,5.043400241387911,-2.3943713412869303,7.437771582674841,3.4467836789317374,3.4467836789317374,0.9847953368376393,0.0,0.0,0.0002317649417644417,1.0000584647773567,0.0002317513924708788,198.97955630543856,0.0,2.7057044747042957e-06,7.667966481311974,0.03916094562002483,7.794827957788112e-05,0.0001538166621865606,0.0006195172877853378,0.0958514838810959,0.07196629324395949,0.023885190637136417,0.09585145681200218,0.07196629324396889,0.02388519063713954,0.37657717158276416,0.37657717158276416,0.12498378902693451,0.0,4.581274844062023,4.420203106119914,5.067271579651845,4.580858578146433,4.420931631947781,5.06339634352679,24852.269622390315,21124.429179031766,0.85,1.0665766668558678,0.6633030828547715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519078951267734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.37256871971,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.863369191038,1538.8492983467913,0.37657717158276416,0.12498378902693451,6.112874298809886,3.4467836789317374
1592.0,-30.06997770545508,5.043279520296635,35.0148498343755,24.137583758588903,4.991158144360468,-26.563873943124246,-40.10270641939712,1.4850543820295363,-0.46180046553450893,-5.042468069307473,40.02905219164168,42377.044277735884,25764.486530953076,25764.486530953076,68141.53080868896,77509.90553089512,77509.90553089512,25764.486530953076,103274.3920618482,103274.3920618482,103274.3920618482,128126.549413275,91703.5611492475,56570.854397971765,39036.340834750816,24852.15735142681,0.0,63888.498186177625,21124.333748712786,1538.8442470456205,0.0,0.8865972658962344,2.81786932483773,0.0014959135982669303,354069.31208186614,1555786.2558676142,4.394016094532059,1555786.2558676142,4.394016094532059,0.85,0.09585105953766507,4.027634451161993,1.2676671436009936,1.0,0.0,4.027634451163237,1.2847946767023548,1.2850924451590442,3.1348467768403316,19353.302272596255,1973.4876102028986,4632.441516551485,4632.441516551485,5.5617510634290435,5.043279520296635,-2.3943900137512704,7.437669534047906,3.4468195835491846,3.4468195835491846,0.9848055952997671,0.0,0.0,0.0002317513924708788,1.0000582472353372,0.00023173789437920834,198.98001845196688,0.0,2.6960324213993086e-06,7.64055588224564,0.039163641652446235,7.794406654192752e-05,0.00015380732592895128,0.0006194796847525455,0.09585105953764912,0.07196589306801118,0.023885166469637936,0.09585111340390694,0.07196589306802316,0.02388516646964191,0.37657528654861155,0.37657528654861155,0.12498373191944645,0.0,4.58116607203948,4.420378625699129,5.066301609176151,4.580667603772952,4.42101967289517,5.062360147176321,24852.15735142681,21124.333748712786,0.85,1.0665696133616658,0.6632969232465731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451911260238059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.34515812064,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.849827418364,1538.8442470456205,0.37657528654861155,0.12498373191944645,6.112874298809886,3.4468195835491846
1593.0,-30.070534780172235,5.043159108073144,35.01482597733893,24.137389962002658,4.991049383378577,-26.564386265517744,-40.103179996926315,1.4849008687239251,-0.4616427576183355,-5.042518916575085,40.029004784040076,42376.59915427904,25764.44946681884,25764.44946681884,68141.04862109789,77509.55934515866,77509.55934515866,25764.44946681884,103274.0088119775,103274.0088119775,103274.0088119775,128126.0452643461,91703.3957784725,56570.589466553916,39036.45145768732,24852.036452368597,0.0,63888.48791005592,21124.230984513306,1538.8391320351473,0.0,0.8865971785814223,2.817861301618035,0.0014959135982669303,354068.6101055088,1555784.2105448723,4.394019029479243,1555784.2105448723,4.394019029479243,0.85,0.09585064086810838,4.027634451161993,1.2676667001703756,1.0,0.0,4.027634451162445,1.2847954227405751,1.2850931740269798,3.134844956538462,19353.267372418384,1973.4840513751776,4632.441516551485,4632.441516551485,5.5617430624355935,5.043159108073144,-2.394422225987836,7.43758133406098,3.4468554997556295,3.4468554997556295,0.984815857073037,0.0,0.0,0.00023173789437920834,1.0000580157565895,0.0002317244507098801,198.98047876172325,0.0,2.685850529655051e-06,7.611700401042414,0.03916632750297589,7.793988578053411e-05,0.00015379800859867423,0.0006194421579521288,0.09585064086807292,0.0719654975752265,0.023885143292846425,0.09585051244928913,0.07196549757525311,0.02388514329285526,0.3765734026382147,0.3765734026382147,0.12498367223630025,0.0,4.581127751767156,4.420598891652844,5.065479780151634,4.580876158956755,4.421384062386721,5.062095675239732,24852.036452368597,21124.230984513306,0.85,1.0665622375822832,0.6632900627408502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519146128278664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.31630263944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.836308830203,1538.8391320351473,0.3765734026382147,0.12498367223630025,6.112874298809886,3.4468554997556295
1594.0,-30.071089848491845,5.043039612089262,35.01480215001957,24.137221101578348,4.990981896987242,-26.56489265407091,-40.10364889455957,1.4847847025664291,-0.4619748499627576,-5.042540483597509,40.02895793553918,42376.14334113183,25764.33951806586,25764.33951806586,68140.48285919768,77509.14714051304,77509.14714051304,25764.33951806586,103273.4866585789,103273.4866585789,103273.4866585789,128125.39280727375,91703.1802895562,56570.32980674342,39036.50053645864,24851.906148694845,0.0,63888.40668515349,21124.120226390616,1538.8327925699557,0.0,0.8865972384818968,2.817863160530241,0.0014959135982669303,354068.31236044253,1555782.1893456052,4.39401701602095,1555782.1893456052,4.39401701602095,0.8499999999999999,0.09585020887827199,4.027634451161993,1.2676662342110654,1.0,0.0,4.02763445116309,1.2847959939498583,1.285093728095369,3.134843562813272,19353.221895208106,1973.4794139903133,4632.441516551485,4632.441516551485,5.5617193279205255,5.043039612089262,-2.3944327170858823,7.437472329175145,3.4468913079353705,3.4468913079353705,0.9848260879815344,0.0,0.0,0.0002317244507098801,1.0000578070605104,0.00023171105617483486,198.98093741546725,0.0,2.6750277592461726e-06,7.581028669703653,0.03916900253073514,7.793574653770831e-05,0.0001537887041721718,0.0006194046831233993,0.09585020887826269,0.07196509135815622,0.02388511752010647,0.09585018728668537,0.0719650913581632,0.023885117520108787,0.3765715224584489,0.3765715224584489,0.12498361883322859,0.0,4.5810239228241585,4.420775452267378,5.064526557890588,4.580565633634762,4.421441021730573,5.060672642940119,24851.906148694845,21124.120226390616,0.85,1.0665547380919784,0.6632837714980812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519179520940535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.285630908096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.82281617652,1538.8327925699557,0.3765715224584489,0.12498361883322859,6.112874298809886,3.4468913079353705
1595.0,-30.07164303133473,5.042920830472201,35.01477847135321,24.137058632355206,4.99090752958423,-26.56539803373614,-40.10411765249444,1.4846625319857423,-0.46203182955912325,-5.042570704803532,40.028914610713954,42375.69499552235,25764.253794047367,25764.253794047367,68139.94878956972,77508.78837948806,77508.78837948806,25764.253794047367,103273.04217353543,103273.04217353543,103273.04217353543,128124.84295538909,91703.01469687419,56570.0741005694,39036.60066256088,24851.800781853664,0.0,63888.40144441454,21124.030664575614,1538.8280890914107,0.0,0.886597241498317,2.8178603795903503,0.0014959135982669303,354067.89513975795,1555780.320171124,4.394016914628832,1555780.320171124,4.394016914628832,0.85,0.09584978666925,4.027634451161993,1.2676657775929203,1.0,0.0,4.0276344511615125,1.2847965931480707,1.2850943102222885,3.1348421007976746,19353.186948198538,1973.4758503870883,4632.441516551485,4632.441516551485,5.561700822771956,5.042920830472201,-2.394449325676808,7.437370156149009,3.446927191827022,3.446927191827022,0.9848363405220063,0.0,0.0,0.00023171105617483486,1.000057610955269,0.00023169770784855204,198.98139451309635,0.0,2.6652571395475223e-06,7.553338733477678,0.03917166778787468,7.793160873123005e-05,0.0001537794474436048,0.0006193674004045178,0.0958497866692342,0.07196469300900338,0.023885093660230828,0.09584980005049719,0.07196469300901523,0.023885093660234766,0.3765696427585746,0.3765696427585746,0.12498356193514086,0.0,4.580938776543576,4.42098219167184,5.06355730929215,4.580538875244429,4.421752155218087,5.059622813029193,24851.800781853664,21124.030664575614,0.85,1.066546466166542,0.6632768082699784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519212793479093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.257940971875,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.809345148511,1538.8280890914107,0.3765696427585746,0.12498356193514086,6.112874298809886,3.446927191827022
1596.0,-30.072193938384054,5.042802542160554,35.01475485843846,24.136877757869684,4.990815907189925,-26.565903090461298,-40.10458627073092,1.484525059267079,-0.4620153692155782,-5.0426107934782225,40.028869168518945,42375.256226578516,25764.194597397654,25764.194597397654,68139.45082397616,77508.4252466419,77508.4252466419,25764.194597397654,103272.61984403955,103272.61984403955,103272.61984403955,128124.30623574564,91702.83682789835,56569.81995887454,39036.68541002646,24851.68639170609,0.0,63888.37180173255,21123.933432950176,1538.8230938463087,0.0,0.8865972018955743,2.817855476735894,0.0014959135982669303,354067.3416937347,1555778.3596482184,4.3940182458114245,1555778.3596482184,4.3940182458114245,0.85,0.09584936613748306,4.027634451161993,1.2676653446024289,1.0,0.0,4.027634451162308,1.2847972638379672,1.2850949639168134,3.1348404643473304,19353.14941037546,1973.472022594409,4632.441516551485,4632.441516551485,5.561688044056997,5.042802542160554,-2.3944730654113804,7.437275607571934,3.446963092059357,3.446963092059357,0.9848465977312448,0.0,0.0,0.00023169770784855204,1.0000573741966055,0.0002316844151413673,198.98184973206898,0.0,2.656068578170786e-06,7.527298350536007,0.03917432385645285,7.792747236090771e-05,0.00015377023548764432,0.0006193302980133287,0.09584936613746396,0.0719642966621788,0.023885069475285167,0.09584931785706056,0.07196429666219313,0.023885069475289924,0.3765677653911672,0.3765677653911672,0.1249835006332943,0.0,4.580885695432585,4.421206583940034,5.062663702589816,4.58059542426264,4.4220285493264555,5.059012980754801,24851.68639170609,21123.933432950176,0.85,1.0665391667115287,0.66327024827121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451924595314118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.23190058893,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.795893390608,1538.8230938463087,0.3765677653911672,0.1249835006332943,6.112874298809886,3.446963092059357
1597.0,-30.072742666337607,5.042684978428988,35.01473129283181,24.13670498589056,4.990739374794348,-26.56640467652918,-40.10505062816662,1.4844013849859445,-0.4621940604607744,-5.0426393706063255,40.02882332062854,42374.809008361924,25764.107647787845,25764.107647787845,68138.91665614977,77508.03375738488,77508.03375738488,25764.107647787845,103272.14140517273,103272.14140517273,103272.14140517273,128123.70573246625,91702.63583255144,56569.562624752114,39036.74800866592,24851.56432729351,0.0,63888.31233595943,21123.829678199483,1538.8173880410232,0.0,0.8865972224381524,2.817854493153437,0.0014959135982669303,354066.9471713063,1555776.381624196,4.394017555305644,1555776.381624196,4.394017555305644,0.8500000000000001,0.09584893929223792,4.027634451161993,1.2676648654555902,1.0,0.0,4.027634451161784,1.2847978698616673,1.2850955530016042,3.134838985680793,19353.106991916942,1973.467697115421,4632.441516551485,4632.441516551485,5.561669274341394,5.042684978428988,-2.394488177308958,7.437173155737947,3.4469989431361303,3.4469989431361303,0.9848568408960372,0.0,0.0,0.0002316844151413673,1.0000571475057147,0.00023167117571152936,198.9823031522651,0.0,2.645007463570007e-06,7.4959511517574,0.03917696886391642,7.79233737997731e-05,0.0001537610413415942,0.0006192932673539483,0.09584893929222506,0.0719638956614495,0.02388504363077555,0.09584893122159172,0.07196389566145917,0.023885043630778757,0.3765658910985,0.3765658910985,0.12498343975121663,0.0,4.58080885401057,4.421410532428865,5.061736329749181,4.580445310145535,4.422172432519005,5.057972464803186,24851.56432729351,21123.829678199483,0.85,1.0665317984585092,0.6632638656274433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519278976528245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.200553390154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.78246878501,1538.8173880410232,0.3765658910985,0.12498343975121663,6.112874298809886,3.4469989431361303
1598.0,-30.0732893735458,5.042568236650154,35.0147078556621,24.13654097998517,4.990673835916563,-26.566903344287585,-40.10551456650717,1.48428780665834,-0.4624529774829398,-5.042662520652185,40.02877993039481,42374.368676163416,25764.009013460072,25764.009013460072,68138.37768962349,77507.63314009956,77507.63314009956,25764.009013460072,103271.64215355963,103271.64215355963,103271.64215355963,128123.09685030412,91702.42934414833,56569.31585544276,39036.79276522841,24851.454696744488,0.0,63888.247461972904,21123.736492232812,1538.812268828488,0.0,0.8865972617335973,2.8178552019710783,0.0014959135982669303,354066.62757288263,1555774.5096330624,4.394016234452413,1555774.5096330624,4.394016234452413,0.8499999999999999,0.09584851318000522,4.027634451161993,1.2676644044416032,1.0,0.0,4.0276344511608615,1.2847984285448468,1.2850960948033443,3.1348376225239174,19353.0634141929,1973.463253424248,4632.441516551485,4632.441516551485,5.561647982258717,5.042568236650154,-2.3944990502158774,7.437067286866031,3.4470348156473753,3.4470348156473753,0.9848670901849644,0.0,0.0,0.00023167117571152936,1.000056937303873,0.00023165798573040122,198.98275490451047,0.0,2.6344122415727437e-06,7.465924292617156,0.03917960327615799,7.791927913672357e-05,0.0001537518965748058,0.0006192564355761835,0.09584851317999059,0.07196349560757692,0.02388501757241367,0.09584864071758557,0.0719634956075879,0.023885017572417316,0.3765640181749639,0.3765640181749639,0.12498337656073723,0.0,4.5806981725813785,4.421589873878304,5.060747244269919,4.5802095431692464,4.422263580597132,5.056746867709478,24851.454696744488,21123.736492232812,0.85,1.06652444536345,0.6632576468995363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519311869434974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.17052653101,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.769069470394,1538.812268828488,0.3765640181749639,0.12498337656073723,6.112874298809886,3.4470348156473753
1599.0,-30.073833974648533,5.04245169045045,35.01468444411348,24.13634197963404,4.99056336099936,-26.567404610094602,-40.10597881916908,1.4841339964453357,-0.462308853051411,-5.042714819961843,40.02873380231275,42373.93895502754,25763.98554396438,25763.98554396438,68137.92449899192,77507.27285845118,77507.27285845118,25763.98554396438,103271.25840241555,103271.25840241555,103271.25840241555,128122.59908055665,91702.24414898841,56569.06063131918,39036.870575188026,24851.34067814111,0.0,63888.21125332914,21123.639576419944,1538.8075747924688,0.0,0.886597162379243,2.8178471881960294,0.0014959135982669303,354065.905554546,1555772.519524407,4.394019574089522,1555772.519524407,4.394019574089522,0.85,0.0958480975355765,4.027634451161993,1.267663965406828,1.0,0.0,4.027634451162228,1.2847991753400017,1.28509682482416,3.1348358003858023,19353.024330237335,1973.4592679699322,4632.441516551485,4632.441516551485,5.561642915924775,5.04245169045045,-2.394531314460929,7.436983004911379,3.447070740174809,3.447070740174809,0.9848773543356597,0.0,0.0,0.00023165798573040122,1.000056718209047,0.00023164484724953025,198.98320491825032,0.0,2.6245787820173385e-06,7.438056268237137,0.03918222785494001,7.791518189863797e-05,0.00015374280383176326,0.0006192198133310498,0.0958480975355437,0.07196310429146077,0.023884993244082924,0.09584806501150399,0.0719631042914854,0.023884993244091098,0.3765621449898712,0.3765621449898712,0.1249833071613878,0.0,4.5806599280170985,4.4217977325033075,5.05996332392067,4.580405966910405,4.42253053313641,5.056728093927745,24851.34067814111,21123.639576419944,0.85,1.0665179563223621,0.6632512966595145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519344641351875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.14265850663,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.755692347113,1538.8075747924688,0.3765621449898712,0.1249833071613878,6.112874298809886,3.447070740174809
1600.0,-30.07437656557036,5.042336270115422,35.01466108881301,24.136206542048626,4.990515983198846,-26.56789775626042,-40.10643430575726,1.4840371738889047,-0.4624913973277103,-5.0427225042154165,40.02868861755377,42373.48155677125,25763.850440203383,25763.850440203383,68137.33199697464,77506.91450917984,77506.91450917984,25763.850440203383,103270.76494938323,103270.76494938323,103270.76494938323,128121.97785408302,91702.08562029043,56568.80249073891,39036.98125505724,24851.212904699783,0.0,63888.194159757026,21123.530968994815,1538.8010587648919,0.0,0.8865972870095907,2.8178486974918058,0.0014959135982669303,354065.7994696483,1555770.5701155053,4.3940153848405545,1555770.5701155053,4.3940153848405545,0.85,0.0958476604419377,4.027634451161993,1.2676635043928401,1.0,0.0,4.027634451160301,1.2847996554285446,1.2850972881427305,3.134834628997917,19352.99087402503,1973.4558563857208,4632.441516551485,4632.441516551485,5.561613751226092,5.042336270115422,-2.3945305232810736,7.436866793396495,3.447106529132315,3.447106529132315,0.9848875797520901,0.0,0.0,0.00023164484724953025,1.000056509101868,0.00023163175794692453,198.9836532727285,0.0,2.6143370314615257e-06,7.409031147161964,0.03918484219197147,7.791116221866638e-05,0.00015373368503086388,0.0006191830861343941,0.0958476604419344,0.07196269597086576,0.023884964471068647,0.09584772395758143,0.07196269597086823,0.02388496447106947,0.3765602734451362,0.3765602734451362,0.12498324458223657,0.0,4.58057749572248,4.422018648212088,5.058962251085632,4.580231106887709,4.422887820742972,5.054943372841251,24851.212904699783,21123.530968994815,0.85,1.066508967628547,0.6632443147604596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519377287160509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.113633385554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.74233919257,1538.8010587648919,0.3765602734451362,0.12498324458223657,6.112874298809886,3.447106529132315
1601.0,-30.074917170566415,5.042221190050942,35.014637863067755,24.136020708270394,4.9904213945671865,-26.56839383638198,-40.106894018221624,1.4838980603827856,-0.46245604886416913,-5.042766528805599,40.02864568050435,42373.05013501412,25763.809607737632,25763.809607737632,68136.85974275175,77506.54330308901,77506.54330308901,25763.809607737632,103270.35291082665,103270.35291082665,103270.35291082665,128121.46722445231,91701.89431904964,56568.55041771827,39037.04877925708,24851.11431362566,0.0,63888.163092882736,21123.447166581813,1538.7970560935821,0.0,0.8865972182640689,2.817843085498687,0.0014959135982669303,354065.191689024,1555768.7176813872,4.39401769561076,1555768.7176813872,4.39401769561076,0.85,0.09584724577705922,4.027634451161993,1.267663051071577,1.0,0.0,4.02763445116384,1.2848003332626008,1.285097949315796,3.134832975124068,19352.95050142999,1973.4517395267487,4632.441516551485,4632.441516551485,5.561604936767105,5.042221190050942,-2.3945562921858534,7.436777482236796,3.4471424634819994,3.4471424634819994,0.9848978467091427,0.0,0.0,0.00023163175794692453,1.000056302518119,0.00023161871722990096,198.98409998796782,0.0,2.604557251277802e-06,7.381315250121291,0.03918744674922275,7.790710543963846e-05,0.00015372465250728607,0.0006191467064312513,0.09584724577702823,0.07196230577906364,0.023884939997964594,0.09584727632156737,0.07196230577908691,0.023884939997972317,0.3765584041433896,0.3765584041433896,0.12498317376271288,0.0,4.580541156972174,4.422249795643552,5.058115664926902,4.580310479941431,4.423091357304202,5.054645532980828,24851.11431362566,21123.447166581813,0.85,1.0665020943502808,0.6632378845109503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451940981260943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.08591748852,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.72900815528,1538.7970560935821,0.3765584041433896,0.12498317376271288,6.112874298809886,3.4471424634819994
1602.0,-30.075455729718875,5.042106677856793,35.01461462522536,24.13584388503807,4.99033600183545,-26.568887155139414,-40.10735327666623,1.4837674272559322,-0.46248636712914504,-5.042799433551649,40.028598876652374,42372.625810442354,25763.741463297785,25763.741463297785,68136.36727374014,77506.17139970431,77506.17139970431,25763.741463297785,103269.9128630021,103269.9128630021,103269.9128630021,128120.8998310327,91701.70521840273,56568.308323313235,39037.107661210546,24850.986968030604,0.0,63888.09462924115,21123.338922826013,1538.7911439693307,0.0,0.8865972202141063,2.8178396392896206,0.0014959135982669303,354064.73742372665,1555766.698423618,4.394017630063384,1555766.698423618,4.394017630063384,0.85,0.09584681974770488,4.027634451161993,1.2676625961018728,1.0,0.0,4.027634451163141,1.2848009713238169,1.2850985707692166,3.1348314182951236,19352.910593252665,1973.447670025204,4632.441516551485,4632.441516551485,5.561590226502636,5.042106677856793,-2.39457380505892,7.436680482915714,3.44717830811274,3.44717830811274,0.9849080880322114,0.0,0.0,0.00023161871722990096,1.000056089691169,0.0002316057265362266,198.98454501443695,0.0,2.5948953401332446e-06,7.3539333939376155,0.03919004164456288,7.790305286215494e-05,0.00015371566436774603,0.0006191105054907879,0.09584681974769213,0.07196190687382809,0.02388491287386404,0.09584679106270913,0.07196190687383766,0.02388491287386722,0.3765565374040353,0.3765565374040353,0.12498310505570102,0.0,4.580508399174562,4.422478092070719,5.057292098168375,4.580313066422491,4.423329221440554,5.053935213904424,24850.986968030604,21123.338922826013,0.85,1.0664955289268334,0.6632319535641417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519442219151066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.058535632335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.715698816339,1538.7911439693307,0.3765565374040353,0.12498310505570102,6.112874298809886,3.44717830811274
