time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1603.0,-30.07599220885603,5.041992806059221,35.01459143018986,24.13567107813435,4.990258426026604,-26.569377819899252,-40.107804572302825,1.4836440370697264,-0.4626150961895519,-5.0428283241643665,40.02855364780475,42372.17743196327,25763.664615708745,25763.664615708745,68135.84204767202,77505.78397493619,77505.78397493619,25763.664615708745,103269.44859064493,103269.44859064493,103269.44859064493,128120.31594526258,91701.50292131261,56568.044490594926,39037.17603413076,24850.867354617658,0.0,63888.04338874842,21123.23725142501,1538.7855807049134,0.0,0.8865972369148473,2.8178379601506767,0.0014959135982669303,354064.3385757806,1555764.747118115,4.394017068694801,1555764.747118115,4.394017068694801,0.85,0.09584639487825108,4.027634451161993,1.2676621587155394,1.0,0.0,4.027634451162274,1.2848015753981405,1.28509915829213,3.134829944393468,19352.867900071673,1973.4433165323198,4632.441516551485,4632.441516551485,5.561573637499027,5.041992806059221,-2.394588211630713,7.436581017689933,3.4472141322509238,3.4472141322509238,0.984918323500264,0.0,0.0,0.0002316057265362266,1.0000558733024358,0.0002315927866824143,198.9849883238787,0.0,2.584947270215781e-06,7.325740563791523,0.03919262659183309,7.789907073975115e-05,0.00015370665579647543,0.0006190742222587827,0.09584639487823948,0.07196150857437207,0.02388488630386741,0.09584638923422138,0.07196150857438079,0.023884886303870298,0.3765546726957322,0.3765546726957322,0.12498303887081814,0.0,4.580460708223541,4.422689513224839,5.056459469622894,4.580213227974809,4.423480711670322,5.053073981918885,24850.867354617658,21123.23725142501,0.85,1.066488163255782,0.6632254673090459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519474503192105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.03034280219,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.7024124423,1538.7855807049134,0.3765546726957322,0.12498303887081814,6.112874298809886,3.4472141322509238
1604.0,-30.07652668984258,5.0418794785988075,35.014568286760685,24.135504313185834,4.990175709550191,-26.56986720012789,-40.10825943024827,1.4835162198354905,-0.46252769512932446,-5.0428611805909584,40.028508760868526,42371.7525182242,25763.599295249634,25763.599295249634,68135.35181347384,77505.4418217608,77505.4418217608,25763.599295249634,103269.04111701043,103269.04111701043,103269.04111701043,128119.79234903614,91701.34300821765,56567.80125770827,39037.268611677086,24850.751232025712,0.0,63888.0198437028,21123.138547221854,1538.7803128783435,0.0,0.8865972321622558,2.817832967071148,0.0014959135982669303,354063.8849784134,1555762.810565504,4.394017228445527,1555762.810565504,4.394017228445527,0.85,0.0958459730547515,4.027634451161993,1.2676617466052997,1.0,0.0,4.0276344511612105,1.2848022000788273,1.2850997664914856,3.1348284202150984,19352.834151693474,1973.4398751554788,4632.441516551485,4632.441516551485,5.561559536844138,5.0418794785988075,-2.3946053981270095,7.436484876725817,3.44724995872175,3.44724995872175,0.9849285596347858,0.0,0.0,0.0002315927866824143,1.0000556654372226,0.00023157989568626895,198.98542998392048,0.0,2.5748366597509155e-06,7.297087093734095,0.039195201428492844,7.789505737482695e-05,0.00015369772930758736,0.0006190382696246092,0.09584597305473092,0.07196111246592872,0.02388486058880219,0.09584589076832908,0.07196111246594418,0.023884860588807316,0.3765528087407011,0.3765528087407011,0.12498297360484552,0.0,4.5804481062596665,4.4229373887239944,5.05565781228006,4.580333485461608,4.4238669254239085,5.052388657569054,24850.751232025712,21123.138547221854,0.85,1.0664808829599324,0.6632190608174033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519506662682542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.00168933213,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.689149785929,1538.7803128783435,0.3765528087407011,0.12498297360484552,6.112874298809886,3.44724995872175
1605.0,-30.077059141069046,5.0417668873891985,35.014545217087374,24.135340481903427,4.990107338950173,-26.570353318632243,-40.108706255536504,1.4834015165134136,-0.4627009412793086,-5.042884327005021,40.02846462229414,42371.30296603494,25763.51094515306,25763.51094515306,68134.813911188,77505.05352184991,77505.05352184991,25763.51094515306,103268.56446700297,103268.56446700297,103268.56446700297,128119.19968714926,91701.14193698457,56567.5383663283,39037.33730072919,24850.635220146283,0.0,63887.97252087547,21123.03993712434,1538.7748210436314,0.0,0.886597274189105,2.817832546447507,0.0014959135982669303,354063.56543229724,1555760.9063011678,4.394015815780556,1555760.9063011678,4.394015815780556,0.85,0.09584554803155962,4.027634451161993,1.2676612158073115,1.0,0.0,4.027634451163194,1.2848027633090877,1.2851003132889431,3.1348270459728584,19352.791717219785,1973.4355480433976,4632.441516551485,4632.441516551485,5.561540464807015,5.0417668873891985,-2.3946152582702127,7.436382145659412,3.4472857596146245,3.4472857596146245,0.9849387884613213,0.0,0.0,0.00023157989568626895,1.000055454277138,0.0002315670543026636,198.98586996842283,0.0,2.5651204109040945e-06,7.269551244502204,0.03919776654890375,7.789111507087346e-05,0.00015368878061539548,0.0006190022275636444,0.09584554803154782,0.07196071380057327,0.023884834230974553,0.09584553893509387,0.07196071380058212,0.023884834230977495,0.3765509477407986,0.3765509477407986,0.12498291039783503,0.0,4.580404333541253,4.423161683233161,5.054802061713758,4.580183385725718,4.424015208638082,5.051335024760988,24850.635220146283,21123.03993712434,0.85,1.066473253458229,0.66321251550423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519538702528239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.97415348289,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.675909276537,1538.7748210436314,0.3765509477407986,0.12498291039783503,6.112874298809886,3.4472857596146245
1606.0,-30.077589717667852,5.04165479085371,35.01452222173249,24.135168478265427,4.990023994148504,-26.570839247231532,-40.1091605546884,1.4832735237121235,-0.4626760594907182,-5.042918276727826,40.02842064761613,42370.892691736415,25763.451584258662,25763.451584258662,68134.34427599507,77504.69276109524,77504.69276109524,25763.451584258662,103268.14434535391,103268.14434535391,103268.14434535391,128118.66890664927,91700.96158599279,56567.30797683109,39037.392899068545,24850.524561295362,0.0,63887.91746036391,21122.945877101058,1538.7698878505084,0.0,0.8865972605569697,2.8178282501106016,0.0014959135982669303,354063.0967423072,1555759.0091095455,4.3940162740028565,1555759.0091095455,4.3940162740028565,0.85,0.09584512901213299,4.027634451161993,1.267660806444474,1.0,0.0,4.027634451164243,1.2848033886088857,1.2851009222340435,3.134825520286722,19352.753655587116,1973.4316668370052,4632.441516551485,4632.441516551485,5.561527650636737,5.04165479085371,-2.394632921565612,7.436287712419322,3.4473215937307238,3.4473215937307238,0.9849490267802068,0.0,0.0,0.0002315670543026636,1.0000552592717673,0.00023155425878294863,198.9863084055586,0.0,2.5552538883118203e-06,7.241589519475698,0.039200321802792065,7.788710701473272e-05,0.00015367994728793087,0.0006189666501496294,0.0958451290121142,0.07196032000644237,0.02388480900567183,0.0958450840532075,0.07196032000645647,0.023884809005676518,0.37654908783966934,0.37654908783966934,0.12498284502190048,0.0,4.580385163732728,4.423400058051243,5.054002723893348,4.580242217237128,4.4242895293420474,5.050740767176137,24850.524561295362,21122.945877101058,0.85,1.066466821653181,0.6632066652982285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519570620832822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.946191757874,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.662691613972,1538.7698878505084,0.37654908783966934,0.12498284502190048,6.112874298809886,3.4473215937307238
1607.0,-30.07811797484226,5.041543445149093,35.014499296651096,24.135009466577344,4.9899580494031275,-26.57132134793455,-40.109602944552876,1.4831614224954597,-0.46281424665318127,-5.0429395040347025,40.02837670375789,42370.443011794836,25763.361484554047,25763.361484554047,68133.80449634888,77504.31408624742,77504.31408624742,25763.361484554047,103267.67557080147,103267.67557080147,103267.67557080147,128118.08389251407,91700.76942880286,56567.044166893866,39037.47251323221,24850.4083217126,0.0,63887.88083494481,21122.84707345571,1538.7643371682525,0.0,0.8865973116597543,2.817827591431608,0.0014959135982669303,354062.80369078857,1555757.113249319,4.394014556264991,1555757.113249319,4.394014556264991,0.85,0.09584470361094863,4.027634451161993,1.2676603218028326,1.0,0.0,4.0276344511614655,1.2848039394696695,1.285101456781805,3.1348241762276086,19352.713102350863,1973.4275315577556,4632.441516551485,4632.441516551485,5.561508200913671,5.041543445149093,-2.3946410466108485,7.436184491759941,3.4473573894215,3.4473573894215,0.9849592541204286,0.0,0.0,0.00023155425878294863,1.000055017936977,0.00023154151984620217,198.98674492775388,0.0,2.5461332322107366e-06,7.215741580085227,0.039202867936024274,7.788320421157435e-05,0.00015367105457137427,0.0006189308335380617,0.09584470361094155,0.07195992135043917,0.023884782260502373,0.09584472143916947,0.07195992135044449,0.02388478226050414,0.37654722982129374,0.37654722982129374,0.12498278076269954,0.0,4.580341625307597,4.423625916222591,5.05314322091067,4.580125257381496,4.424489315486028,5.049664829133349,24850.4083217126,21122.84707345571,0.85,1.066458984175316,0.6632000069193004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519602426894378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.92034381848,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.649493758072,1538.7643371682525,0.37654722982129374,0.12498278076269954,6.112874298809886,3.4473573894215
1608.0,-30.078644338235595,5.041432702077239,35.01447647567322,24.134841025248193,4.98988483275298,-26.57180247122682,-40.11004896657539,1.4830429657441777,-0.46293725359436166,-5.042967030607863,40.028333885814206,42370.01652204994,25763.289168622385,25763.289168622385,68133.30569067232,77503.92681697392,77503.92681697392,25763.289168622385,103267.21598559631,103267.21598559631,103267.21598559631,128117.51742934289,91700.56496895236,56566.79995649485,39037.51668050834,24850.301443746575,0.0,63887.81812425492,21122.75622718459,1538.7594678338603,0.0,0.8865973265734454,2.81782599626756,0.0014959135982669303,354062.4236756446,1555755.265965858,4.39401405496529,1555755.265965858,4.39401405496529,0.85,0.09584428300933437,4.027634451161993,1.2676598514476791,1.0,0.0,4.027634451162702,1.2848045199468965,1.2851020210255555,3.1348227599078364,19352.669952736607,1973.4231315216316,4632.441516551485,4632.441516551485,5.561492590153902,5.041432702077239,-2.394653618541247,7.436086320618486,3.447393224785363,3.447393224785363,0.984969492795818,0.0,0.0,0.00023154151984620217,1.0000548209313247,0.00023152882722026543,198.98717988671626,0.0,2.5348795570173124e-06,7.183848664587064,0.03920540281558129,7.78792695482275e-05,0.00015366225029797467,0.0006188953731432,0.09584428300931763,0.07195952681313449,0.023884756196183143,0.09584436549884073,0.07195952681314706,0.023884756196187313,0.3765453727086943,0.3765453727086943,0.12498271321397378,0.0,4.580290076783115,4.423835862344845,5.052299604668349,4.580029777013522,4.4246237322239494,5.0488727670766025,24850.301443746575,21122.75622718459,0.85,1.066452223460823,0.6631939822963562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519634094047453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.88845090298,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.63632468209,1538.7594678338603,0.3765453727086943,0.12498271321397378,6.112874298809886,3.447393224785363
1609.0,-30.079168687255535,5.041322638508331,35.014453743165355,24.13468222310769,4.989816837086998,-26.572281259130282,-40.11049083257092,1.4829294089617302,-0.46300900239634757,-5.042990274421762,40.028290820718496,42369.581574536714,25763.207628269018,25763.207628269018,68132.78920280572,77503.55749945337,77503.55749945337,25763.207628269018,103266.76512772238,103266.76512772238,103266.76512772238,128116.95605425906,91700.37976161901,56566.54855588919,39037.59022858869,24850.190926536685,0.0,63887.781155125376,21122.66228755618,1538.7542913529105,0.0,0.8865973642124778,2.8178242256818584,0.0014959135982669303,354062.10278592294,1555753.4080212517,4.3940127897899,1555753.4080212517,4.3940127897899,0.85,0.09584385921264565,4.027634451161993,1.2676593904336917,1.0,0.0,4.027634451161417,1.284805077405649,1.2851025623049903,3.134821399752576,19352.630866211937,1973.4191458053401,4632.441516551485,4632.441516551485,5.561474988128473,5.041322638508331,-2.3946628587399448,7.435985497248275,3.447429056367269,3.447429056367269,0.9849797303906483,0.0,0.0,0.00023152882722026543,1.0000546113629913,0.00023151618380591322,198.987613182776,0.0,2.5256698405102773e-06,7.157748328006126,0.0392079284854218,7.787537172923514e-05,0.00015365345549103027,0.0006188599508757595,0.09584385921263298,0.07195913019430125,0.02388472901833173,0.0958439869176672,0.07195913019431077,0.023884729018334886,0.37654351550595705,0.37654351550595705,0.12498264342442174,0.0,4.580237515322665,4.424050442678151,5.051437934333592,4.579981272025407,4.424864926835596,5.047947035375273,24850.190926536685,21122.66228755618,0.85,1.0664447562730826,0.6631875580662208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519665647806277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.8623505664,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.623175936282,1538.7542913529105,0.37654351550595705,0.12498264342442174,6.112874298809886,3.447429056367269
1610.0,-30.07969102927339,5.041213137347969,35.01443109028907,24.13451933478939,4.989741622891053,-26.572758962364407,-40.110936330724485,1.482809555982054,-0.4629844903551543,-5.043018426175027,40.02824767512683,42369.17025351796,25763.14013924332,25763.14013924332,68132.31039276128,77503.20061877219,77503.20061877219,25763.14013924332,103266.3407580155,103266.3407580155,103266.3407580155,128116.42255819685,91700.20325855892,56566.317051330094,39037.65134136536,24850.08180018134,0.0,63887.7331415467,21122.56953015414,1538.7493086011796,0.0,0.8865973771273723,2.817820611919235,0.0014959135982669303,354061.71414053027,1555751.5466055137,4.394012355676564,1555751.5466055137,4.394012355676564,0.85,0.09584343739799615,4.027634451161993,1.2676589843677362,1.0,0.0,4.027634451161801,1.284805664218533,1.2851031330085696,3.1348199679768314,19352.593616654434,1973.4153474075688,4632.441516551485,4632.441516551485,5.5614604193475285,5.041213137347969,-2.3946755501656036,7.4358886875135735,3.4474649083607773,3.4474649083607773,0.984989973817365,0.0,0.0,0.00023151618380591322,1.0000544025597728,0.00023150358941805227,198.98804482200512,0.0,2.5158828444262146e-06,7.130011981103892,0.03921044436826623,7.787144205258808e-05,0.00015364474175332514,0.0006188248551255799,0.09584343739798261,0.0719587355753371,0.023884701822645512,0.09584355503822771,0.07195873557534727,0.02388470182264889,0.37654165865221567,0.37654165865221567,0.12498257018451624,0.0,4.580207851217267,4.424283758246304,5.0506117588407164,4.58003393581987,4.425163926834216,5.04725349401582,24850.08180018134,21122.56953015414,0.85,1.066438063185158,0.6631816182872976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519697080940284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.8346142195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.610049999643,1538.7493086011796,0.37654165865221567,0.12498257018451624,6.112874298809886,3.4474649083607773
1611.0,-30.08021134829296,5.041103895832399,35.01440841718644,24.13433385025712,4.989642604648046,-26.57323722507977,-40.11137809194622,1.4826684814349795,-0.46281922303205647,-5.043060561866305,40.02820178023628,42368.752265337855,25763.10898186846,25763.10898186846,68131.86124720631,77502.84881706367,77502.84881706367,25763.10898186846,103265.95779893213,103265.95779893213,103265.95779893213,128115.91952656837,91700.02138117995,56566.068421988166,39037.72551021309,24849.961727636237,0.0,63887.68723784933,21122.467468490802,1538.744020393984,0.0,0.8865973287319604,2.8178135073482804,0.0014959135982669303,354061.1324423138,1555749.566579548,4.394013982410288,1555749.566579548,4.394013982410288,0.8500000000000001,0.0958430189919802,4.027634451161993,1.2676585629163313,1.0,0.0,4.027634451163199,1.2848063502109486,1.2851038029776198,3.1348182942127485,19352.555232889972,1973.411433352875,4632.441516551485,4632.441516551485,5.561453693439658,5.041103895832399,-2.3946984997972818,7.435802395629681,3.447500746574916,3.447500746574916,0.9850002133071188,0.0,0.0,0.00023150358941805227,1.0000541920878152,0.0002314910444350438,198.98847479116608,0.0,2.506132616180663e-06,7.1023798342559985,0.03921295050088241,7.786754551992156e-05,0.0001536360438981307,0.0006187898233443475,0.09584301899195634,0.07195834375937592,0.02388467523258042,0.09584297877230172,0.07195834375939383,0.023884675232586368,0.37653980335732884,0.37653980335732884,0.12498249576323482,0.0,4.58023088585054,4.424537976771035,5.049934351895388,4.580241338834242,4.425475382636364,5.047144531124161,24849.961727636237,21122.467468490802,0.85,1.066431799190918,0.6631755522406375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451972839388986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.80698207265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.596946791642,1538.744020393984,0.37653980335732884,0.12498249576323482,6.112874298809886,3.447500746574916
1612.0,-30.080729636981573,5.040995389240138,35.01438573847724,24.134180042333924,4.9895758037545255,-26.573710438234812,-40.11181531297041,1.482556605007732,-0.46283811437672284,-5.043079799837037,40.02815627072979,42368.32423500919,25763.02079107139,25763.02079107139,68131.34502608058,77502.49477435123,77502.49477435123,25763.02079107139,103265.51556542263,103265.51556542263,103265.51556542263,128115.349493123,91699.84948673887,56565.82197249879,39037.80834915564,24849.833927700372,0.0,63887.642276856015,21122.358838545315,1538.7377580208524,0.0,0.8865973956501345,2.817811507888083,0.0014959135982669303,354060.86685552954,1555747.6031819421,4.394011733063815,1555747.6031819421,4.394011733063815,0.85,0.0958425905411674,4.027634451161993,1.267658074977808,1.0,0.0,4.027634451161066,1.2848068995051702,1.2851043362802919,3.1348169539821074,19352.51895594461,1973.407734133941,4632.441516551485,4632.441516551485,5.5614346557903405,5.040995389240138,-2.3947044800531057,7.435699869293243,3.4475364806132984,3.4475364806132984,0.985010423032371,0.0,0.0,0.0002314910444350438,1.0000539808494848,0.00023147854902632985,198.98890308418035,0.0,2.496307035138902e-06,7.074534137583648,0.039215446807917546,7.786368921132954e-05,0.00015362735522371425,0.0006187548285399328,0.0958425905411581,0.07195794344882732,0.023884647092330777,0.09584252793710572,0.0719579434488343,0.023884647092333098,0.376537950733182,0.376537950733182,0.1249824288713609,0.0,4.580240729750358,4.424800471546291,5.04917888814856,4.580241685460294,4.425814169258331,5.0461204353107405,24849.833927700372,21122.358838545315,0.85,1.066424469552884,0.6631693192152369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519759585694592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.779136375975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.58386669964,1538.7377580208524,0.376537950733182,0.1249824288713609,6.112874298809886,3.4475364806132984
1613.0,-30.081246066352886,5.040887645289596,35.01436319111508,24.134024802502267,4.989517856209651,-26.57418109250455,-40.11224834304301,1.482452882361233,-0.46305669307633934,-5.043096914178569,40.02811473905772,42367.8869351537,25762.929274065005,25762.929274065005,68130.8162092187,77502.0990729717,77502.0990729717,25762.929274065005,103265.02834703671,103265.02834703671,103265.02834703671,128114.7576097656,91699.63876696331,56565.56913408804,39037.855147639195,24849.72926272888,0.0,63887.58441036807,21122.269873319547,1538.732769497057,0.0,0.8865974589726328,2.8178123901721377,0.0014959135982669303,354060.63058630546,1555745.811400019,4.3940096045804,1555745.811400019,4.3940096045804,0.8499999999999999,0.0958421679302206,4.027634451161993,1.2676575897866864,1.0,0.0,4.027634451161157,1.284807410551801,1.285104831390202,3.134815707073326,19352.474485223298,1973.4031993823885,4632.441516551485,4632.441516551485,5.561414900115916,5.040887645289596,-2.394708654316705,7.435596299606301,3.4475722542843537,3.4475722542843537,0.9850206440812439,0.0,0.0,0.00023147854902632985,1.0000537874205189,0.00023146609906192373,198.98932984234835,0.0,2.4864476735759537e-06,7.046592706914253,0.03921793325559112,7.785987004114891e-05,0.00015361867898518094,0.0006187198838227096,0.09584216793021039,0.07195754753661456,0.02388462039359583,0.09584225407398168,0.07195754753662223,0.023884620393598375,0.3765361009171988,0.3765361009171988,0.1249823628159624,0.0,4.58020750831696,4.4250285430006215,5.048354263563283,4.5800402211022515,4.425908551915029,5.045023215156675,24849.72926272888,21122.269873319547,0.85,1.0664171581694988,0.6631630750509011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519790655913405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.75119494531,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.570809937968,1538.732769497057,0.3765361009171988,0.1249823628159624,6.112874298809886,3.4475722542843537
1614.0,-30.081760503720368,5.04078038922534,35.01434074362586,24.133861914183967,4.989441489722103,-26.574651795692997,-40.11268514497203,1.482332781694699,-0.4629935039927773,-5.043126372026721,40.02807255332495,42367.473891112226,25762.870727710677,25762.870727710677,68130.3446188229,77501.74706183487,77501.74706183487,25762.870727710677,103264.61778954555,103264.61778954555,103264.61778954555,128114.24331142446,91699.4634764137,56565.332253940396,39037.923580525894,24849.625521878912,0.0,63887.54910240481,21122.181693597075,1538.7281222299753,0.0,0.8865974617508084,2.817808113679881,0.0014959135982669303,354060.22391112405,1555743.991401848,4.3940095111965185,1555743.991401848,4.3940095111965185,0.85,0.09584175037081902,4.027634451161993,1.2676571463560689,1.0,0.0,4.027634451162166,1.2848079981259966,1.2851054031037688,3.134814273445251,19352.437491556426,1973.3994270781998,4632.441516551485,4632.441516551485,5.561402261779499,5.04078038922534,-2.394721752453966,7.435502141679306,3.4476080771746735,3.4476080771746735,0.9850308791927639,0.0,0.0,0.00023146609906192373,1.0000535801690595,0.00023145369773366968,198.98975495600487,0.0,2.4774100737350283e-06,7.02098014896507,0.039220410665664854,7.78560177800051e-05,0.00015361008128191863,0.0006186852554168495,0.09584175037080386,0.07195715601126765,0.02388459435953622,0.09584181945648389,0.07195715601127903,0.023884594359539997,0.3765342514343948,0.3765342514343948,0.12498229273034418,0.0,4.580204123813587,4.425277616291055,5.047586191050016,4.580132868033957,4.426218351788123,5.04445785011626,24849.625521878912,21122.181693597075,0.85,1.0664103659637554,0.6631569763805114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451982161479675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.72558238736,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.55777314833,1538.7281222299753,0.3765342514343948,0.12498229273034418,6.112874298809886,3.4476080771746735
1615.0,-30.082272980269327,5.040673497472909,35.014318291087555,24.133690434414916,4.989352869705987,-26.575121959204626,-40.11311810519544,1.482201848641166,-0.46281289436535644,-5.043161320928077,40.02802751127578,42367.05324399884,25762.827010291727,25762.827010291727,68129.88025429056,77501.40982034449,77501.40982034449,25762.827010291727,103264.23683063622,103264.23683063622,103264.23683063622,128113.74326610286,91699.29720361841,56565.08202751383,39038.016862338416,24849.506435466632,0.0,63887.52329780505,21122.080470146637,1538.7227212348562,0.0,0.8865974468951968,2.8178016468179137,0.0014959135982669303,354059.74143064173,1555742.0481768132,4.394010010543868,1555742.0481768132,4.394010010543868,0.85,0.09584133156036304,4.027634451161993,1.267656696331687,1.0,0.0,4.027634451161622,1.2848086362773008,1.285106025468628,3.1348127164150745,19352.40240101439,1973.3958488387361,4632.441516551485,4632.441516551485,5.561392824548873,5.040673497472909,-2.3947388378802117,7.435412335353121,3.447643867670773,3.447643867670773,0.9850411050487923,0.0,0.0,0.00023145369773366968,1.0000533761631367,0.00023144134428272064,198.99017845090185,0.0,2.467737270402134e-06,6.9935674243196475,0.03922287840293526,7.78521995736811e-05,0.00015360149815998858,0.0006186506857392655,0.095841331560347,0.07195676367656889,0.023884567883778116,0.09584126148616097,0.07195676367658092,0.023884567883782105,0.3765324036442932,0.3765324036442932,0.12498222230162617,0.0,4.5802466027288915,4.425557254007401,5.0469102105659545,4.5803484265626935,4.426609890929171,5.0441397797443415,24849.506435466632,21122.080470146637,0.85,1.0664035282242859,0.6631506600515601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519852454388933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.69816966271,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.544759050857,1538.7227212348562,0.3765324036442932,0.12498222230162617,6.112874298809886,3.447643867670773
1616.0,-30.0827834427017,5.040567500670117,35.01429590615831,24.13354954859244,4.9893029620732605,-26.575586438255637,-40.11354638552291,1.4821059576272508,-0.46296601120218384,-5.043170558328307,40.027984575449025,42366.62210136237,25762.719616335016,25762.719616335016,68129.34171769739,77501.0398690952,77501.0398690952,25762.719616335016,103263.75948543022,103263.75948543022,103263.75948543022,128113.14838223573,91699.11308084922,56564.83615072588,39038.085477914814,24849.388896805503,0.0,63887.47437472032,21121.980562284676,1538.7168104052573,0.0,0.8865975554569893,2.8178025864537912,0.0014959135982669303,354059.6139055365,1555740.1958211092,4.394006361415122,1555740.1958211092,4.394006361415122,0.85,0.09584090349979837,4.027634451161993,1.2676562199322507,1.0,0.0,4.0276344511637525,1.2848091103934414,1.2851064838218575,3.1348115596165322,19352.363543378302,1973.3918864625844,4632.441516551485,4632.441516551485,5.561369641534834,5.040567500670117,-2.394736801222494,7.435304301892611,3.447679589307498,3.447679589307498,0.9850513112307137,0.0,0.0,0.00023144134428272064,1.0000531666033614,0.00023142903998674534,198.99060028297697,0.0,2.4582154088332284e-06,6.966582468633369,0.03922533661834409,7.784842280892618e-05,0.00015359292147379446,0.0006186161419824732,0.09584090349979135,0.07195636386903126,0.023884539630760097,0.09584093701777793,0.07195636386903653,0.02388453963076185,0.37653055922864426,0.37653055922864426,0.12498215667329643,0.0,4.580242090700779,4.425821269893106,5.046092474848479,4.5802045471261295,4.426859913699047,5.042803976803043,24849.388896805503,21121.980562284676,0.85,1.066395915388628,0.6631444194032258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519883176558008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.671184707026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.531767087203,1538.7168104052573,0.37653055922864426,0.12498215667329643,6.112874298809886,3.447679589307498
1617.0,-30.083291975289367,5.0404619687079215,35.014273644575,24.133381072338693,4.989228312858405,-26.57605165462194,-40.11397857740519,1.4819879921909889,-0.4630209928399154,-5.043199393633937,40.02794339828446,42366.215357463814,25762.663835463474,25762.663835463474,68128.87919292728,77500.65811072383,77500.65811072383,25762.663835463474,103263.32194618731,103263.32194618731,103263.32194618731,128112.61223097765,91698.90635486375,56564.603899911635,39038.113838835685,24849.290284790342,0.0,63887.404123626024,21121.89674207179,1538.7124369804087,0.0,0.8865975577522034,2.8177999411976793,0.0014959135982669303,354059.21582565055,1555738.419339925,4.394006284265222,1555738.419339925,4.394006284265222,0.8499999999999999,0.09584048839416558,4.027634451161993,1.2676557830953974,1.0,0.0,4.027634451162661,1.2848096876790782,1.2851070454316074,3.1348101510953286,19352.31991551441,1973.3874376585695,4632.441516551485,4632.441516551485,5.56135760018011,5.0404619687079215,-2.394748999689183,7.435210968397104,3.4477154027677774,3.4477154027677774,0.9850615436479364,0.0,0.0,0.00023142903998674534,1.0000529658185022,0.0002314167828074288,198.99102052185185,0.0,2.4484392421840026e-06,6.938876812349464,0.03922778505758628,7.784461172207502e-05,0.00015358442826467032,0.0006185819344408039,0.0958404883941478,0.07195597462785629,0.02388451376629152,0.0958405748896319,0.07195597462786962,0.023884513766295953,0.37652871675125815,0.37652871675125815,0.12498208583480616,0.0,4.5802406566492095,4.426067310118185,5.045341448544832,4.580178400794011,4.426997086757069,5.04228247815422,24849.290284790342,21121.89674207179,0.85,1.0663898483196117,0.6631387820278721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519913778107407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.64347905074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.518798390465,1538.7124369804087,0.37652871675125815,0.12498208583480616,6.112874298809886,3.4477154027677774
1618.0,-30.083798518816327,5.04035701079754,35.014251427544636,24.133222305122786,4.989158055380487,-26.576514641245318,-40.114402876328654,1.4818741778096087,-0.46301353567395154,-5.043222582744515,40.02790017280443,42365.78442804571,25762.594949245813,25762.594949245813,68128.37937729152,77500.29819625532,77500.29819625532,25762.594949245813,103262.89314550113,103262.89314550113,103262.89314550113,128112.06954863931,91698.72244835619,56564.348422896306,39038.19336162209,24849.17640313818,0.0,63887.36976476027,21121.79994266745,1538.707057303561,0.0,0.886597596251593,2.8177971324345905,0.0014959135982669303,354058.8956934043,1555736.554491173,4.394004990170776,1555736.554491173,4.394004990170776,0.85,0.09584006692460606,4.027634451161993,1.2676553264772523,1.0,0.0,4.02763445116214,1.2848102454480348,1.2851075875806852,3.134808790194142,19352.281103518602,1973.3834799364313,4632.441516551485,4632.441516551485,5.561342729788888,5.04035701079754,-2.394756922396686,7.435113933194225,3.4477511797936318,3.4477511797936318,0.9850717656553234,0.0,0.0,0.0002314167828074288,1.0000527588633792,0.00023140457416511508,198.99143911857382,0.0,2.4390686209200075e-06,6.912320471687301,0.0392302241262072,7.784087040347346e-05,0.00015357591240395532,0.000618547635666807,0.09584006692459661,0.07195558073470165,0.023884486189894957,0.09584014843878276,0.07195558073470874,0.023884486189897313,0.37652687490996956,0.37652687490996956,0.12498201433006809,0.0,4.580243502573069,4.42631719107942,5.0445960420257165,4.580209047070582,4.4272729799787385,5.041570298707541,24849.17640313818,21121.79994266745,0.85,1.0663825984407729,0.6631323935238028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519944264087679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.61692271008,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.505851339536,1538.707057303561,0.37652687490996956,0.12498201433006809,6.112874298809886,3.4477511797936318
1619.0,-30.084303146956437,5.04025253273421,35.01422925017943,24.133064480870985,4.989082002540665,-26.57697648331166,-40.11483070263637,1.4817553388957962,-0.4628616348588821,-5.043249722375108,40.027856894068364,42365.3766929489,25762.53736759959,25762.53736759959,68127.91406054849,77499.96533946693,77499.96533946693,25762.53736759959,103262.50270706652,103262.50270706652,103262.50270706652,128111.5663924637,91698.56248027236,56564.11304134772,39038.27715436071,24849.063685397185,0.0,63887.34083975789,21121.704132587605,1538.7018376834178,0.0,0.8865976148080917,2.8177919569827536,0.0014959135982669303,354058.5210233986,1555734.6873465204,4.394004366424235,1555734.6873465204,4.394004366424235,0.85,0.09583964758656224,4.027634451161993,1.2676548627158626,1.0,0.0,4.027634451164442,1.284810826623514,1.285108153204053,3.134807372184609,19352.24734353544,1973.3800373762133,4632.441516551485,4632.441516551485,5.561330299702935,5.04025253273421,-2.394767635602466,7.435020168336676,3.44778695410518,3.44778695410518,0.9850819868871943,0.0,0.0,0.00023140457416511508,1.000052559579446,0.00023139241227723877,198.99185613400735,0.0,2.4294153036893956e-06,6.884962970655747,0.03923265354151089,7.783709814995933e-05,0.00015356747601515575,0.0006185136569766343,0.09583964758654867,0.07195518858448122,0.02388445900206745,0.0958396493054969,0.0719551885844914,0.023884459002070833,0.37652503397459036,0.37652503397459036,0.12498194213258117,0.0,4.580283079701189,4.426601370276501,5.043894728747318,4.580388087516212,4.427686901474033,5.041037836190185,24849.063685397185,21121.704132587605,0.85,1.0663757978505757,0.6631263116617995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519974630947485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.58956520905,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.492927185034,1538.7018376834178,0.37652503397459036,0.12498194213258117,6.112874298809886,3.44778695410518
1620.0,-30.084805825638124,5.040148726684744,35.01420713238912,24.132909590285294,4.989020146517291,-26.57743515081945,-40.1152543030679,1.4816494716985422,-0.462967036956627,-5.043267212064667,40.027814274573764,42364.959708445924,25762.45672593593,25762.45672593593,68127.41643438186,77499.58704067464,77499.58704067464,25762.45672593593,103262.04376661057,103262.04376661057,103262.04376661057,128110.99438457863,91698.36203093761,56563.873361825245,39038.320743458185,24848.950617968065,0.0,63887.27136142625,21121.608025272853,1538.696369348167,0.0,0.8865976801609514,2.8177913027934918,0.0014959135982669303,354058.27957362623,1555732.848644724,4.394002169694242,1555732.848644724,4.394002169694242,0.85,0.09583922486081556,4.027634451161993,1.2676544121420013,1.0,0.0,4.02763445116317,1.2848113470172648,1.2851086580916864,3.134806102477449,19352.20504030842,1973.375723647568,4632.441516551485,4632.441516551485,5.561312891676655,5.040148726684744,-2.394771088803073,7.434919815487817,3.447822698240738,3.447822698240738,0.9850921994973537,0.0,0.0,0.00023139241227723877,1.0000523567442359,0.00023138029795815736,198.9922715399786,0.0,2.4201166426012383e-06,6.85861056513191,0.03923507365815349,7.783336332358687e-05,0.0001535590489536519,0.0006184797158533994,0.09583922486080704,0.07195479379947274,0.02388443106133429,0.09583929351861635,0.07195479379947914,0.023884431061336413,0.3765231960112857,0.3765231960112857,0.12498187155894742,0.0,4.58029351016728,4.426861091919477,5.0431501121126985,4.58030017510805,4.427866993322823,5.040138378005224,24848.950617968065,21121.608025272853,0.85,1.0663691684211718,0.6631205059420486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520004883102107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.56321280353,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.480024517336,1538.696369348167,0.3765231960112857,0.12498187155894742,6.112874298809886,3.447822698240738
1621.0,-30.085306602247897,5.040045375435759,35.01418508021978,24.132746282871835,4.988945080471887,-26.577893427327293,-40.11567783365024,1.481531905551391,-0.46291757067075423,-5.043294406795202,40.02777195033245,42364.55063911538,25762.40214987817,25762.40214987817,68126.95278899356,77499.22800258879,77499.22800258879,25762.40214987817,103261.63015246695,103261.63015246695,103261.63015246695,128110.47343115465,91698.17472632657,56563.635494642236,39038.3769240937,24848.843278687687,0.0,63887.22020278139,21121.516786884535,1538.6914551397917,0.0,0.8865976949765255,2.8177874718295013,0.0014959135982669303,354057.9041434634,1555731.0226824512,4.394001671692867,1555731.0226824512,4.394001671692867,0.85,0.09583880781069379,4.027634451161993,1.2676539692608642,1.0,0.0,4.02763445116113,1.2848119220445189,1.2851092176865724,3.1348046994713634,19352.165511170086,1973.3716927972434,4632.441516551485,4632.441516551485,5.561301110403743,5.040045375435759,-2.394781549953987,7.434826925389746,3.447858470970373,3.447858470970373,0.9851024202772495,0.0,0.0,0.00023138029795815736,1.0000521588422875,0.00023136823005913537,198.99268537562952,0.0,2.4106558721695972e-06,6.8317987417286385,0.03923748431402566,7.782962927870582e-05,0.00015355066867945154,0.0006184459631723198,0.09583880781067745,0.07195440358493961,0.02388440422573784,0.09583885873447956,0.07195440358495188,0.023884404225741913,0.37652135913133516,0.37652135913133516,0.12498179918978376,0.0,4.580320853955413,4.427125096355212,5.04246057924729,4.580376836124458,4.428129823661379,5.039650703801328,24848.843278687687,21121.516786884535,0.85,1.0663627650843945,0.6631146339541473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520035018507587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.53640098013,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.467144082846,1538.6914551397917,0.37652135913133516,0.12498179918978376,6.112874298809886,3.447858470970373
1622.0,-30.085805605715855,5.039942494777221,35.01416304262181,24.132588283997052,4.988869328511311,-26.578350176284047,-40.116097347903974,1.48141389907951,-0.4627687093225177,-5.043320445693235,40.02772827040995,42364.13255854444,25762.345679024616,25762.345679024616,68126.47823756906,77498.89335329494,77498.89335329494,25762.345679024616,103261.23903231956,103261.23903231956,103261.23903231956,128109.96591991629,91698.01081750415,56563.38765885059,39038.470176281735,24848.726887596727,0.0,63887.19706387846,21121.417854457217,1538.6859958491914,0.0,0.886597720597873,2.8177824651387215,0.0014959135982669303,354057.54467015504,1555729.138234762,4.394000810473058,1555729.138234762,4.394000810473058,0.85,0.09583838849117803,4.027634451161993,1.2676534923119473,1.0,0.0,4.027634451162965,1.2848124990363858,1.285109779306156,3.1348032916730917,19352.1309195256,1973.3681654311717,4632.441516551485,4632.441516551485,5.561288920103367,5.039942494777221,-2.3947910728461466,7.4347335676233675,3.44789420788807,3.44789420788807,0.9851126308251629,0.0,0.0,0.00023136823005913537,1.0000519743671947,0.00023135620546675968,198.9930977474896,0.0,2.401423633227515e-06,6.805634576566777,0.03923988573765889,7.78259308069392e-05,0.00015354229925219616,0.0006184122541787695,0.09583838849116502,0.07195401152642215,0.023884376964742864,0.09583835117951967,0.07195401152643192,0.023884376964746105,0.37651952355103846,0.37651952355103846,0.12498172822953374,0.0,4.580377272121666,4.427416346081202,5.04180565082396,4.580551736370694,4.428532235051932,5.03913639167871,24848.726887596727,21121.417854457217,0.85,1.0663557233455068,0.6631083300803775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520065040003363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.51023681496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.454284997244,1538.6859958491914,0.37651952355103846,0.12498172822953374,6.112874298809886,3.44789420788807
1623.0,-30.086302396410563,5.03984019345082,35.01414104222213,24.132428888138406,4.9888022862492925,-26.578804062439392,-40.11651637321336,1.4813039522782794,-0.46283124191660363,-5.04334084588667,40.02768527868809,42363.722242494565,25762.276159168166,25762.276159168166,68125.99840166273,77498.51769320943,77498.51769320943,25762.276159168166,103260.7938523776,103260.7938523776,103260.7938523776,128109.40593577574,91697.80853050666,56563.150099017344,39038.509368321465,24848.612083398137,0.0,63887.121451719606,21121.320270888416,1538.6804922882152,0.0,0.8865977724651668,2.8177809053963037,0.0014959135982669303,354057.26304073166,1555727.2834792417,4.393999067038675,1555727.2834792417,4.393999067038675,0.85,0.09583796823684727,4.027634451161993,1.2676530609698968,1.0,0.0,4.02763445116278,1.284813038233603,1.2851103031779754,3.1348019760908543,19352.088228474575,1973.3638121554839,4632.441516551485,4632.441516551485,5.561273912929247,5.03984019345082,-2.394796317894243,7.4346365113450625,3.4479299145151376,3.4479299145151376,0.9851228327186108,0.0,0.0,0.00023135620546675968,1.00005174409802,0.0002313442347679995,198.99350829223343,0.0,2.392810885989047e-06,6.781226050892959,0.039242278548544875,7.78222368079487e-05,0.00015353396865881098,0.0006183787015938528,0.0958379682368393,0.07195361850580137,0.02388434973103793,0.09583796094252718,0.07195361850580735,0.023884349731039922,0.3765176908393487,0.3765176908393487,0.1249816600360622,0.0,4.580411848945857,4.427684169831821,5.0411336705047916,4.580509603970086,4.4287169896894625,5.038406938176081,24848.612083398137,21121.320270888416,0.85,1.0663494747238926,0.6631026923714105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452009495531747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.48582828929,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.441444741027,1538.6804922882152,0.3765176908393487,0.1249816600360622,6.112874298809886,3.4479299145151376
1624.0,-30.086797292859604,5.039738438577241,35.01411910588501,24.132274730969243,4.988734994637235,-26.57925626845832,-40.11693518897516,1.4811939702359391,-0.4627956789176437,-5.043362240394413,40.02764314383755,42363.31901443631,25762.210584829445,25762.210584829445,68125.52959926575,77498.1643662631,77498.1643662631,25762.210584829445,103260.37495109254,103260.37495109254,103260.37495109254,128108.87761863583,91697.62771128686,56562.91884974656,39038.56540171144,24848.50266754329,0.0,63887.06806925473,21121.227267411796,1538.675322216901,0.0,0.8865978161581958,2.8177779357476576,0.0014959135982669303,354056.9676847575,1555725.465692621,4.39399759836896,1555725.465692621,4.39399759836896,0.85,0.0958375502358931,4.027634451161993,1.2676525889663028,1.0,0.0,4.027634451162218,1.28481357748483,1.285110827173051,3.1348006603779437,19352.05006802613,1973.3599208726864,4632.441516551485,4632.441516551485,5.561259757469649,5.039738438577241,-2.3948021499998067,7.434540588577048,3.447965624439635,3.447965624439635,0.9851330355541814,0.0,0.0,0.0002313442347679995,1.000051547003931,0.0002313323102804921,198.99391727307176,0.0,2.3820913429975704e-06,6.750846866055114,0.03924466063988787,7.781854481824682e-05,0.00015352568994975266,0.0006183453579800384,0.09583755023588147,0.07195322712141634,0.023884323114465127,0.09583754264055667,0.07195322712142507,0.023884323114468024,0.37651585919553515,0.37651585919553515,0.12498159258491283,0.0,4.580451277539794,4.427958443449654,5.040461722137081,4.580566561476758,4.429015187300138,5.037733225381828,24848.50266754329,21121.227267411796,0.85,1.0663430277535424,0.66309693486816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520124738092548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.45544910445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.428632180587,1538.675322216901,0.37651585919553515,0.12498159258491283,6.112874298809886,3.447965624439635
1625.0,-30.087290370838634,5.039637314047172,35.01409724988302,24.13213524213063,4.988674679510775,-26.579706139918777,-40.11734984870998,1.4810904485908594,-0.462665862715653,-5.043379074714012,40.027601611081764,42362.906481272614,25762.13494360831,25762.13494360831,68125.04142488092,77497.84206031871,77497.84206031871,25762.13494360831,103259.97700392702,103259.97700392702,103259.97700392702,128108.37162650494,91697.48000353905,56562.68040681262,39038.66621858492,24848.394622577925,0.0,63887.06084116285,21121.135429191236,1538.6701272178937,0.0,0.8865978809120589,2.8177742560951806,0.0014959135982669303,354056.73528333777,1555723.673883211,4.393995421773932,1555723.673883211,4.393995421773932,0.85,0.09583713098070176,4.027634451161993,1.267652189494111,1.0,0.0,4.027634451162321,1.2848140864172097,1.2851113209016283,3.1347994186406547,19352.018895488705,1973.3567421585053,4632.441516551485,4632.441516551485,5.561243428883339,5.039637314047172,-2.394804460840319,7.434441774887491,3.4480013287085236,3.4480013287085236,0.9851432367738638,0.0,0.0,0.0002313323102804921,1.000051357800316,0.00023132043017203032,198.99432475260855,0.0,2.3729004805696663e-06,6.724799961934434,0.039247033540368445,7.781488962473191e-05,0.0001535174206557602,0.0006183120522866676,0.09583713098068994,0.07195283484208306,0.02388429613860687,0.09583710091477449,0.07195283484209195,0.023884296138609817,0.37651402897586367,0.37651402897586367,0.12498152528157269,0.0,4.580510425465434,4.4282702025961385,5.039755838401959,4.580713211998386,4.429485490703598,5.036900282495196,24848.394622577925,21121.135429191236,0.85,1.0663355071890788,0.6630905526644281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452015440742299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.42940220033,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.41584100851,1538.6701272178937,0.37651402897586367,0.12498152528157269,6.112874298809886,3.4480013287085236
1626.0,-30.087781682212054,5.039536658904092,35.014075463595006,24.131976265367143,4.988604147926509,-26.58015544290415,-40.117764403671,1.4809779086186021,-0.4626304072750145,-5.043402969309741,40.027559929632496,42362.50117462755,25762.078617169565,25762.078617169565,68124.57979179712,77497.48239927163,77497.48239927163,25762.078617169565,103259.56101644119,103259.56101644119,103259.56101644119,128107.84946486776,91697.29009149398,56562.444355577,39038.7174843522,24848.288448426563,0.0,63887.00593277876,21121.04518116258,1538.6651978749487,0.0,0.8865979102184562,2.8177709956572916,0.0014959135982669303,354056.4054134871,1555721.8756604244,4.393994436687466,1555721.8756604244,4.393994436687466,0.85,0.09583671560755111,4.027634451161993,1.2676517119957134,1.0,0.0,4.02763445116118,1.2848146374490486,1.2851118567964135,3.1347980741865697,19351.978816072304,1973.3526551954342,4632.441516551485,4632.441516551485,5.561231269757626,5.039536658904092,-2.3948118338117927,7.434348492715885,3.448037053539582,3.448037053539582,0.9851534438684519,0.0,0.0,0.00023132043017203032,1.0000511739966655,0.00023130859318685386,198.9947307736885,0.0,2.3640741613410978e-06,6.699786173240671,0.03924939761452979,7.781123551345934e-05,0.00015350919465857097,0.000618278920976993,0.09583671560754045,0.07195244599137271,0.023884269616167735,0.09583668616275587,0.07195244599138072,0.02388426961617039,0.376512202352477,0.376512202352477,0.12498145558976874,0.0,4.580572280026388,4.428572515843086,5.0390893919736754,4.580772562034724,4.429736702848857,5.036378144822777,24848.288448426563,21121.04518116258,0.85,1.0663291978884892,0.6630847784477634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452018396785028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.40438841163,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.4030697699,1538.6651978749487,0.376512202352477,0.12498145558976874,6.112874298809886,3.448037053539582
